Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-01 00:00:00,2024-11-01 01:00:00.000,548.34912109375,361.5840759277344,0.6592534184455872,1661.6572265625,16.234268188476562,437.0653381347656,375.72808837890625,473.1720275878906,455.4048767089844,543.0358276367188,436.2413330078125,366.4052429199219,477.8033447265625,452.8179626464844,544.452392578125,538.3191528320312,145.0404815673828,18.741952896118164,134.69461059570312,31.221725463867188,3.4657132625579834,326.99346923828125,3.223856210708618,260.7888488769531,539.611083984375,276.0745849609375,539.5531616210938,539.6640014648438,29.708742141723633,17.985828399658203,269.9854431152344,325.1683349609375,304.4448547363281,330.3753356933594,307.08807373046875,110.0,6.630373001098633,267.3841857910156,79.76937866210938,40.61856460571289,110.0,7.435267925262451,268.75860595703125,71.49059295654297,48.599491119384766,0.0,7.313664436340332,267.47149658203125,74.45918273925781,53.2581901550293,110.0,7.499314308166504,270.962158203125,36.1166877746582,56.959068298339844,0.0,-0.18709400296211243,40.55967330932617,36.1166877746582,0.0,108.86195373535156,7.35546350479126,284.5646057128906,79.03504943847656,56.01174545288086,110.0,7.303393363952637,292.4231872558594,77.52243041992188,54.78150939941406,104.14249420166016,7.309937477111816,284.2220153808594,74.78953552246094,51.39989471435547,1932.5860595703125,5.009034633636475,3.9746217727661133,-63.39436721801758,582.9622802734375,557.1923828125,363.9336853027344,408.484130859375,317.3924865722656,348.64617919921875,316.46783447265625,310.03118896484375,314.4347229003906,321.8236083984375,318.5403137207031,-174.15660095214844,-124.90804290771484,-0.34615516662597656,-0.41942083835601807,-0.15536656975746155,-0.3175572454929352,-1.201895833015442,-1.2542446851730347,-64.95120239257812,598.9109497070312,579.234619140625,391.0180358886719,411.2991027832031,315.994384765625,334.333984375,324.237060546875,124.52503204345703,333.91845703125,338.3944396972656,318.4635314941406,-199.2659912109375,-165.73297119140625,-0.33950600028038025,-0.4463082253932953,-0.5489985942840576,-0.4006919860839844,-1.304039478302002,-1.3273956775665283,1.0154143571853638,1.119550347328186,0.6363186836242676,0.5313475728034973,0.5490269064903259,9.250447273254395,8.768795013427734,8.046391487121582,7.541863441467285,134.59754943847656,129.66941833496094,116.37678527832031,146.4403076171875,156.85870361328125,155.76260375976562,1.0534881353378296,1.1046710014343262,0.6324689984321594,0.5565510988235474,0.49885866045951843,9.181879997253418,8.88892650604248,8.110845565795898,-1.201895833015442,-1.2542446851730347,-2.3235206604003906,-2.298156499862671,1069.384765625,-1.304039478302002,-1.3273956775665283,-2.6480488777160645,-2.6405911445617676,1320.50244140625,-0.09218750149011612,0.30638980865478516,-0.09999999403953552,-0.09999999403953552,0.40130576491355896,0.44385042786598206,-0.09511718899011612,0.3314744234085083,0.4812217056751251,0.4331399202346802,0.0,33.590980529785156,79.83495330810547,79.19182586669922,35.53379821777344,80.2662353515625,80.41722869873047,35.51110076904297,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,80.2662353515625,79.19182586669922,79.83495330810547,35.51110076904297,35.53379821777344,33.590980529785156,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1177.47119140625,755.1113891601562,4.739999771118164,93.32848358154297,91.93218994140625,90.060546875,-0.23000000417232513,88.119140625,90.16813659667969,80.63612365722656,81.16441345214844,-0.3100000023841858,6.6171875,89.63465118408203,90.09009552001953,89.34573364257812,0.23000000417232513,86.4469985961914,91.28990936279297,85.65612030029297,75.025146484375,-0.3700000047683716,0?,0?,0.0,1.8804470300674438,17.32288932800293,347.2568054199219,358.0777893066406,348.0954895019531,357.9834899902344,1758.9649658203125,1429.1744384765625,19.045793533325195,25.23293685913086,498.60760498046875,513.4519653320312,533.9736938476562,518.2520751953125,488.6678161621094,524.7031860351562,529.5341796875,535.0781860351562,523.002197265625,532.8123168945312,524.181884765625,501.7469177246094,527.5781860351562,511.576171875,531.8292846679688,526.3050537109375,509.5165100097656,485.95745849609375,528.63232421875,519.1508178710938,530.4578857421875,531.2985229492188,524.4425659179688,528.3477783203125,515.3353881835938,490.7814636230469,504.15289306640625,519.7466430664062,529.4044799804688,533.4954833984375,530.0435180664062,521.444091796875,519.2705078125,517.3240966796875,519.8067016601562,516.9280395507812,447.8534851074219,526.55419921875,572.0355834960938,489.7117919921875,569.2754516601562,554.9688720703125,568.37255859375,559.5594482421875,564.7612915039062,555.47900390625,560.108154296875,571.9109497070312,557.4403686523438,526.11328125,515.63037109375,427.49072265625,443.505859375,468.6878967285156,433.9150085449219,499.04937744140625,265.5492248535156,369.3916015625,355.5632629394531,457.4172668457031,468.16033935546875,502.7566223144531,411.4509582519531,425.5341796875,493.1077575683594,493.3473205566406,484.9883728027344,453.5887451171875,508.9797668457031,501.4145812988281,526.7601928710938,481.1556701660156,493.8521728515625,467.81951904296875,511.5575256347656,456.4750061035156,514.7053833007812,500.41558837890625,497.7669677734375,466.8234558105469,508.1168518066406,528.9285278320312,515.771240234375,506.64398193359375,505.0442810058594,508.05279541015625,485.5027160644531,500.540771484375,494.7183837890625,494.1493835449219,545.8649291992188,579.6229858398438,554.2730102539062,575.7681274414062,558.0989990234375,582.8361206054688,559.966064453125,580.189208984375,423.532470703125,423.7314453125,425.5221862792969,423.3163757324219,435.07989501953125,422.1787414550781,472.0904541015625,495.93310546875,461.3486633300781,276.45526123046875,474.5030212402344,445.98077392578125,439.51434326171875,436.11968994140625,430.36920166015625,431.7570495605469
2024-11-01 00:00:00,2024-11-01 02:00:00.000,543.6844482421875,346.51068115234375,0.6382774114608765,1642.2049560546875,16.482568740844727,431.68572998046875,378.3913879394531,468.7728271484375,456.62091064453125,539.5142211914062,432.21124267578125,370.3831481933594,474.6993713378906,455.70050048828125,545.3523559570312,537.269775390625,140.1424560546875,11.565099716186523,109.87567901611328,23.450773239135742,3.4405417442321777,325.73443603515625,3.2007558345794678,247.96334838867188,540.4846801757812,265.8299560546875,536.6034545898438,538.513916015625,33.245758056640625,18.527894973754883,269.2626647949219,323.3173522949219,302.9432678222656,328.39678955078125,305.853515625,110.0,-0.27714845538139343,192.4679718017578,82.53299713134766,-0.0390625,110.0,8.055192947387695,265.12451171875,69.64324951171875,51.299156188964844,0.2053324282169342,7.951350212097168,267.1121826171875,70.6209716796875,57.484962463378906,110.0,8.158184051513672,266.4618225097656,35.81421661376953,61.20086669921875,0.2053324282169342,-0.12903767824172974,39.9324836730957,35.81421661376953,0.0,117.5428466796875,8.013394355773926,281.9153747558594,72.8828125,61.55047607421875,110.0,7.9241156578063965,290.7073059082031,73.00361633300781,59.010032653808594,108.50211334228516,7.9313507080078125,282.40625,72.30400848388672,56.031150817871094,1919.9898681640625,5.3533759117126465,3.912242889404297,-55.22066879272461,585.7356567382812,567.8984985351562,361.566650390625,409.5850830078125,314.6581115722656,348.68768310546875,314.5981140136719,308.75518798828125,312.415771484375,319.0047607421875,317.3765563964844,-168.8228759765625,-121.10235595703125,-0.3415582478046417,-0.4069209694862366,-0.15275131165981293,-0.31243187189102173,-1.1894458532333374,-1.241951823234558,-58.014404296875,595.9254760742188,567.5681762695312,390.1103210449219,408.3785095214844,315.04766845703125,332.0671081542969,323.45574951171875,124.6737060546875,332.2000732421875,337.8929443359375,317.2411804199219,-192.8616485595703,-158.9901580810547,-0.3321947157382965,-0.43769609928131104,-0.5388352870941162,-0.39365705847740173,-1.2882747650146484,-1.31146240234375,1.3652732372283936,1.4612886905670166,0.9350559711456299,0.8130683302879333,0.8384318947792053,9.642622947692871,9.186918258666992,8.671496391296387,8.21786880493164,132.97872924804688,127.71570587158203,115.1307144165039,142.85531616210938,153.6628875732422,151.68313598632812,1.4125213623046875,1.4452431201934814,0.9299219250679016,0.8345488905906677,0.7616921067237854,9.562687873840332,9.286792755126953,8.681154251098633,-1.1894458532333374,-1.241951823234558,-2.3000292778015137,-2.2720820903778076,1058.100830078125,-1.2882747650146484,-1.31146240234375,-2.6084535121917725,-2.6016578674316406,1296.918701171875,-0.09218750149011612,0.5106361508369446,-0.09999999403953552,-0.09999999403953552,0.6241812109947205,0.6891365647315979,-0.08490719646215439,0.4964378774166107,0.74991375207901,0.6956702470779419,0.0,33.26844787597656,79.33672332763672,78.65811157226562,35.53889083862305,84.62469482421875,84.65605926513672,37.43674087524414,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,84.62469482421875,78.65811157226562,79.33672332763672,37.43674087524414,35.53889083862305,33.26844787597656,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1248.330810546875,671.6748657226562,4.739999771118164,93.35214233398438,93.890625,90.2890625,-0.23000000417232513,89.3747329711914,91.25055694580078,82.79779815673828,10.666423797607422,-0.3100000023841858,6.6171875,91.7580795288086,92.22054290771484,92.16129302978516,0.23000000417232513,88.03800201416016,92.4765625,87.81779479980469,10.296917915344238,-0.3700000047683716,0?,0?,0.0,3.29529070854187,17.543827056884766,346.4971618652344,357.84637451171875,347.8818664550781,357.5966796875,1735.3753662109375,1450.3856201171875,19.290477752685547,24.718326568603516,498.47332763671875,509.5669860839844,524.8703002929688,509.1583557128906,484.1825256347656,523.0025634765625,532.6887817382812,540.5335693359375,528.505615234375,537.1293334960938,524.4749145507812,500.6181335449219,525.5238037109375,510.5790100097656,531.8256225585938,528.2921752929688,513.2244262695312,490.6399841308594,524.008544921875,515.2850341796875,525.8121337890625,526.4043579101562,519.8605346679688,523.1726684570312,511.428466796875,487.6688537597656,500.27056884765625,516.0440673828125,526.664306640625,529.6351318359375,526.3843994140625,519.4417114257812,517.4361572265625,516.206787109375,517.38916015625,514.3372192382812,447.0217590332031,521.5553588867188,560.1185913085938,484.3536682128906,566.638427734375,561.5984497070312,577.1237182617188,569.1844482421875,570.5167846679688,559.1911010742188,558.25927734375,572.2605590820312,562.2064208984375,531.2787475585938,521.7794799804688,428.05474853515625,446.108154296875,470.58575439453125,436.1660461425781,501.31195068359375,265.0988464355469,370.632080078125,356.0179443359375,449.2869567871094,456.7382507324219,519.2713012695312,414.2336730957031,432.1216125488281,490.8718566894531,496.562744140625,464.8596496582031,461.08587646484375,503.530029296875,499.9581604003906,506.2629089355469,492.6898193359375,487.62890625,466.12750244140625,504.1866455078125,449.9581298828125,497.5671081542969,485.29974365234375,480.3182678222656,469.69476318359375,488.2466125488281,522.42822265625,507.7389831542969,500.51171875,497.9529724121094,500.5312805175781,485.68377685546875,498.9375,498.15289306640625,498.61370849609375,543.4240112304688,576.111572265625,552.4236450195312,573.3771362304688,555.4156494140625,578.0288696289062,559.3720703125,574.1062622070312,416.9425048828125,417.7174377441406,424.6092834472656,417.1407165527344,428.0345764160156,424.8895568847656,475.0416259765625,477.9896240234375,464.7588195800781,276.22265625,480.0636291503906,442.37982177734375,436.92828369140625,433.88922119140625,428.7850341796875,429.7086486816406
2024-11-01 00:00:00,2024-11-01 03:00:00.000,540.0299682617188,338.4710693359375,0.6273115873336792,1625.428466796875,16.49545669555664,431.231201171875,378.54351806640625,476.0630798339844,460.93731689453125,541.9548950195312,435.1853332519531,373.4569396972656,473.902587890625,453.0429992675781,542.9508666992188,537.3172607421875,135.44415283203125,14.955424308776855,104.8211441040039,26.001733779907227,3.4160494804382324,325.29693603515625,3.1776366233825684,246.46510314941406,545.8871459960938,268.4090270996094,536.634765625,541.3326416015625,33.97933578491211,17.00223731994629,268.90594482421875,323.7083740234375,303.3101501464844,328.89593505859375,306.258544921875,110.0,-0.27714845538139343,132.34303283691406,74.01577758789062,-0.0390625,110.0,7.915848255157471,264.4496765136719,72.4603042602539,48.68972396850586,0.0,7.838352203369141,266.7835693359375,70.68406677246094,56.089969635009766,110.0,8.044790267944336,265.8180847167969,35.330753326416016,59.799686431884766,0.0,-0.29999998211860657,39.542232513427734,35.330753326416016,0.087890625,115.19441223144531,7.876206874847412,281.7450866699219,71.50233459472656,60.04611587524414,110.0,7.809825897216797,290.6092529296875,73.91383361816406,57.61049270629883,106.78594970703125,7.827394485473633,282.3675231933594,71.79671478271484,56.293479919433594,1916.5809326171875,5.510417938232422,3.9376320838928223,-53.81399917602539,594.993896484375,566.9025268554688,364.9593811035156,408.4141540527344,315.881591796875,347.86181640625,315.60516357421875,309.7664794921875,313.1489562988281,319.6311340332031,318.3552551269531,-166.6449737548828,-119.63626098632812,-0.33723747730255127,-0.41123533248901367,-0.15271775424480438,-0.31011727452278137,-1.1899738311767578,-1.2422764301300049,-56.136898040771484,602.0142211914062,577.1121215820312,392.5328674316406,409.8896484375,316.4021911621094,333.582763671875,325.385009765625,125.10069274902344,335.6734924316406,338.23583984375,317.612548828125,-190.95245361328125,-158.05308532714844,-0.3309524357318878,-0.43795379996299744,-0.5390864014625549,-0.39235520362854004,-1.291786789894104,-1.31454336643219,1.3764076232910156,1.472139596939087,0.9438233971595764,0.8244001269340515,0.8475037813186646,9.518102645874023,9.06640625,8.552671432495117,8.103195190429688,132.04945373535156,126.51815032958984,114.04144287109375,142.21055603027344,153.19589233398438,150.88563537597656,1.423046588897705,1.4554051160812378,0.938941478729248,0.8443289399147034,0.7710752487182617,9.43952751159668,9.164562225341797,8.562695503234863,-1.1899738311767578,-1.2422764301300049,-2.3000082969665527,-2.2686941623687744,1057.771484375,-1.291786789894104,-1.31454336643219,-2.6153488159179688,-2.609243631362915,1300.6090087890625,-0.09218750149011612,0.5166010856628418,-0.09999999403953552,-0.09999999403953552,0.6312448978424072,0.6978468894958496,-0.08527650684118271,0.5014086961746216,0.758013129234314,0.7047213315963745,0.0,29.472379684448242,82.07107543945312,81.42353057861328,35.53850173950195,81.07292175292969,81.10820007324219,37.79856872558594,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,81.07292175292969,81.42353057861328,82.07107543945312,37.79856872558594,35.53850173950195,29.472379684448242,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1249.44970703125,667.12353515625,4.739999771118164,93.34735870361328,93.73263549804688,89.5302963256836,-0.23000000417232513,89.580078125,90.97877502441406,81.23521423339844,10.577669143676758,-0.3100000023841858,6.6171875,90.73112487792969,91.34513092041016,90.90388488769531,0.23000000417232513,88.2874526977539,92.3233642578125,86.25521087646484,10.228515625,-0.3700000047683716,0?,0?,0.0,4.158528804779053,17.53693389892578,346.8585205078125,358.2691650390625,349.31549072265625,358.1495361328125,1715.0081787109375,1434.0390625,19.251800537109375,24.147750854492188,505.29730224609375,516.2117309570312,529.999267578125,511.6497497558594,484.9649963378906,520.9120483398438,529.62890625,538.6607666015625,529.1351928710938,536.151611328125,524.2913818359375,500.90020751953125,523.1129760742188,506.970947265625,527.771240234375,524.6883544921875,511.77630615234375,490.97637939453125,523.1572875976562,514.260498046875,524.940673828125,525.701904296875,519.4950561523438,522.9309692382812,511.0942077636719,488.0297546386719,499.84832763671875,512.8401489257812,523.7753295898438,526.724609375,522.9598999023438,516.8162231445312,514.8271484375,513.5853881835938,514.6668701171875,511.6751403808594,452.5382385253906,532.2962036132812,566.3438720703125,483.42254638671875,561.6253051757812,554.3883056640625,572.5094604492188,567.971435546875,574.6328125,566.9076538085938,567.7180786132812,575.0171508789062,562.1094970703125,535.0840454101562,529.8564453125,433.3004150390625,445.5154113769531,472.96136474609375,435.9086608886719,492.3480224609375,265.0897521972656,371.8060607910156,356.36865234375,463.3652038574219,467.01263427734375,517.2757568359375,416.433837890625,435.3218078613281,491.42626953125,487.5556335449219,482.3330993652344,466.01263427734375,509.4054870605469,492.1017150878906,517.0125122070312,495.5885925292969,495.382568359375,459.7173767089844,509.1036071777344,453.8939208984375,497.6409912109375,484.20269775390625,481.1515197753906,464.2159729003906,487.1671142578125,519.2018432617188,504.1095275878906,496.8086853027344,496.272216796875,498.9237976074219,491.3664855957031,505.01812744140625,497.33209228515625,498.3948974609375,538.400634765625,568.7638549804688,547.3373413085938,566.7118530273438,558.550048828125,580.2417602539062,561.3370971679688,575.855712890625,420.1171569824219,415.7295227050781,421.735595703125,421.2404479980469,428.8730163574219,425.5460510253906,470.20635986328125,478.97515869140625,459.8221740722656,275.7728271484375,473.9145202636719,445.9754333496094,440.4204406738281,437.04571533203125,431.78582763671875,432.94305419921875
2024-11-01 00:00:00,2024-11-01 04:00:00.000,390.08392333984375,241.44065856933594,0.6217783093452454,1182.4439697265625,14.702313423156738,434.5956726074219,367.50579833984375,471.371826171875,458.86676025390625,540.20361328125,435.7895202636719,366.194580078125,474.15911865234375,457.6092224121094,543.6572875976562,536.87109375,92.10574340820312,8.14122486114502,71.74807739257812,12.486035346984863,2.4696624279022217,321.6842956542969,2.2787046432495117,270.8953857421875,542.9508666992188,299.8210754394531,536.821533203125,539.8231811523438,12.036486625671387,4.439663887023926,251.8452606201172,317.489990234375,298.4352722167969,322.18011474609375,301.3217468261719,110.0,-0.27714845538139343,100.68340301513672,67.1687240600586,-0.0390625,110.0,4.580048561096191,234.3243865966797,74.97520446777344,27.852357864379883,0.0,7.547845363616943,259.4297180175781,76.60939025878906,50.75146484375,110.0,7.730941295623779,260.62103271484375,34.94265365600586,54.41120147705078,0.0,-0.29999998211860657,39.14995574951172,34.94265365600586,0.087890625,19.692745208740234,0.7788494825363159,211.16824340820312,95.83171081542969,4.150970935821533,110.0,7.446176528930664,281.54376220703125,78.84296417236328,52.2382698059082,104.46637725830078,7.478475570678711,273.574462890625,71.97232055664062,52.103485107421875,1623.4906005859375,6.800793170928955,5.156620979309082,-80.7239761352539,557.9453125,540.781005859375,358.4034729003906,395.982421875,305.0880432128906,334.16021728515625,303.9028625488281,298.68890380859375,303.3283996582031,304.2169189453125,304.2934875488281,-161.0859375,-117.67475891113281,-0.31229057908058167,-0.3549983501434326,-0.1260310858488083,-0.28506314754486084,-0.94785076379776,-0.9922903776168823,-82.63268280029297,565.8853759765625,544.6472778320312,388.1591491699219,398.1506652832031,306.3435974121094,321.43255615234375,314.5436096191406,120.708251953125,324.3424072265625,323.3431701660156,302.1227111816406,-187.2180633544922,-150.3865966796875,-0.3065377175807953,-0.38383999466896057,-0.4606616199016571,-0.36160480976104736,-1.0267386436462402,-1.0434606075286865,1.0571359395980835,1.156197428703308,0.7438673377037048,0.6603808403015137,0.6803380846977234,8.74588680267334,8.32653522491455,8.10973834991455,7.78634786605835,123.6072998046875,119.49129486083984,107.85417938232422,134.74217224121094,145.03732299804688,142.66119384765625,1.0789555311203003,1.1426739692687988,0.740142285823822,0.6791764497756958,0.6160687208175659,8.642857551574707,8.407254219055176,8.092089653015137,-0.94785076379776,-0.9922903776168823,-1.8002822399139404,-1.767592191696167,808.1353759765625,-1.0267386436462402,-1.0434606075286865,-2.032498598098755,-2.027686834335327,987.9351196289062,-0.09218750149011612,0.3939071595668793,-0.09999999403953552,-0.09999999403953552,0.5041475296020508,0.5517244338989258,-0.09851080179214478,-0.007599175907671452,0.5935803651809692,0.5507816672325134,0.0,31.67965316772461,81.11648559570312,80.47145080566406,35.70930862426758,83.6762924194336,83.77986145019531,37.50281524658203,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,83.6762924194336,80.47145080566406,81.11648559570312,37.50281524658203,35.70930862426758,31.67965316772461,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1095.0653076171875,528.4437866210938,4.739999771118164,93.39604187011719,88.8805160522461,16.639638900756836,-0.23000000417232513,87.7116470336914,87.79325866699219,53.70789337158203,10.602500915527344,-0.3100000023841858,6.6171875,88.42295837402344,87.98686981201172,17.96636390686035,0.23000000417232513,86.2241439819336,88.01947784423828,56.90934371948242,10.228515625,-0.3700000047683716,0?,0?,0.0,2.222933053970337,15.347469329833984,343.7490539550781,353.02301025390625,343.4438171386719,352.800537109375,1253.131591796875,1068.4833984375,16.327754974365234,23.47650146484375,501.0010070800781,512.2366943359375,528.366455078125,511.5848083496094,482.5625305175781,521.3551025390625,526.9727783203125,533.02587890625,520.4381713867188,530.09521484375,520.7593994140625,498.8089294433594,524.6234130859375,505.805908203125,527.6190795898438,525.821044921875,514.7615356445312,492.4449462890625,523.5340576171875,514.1318969726562,525.624267578125,526.4588623046875,520.8580932617188,524.0166015625,511.5541076660156,486.6149597167969,499.77099609375,512.4669189453125,522.5811767578125,526.3353881835938,523.4860229492188,516.5685424804688,515.2949829101562,514.3650512695312,515.4422607421875,512.4111938476562,456.1089172363281,529.3015747070312,562.1940307617188,486.5595397949219,563.0601806640625,552.9149169921875,562.4214477539062,551.9500122070312,556.4458618164062,551.4647827148438,560.3710327148438,574.49267578125,557.2416381835938,534.1851196289062,532.6527709960938,440.03564453125,447.5691223144531,475.1151428222656,436.95208740234375,491.6929016113281,264.1756896972656,365.0719299316406,350.4154357910156,450.43524169921875,461.2365417480469,517.8197021484375,415.4848937988281,437.8352355957031,489.5341796875,474.78094482421875,464.8196105957031,465.91595458984375,504.08868408203125,489.410888671875,500.1983337402344,494.158203125,491.7497863769531,464.0682373046875,497.284423828125,455.25384521484375,510.44354248046875,496.3396301269531,493.72686767578125,467.2931823730469,499.12890625,527.5751342773438,510.7955627441406,501.7433776855469,501.71563720703125,502.38433837890625,488.6475524902344,501.26055908203125,500.508056640625,502.7004699707031,543.4718017578125,568.88525390625,550.2572021484375,566.55224609375,562.255859375,579.688720703125,563.537353515625,576.7892456054688,421.70269775390625,419.4103698730469,419.5389709472656,416.27288818359375,429.0230407714844,424.4269104003906,473.09820556640625,491.2251281738281,462.0011291503906,275.541259765625,474.2137756347656,449.2716979980469,444.012451171875,440.72723388671875,435.26416015625,435.53692626953125
2024-11-01 00:00:00,2024-11-01 05:00:00.000,348.68402099609375,226.74281311035156,0.6528976559638977,1070.7591552734375,14.335365295410156,438.7688903808594,355.8966064453125,472.88177490234375,456.44476318359375,537.3947143554688,437.0730285644531,360.49786376953125,480.5561218261719,457.93658447265625,538.1568603515625,532.8773193359375,83.57615661621094,9.419261932373047,75.14370727539062,16.18840217590332,2.2078135013580322,315.6401672363281,2.028918743133545,308.06829833984375,541.0233764648438,308.5762023925781,538.0291748046875,539.4736328125,2.137565851211548,1.673285722732544,245.35345458984375,310.8688049316406,291.250244140625,315.3590393066406,294.05364990234375,110.0,-0.29113322496414185,81.25298309326172,61.965293884277344,-0.0390625,110.0,-0.277815043926239,133.4286346435547,77.43356323242188,-0.0234375,46.24158477783203,7.37912654876709,250.57505798339844,70.62055969238281,52.46625518798828,110.0,7.564589500427246,249.21395874023438,50.66440963745117,54.34556198120117,46.24158477783203,2.2398533821105957,114.8401107788086,50.66440963745117,15.241866111755371,0.0,-0.2737780213356018,140.10711669921875,86.058349609375,-0.015625,110.0,7.29318380355835,270.4434509277344,70.92837524414062,53.977596282958984,104.7568359375,7.3108391761779785,262.70257568359375,70.41107940673828,50.87337875366211,1550.79345703125,6.901404857635498,5.396080493927002,-35.83183670043945,543.612548828125,528.451416015625,357.5395812988281,389.5705261230469,298.2682800292969,325.903076171875,294.4144592285156,291.4674377441406,290.42938232421875,295.54498291015625,294.3702697753906,-118.05361938476562,-89.56835174560547,-0.2582298517227173,-0.2971566617488861,-0.10469736903905869,-0.24090853333473206,-0.8519042134284973,-0.8923578858375549,-38.27413558959961,541.3530883789062,520.2869262695312,379.5638427734375,389.91387939453125,295.7545471191406,310.14813232421875,301.05206298828125,117.78640747070312,309.0394592285156,313.8844299316406,293.0596008300781,-139.94229125976562,-106.01393127441406,-0.2521184980869293,-0.32502245903015137,-0.39566221833229065,-0.30548763275146484,-0.9086875915527344,-0.9236776232719421,1.0660709142684937,1.1653629541397095,0.7757510542869568,0.6993470191955566,0.7192124724388123,8.45121955871582,8.049532890319824,7.9250264167785645,7.618088722229004,119.55304718017578,115.04412841796875,104.39415740966797,126.11475372314453,135.7681884765625,132.89688110351562,1.0787081718444824,1.1508911848068237,0.7731149792671204,0.7153120040893555,0.6527214646339417,8.344722747802734,8.116839408874512,7.884338855743408,-0.8519042134284973,-0.8923578858375549,-1.6526739597320557,-1.6141173839569092,760.4322509765625,-0.9086875915527344,-0.9236776232719421,-1.8017610311508179,-1.7998578548431396,877.387939453125,-0.09218750149011612,0.43700799345970154,-0.09999999403953552,-0.09999999403953552,0.5348642468452454,0.5840061902999878,0.12168864160776138,-0.05020076781511307,0.632152795791626,0.5882329940795898,0.0,32.0401725769043,87.8078384399414,86.96813201904297,35.00082778930664,87.29625701904297,87.30138397216797,36.00736999511719,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,87.29625701904297,86.96813201904297,87.8078384399414,36.00736999511719,35.00082778930664,32.0401725769043,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1074.9736328125,475.7843322753906,29.526453018188477,93.375,90.5848388671875,8.837890625,-0.23000000417232513,87.04127502441406,89.25483703613281,13.126307487487793,10.5985689163208,-0.3100000023841858,28.617595672607422,88.19998931884766,89.83378601074219,9.779999732971191,0.23000000417232513,85.4013671875,89.05852508544922,13.146306991577148,10.228515625,-0.3700000047683716,0?,0?,0.0,1.4228407144546509,14.857897758483887,338.9375915527344,345.8016357421875,339.1600646972656,345.23382568359375,1126.787841796875,942.7814331054688,15.648967742919922,23.282316207885742,495.2648620605469,506.31756591796875,524.9564819335938,509.5688781738281,481.9289245605469,521.153076171875,526.0551147460938,530.9414672851562,516.621337890625,525.7984008789062,516.7626953125,493.5417785644531,517.486572265625,500.6463928222656,522.81640625,522.7349243164062,509.5104064941406,487.6513366699219,523.1038818359375,514.337158203125,525.9811401367188,526.4072875976562,520.7654418945312,523.76953125,511.308349609375,485.58331298828125,498.6681213378906,506.13671875,515.1023559570312,519.0265502929688,516.7055053710938,510.4180908203125,508.3189392089844,507.5145568847656,509.17181396484375,506.22613525390625,450.10150146484375,518.375732421875,554.160888671875,490.1063537597656,568.3984375,557.3822021484375,563.5160522460938,555.1080322265625,558.3687744140625,552.47216796875,554.958740234375,563.0874633789062,548.5562133789062,532.1240844726562,532.8958129882812,447.1275939941406,446.56793212890625,466.4936218261719,435.68505859375,502.6378173828125,262.2667541503906,362.9622497558594,346.9869689941406,453.7132568359375,464.7834167480469,514.3074340820312,415.4053955078125,440.56365966796875,473.60931396484375,497.7059631347656,465.7099914550781,465.0199890136719,487.7597961425781,508.20721435546875,502.3127746582031,491.80328369140625,483.372802734375,477.0867004394531,500.9991760253906,458.052734375,521.2973022460938,508.34649658203125,502.28125,478.1913146972656,509.2494201660156,534.4082641601562,514.5985107421875,504.6899719238281,504.4792175292969,505.3369140625,483.95208740234375,496.13671875,497.1189880371094,500.3045349121094,552.6129150390625,577.8285522460938,560.2815551757812,576.6229248046875,553.9903564453125,569.437255859375,556.0960693359375,567.9363403320312,418.7473449707031,424.6988220214844,425.5768737792969,418.25042724609375,426.8227233886719,423.1965026855469,482.7908630371094,499.9886474609375,471.6922302246094,274.7128601074219,483.61956787109375,451.8917541503906,446.46026611328125,443.5908508300781,437.65899658203125,437.28759765625
2024-11-01 00:00:00,2024-11-01 06:00:00.000,378.43780517578125,239.61190795898438,0.6340487599372864,1181.5732421875,14.90043830871582,419.22412109375,374.2818298339844,477.41815185546875,468.4554443359375,536.7783203125,421.0921630859375,373.6113586425781,475.3315734863281,468.8877258300781,541.1133422851562,533.7029418945312,73.28006744384766,5.3339056968688965,53.975772857666016,3.1585493087768555,2.396998167037964,314.7247314453125,2.208636522293091,297.2316589355469,534.0587158203125,317.2938232421875,530.8468017578125,532.4262084960938,4.206423282623291,0.0,250.1476287841797,309.2783508300781,294.2725830078125,313.93280029296875,297.209228515625,110.0,-0.2904462218284607,68.78693389892578,57.730865478515625,-0.0390625,110.0,-0.2730468809604645,95.10005187988281,70.8570327758789,-0.0234375,100.0,6.017727375030518,242.18861389160156,77.66598510742188,38.090267181396484,110.0,7.638222694396973,252.85501098632812,76.95266723632812,51.713985443115234,100.0,7.179626941680908,254.8377227783203,76.95266723632812,48.907501220703125,0.0,-0.27099609375,105.61957550048828,75.91703033447266,-0.015625,110.0,7.371297359466553,272.3573303222656,77.62895965576172,51.55398941040039,106.45056915283203,7.404209613800049,264.22552490234375,72.17211151123047,49.418739318847656,1623.185546875,6.793003082275391,5.265313625335693,-61.35011291503906,539.3677978515625,517.36962890625,360.561767578125,387.83612060546875,306.3488464355469,327.7615966796875,300.237060546875,299.1474609375,296.20501708984375,302.2863464355469,300.4114685058594,-147.07664489746094,-108.38833618164062,-0.31134289503097534,-0.32590410113334656,-0.11412451416254044,-0.2897447943687439,-0.8978790044784546,-0.9370625019073486,-63.45433044433594,556.3871459960938,517.2058715820312,392.5732116699219,387.6693115234375,306.64007568359375,312.34234619140625,312.6914978027344,123.4158706665039,327.38336181640625,320.8567199707031,294.68780517578125,-171.8633575439453,-135.31979370117188,-0.3056626617908478,-0.35423600673675537,-0.4223948121070862,-0.367343544960022,-0.9597311615943909,-0.9766663312911987,1.0458277463912964,1.146715521812439,0.7381375432014465,0.6570142507553101,0.6756542325019836,8.765405654907227,8.351627349853516,8.092477798461914,7.71547269821167,122.88507080078125,118.56012725830078,107.23140716552734,127.07582092285156,137.1493377685547,134.3784637451172,1.0647555589675903,1.13071870803833,0.7361656427383423,0.6770370602607727,0.6146281957626343,8.66498851776123,8.422566413879395,8.042617797851562,-0.8978790044784546,-0.9370625019073486,-1.7667593955993652,-1.7275292873382568,829.7058715820312,-0.9597311615943909,-0.9766663312911987,-1.9247103929519653,-1.924450159072876,948.3740844726562,-0.09218750149011612,0.3983738124370575,-0.09999999403953552,-0.09999999403953552,0.4008195102214813,0.5456833839416504,0.4548308253288269,-0.06994263082742691,0.587791919708252,0.546719491481781,0.0,48.88987731933594,73.73650360107422,73.12165069580078,46.021888732910156,76.21712493896484,76.2922592163086,52.08524703979492,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,76.21712493896484,73.12165069580078,73.73650360107422,52.08524703979492,46.021888732910156,48.88987731933594,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1095.674560546875,527.4938354492188,70.54098510742188,93.37602233886719,73.02932739257812,8.837890625,-0.23000000417232513,86.80696868896484,87.45381164550781,13.126307487487793,10.592108726501465,-0.3100000023841858,68.61152648925781,86.59838104248047,71.93258666992188,9.779999732971191,0.23000000417232513,84.9520263671875,87.25260162353516,13.146306991577148,10.384662628173828,-0.3700000047683716,0?,0?,0.0,0.625,15.53188705444336,337.9792785644531,348.3228454589844,338.38458251953125,347.9482116699219,1232.566162109375,1096.80029296875,16.511009216308594,22.848608016967773,502.0380859375,510.3995056152344,523.9149169921875,505.1297607421875,476.5694885253906,514.266357421875,521.6715698242188,529.4251098632812,516.9542846679688,528.5919799804688,520.9943237304688,498.5013427734375,519.9059448242188,502.8790588378906,524.6143188476562,522.19287109375,507.56365966796875,490.8304443359375,515.2112426757812,506.60284423828125,517.9256591796875,519.3338623046875,514.2972412109375,516.8397827148438,506.3006286621094,482.8930969238281,495.1770324707031,508.8554992675781,517.62451171875,521.2716064453125,518.88818359375,512.8860473632812,511.0205078125,510.39056396484375,512.23828125,509.35015869140625,449.9919738769531,521.6378784179688,551.7116088867188,479.5274353027344,555.6433715820312,546.3086547851562,557.2078857421875,551.6172485351562,556.2783203125,553.9761962890625,556.8763427734375,559.1594848632812,541.19482421875,527.04833984375,514.6060180664062,434.5906066894531,449.2578125,471.3296813964844,437.9263610839844,501.592041015625,261.43194580078125,365.0423278808594,348.94781494140625,464.54644775390625,473.1377258300781,499.86614990234375,416.8231201171875,442.0549621582031,475.9032897949219,495.0101623535156,476.5262145996094,460.1390380859375,486.8180236816406,494.67388916015625,511.08831787109375,480.93756103515625,482.82830810546875,463.0164489746094,506.066162109375,459.85260009765625,496.9347839355469,486.4997253417969,480.3685302734375,477.3980712890625,485.3368835449219,527.6768798828125,509.0740966796875,500.410888671875,500.2317810058594,500.3928527832031,490.25408935546875,502.4678649902344,498.1150817871094,501.1711730957031,538.4558715820312,562.4642944335938,547.1658325195312,561.9524536132812,549.9285888671875,567.02685546875,553.4544067382812,566.6533813476562,407.6494445800781,405.1803894042969,409.7198181152344,408.4098205566406,415.18426513671875,408.7441101074219,481.30633544921875,478.3528747558594,471.2540283203125,273.44879150390625,482.8108215332031,454.13531494140625,450.0847473144531,446.85296630859375,441.85052490234375,440.9419250488281
2024-11-01 00:00:00,2024-11-01 07:00:00.000,333.951904296875,214.8173828125,0.643318235874176,1061.59912109375,14.594764709472656,409.02593994140625,369.5848693847656,480.7366943359375,469.924072265625,537.8161010742188,405.1258850097656,363.146484375,478.46478271484375,474.8123779296875,538.56298828125,533.4664306640625,62.2813606262207,5.48838996887207,43.035362243652344,0.1680917590856552,2.1302826404571533,313.3482971191406,1.953974962234497,309.3590393066406,521.919921875,297.7459716796875,529.5363159179688,525.7479248046875,1.3120023012161255,2.7465927600860596,243.76626586914062,298.4007568359375,292.8797607421875,303.1262512207031,295.9249267578125,110.0,-0.2824309766292572,60.50929260253906,54.354637145996094,-0.0390625,110.0,-0.2697561979293823,75.48861694335938,64.35867309570312,-0.0234375,100.0,0.44943931698799133,114.6533203125,85.84180450439453,3.751718282699585,110.0,7.508549213409424,246.4668426513672,71.67871856689453,54.556114196777344,100.0,7.173859119415283,246.8785400390625,71.67871856689453,52.09474563598633,0.0,-0.27077385783195496,85.93721771240234,68.45083618164062,-0.015625,110.0,7.283675193786621,266.6318664550781,70.77615356445312,54.388423919677734,106.01881408691406,7.2967095375061035,258.6777648925781,69.76960754394531,50.1011962890625,1484.6192626953125,6.230113506317139,5.430233478546143,-41.82622146606445,521.9193115234375,480.22222900390625,362.83135986328125,371.2320251464844,305.8580627441406,313.5849914550781,311.8624267578125,292.2136535644531,263.9416198730469,289.37890625,289.8195495605469,-116.0429916381836,-87.92594909667969,-0.28995102643966675,-0.2573969066143036,-0.08642196655273438,-0.27718257904052734,-0.7396222949028015,-0.7753066420555115,-44.51790237426758,547.9083251953125,497.9057922363281,395.68804931640625,376.460205078125,306.6129455566406,298.5084533691406,307.05657958984375,127.93476867675781,323.22015380859375,311.8266906738281,298.5738830566406,-136.0164031982422,-103.63156127929688,-0.28312256932258606,-0.2848718762397766,-0.33498615026474,-0.35104966163635254,-0.7954390645027161,-0.8081606030464172,0.9415155649185181,1.043760061264038,0.6790834665298462,0.6113505363464355,0.627739667892456,8.36544132232666,7.969888210296631,7.880243301391602,7.592900276184082,117.83873748779297,114.34783935546875,103.52734375,124.20523834228516,133.45904541015625,131.0515899658203,0.9387054443359375,1.0307852029800415,0.6777142286300659,0.6326056122779846,0.5766552090644836,8.253288269042969,8.02872085571289,7.849365711212158,-0.7396222949028015,-0.7753066420555115,-1.4900215864181519,-1.450523018836975,714.7915649414062,-0.7954390645027161,-0.8081606030464172,-1.6191571950912476,-1.6207172870635986,812.0655517578125,-0.09218750149011612,0.36986973881721497,-0.09999999403953552,-0.09999999403953552,0.07645076513290405,0.5070555210113525,0.4440000653266907,-0.07112199068069458,0.5499158501625061,0.5065762400627136,0.0,87.86442565917969,43.51082992553711,43.26631164550781,78.80464172363281,43.12934494018555,42.915775299072266,85.59800720214844,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,43.12934494018555,43.26631164550781,43.51082992553711,85.59800720214844,78.80464172363281,87.86442565917969,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1038.9779052734375,445.6719665527344,85.04446411132812,93.39896392822266,26.450828552246094,8.837890625,-0.23000000417232513,87.55099487304688,90.41213989257812,13.126307487487793,10.582730293273926,-0.3100000023841858,85.48876190185547,88.9471206665039,26.667518615722656,9.779999732971191,0.23000000417232513,85.67681884765625,90.8984375,13.146306991577148,10.44921875,-0.3700000047683716,0?,0?,0.0,1.0659613609313965,15.104257583618164,337.5967102050781,347.140625,338.5858154296875,346.7945251464844,1097.79345703125,986.9027709960938,15.975104331970215,22.9128360748291,504.9291687011719,512.8916625976562,527.8538818359375,508.1640930175781,476.9389953613281,515.197021484375,521.0964965820312,529.1353149414062,516.4270629882812,530.2019653320312,521.2888793945312,499.73529052734375,517.8709106445312,500.02789306640625,521.127685546875,517.75732421875,504.0425109863281,493.4924011230469,516.3446655273438,507.6744689941406,519.0128173828125,520.2557373046875,515.8178100585938,518.1417846679688,508.2419128417969,483.6864013671875,497.4266052246094,505.1229248046875,513.031982421875,516.6114501953125,514.9146728515625,509.8014221191406,509.0104064941406,509.3559265136719,510.96905517578125,508.512451171875,452.4798583984375,521.6409912109375,550.2837524414062,478.2274169921875,551.376220703125,541.1928100585938,551.284423828125,547.3356323242188,553.4898681640625,550.02685546875,547.9207763671875,546.6748046875,522.0433959960938,514.4044189453125,494.5038757324219,433.361572265625,463.4623107910156,488.273193359375,450.8770751953125,530.0957641601562,260.4396057128906,366.6226501464844,347.5851135253906,504.5199279785156,515.3587646484375,470.04632568359375,428.4575500488281,462.0713806152344,482.7410583496094,509.6790466308594,496.4613952636719,461.59906005859375,482.14837646484375,487.6603088378906,511.10540771484375,463.8692626953125,470.4617614746094,445.46429443359375,490.62451171875,489.2152099609375,482.5231628417969,471.7747802734375,466.24554443359375,500.51239013671875,470.83746337890625,502.8077087402344,485.0445556640625,478.2096862792969,477.977783203125,477.08251953125,493.559326171875,506.0347900390625,497.3952331542969,502.3687438964844,536.89306640625,557.3740844726562,542.7632446289062,555.559326171875,540.0592041015625,553.8417358398438,543.7752075195312,554.1696166992188,397.8008728027344,396.2913513183594,400.2773132324219,397.02301025390625,400.5438232421875,390.2479248046875,505.4493713378906,464.8628845214844,493.311279296875,272.81170654296875,507.4969787597656,482.5039978027344,476.47857666015625,473.0623779296875,465.45111083984375,464.2361145019531
2024-11-01 00:00:00,2024-11-01 08:00:00.000,391.9009094238281,250.87899780273438,0.6402444243431091,1245.7156982421875,15.30582046508789,413.2107238769531,368.0036926269531,475.3424377441406,466.17926025390625,534.1599731445312,418.0828552246094,373.5226135253906,472.7878723144531,462.09716796875,538.1762084960938,531.3257446289062,77.52519989013672,5.821135997772217,62.331932067871094,9.09228801727295,2.5110867023468018,313.1441955566406,2.316654682159424,285.9712219238281,536.0985107421875,310.5088195800781,527.026611328125,531.5743408203125,7.151320457458496,0.7769210934638977,252.43923950195312,306.31988525390625,293.5695495605469,310.91595458984375,296.3962707519531,110.0,-0.289124995470047,54.931095123291016,51.567787170410156,-0.0390625,110.0,-0.2956387400627136,63.33831024169922,59.18225860595703,-0.0234375,100.0,6.3092942237854,242.28675842285156,76.61957550048828,41.593345642089844,110.0,7.84097957611084,251.6951904296875,76.94912719726562,54.32554626464844,100.0,7.4789934158325195,255.41490173339844,76.94912719726562,51.53668212890625,0.0,-0.29296875,73.12430572509766,62.913814544677734,-0.015625,110.0,7.580242156982422,270.1628112792969,73.16270446777344,54.132266998291016,110.16397094726562,7.59640645980835,262.1033020019531,73.34422302246094,49.34017562866211,1590.02392578125,6.329290390014648,4.824150562286377,-59.118961334228516,544.7604370117188,522.909423828125,357.99176025390625,386.7197265625,304.3677978515625,328.2742004394531,301.5498352050781,296.6534118652344,285.87603759765625,300.9828186035156,298.0249328613281,-144.10877990722656,-105.74085235595703,-0.3094480335712433,-0.31586939096450806,-0.10987863689661026,-0.28825128078460693,-0.866981565952301,-0.9041657447814941,-61.16227340698242,551.58740234375,516.6426391601562,388.87115478515625,386.8175964355469,305.4771728515625,306.1940002441406,310.80267333984375,124.83956909179688,327.8162841796875,318.9513854980469,294.18341064453125,-165.48159790039062,-130.93972778320312,-0.3024236857891083,-0.3411318361759186,-0.4085650146007538,-0.36535584926605225,-0.9197960495948792,-0.9373237490653992,0.9376799464225769,1.0417802333831787,0.6569023132324219,0.5882769823074341,0.6030688285827637,8.992337226867676,8.579105377197266,8.301400184631348,7.921004772186279,124.3816146850586,119.85930633544922,108.70580291748047,126.26288604736328,136.11647033691406,133.5484161376953,0.9453375935554504,1.0264348983764648,0.655510425567627,0.607209324836731,0.5532255172729492,8.893842697143555,8.647024154663086,8.25045108795166,-0.866981565952301,-0.9041657447814941,-1.719671607017517,-1.6885426044464111,816.1713256835938,-0.9197960495948792,-0.9373237490653992,-1.8406169414520264,-1.8446941375732422,906.4625854492188,-0.09218750149011612,0.3473081588745117,-0.09999999403953552,-0.09999999403953552,0.3278889060020447,0.4827731251716614,0.42288240790367126,-0.08159317821264267,0.521832287311554,0.47944769263267517,0.0,48.96142578125,74.95394134521484,74.3611068725586,48.47529220581055,79.4369125366211,79.45185852050781,58.00414276123047,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,79.4369125366211,74.3611068725586,74.95394134521484,58.00414276123047,48.47529220581055,48.96142578125,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1057.933837890625,532.0966186523438,85.46559143066406,93.41180419921875,65.8085708618164,8.837890625,-0.23000000417232513,86.95491790771484,90.01083374023438,13.126307487487793,10.590340614318848,-0.3100000023841858,86.99038696289062,88.66204833984375,64.05208587646484,9.779999732971191,0.23000000417232513,85.27214813232422,89.74903106689453,13.146306991577148,10.267816543579102,-0.3700000047683716,0?,0?,0.0,1.4470486640930176,15.962993621826172,337.7166748046875,348.9778747558594,339.4637756347656,348.5420837402344,1291.5125732421875,1136.821044921875,16.956724166870117,24.369775772094727,499.719970703125,508.48590087890625,523.9971923828125,505.91217041015625,475.72314453125,512.8405151367188,519.331787109375,527.3975830078125,515.455322265625,525.3218383789062,517.5538330078125,496.3336486816406,518.2655639648438,502.5537109375,524.3447265625,521.0712280273438,504.9327697753906,489.7625427246094,514.16845703125,505.7608947753906,517.052490234375,518.23974609375,513.2442016601562,515.8214721679688,505.1688537597656,481.3276062011719,493.8685607910156,508.4637756347656,517.4755249023438,520.992919921875,518.3738403320312,511.75030517578125,509.7684326171875,509.0140686035156,511.3979797363281,508.1042785644531,443.61126708984375,514.1136474609375,549.7792358398438,478.5953369140625,552.5110473632812,541.5685424804688,552.344970703125,549.9818115234375,555.6928100585938,555.1257934570312,559.6502685546875,561.4158325195312,538.0774536132812,511.0821228027344,509.9366760253906,434.16973876953125,444.7157897949219,463.76177978515625,433.4657287597656,500.1703186035156,259.7159729003906,364.9100646972656,348.90264892578125,467.891357421875,477.1513366699219,497.9474182128906,414.7233581542969,436.6140441894531,466.70318603515625,500.3969421386719,480.6363220214844,457.0387878417969,477.74041748046875,496.3961486816406,513.0270385742188,480.07183837890625,476.3016662597656,459.9144287109375,502.3423767089844,462.5458679199219,496.2466735839844,484.4232482910156,480.1893005371094,474.46783447265625,485.29083251953125,526.5581665039062,509.00579833984375,500.1922912597656,500.5497741699219,501.59906005859375,487.6492614746094,499.8189392089844,495.4401550292969,498.6146240234375,535.900390625,560.65283203125,544.7130126953125,559.3816528320312,553.951171875,573.7491455078125,556.4634399414062,572.9713134765625,400.7357177734375,399.8557434082031,404.03509521484375,404.4955139160156,413.4149475097656,404.490478515625,478.6571044921875,478.9170227050781,467.9471130371094,271.0327453613281,479.8072509765625,454.6633605957031,449.1009216308594,445.9134216308594,440.0743713378906,440.16162109375
