Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-01 00:00:00,2024-11-01 09:00:00.000,329.7207336425781,217.739013671875,0.6611472368240356,1091.056396484375,14.996166229248047,399.413330078125,357.4529113769531,470.4549560546875,462.7289733886719,530.328369140625,398.6104736328125,359.3591003417969,472.8707275390625,470.40972900390625,535.5274658203125,528.252197265625,70.21795654296875,0.8631231784820557,57.2958869934082,0.2585795223712921,2.1501095294952393,306.5740051269531,1.9723495244979858,307.423095703125,510.798828125,308.6282958984375,512.4869384765625,511.55010986328125,0.0,0.0,244.42108154296875,294.8166198730469,288.3454284667969,299.1344909667969,291.0487365722656,110.0,-0.27202606201171875,51.11387252807617,49.58686065673828,-0.0390625,110.0,-0.2905978858470917,56.7255973815918,55.59172821044922,-0.0234375,100.0,0.5566639304161072,127.18287658691406,90.08704376220703,4.160387992858887,110.0,7.03963565826416,244.96218872070312,69.02994537353516,55.101375579833984,100.0,6.731729507446289,246.02102661132812,69.02994537353516,53.678672790527344,0.0,-0.2909538447856903,65.66886901855469,58.967864990234375,-0.015625,110.0,6.841864109039307,263.5134582519531,67.91316223144531,54.71468734741211,101.25957489013672,6.82300329208374,255.7854766845703,68.484130859375,50.17020034790039,1336.3228759765625,5.285199165344238,4.7394185066223145,-50.611637115478516,512.9070434570312,485.8157653808594,352.18499755859375,369.62469482421875,298.0987243652344,311.9128112792969,301.6528625488281,283.3809814453125,256.9114990234375,284.2743835449219,282.0025634765625,-114.98821258544922,-87.14154815673828,-0.2733757793903351,-0.23910941183567047,-0.07881392538547516,-0.2611042261123657,-0.6565518975257874,-0.6904476881027222,-53.54959487915039,535.21142578125,490.11834716796875,382.1963195800781,372.755859375,299.93048095703125,290.0066223144531,299.4189453125,129.0968017578125,313.88623046875,302.3580322265625,292.8626708984375,-134.9342803955078,-103.01055908203125,-0.2688395082950592,-0.26759839057922363,-0.3127876818180084,-0.33126387000083923,-0.7040958404541016,-0.7131063342094421,0.5716552734375,0.6719884276390076,0.3907683193683624,0.35373884439468384,0.3615334928035736,7.809471607208252,7.424019813537598,7.371741771697998,7.106083869934082,120.16497039794922,117.1603775024414,106.50064849853516,125.76696014404297,134.49978637695312,132.5521240234375,0.5717455148696899,0.6633892059326172,0.39064520597457886,0.37328025698661804,0.3235527575016022,7.690110206604004,7.480680465698242,7.344364166259766,-0.6565518975257874,-0.6904476881027222,-1.3049999475479126,-1.2776010036468506,615.1650390625,-0.7040958404541016,-0.7131063342094421,-1.400804877281189,-1.4047901630401611,689.382080078125,-0.09198404848575592,0.1844036728143692,-0.09999999403953552,-0.09999999403953552,-0.0033328665886074305,0.27504023909568787,0.23109747469425201,-0.09045982360839844,0.299664705991745,0.26223182678222656,0.0,93.08436584472656,35.42964172363281,35.33681869506836,88.52814483642578,35.50463104248047,35.28227615356445,93.62384796142578,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,35.50463104248047,35.33681869506836,35.42964172363281,93.62384796142578,88.52814483642578,93.08436584472656,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,898.6278686523438,437.7421875,86.2708740234375,93.412109375,27.81855010986328,8.837890625,-0.23000000417232513,87.0428466796875,90.7332992553711,13.126307487487793,10.52371597290039,-0.3100000023841858,87.79190826416016,88.77519989013672,28.943838119506836,9.779999732971191,0.23000000417232513,85.651611328125,90.87358093261719,13.146306991577148,10.24609375,-0.3700000047683716,0?,0?,0.0,0.7035698890686035,15.49687671661377,338.07098388671875,349.3416748046875,340.40423583984375,349.0321350097656,1126.689208984375,997.9837646484375,16.295974731445312,26.464868545532227,494.2339782714844,501.1872863769531,517.0322875976562,501.31640625,473.505615234375,514.6607055664062,519.950439453125,528.0999755859375,514.7965087890625,527.7207641601562,517.9984130859375,496.46392822265625,514.8912963867188,498.18463134765625,518.5508422851562,515.343994140625,499.86669921875,487.796630859375,513.9028930664062,505.3285217285156,516.4187622070312,517.4437255859375,513.4729614257812,515.5845336914062,504.94647216796875,480.0269470214844,493.89080810546875,503.7598876953125,511.56707763671875,514.8969116210938,512.71484375,507.48309326171875,506.10333251953125,506.3323974609375,508.3084716796875,505.7940979003906,440.8612060546875,498.1069030761719,525.0660400390625,466.2711181640625,540.4776611328125,533.6337280273438,544.97119140625,541.2946166992188,545.250732421875,540.8570556640625,537.9752197265625,537.7932739257812,512.8939819335938,504.5760803222656,484.91400146484375,423.92059326171875,459.63800048828125,482.05340576171875,444.9576110839844,534.7044677734375,261.9641418457031,364.52178955078125,347.1452331542969,505.1343688964844,515.288818359375,455.9806823730469,421.8069152832031,448.27685546875,469.0634765625,520.3228759765625,496.0477600097656,448.0211486816406,461.9087829589844,495.5826721191406,511.03619384765625,450.5177001953125,447.09130859375,446.99310302734375,482.3616638183594,488.53472900390625,474.53302001953125,463.28448486328125,457.9309387207031,500.3441162109375,463.23797607421875,496.1665344238281,476.1219177246094,468.8490295410156,468.1800231933594,468.9989013671875,483.506591796875,494.8065490722656,491.9112548828125,495.89544677734375,523.8814086914062,545.802001953125,532.033447265625,544.9714965820312,529.5107421875,544.8414306640625,535.1185913085938,548.3709106445312,387.32159423828125,389.0722351074219,393.5531005859375,391.5890808105469,394.7060852050781,383.9761657714844,505.34991455078125,456.3778381347656,492.1851806640625,271.1637878417969,508.6239929199219,477.1399230957031,468.6327819824219,465.206298828125,456.7051696777344,457.84210205078125
2024-11-01 00:00:00,2024-11-01 10:00:00.000,327.6675720214844,214.10446166992188,0.6534378528594971,1077.798095703125,14.48632526397705,400.9241943359375,355.20989990234375,475.2416076660156,466.400390625,530.841796875,400.01226806640625,356.1913146972656,473.68505859375,470.48968505859375,536.8654174804688,528.764404296875,67.51227569580078,1.0505008697509766,52.91497039794922,0.35737523436546326,2.13480281829834,307.96295166015625,1.958379864692688,308.8955993652344,517.9064331054688,310.2311096191406,519.449462890625,518.5565795898438,0.0,0.0,244.26947021484375,294.5276184082031,291.5306396484375,298.8770751953125,294.2388916015625,110.0,-0.29335832595825195,48.37435531616211,48.150943756103516,-0.0390625,110.0,-0.2926074266433716,52.10771560668945,52.99525833129883,-0.0234375,100.0,-0.2975955903530121,99.4076919555664,85.06719970703125,0.107421875,110.0,7.630931377410889,245.2053680419922,70.60606384277344,55.44431686401367,100.0,7.31114387512207,245.58877563476562,70.60606384277344,53.98988342285156,0.0,-0.29999998211860657,60.03236389160156,56.107086181640625,-0.015625,110.0,7.417352676391602,263.54766845703125,68.4056625366211,54.26799011230469,107.54132080078125,7.3983659744262695,255.5089569091797,69.29176330566406,50.504295349121094,1325.9439697265625,5.308268070220947,4.787609100341797,-49.50382614135742,514.8170166015625,491.4609375,355.56622314453125,369.2118225097656,301.34295654296875,313.3760070800781,312.0008239746094,283.78277587890625,248.1829376220703,284.35113525390625,287.17919921875,-111.68749237060547,-85.29064178466797,-0.27650752663612366,-0.2306305468082428,-0.07606471329927444,-0.2649506628513336,-0.6583389639854431,-0.695625364780426,-52.60055160522461,539.6076049804688,492.73797607421875,386.18597412109375,372.3919982910156,303.51214599609375,293.2279052734375,294.2686462402344,132.21182250976562,308.51263427734375,301.624267578125,298.7969665527344,-133.14584350585938,-99.60780334472656,-0.27037519216537476,-0.26144230365753174,-0.3031037449836731,-0.3342093527317047,-0.7061164379119873,-0.7126308083534241,0.5795767307281494,0.6810978651046753,0.40382006764411926,0.3695698082447052,0.3747541010379791,8.46261215209961,8.074654579162598,8.000560760498047,7.725987911224365,121.91194915771484,118.880615234375,108.12073516845703,126.61734008789062,135.20228576660156,133.3804168701172,0.5811715722084045,0.6718846559524536,0.4039147198200226,0.38767001032829285,0.3459717631340027,8.334853172302246,8.13608455657959,7.971517562866211,-0.6583389639854431,-0.695625364780426,-1.31376051902771,-1.2879633903503418,618.7081298828125,-0.7061164379119873,-0.7126308083534241,-1.4004614353179932,-1.405703067779541,690.375,-0.09121093899011612,0.19478192925453186,-0.09999999403953552,-0.09999999403953552,-0.04711946099996567,0.28903794288635254,0.24534618854522705,-0.09970688819885254,0.31262531876564026,0.27549296617507935,0.0,98.98609924316406,24.019268035888672,24.010421752929688,97.57893371582031,24.76427459716797,24.39632797241211,99.46524810791016,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,24.76427459716797,24.010421752929688,24.019268035888672,99.46524810791016,97.57893371582031,98.98609924316406,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,889.1187744140625,436.8237609863281,86.36414337158203,93.412109375,14.556501388549805,8.837890625,-0.23000000417232513,87.1640625,90.4600601196289,13.126307487487793,10.473173141479492,-0.3100000023841858,87.4609375,89.09298706054688,16.831907272338867,9.779999732971191,0.23000000417232513,85.34375,89.88557434082031,13.146306991577148,10.24609375,-0.3700000047683716,0?,0?,0.0,0.8776530027389526,14.999063491821289,336.6956481933594,347.18109130859375,338.74188232421875,346.7639465332031,1105.079833984375,983.30322265625,15.741437911987305,28.239925384521484,493.9542236328125,500.1773376464844,516.3230590820312,499.8015441894531,472.2041320800781,512.4142456054688,517.7733154296875,526.2384033203125,513.5739135742188,528.1490478515625,518.8416137695312,496.9627380371094,516.0259399414062,498.9870910644531,520.740478515625,516.5711669921875,500.26495361328125,487.3725891113281,512.0914306640625,502.5914001464844,514.0695190429688,515.7372436523438,511.6134033203125,513.9924926757812,502.7637023925781,478.6719665527344,491.8319396972656,504.9514465332031,513.0181274414062,516.463623046875,514.1168823242188,508.6119689941406,507.1204833984375,507.4024658203125,509.4616394042969,506.9281921386719,443.12310791015625,503.541259765625,529.0158081054688,468.6253356933594,544.0028076171875,537.60791015625,549.8438110351562,548.0609130859375,553.7998046875,549.8103637695312,546.24072265625,541.6064453125,513.066650390625,495.19000244140625,486.152099609375,424.8058776855469,459.8719482421875,483.43011474609375,445.23968505859375,533.042236328125,264.6788024902344,362.9943542480469,345.1145324707031,504.5188293457031,513.4173583984375,456.29461669921875,420.23626708984375,446.76361083984375,469.9667663574219,519.3305053710938,497.0937194824219,447.8310241699219,463.18914794921875,492.8076171875,512.8915405273438,451.22015380859375,449.03594970703125,443.6629943847656,484.8965148925781,486.50775146484375,474.5997619628906,463.2769775390625,458.07415771484375,500.7407531738281,463.08392333984375,496.7536926269531,478.6691589355469,470.2969665527344,471.1911926269531,471.6783752441406,482.5001220703125,493.3772888183594,491.6411437988281,495.3222351074219,530.005126953125,551.3767700195312,536.9472045898438,550.1506958007812,536.2459716796875,551.8475341796875,538.8184814453125,553.1620483398438,388.1429748535156,389.5964050292969,394.6785888671875,392.0230407714844,395.6394348144531,384.5228271484375,506.2156066894531,456.7839050292969,492.7381591796875,271.63134765625,509.24407958984375,474.7453918457031,466.9031677246094,463.0033874511719,455.2389221191406,456.02679443359375
2024-11-01 00:00:00,2024-11-01 11:00:00.000,329.8868103027344,214.12103271484375,0.6489068269729614,1078.5020751953125,14.523991584777832,398.86090087890625,351.8509521484375,478.24151611328125,469.8717346191406,537.7208862304688,399.7724304199219,353.8685607910156,472.3111877441406,469.466552734375,540.5139770507812,534.07861328125,71.38638305664062,0.0,54.821659088134766,0.5282129049301147,2.1359026432037354,313.6712341308594,1.9594900608062744,314.61273193359375,521.4105224609375,315.6237487792969,517.9632568359375,519.7561645507812,0.0,0.0,244.4353790283203,293.0453796386719,290.5382385253906,297.4027099609375,293.2037048339844,110.0,-0.29162949323654175,46.75721740722656,47.01395797729492,-0.0390625,110.0,-0.29169702529907227,49.11384201049805,51.09786605834961,-0.0234375,100.0,-0.29999998211860657,57.94204330444336,71.08283996582031,0.107421875,110.0,7.746371746063232,244.4990997314453,69.82511138916016,56.249725341796875,100.0,7.423432350158691,244.6090545654297,69.82511138916016,54.78852081298828,0.0,-0.29999998211860657,55.81204605102539,53.859169006347656,-0.015625,110.0,7.515251159667969,262.3675537109375,69.68595123291016,54.01133346557617,110.46588134765625,7.48505973815918,254.3267364501953,70.67388153076172,49.18935775756836,1293.1502685546875,4.9906840324401855,4.566878318786621,-47.54251480102539,515.3263549804688,496.7247009277344,356.845703125,369.5334777832031,300.6591491699219,313.5331726074219,309.73236083984375,281.84649658203125,245.84103393554688,282.9563903808594,284.5860595703125,-108.46891021728516,-84.1603012084961,-0.2696906626224518,-0.2329421192407608,-0.07342148572206497,-0.26016679406166077,-0.6412550806999207,-0.6796419024467468,-52.29661560058594,537.7235107421875,493.0039367675781,383.86920166015625,371.21673583984375,302.44757080078125,293.82281494140625,291.6325988769531,131.2957000732422,305.1048889160156,298.76788330078125,296.3549499511719,-133.56959533691406,-101.58984375,-0.26640188694000244,-0.2607361972332001,-0.29618221521377563,-0.32866907119750977,-0.6897208094596863,-0.6951493620872498,0.5037817358970642,0.602510392665863,0.34711599349975586,0.32190489768981934,0.3240220546722412,8.592123985290527,8.202705383300781,8.125014305114746,7.842634677886963,122.9796142578125,120.14618682861328,109.35557556152344,126.85844421386719,135.35208129882812,133.9629669189453,0.5120266675949097,0.5949617624282837,0.347396582365036,0.3333284854888916,0.28481563925743103,8.464676856994629,8.270812034606934,8.09343433380127,-0.6412550806999207,-0.6796419024467468,-1.2785372734069824,-1.256698727607727,599.6271362304688,-0.6897208094596863,-0.6951493620872498,-1.3581905364990234,-1.3648711442947388,666.3136596679688,-0.09121093899011612,0.1604703813791275,-0.09999999403953552,-0.09999999403953552,-0.09999999403953552,0.2443476915359497,0.20352287590503693,-0.09999999403953552,0.26531970500946045,0.22906747460365295,0.0,98.98735046386719,21.46737289428711,21.4842529296875,98.64665222167969,21.633085250854492,21.28180694580078,99.49068450927734,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,21.633085250854492,21.4842529296875,21.46737289428711,99.49068450927734,98.64665222167969,98.98735046386719,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,852.9531860351562,440.2095642089844,86.94104766845703,93.412109375,8.0078125,8.837890625,-0.23000000417232513,87.1640625,90.53515625,13.126307487487793,10.49370288848877,-0.3100000023841858,87.4609375,89.58755493164062,9.739999771118164,9.779999732971191,0.23000000417232513,84.99520111083984,89.947265625,13.146306991577148,10.24609375,-0.3700000047683716,0?,0?,0.0,0.64453125,15.036918640136719,336.3063659667969,346.2793884277344,338.5616455078125,345.75347900390625,1104.299560546875,977.5029907226562,15.78210735321045,28.999053955078125,496.52349853515625,502.91485595703125,520.3857421875,504.853515625,477.4949951171875,521.4473266601562,526.9811401367188,535.5240478515625,521.266845703125,531.7208251953125,522.021240234375,500.0461730957031,520.600830078125,502.84771728515625,524.9981689453125,519.6542358398438,501.62615966796875,487.097900390625,520.503173828125,511.1315002441406,522.91796875,524.4112548828125,520.2349243164062,522.6223754882812,510.9228515625,484.56866455078125,499.03436279296875,509.18121337890625,517.822998046875,521.291748046875,518.8323364257812,512.904541015625,511.5691833496094,511.5680236816406,513.6903686523438,510.806396484375,442.2872619628906,499.347900390625,522.0615844726562,466.1788024902344,542.8060302734375,538.9893188476562,551.8599243164062,551.3673706054688,556.9500732421875,553.3203125,550.8822021484375,546.2839965820312,515.2313842773438,491.6419677734375,488.1846008300781,424.773681640625,459.25274658203125,481.59222412109375,444.5389404296875,533.800048828125,266.3946838378906,363.800537109375,345.0256042480469,515.6641235351562,525.8729248046875,456.25286865234375,421.70477294921875,448.0054626464844,464.36627197265625,525.5172119140625,506.6679992675781,448.48797607421875,453.7680969238281,495.6185302734375,521.2894897460938,451.6051940917969,437.7835693359375,442.6224365234375,489.7485046386719,494.59814453125,469.2427673339844,457.8641357421875,452.8979187011719,502.1603088378906,457.8678283691406,503.26214599609375,483.9653015136719,475.1302185058594,475.4892272949219,476.35443115234375,486.4189147949219,497.20428466796875,491.781494140625,495.2981262207031,529.0855712890625,549.83251953125,535.8779907226562,548.6237182617188,541.76318359375,557.88427734375,543.6008911132812,559.230712890625,385.7189025878906,387.723388671875,393.0233154296875,391.43121337890625,395.6761474609375,383.736328125,508.0619812011719,451.6260681152344,494.2760925292969,272.3507385253906,511.83929443359375,481.9831237792969,472.6831970214844,468.6193542480469,460.1169128417969,461.508056640625
2024-11-01 00:00:00,2024-11-01 12:00:00.000,320.2020568847656,211.82797241210938,0.6614718437194824,1047.6778564453125,14.284072875976562,400.0030822753906,348.24981689453125,477.9416198730469,469.51507568359375,537.9024658203125,403.81427001953125,353.4567565917969,473.00006103515625,470.90576171875,544.8444213867188,536.1909790039062,69.951416015625,0.3587920665740967,60.508644104003906,0.0,2.0846364498138428,315.5937194824219,1.9113086462020874,300.8579406738281,525.0361328125,317.60015869140625,517.1641235351562,521.1297607421875,2.6600255966186523,0.0,243.13400268554688,293.90252685546875,291.1000671386719,298.2455749511719,293.67034912109375,110.0,-0.2879581153392792,45.68143081665039,46.11893844604492,-0.0390625,110.0,-0.2960611879825592,47.340328216552734,49.63383483886719,-0.0234375,100.0,-0.29999998211860657,50.19581985473633,62.658538818359375,0.107421875,110.0,7.622127056121826,244.4990997314453,70.11174774169922,55.629051208496094,100.0,7.304074764251709,244.3728485107422,70.11174774169922,54.172306060791016,0.0,-0.29999998211860657,53.146305084228516,52.040706634521484,-0.015625,110.0,7.3938703536987305,262.1189270019531,70.70547485351562,53.46185302734375,110.5711441040039,7.354430675506592,254.02728271484375,72.33654022216797,48.68008041381836,1276.2457275390625,5.137619972229004,4.6543474197387695,-53.60242462158203,515.1304321289062,500.4172058105469,355.2342224121094,371.20501708984375,299.4338684082031,314.5467224121094,308.5220947265625,279.8460693359375,244.310302734375,282.23260498046875,283.37286376953125,-111.96849822998047,-87.08769226074219,-0.2728540003299713,-0.22968824207782745,-0.07438964396715164,-0.2625959515571594,-0.6380997896194458,-0.6748250722885132,-59.26069259643555,532.0108642578125,494.66143798828125,384.65545654296875,371.2548522949219,301.5669250488281,299.3175354003906,290.6580810546875,130.58119201660156,304.00494384765625,297.5231628417969,295.8244323730469,-137.32391357421875,-101.28947448730469,-0.2703922986984253,-0.2620986998081207,-0.2975021302700043,-0.33127257227897644,-0.684526801109314,-0.6920409202575684,0.4644390344619751,0.5627602338790894,0.31501495838165283,0.29021966457366943,0.29416438937187195,8.446261405944824,8.05888557434082,7.993732929229736,7.715212345123291,124.00547790527344,121.30606079101562,110.48210144042969,127.59051513671875,136.01304626464844,134.76629638671875,0.4825793504714966,0.5554509162902832,0.3147246837615967,0.30717435479164124,0.26666659116744995,8.321261405944824,8.130709648132324,7.962441921234131,-0.6380997896194458,-0.6748250722885132,-1.2668019533157349,-1.2395079135894775,592.459716796875,-0.684526801109314,-0.6920409202575684,-1.3444892168045044,-1.3528838157653809,657.2025756835938,-0.09121093899011612,0.137643501162529,-0.09999999403953552,-0.09999999403953552,-0.09999999403953552,0.2177652269601822,0.17964087426662445,-0.09999999403953552,0.236775740981102,0.2012297660112381,0.0,98.98844909667969,21.906599044799805,21.885467529296875,97.94674682617188,24.038040161132812,23.68035125732422,99.497314453125,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,24.038040161132812,21.885467529296875,21.906599044799805,99.497314453125,97.94674682617188,98.98844909667969,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,837.0244140625,439.20758056640625,86.98229217529297,93.412109375,8.0078125,8.837890625,-0.23000000417232513,87.13640594482422,90.53515625,13.126307487487793,10.508891105651855,-0.3100000023841858,87.4609375,89.50334930419922,9.739999771118164,9.779999732971191,0.23000000417232513,84.67969512939453,89.947265625,13.146306991577148,10.24609375,-0.3700000047683716,0?,0?,0.0,0.64453125,14.771575927734375,335.8446044921875,345.2923583984375,337.8980407714844,344.92620849609375,1073.919189453125,942.8494262695312,15.486793518066406,29.605918884277344,493.25384521484375,499.80841064453125,517.0051879882812,503.2400817871094,476.7095642089844,523.3721923828125,529.3732299804688,538.2413940429688,523.731689453125,535.5494384765625,526.12353515625,503.02099609375,524.9181518554688,506.3697509765625,528.6539306640625,522.1847534179688,503.3883972167969,488.9151306152344,521.701171875,512.0609130859375,523.9844970703125,525.7683715820312,521.328857421875,523.6846313476562,511.770263671875,484.9324035644531,499.7772521972656,513.4918212890625,522.52392578125,526.082763671875,523.327392578125,517.0198364257812,515.5411987304688,515.5210571289062,517.7675170898438,514.794677734375,438.901611328125,495.5208435058594,516.8653564453125,463.25750732421875,541.3353271484375,541.3645629882812,555.4249877929688,555.907470703125,561.3087158203125,558.740234375,556.62744140625,551.0611572265625,515.70263671875,488.9637756347656,488.7932434082031,425.2491149902344,454.0502014160156,474.577880859375,438.8617858886719,528.1370239257812,267.31121826171875,361.3846130371094,343.96942138671875,517.9957885742188,528.9591674804688,452.1348876953125,419.1451110839844,444.1962890625,458.22454833984375,529.3850708007812,510.9462890625,443.4035339355469,448.1747131347656,500.4535827636719,525.941162109375,446.4819641113281,433.81671142578125,448.778076171875,492.3351745605469,495.41009521484375,470.4972229003906,458.853515625,454.6882019042969,495.6552429199219,458.8623046875,505.53009033203125,485.64703369140625,476.3096008300781,476.6725158691406,478.1824645996094,484.01336669921875,494.60302734375,493.1385192871094,496.3548889160156,528.4108276367188,548.8383178710938,535.403076171875,547.760009765625,547.40771484375,564.2493286132812,549.0200805664062,566.3863525390625,385.7261657714844,388.41131591796875,394.8758544921875,395.5478820800781,400.2216796875,385.8426513671875,501.00958251953125,453.309326171875,487.8650207519531,272.7149658203125,504.98687744140625,482.17669677734375,472.3854064941406,468.4339294433594,459.5632629394531,461.3990478515625
2024-11-01 00:00:00,2024-11-01 13:00:00.000,318.60797119140625,214.2334747314453,0.6725491881370544,1044.2449951171875,14.037551879882812,400.09039306640625,346.963134765625,478.3063049316406,469.8580017089844,538.1755981445312,404.9712829589844,351.82476806640625,471.4226379394531,467.0078125,542.1364135742188,534.8563232421875,70.97158813476562,0.0,60.92979431152344,2.5374505519866943,2.0787129402160645,315.3902282714844,1.9057855606079102,297.5274963378906,522.5783081054688,317.4488830566406,516.8117065429688,519.7305908203125,3.9772560596466064,0.0,242.98306274414062,293.8056335449219,290.6026916503906,297.9878234863281,293.2804260253906,110.0,-0.2903919219970703,45.15390396118164,45.48264694213867,-0.0390625,110.0,-0.29061970114707947,46.75045394897461,48.513824462890625,-0.0234375,100.0,-0.2981475293636322,47.280364990234375,57.2636833190918,0.107421875,110.0,7.620180606842041,244.2093048095703,69.91825866699219,56.24069595336914,100.0,7.302841663360596,244.0042724609375,69.91825866699219,54.77104949951172,0.0,-0.2999109625816345,51.6954460144043,50.678218841552734,-0.015625,110.0,7.398886680603027,261.76275634765625,71.00438690185547,54.06693649291992,109.67276763916016,7.361246109008789,253.69444274902344,72.42927551269531,49.28795623779297,1273.8529052734375,5.197555065155029,4.64543342590332,-48.493751525878906,512.9136352539062,503.94561767578125,351.601318359375,372.3846435546875,297.52606201171875,315.81011962890625,306.2620544433594,278.35711669921875,242.548828125,282.06195068359375,282.56512451171875,-107.45665740966797,-84.5912857055664,-0.2667851150035858,-0.22305701673030853,-0.07246140390634537,-0.25789183378219604,-0.6282309889793396,-0.6654601693153381,-53.58473205566406,530.2140502929688,494.8968200683594,383.1073913574219,371.43988037109375,301.16986083984375,298.4343566894531,289.8857116699219,131.85401916503906,303.4388427734375,297.3816833496094,295.12567138671875,-133.11398315429688,-96.44571685791016,-0.26357561349868774,-0.2555144727230072,-0.2892985939979553,-0.32391810417175293,-0.6744245886802673,-0.6816831231117249,0.4711880087852478,0.565990686416626,0.3204430639743805,0.29789769649505615,0.2989869713783264,8.429945945739746,8.043460845947266,7.989160537719727,7.713277339935303,124.50582885742188,121.75823974609375,111.0782241821289,128.06732177734375,136.29803466796875,135.24888610839844,0.4806167185306549,0.5610876083374023,0.3205597996711731,0.31132614612579346,0.26909905672073364,8.30837631225586,8.119647979736328,7.9580302238464355,-0.6282309889793396,-0.6654601693153381,-1.251034140586853,-1.2280112504959106,586.0665283203125,-0.6744245886802673,-0.6816831231117249,-1.3299777507781982,-1.3388210535049438,653.8987426757812,-0.09121093899011612,0.14313992857933044,-0.09999999403953552,-0.09999999403953552,-0.09999999403953552,0.22265861928462982,0.18483510613441467,-0.09935280680656433,0.24229273200035095,0.20680959522724152,0.0,98.98834228515625,25.05439567565918,25.033571243286133,95.79104614257812,25.922861099243164,25.55179214477539,99.49280548095703,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,25.922861099243164,25.033571243286133,25.05439567565918,99.49280548095703,95.79104614257812,98.98834228515625,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,835.8140869140625,438.0169372558594,86.7520980834961,93.412109375,8.0078125,8.837890625,-0.23000000417232513,86.60441589355469,90.53515625,13.126307487487793,10.504556655883789,-0.3100000023841858,87.4609375,89.50334930419922,9.739999771118164,9.779999732971191,0.23000000417232513,84.92678833007812,89.947265625,13.146306991577148,10.24609375,-0.3700000047683716,0?,0?,0.0,0.64453125,14.530414581298828,335.2423095703125,344.3916931152344,337.2972412109375,343.7911071777344,1068.851318359375,934.3028564453125,15.250079154968262,30.64864730834961,492.55645751953125,498.7073059082031,515.963623046875,502.6962890625,477.1358337402344,524.281494140625,530.732666015625,539.540283203125,524.845703125,533.8116455078125,523.8194580078125,501.1385803222656,523.0699462890625,504.633544921875,526.8932495117188,519.5470581054688,500.39019775390625,485.26165771484375,522.432373046875,512.5779418945312,524.7033081054688,526.5119018554688,521.9642944335938,524.3688354492188,512.1362915039062,485.2677307128906,499.9619140625,511.8499450683594,520.8258056640625,524.3375854492188,521.4436645507812,515.2158203125,513.6443481445312,513.4180297851562,515.7676391601562,512.6858520507812,437.53521728515625,493.74505615234375,514.5917358398438,462.3798828125,540.596923828125,542.6634521484375,557.2166137695312,557.081787109375,560.263427734375,557.3433227539062,555.516357421875,550.6113891601562,515.0494995117188,486.7677001953125,485.7606201171875,421.73846435546875,451.7646484375,471.7938537597656,436.4023132324219,525.5682983398438,267.53076171875,360.5525817871094,343.04656982421875,513.6181030273438,524.6033935546875,453.0765075683594,416.5276794433594,440.35894775390625,455.2593078613281,527.5785522460938,510.7200622558594,441.7874755859375,445.41705322265625,501.1460876464844,529.4998779296875,446.9066467285156,431.81365966796875,450.237548828125,496.427490234375,492.11431884765625,470.4559326171875,458.720947265625,454.0964050292969,493.2062683105469,458.316162109375,509.2977294921875,488.7005920410156,479.1108703613281,479.509765625,481.2898254394531,483.2833557128906,493.652587890625,489.7040100097656,492.61395263671875,528.1146240234375,548.1730346679688,534.9546508789062,547.1146240234375,546.375732421875,563.6381225585938,548.1704711914062,566.5360717773438,385.4662780761719,388.32489013671875,395.2204284667969,396.6736755371094,401.4530334472656,386.46868896484375,498.4045104980469,452.4893493652344,485.30914306640625,272.7362976074219,502.30517578125,478.9338073730469,469.2712097167969,465.2572021484375,456.7382507324219,458.7768249511719
2024-11-01 00:00:00,2024-11-01 14:00:00.000,337.7925720214844,224.0448760986328,0.6632314324378967,1108.04736328125,14.317174911499023,400.24066162109375,349.0147399902344,477.41192626953125,467.6206359863281,537.1102294921875,400.9757995605469,350.6717834472656,472.3341369628906,470.3684387207031,541.1548461914062,533.8829345703125,79.02940368652344,1.7599070072174072,61.158714294433594,0.0,2.195183515548706,315.24481201171875,2.0156326293945312,316.33502197265625,522.221435546875,317.3963928222656,520.9518432617188,521.6141967773438,0.0,0.0,245.89935302734375,293.7879943847656,291.1594543457031,298.1696472167969,293.8422546386719,110.0,-0.294138103723526,44.71257019042969,44.88856506347656,-0.0390625,110.0,-0.2981000244617462,46.232486724853516,47.66910934448242,-0.0234375,100.0,-0.29898589849472046,46.09162139892578,53.73917007446289,0.107421875,110.0,7.8436384201049805,245.27154541015625,68.37506103515625,58.70283508300781,100.0,7.519343852996826,245.23745727539062,68.37506103515625,57.230960845947266,0.0,-0.29999998211860657,51.02042770385742,49.73143005371094,-0.015625,110.0,7.632930755615234,263.153076171875,68.45635986328125,56.50658416748047,109.30457305908203,7.60024356842041,254.9905242919922,69.31462860107422,51.739356994628906,1307.4749755859375,4.850349426269531,4.445061206817627,-51.37205505371094,519.2727661132812,498.6388244628906,358.1177978515625,372.42523193359375,301.5633239746094,317.53350830078125,309.84698486328125,281.5023498535156,244.0811309814453,284.2367858886719,284.7600402832031,-112.93070983886719,-89.03855895996094,-0.27888786792755127,-0.23146511614322662,-0.07528743892908096,-0.26706022024154663,-0.6511908769607544,-0.6904156804084778,-54.905941009521484,541.9203491210938,499.7263488769531,385.466064453125,374.4172058105469,303.6117248535156,301.7349853515625,291.9389343261719,133.1185302734375,306.0838317871094,300.006591796875,297.3515319824219,-136.19085693359375,-99.65100860595703,-0.2719029188156128,-0.2602894902229309,-0.29630860686302185,-0.33369842171669006,-0.6957411766052246,-0.704997718334198,0.549114465713501,0.6442798376083374,0.38029783964157104,0.337494432926178,0.35196951031684875,8.65296459197998,8.261595726013184,8.21389102935791,7.937992095947266,125.62826538085938,123.03064727783203,112.1700668334961,129.25509643554688,137.07781982421875,136.42002868652344,0.5369921922683716,0.6404021382331848,0.38091009855270386,0.3703031837940216,0.3257105350494385,8.532158851623535,8.34094524383545,8.183136940002441,-0.6511908769607544,-0.6904156804084778,-1.297487497329712,-1.273037075996399,607.2993774414062,-0.6957411766052246,-0.704997718334198,-1.3817687034606934,-1.3889036178588867,682.0994873046875,-0.09121093899011612,0.18005824089050293,-0.09999999403953552,-0.09999999403953552,-0.09999999403953552,0.2705177366733551,0.22946444153785706,-0.09852086007595062,0.29383596777915955,0.25649628043174744,0.0,98.98920440673828,26.987802505493164,26.950437545776367,93.83929443359375,28.3717098236084,28.01236915588379,99.4759292602539,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,28.3717098236084,26.950437545776367,26.987802505493164,99.4759292602539,93.83929443359375,98.98920440673828,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,869.3595581054688,438.1070556640625,87.9335708618164,93.412109375,8.0078125,8.837890625,-0.23000000417232513,86.994140625,90.53515625,13.126307487487793,10.52601432800293,-0.3100000023841858,87.4609375,90.21014404296875,9.739999771118164,9.779999732971191,0.23000000417232513,85.490234375,89.947265625,13.146306991577148,10.24609375,-0.3700000047683716,0?,0?,0.0,0.64453125,14.855069160461426,334.7015075683594,344.1883544921875,336.832763671875,343.6010437011719,1135.5450439453125,993.7079467773438,15.592473030090332,31.401071548461914,496.3545227050781,502.8513488769531,520.9985961914062,505.62066650390625,476.2642517089844,520.8180541992188,526.4270629882812,534.982666015625,520.879638671875,532.86474609375,522.6531372070312,500.5749206542969,521.2460327148438,503.4042663574219,525.63623046875,519.1964721679688,501.3685607910156,488.08306884765625,519.9921264648438,510.1712646484375,522.3334350585938,523.7096557617188,519.1715087890625,521.5880737304688,509.83343505859375,483.3413391113281,498.17913818359375,509.7242126464844,518.4151000976562,521.8353881835938,519.1378784179688,513.432373046875,512.3055419921875,512.3328247070312,514.5823364257812,511.5454406738281,442.9125061035156,500.2766418457031,522.4153442382812,466.24481201171875,545.013671875,542.7866821289062,556.0806884765625,555.0464477539062,560.314208984375,556.539794921875,553.224853515625,547.771484375,513.0538330078125,484.5616455078125,486.36419677734375,426.2114562988281,455.64697265625,477.8756408691406,440.1214904785156,535.8842163085938,268.0250244140625,361.4144592285156,343.6521301269531,519.0855712890625,529.9388427734375,450.55938720703125,420.819091796875,448.0509033203125,460.8084411621094,531.0257568359375,510.78131103515625,445.75537109375,452.8736877441406,500.2231140136719,524.5023193359375,446.7940979003906,438.1329345703125,442.75244140625,489.09710693359375,496.7017822265625,471.3406982421875,458.8786926269531,453.75396728515625,499.2649230957031,459.3487854003906,499.4179992675781,479.3175964355469,471.0806579589844,471.1663513183594,472.6211242675781,485.15142822265625,496.0978698730469,491.8471374511719,495.82904052734375,531.9227294921875,553.4609985351562,538.6340942382812,551.4490966796875,543.2409057617188,559.7847900390625,545.0501708984375,562.4044189453125,386.0373840332031,388.66387939453125,394.6719055175781,393.7634582519531,397.41009521484375,383.78729248046875,505.2944030761719,452.41357421875,491.21771240234375,272.6208801269531,510.068359375,482.9059753417969,473.0220947265625,468.85260009765625,459.9300537109375,461.8255920410156
2024-11-01 00:00:00,2024-11-01 15:00:00.000,328.5948181152344,218.2869873046875,0.6644968390464783,1079.015869140625,14.680655479431152,400.24114990234375,353.0113830566406,479.06201171875,470.5561218261719,538.5189819335938,400.1263732910156,355.01397705078125,473.9731750488281,471.43023681640625,540.1824340820312,534.054443359375,71.79427337646484,0.0,54.57017135620117,0.0,2.140446186065674,313.0870361328125,1.9641107320785522,314.002685546875,521.5170288085938,315.0835266113281,521.2905883789062,521.3959350585938,0.0,0.0,244.56947326660156,294.29290771484375,291.1764831542969,298.68316650390625,293.9378967285156,110.0,-0.29471355676651,44.17560958862305,44.1986198425293,-0.0390625,110.0,-0.2889540195465088,46.232486724853516,46.85452651977539,-0.0234375,100.0,-0.28888916969299316,45.64217758178711,51.28207778930664,0.107421875,110.0,8.009432792663574,246.0701141357422,70.3294448852539,56.48413848876953,100.0,7.680846214294434,246.13369750976562,70.3294448852539,55.62379837036133,0.0,-0.29403793811798096,50.64933776855469,48.95864486694336,-0.015625,110.0,7.789268493652344,264.3962707519531,71.64344024658203,55.1035270690918,111.7811050415039,7.77216911315918,256.11358642578125,71.02237701416016,51.20686340332031,1301.9033203125,5.108105182647705,4.594453811645508,-49.993553161621094,517.4794921875,498.3704528808594,356.9068908691406,373.5777893066406,300.8324890136719,318.9845275878906,309.9261169433594,281.5345153808594,245.1973876953125,284.5696716308594,284.97442626953125,-110.40530395507812,-87.08440399169922,-0.2731238305568695,-0.22994093596935272,-0.07407700270414352,-0.2628377676010132,-0.6422224044799805,-0.6790773868560791,-54.41920471191406,542.437255859375,498.9259948730469,381.19500732421875,376.073486328125,303.24566650390625,305.3442687988281,293.07391357421875,134.0618896484375,307.1636047363281,301.0684509277344,297.8042907714844,-135.39295959472656,-100.38321685791016,-0.2686792314052582,-0.2600463330745697,-0.2929607629776001,-0.3299717307090759,-0.6892470121383667,-0.6981414556503296,0.5312550067901611,0.6321229338645935,0.37289077043533325,0.34595754742622375,0.34750643372535706,8.868946075439453,8.468517303466797,8.404930114746094,8.116612434387207,125.19532012939453,122.82042694091797,111.8222427368164,129.49246215820312,137.58078002929688,136.79612731933594,0.535152792930603,0.6255685687065125,0.3721606731414795,0.3606286644935608,0.3174263834953308,8.74866008758545,8.552936553955078,8.371468544006348,-0.6422224044799805,-0.6790773868560791,-1.2851921319961548,-1.260097861289978,606.3054809570312,-0.6892470121383667,-0.6981414556503296,-1.3714916706085205,-1.3795907497406006,679.3218383789062,-0.09121093899011612,0.17832623422145844,-0.09999999403953552,-0.09999999403953552,-0.09999999403953552,0.26451078057289124,0.22424086928367615,-0.09733203053474426,0.2878144085407257,0.2509845197200775,0.0,98.98885345458984,33.68571472167969,33.61235046386719,87.5452880859375,33.84161376953125,33.51168441772461,99.4748764038086,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,33.84161376953125,33.61235046386719,33.68571472167969,99.4748764038086,87.5452880859375,98.98885345458984,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,857.7891235351562,444.11236572265625,87.2307357788086,93.412109375,8.0078125,8.837890625,-0.23000000417232513,86.994140625,90.53515625,9.720946311950684,10.489830017089844,-0.3100000023841858,87.4609375,89.94764709472656,9.739999771118164,9.779999732971191,0.23000000417232513,85.490234375,89.947265625,9.740945816040039,10.24609375,-0.3700000047683716,0?,0?,0.0,1.0374891757965088,15.18428897857666,335.8713073730469,346.37213134765625,337.7710876464844,345.7073669433594,1106.714111328125,980.262451171875,15.922784805297852,31.434328079223633,498.8072204589844,504.91436767578125,522.7523193359375,506.63299560546875,477.22174072265625,521.0711669921875,526.54443359375,534.871337890625,520.8513793945312,531.396728515625,521.4171142578125,499.83087158203125,519.7538452148438,502.7665100097656,524.74365234375,518.6720581054688,501.0236511230469,487.4901428222656,520.3344116210938,510.41265869140625,522.529541015625,524.1199340820312,519.6016845703125,522.0609741210938,510.43023681640625,484.3471984863281,499.0940246582031,508.7531433105469,517.170166015625,520.5419921875,517.9075927734375,512.4038696289062,511.257568359375,511.3377380371094,513.594970703125,510.7071533203125,444.6183166503906,502.3247375488281,525.0166015625,467.420654296875,545.9888916015625,542.0563354492188,554.401123046875,553.2235107421875,558.644775390625,554.9793701171875,551.7581787109375,546.8128051757812,512.7020874023438,483.08599853515625,486.5160217285156,426.1762390136719,457.9104309082031,480.6090087890625,442.7440185546875,534.4521484375,268.8398742675781,363.4251403808594,345.186279296875,514.997314453125,526.0736694335938,454.70172119140625,422.8299255371094,450.397216796875,464.5086364746094,527.5821533203125,508.2732849121094,449.3324890136719,456.1518859863281,498.1862487792969,522.4673461914062,450.90386962890625,441.1426086425781,443.8753967285156,489.7300720214844,495.2793273925781,471.0089416503906,458.9350280761719,454.42535400390625,500.0445861816406,459.40545654296875,500.2082214355469,481.52105712890625,473.5349426269531,473.9136657714844,474.9161071777344,487.7906799316406,498.50164794921875,491.7810974121094,495.80743408203125,532.6522216796875,554.26416015625,539.2715454101562,552.411376953125,542.3729248046875,558.4365234375,543.3967895507812,560.3578491210938,386.81072998046875,388.8340759277344,394.13427734375,392.30694580078125,396.138916015625,383.5897216796875,505.6617126464844,453.143798828125,492.3188171386719,272.8526611328125,510.92742919921875,482.8350830078125,473.64947509765625,469.451171875,460.8020324707031,462.3191223144531
2024-11-01 00:00:00,2024-11-01 16:00:00.000,326.4587097167969,216.8785400390625,0.6643534302711487,1067.934814453125,14.53064250946045,401.2107238769531,351.0867004394531,479.5523376464844,470.9523620605469,539.5140991210938,402.14312744140625,353.7243957519531,473.8943786621094,472.2306823730469,543.0377807617188,536.118408203125,73.73493957519531,0.0,57.14082336425781,0.0,2.1204493045806885,315.3109436035156,1.943488359451294,316.3609924316406,523.6981811523438,317.4599914550781,522.327392578125,523.1825561523438,0.0,0.0,244.0883331298828,294.2164611816406,291.10125732421875,298.474609375,293.77325439453125,110.0,-0.294170081615448,44.10200119018555,43.742584228515625,-0.0390625,110.0,-0.28901147842407227,46.232486724853516,46.44654083251953,-0.0234375,100.0,-0.29014867544174194,45.34910583496094,49.643611907958984,0.107421875,110.0,7.984268665313721,245.73614501953125,71.22705841064453,55.708038330078125,100.0,7.652528285980225,245.8323211669922,71.22705841064453,55.230628967285156,0.0,-0.2935546934604645,50.18666458129883,48.386985778808594,-0.015625,110.0,7.761689186096191,264.1818542480469,72.0733413696289,55.035247802734375,112.31008911132812,7.750581741333008,256.11358642578125,70.73193359375,51.041473388671875,1294.3101806640625,5.064236164093018,4.6385178565979,-48.333641052246094,518.1305541992188,501.99444580078125,357.6911315917969,374.52044677734375,300.607421875,319.4121398925781,309.1733703613281,280.8692321777344,244.4558563232422,284.243408203125,284.26910400390625,-107.36865234375,-83.9035415649414,-0.27127912640571594,-0.2232103943824768,-0.07309271395206451,-0.2614384591579437,-0.6351227760314941,-0.6732485294342041,-52.09669494628906,541.1869506835938,501.40679931640625,379.7797546386719,376.5255126953125,302.7695617675781,303.6527404785156,291.98382568359375,133.9302978515625,306.12103271484375,300.5917663574219,297.142578125,-130.07582092285156,-95.59226989746094,-0.2635241746902466,-0.25340718030929565,-0.287638396024704,-0.32496270537376404,-0.6809948086738586,-0.6895170211791992,0.51483553647995,0.6137030720710754,0.3595181405544281,0.32280150055885315,0.3336801528930664,8.854368209838867,8.451987266540527,8.386422157287598,8.095320701599121,125.1291275024414,122.57205200195312,111.75833892822266,129.6302032470703,138.12937927246094,136.99905395507812,0.5246137976646423,0.607704758644104,0.35863789916038513,0.35071495175361633,0.3071439564228058,8.73699951171875,8.53579044342041,8.351668357849121,-0.6351227760314941,-0.6732485294342041,-1.2718929052352905,-1.2480331659317017,598.899169921875,-0.6809948086738586,-0.6895170211791992,-1.3561933040618896,-1.3642152547836304,672.2222290039062,-0.09121093899011612,0.1712235063314438,-0.09999999403953552,-0.09999999403953552,-0.09999999403953552,0.253722608089447,0.2144191414117813,-0.09726562350988388,0.2766141891479492,0.2398754358291626,0.0,98.83448028564453,28.550024032592773,28.573650360107422,90.39631652832031,29.675628662109375,29.39890480041504,99.51144409179688,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,29.675628662109375,28.573650360107422,28.550024032592773,99.51144409179688,90.39631652832031,98.83448028564453,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,849.1438598632812,445.158447265625,87.07366943359375,93.412109375,8.0078125,8.837890625,-0.23000000417232513,86.994140625,90.39293670654297,9.720000267028809,10.470673561096191,-0.3100000023841858,87.4609375,89.54487609863281,9.739999771118164,9.779999732971191,0.23000000417232513,85.490234375,89.947265625,9.739999771118164,10.24609375,-0.3700000047683716,0?,0?,0.0,1.0590494871139526,15.028177261352539,336.3067321777344,346.41290283203125,338.1661682128906,346.04827880859375,1094.4266357421875,963.5587158203125,15.751100540161133,31.376596450805664,498.40753173828125,504.69537353515625,522.7620849609375,507.2854919433594,479.0721130371094,523.171142578125,528.5789794921875,537.0059814453125,522.9448852539062,534.3299560546875,524.0719604492188,502.02490234375,523.0780029296875,505.5490417480469,527.744140625,521.1450805664062,503.0238037109375,488.8595275878906,522.6171264648438,512.526611328125,524.7625732421875,526.4005737304688,521.8417358398438,524.2661743164062,512.37646484375,486.0841064453125,500.827880859375,511.84857177734375,520.3057250976562,523.8963012695312,521.1630249023438,515.2785034179688,514.2268676757812,514.264892578125,516.5064086914062,513.5269775390625,444.4005126953125,502.6291809082031,524.8596801757812,468.00494384765625,546.5524291992188,543.402099609375,555.3762817382812,555.3084106445312,561.046142578125,557.58203125,554.425537109375,548.9996948242188,513.5390014648438,482.7776184082031,488.2529296875,426.93914794921875,456.0040283203125,477.8166809082031,441.2934265136719,532.1704711914062,269.5032958984375,362.7498474121094,344.95465087890625,515.583740234375,527.454833984375,453.9978942871094,422.2205505371094,448.8884582519531,462.73797607421875,529.1538696289062,510.4029541015625,448.07012939453125,454.6356506347656,499.5620422363281,524.6298828125,449.6597595214844,439.7289733886719,444.5843811035156,490.705078125,496.41595458984375,472.3389892578125,460.3095703125,455.7228698730469,498.4128112792969,460.5268859863281,502.8223876953125,483.7278137207031,475.4444885253906,475.81488037109375,476.7668151855469,487.7182312011719,498.4918518066406,493.4552917480469,497.1603698730469,533.4817504882812,555.213623046875,539.9280395507812,553.3450317382812,545.2109985351562,561.5221557617188,545.5955200195312,563.4259643554688,387.2558898925781,389.63604736328125,395.11932373046875,393.768798828125,398.2201232910156,384.837158203125,504.0893859863281,454.47003173828125,490.6957702636719,273.35888671875,509.4639892578125,483.6542663574219,474.1658935546875,469.931396484375,461.1570129394531,462.93939208984375
