Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-01 00:00:00,2024-11-01 17:00:00.000,326.55548095703125,217.4055633544922,0.6654551029205322,1064.2366943359375,14.567227363586426,401.9314880371094,351.3742980957031,479.7058410644531,470.9740295410156,540.9810180664062,403.00799560546875,353.98052978515625,475.2063293457031,472.6023864746094,543.9576416015625,537.3580932617188,73.57777404785156,0.46791401505470276,56.87635803222656,0.2101593166589737,2.1185126304626465,316.0989990234375,1.943087100982666,317.2881164550781,527.8272094726562,318.29034423828125,526.0494384765625,527.12158203125,0.0,0.0,244.0189971923828,294.5972900390625,292.02069091796875,298.8896484375,294.7658996582031,110.0,-0.2981538772583008,44.10200119018555,43.44957733154297,-0.0390625,110.0,-0.29319149255752563,45.961971282958984,46.119197845458984,-0.0234375,100.0,-0.29398852586746216,44.87184524536133,48.415916442871094,0.107421875,110.0,7.980618953704834,246.2891845703125,71.2738265991211,55.893550872802734,100.0,7.6496663093566895,245.8323211669922,71.2738265991211,55.41319274902344,0.0,-0.2935546934604645,50.01248550415039,47.868770599365234,-0.015625,110.0,7.758140563964844,264.6356201171875,72.21549224853516,55.22341537475586,113.7331771850586,7.743406772613525,256.5596008300781,71.02477264404297,51.02119445800781,1296.1219482421875,5.053831100463867,4.629807472229004,-49.086181640625,520.4663696289062,505.5552673339844,359.2080993652344,375.8540344238281,301.73870849609375,320.7331848144531,310.3388977050781,281.68365478515625,246.20533752441406,285.53173828125,284.9794616699219,-108.16522979736328,-84.24690246582031,-0.2730807363986969,-0.22400027513504028,-0.07329582422971725,-0.26330313086509705,-0.6395710110664368,-0.6781284213066101,-52.351741790771484,543.492919921875,503.55413818359375,379.8813781738281,377.73455810546875,303.7356262207031,302.7390441894531,292.8906555175781,134.0994110107422,306.7836608886719,301.6771240234375,297.80194091796875,-130.06190490722656,-97.58238983154297,-0.26484397053718567,-0.25344833731651306,-0.2869577705860138,-0.3272448778152466,-0.6853520274162292,-0.6934325695037842,0.5163028836250305,0.614987313747406,0.36067354679107666,0.3243277966976166,0.334535151720047,8.85544490814209,8.45263385772705,8.386040687561035,8.093276977539062,125.10343170166016,122.6470718383789,111.72879791259766,129.4735565185547,138.09222412109375,136.8688507080078,0.5194470286369324,0.6086426973342896,0.3590165376663208,0.34909167885780334,0.30498623847961426,8.740208625793457,8.536825180053711,8.350517272949219,-0.6395710110664368,-0.6781284213066101,-1.2769320011138916,-1.2536324262619019,599.0384521484375,-0.6853520274162292,-0.6934325695037842,-1.3629034757614136,-1.3714661598205566,675.8471069335938,-0.09121093899011612,0.1720913052558899,-0.09999999403953552,-0.09999999403953552,-0.09999999403953552,0.25419819355010986,0.21466539800167084,-0.09726562350988388,0.27739009261131287,0.2403973788022995,0.0,98.98857879638672,20.079063415527344,20.29296875,98.64321899414062,20.359088897705078,19.97442626953125,99.53211212158203,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,20.359088897705078,20.29296875,20.079063415527344,99.53211212158203,98.64321899414062,98.98857879638672,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,849.4486694335938,446.6768798828125,87.07366943359375,93.412109375,8.0078125,8.837890625,-0.23000000417232513,86.994140625,90.333984375,9.720000267028809,10.434924125671387,-0.3100000023841858,87.4609375,89.30377960205078,9.739999771118164,9.779999732971191,0.23000000417232513,85.490234375,89.947265625,9.739999771118164,10.24609375,-0.3700000047683716,0?,0?,0.0,2.111463785171509,15.055827140808105,336.3067321777344,346.1568603515625,338.0294189453125,345.8428649902344,1090.906982421875,959.7311401367188,15.788434028625488,30.827861785888672,499.6575012207031,506.3644714355469,524.8596801757812,508.9932861328125,479.8924560546875,523.885498046875,529.546142578125,537.8065185546875,523.6415405273438,534.819580078125,524.399658203125,502.0506896972656,523.322998046875,506.0986022949219,528.9605102539062,522.2866821289062,504.20440673828125,489.91064453125,523.4276733398438,513.2568359375,525.4689331054688,527.1620483398438,522.3964233398438,524.8695068359375,512.9495239257812,486.6485900878906,501.3124694824219,512.5482177734375,521.078125,524.7147827148438,521.9148559570312,515.9938354492188,514.7564697265625,514.7775268554688,517.1336059570312,514.1838989257812,446.34814453125,506.16802978515625,529.0560302734375,471.2521057128906,550.2506713867188,546.7086181640625,558.4396362304688,558.6085815429688,564.3309326171875,560.5938720703125,557.7232055664062,553.0294189453125,517.773193359375,483.3096008300781,491.4708557128906,428.4197692871094,456.0956115722656,478.64642333984375,441.26873779296875,532.10400390625,270.1888732910156,362.3898620605469,345.14849853515625,508.63165283203125,521.279052734375,458.2284240722656,422.0323486328125,448.0267028808594,464.7044677734375,526.9786987304688,507.3614196777344,450.0964050292969,458.3703308105469,501.0431213378906,524.73193359375,453.4566955566406,443.42578125,446.6204833984375,492.3027038574219,493.8290710449219,475.6338806152344,462.8938903808594,458.6480407714844,497.6615295410156,463.43841552734375,506.0242614746094,486.8789978027344,478.45001220703125,478.9447937011719,479.82928466796875,488.68255615234375,499.5003662109375,494.5935363769531,497.9887390136719,537.4072265625,559.1576538085938,543.57373046875,557.1897583007812,549.4898071289062,565.7211303710938,549.2161865234375,567.37646484375,388.1584777832031,390.39617919921875,395.7401428222656,394.2264404296875,399.02789306640625,386.1391296386719,503.1733703613281,457.47296142578125,489.8529052734375,274.0126647949219,508.5690002441406,481.4558410644531,472.2342529296875,467.9734802246094,459.55718994140625,461.47705078125
2024-11-01 00:00:00,2024-11-01 18:00:00.000,378.4936218261719,258.1333923339844,0.681959331035614,1212.388427734375,15.660350799560547,408.0934143066406,358.7665100097656,472.79949951171875,461.61688232421875,538.7173461914062,408.5990905761719,360.1377868652344,476.51983642578125,464.6835021972656,545.0730590820312,536.7410888671875,91.54283142089844,5.8768510818481445,78.21749114990234,10.354436874389648,2.448408842086792,316.4607849121094,2.2563090324401855,290.8168640136719,538.8840942382812,297.8432312011719,535.653076171875,537.3466796875,9.92707347869873,6.822060585021973,250.16412353515625,298.1837463378906,294.1153564453125,302.96624755859375,297.3565979003906,110.0,-0.14720767736434937,49.014347076416016,43.31968307495117,-0.0390625,110.0,4.651973724365234,165.17161560058594,61.59495162963867,24.405914306640625,100.0,2.580857276916504,114.42306518554688,58.25447082519531,16.75567054748535,110.0,8.047351837158203,249.38729858398438,73.41389465332031,55.69062423706055,100.0,7.688178062438965,253.11289978027344,73.41389465332031,55.20829391479492,0.0,-0.28898265957832336,49.42820358276367,47.2623291015625,-0.015625,110.0,7.795942783355713,267.7322082519531,74.02826690673828,55.4322624206543,113.90262603759766,7.785426139831543,259.71533203125,72.37870788574219,50.812042236328125,1423.1192626953125,4.683493137359619,4.117448806762695,-27.918310165405273,539.0213623046875,526.3618774414062,358.3310241699219,384.6385803222656,303.177490234375,328.57830810546875,310.51031494140625,287.8157958984375,253.4698944091797,291.8211975097656,289.1387023925781,-99.47769165039062,-79.11526489257812,-0.2697862386703491,-0.2333059161901474,-0.07807607203722,-0.2621310353279114,-0.7161654233932495,-0.7544965147972107,-30.19593048095703,564.5845336914062,528.087890625,384.2127685546875,386.2638244628906,305.49951171875,310.56494140625,296.9394836425781,132.9878692626953,312.63055419921875,310.807373046875,301.38427734375,-118.6856918334961,-88.25346374511719,-0.26163703203201294,-0.2611123025417328,-0.2998605966567993,-0.3253111243247986,-0.7581017017364502,-0.7697846293449402,0.50614994764328,0.604849636554718,0.3333156108856201,0.2917397916316986,0.3020402789115906,9.270101547241211,8.834010124206543,8.510472297668457,8.13835620880127,128.4156036376953,125.13672637939453,113.72052001953125,130.83145141601562,140.09742736816406,138.7747039794922,0.5056114196777344,0.5988998413085938,0.3321940302848816,0.3200475871562958,0.27702176570892334,9.178972244262695,8.93687915802002,8.49284839630127,-0.7161654233932495,-0.7544965147972107,-1.4581633806228638,-1.435439109802246,704.5216064453125,-0.7581017017364502,-0.7697846293449402,-1.544993281364441,-1.548110008239746,776.5447998046875,-0.09121093899011612,0.15447932481765747,-0.09999999403953552,-0.09999999403953552,0.0047358982264995575,0.22696273028850555,0.19103844463825226,-0.09589909017086029,0.24927911162376404,0.21313945949077606,0.0,77.05567169189453,38.039703369140625,37.94204330444336,80.5599136352539,41.387325286865234,41.147090911865234,80.05964660644531,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,41.387325286865234,37.94204330444336,38.039703369140625,80.05964660644531,80.5599136352539,77.05567169189453,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,873.4156494140625,549.655029296875,86.6996078491211,93.412109375,36.028663635253906,8.837890625,-0.23000000417232513,86.83267974853516,90.06377410888672,46.38311004638672,12.393813133239746,-0.3100000023841858,87.91107940673828,89.15428924560547,37.094459533691406,9.779999732971191,0.23000000417232513,85.26888275146484,90.07704162597656,47.5411376953125,12.21594524383545,-0.3700000047683716,0?,0?,0.0,1.2497721910476685,16.234081268310547,337.33258056640625,348.1927185058594,338.3957214355469,348.17156982421875,1243.1358642578125,1057.3277587890625,17.177934646606445,29.827417373657227,498.89019775390625,506.8863525390625,524.485595703125,507.96734619140625,480.8638610839844,522.8316040039062,529.3109130859375,536.4548950195312,524.7340698242188,535.5109252929688,525.1144409179688,503.9151306152344,526.5264892578125,508.9805908203125,530.7046508789062,524.01171875,505.005859375,488.3743591308594,522.5023803710938,512.9342651367188,524.6058349609375,525.9022216796875,520.4622192382812,523.0150146484375,510.4398193359375,485.06976318359375,498.61273193359375,516.9102783203125,526.2879028320312,529.4340209960938,526.0477294921875,519.2503662109375,517.2677001953125,516.5432739257812,519.080322265625,515.9051513671875,450.92449951171875,517.4163208007812,543.2182006835938,480.74859619140625,559.3665771484375,555.7320556640625,566.0851440429688,568.3017578125,574.151611328125,571.3018798828125,573.704833984375,567.1295776367188,528.9841918945312,485.35040283203125,497.95233154296875,429.9725646972656,453.79473876953125,475.692138671875,441.4010009765625,525.300537109375,271.0085144042969,364.9302062988281,347.9228820800781,488.0132751464844,502.330810546875,468.2309265136719,416.3841247558594,437.1371765136719,473.8767395019531,519.3713989257812,495.36029052734375,447.1082458496094,476.1778869628906,505.3338317871094,522.6714477539062,460.00567626953125,461.1041564941406,454.0945739746094,496.2779846191406,480.732177734375,485.7731018066406,472.06201171875,468.69342041015625,492.71240234375,474.1134338378906,515.033203125,495.9718017578125,486.8182678222656,487.4401550292969,490.36083984375,485.7361755371094,497.4568176269531,493.24237060546875,496.08929443359375,545.2222290039062,570.3082275390625,551.62744140625,567.5396728515625,562.9264526367188,582.1110229492188,559.9461059570312,582.4661865234375,394.4831237792969,395.8988342285156,399.9273681640625,398.055419921875,405.783935546875,391.849365234375,498.5334167480469,467.47265625,485.54681396484375,274.65753173828125,504.0422668457031,468.7286071777344,459.57373046875,455.8841857910156,447.7088928222656,450.0262145996094
2024-11-01 00:00:00,2024-11-01 19:00:00.000,564.8753662109375,365.6685791015625,0.6476783752441406,1728.4359130859375,16.4940128326416,436.559326171875,378.1033020019531,472.83380126953125,457.8455810546875,538.5862426757812,438.3988342285156,364.6254577636719,475.0687255859375,456.5146484375,545.4459228515625,536.5125122070312,158.2601776123047,15.71843433380127,126.10350036621094,23.875768661499023,3.5728185176849365,326.2347717285156,3.3261311054229736,250.45372009277344,551.236328125,277.0665283203125,543.7760620117188,547.4379272460938,35.03218460083008,17.871429443359375,271.12384033203125,325.2271423339844,304.58428955078125,330.2041931152344,307.32440185546875,110.0,6.8577775955200195,247.6750946044922,73.16272735595703,40.429012298583984,110.0,8.19678783416748,270.1367492675781,80.09504699707031,46.280399322509766,100.0,7.929983139038086,267.4463806152344,72.77900695800781,52.375396728515625,110.0,8.119916915893555,271.4599304199219,76.45045471191406,57.48258972167969,100.0,7.714159965515137,281.2813720703125,76.45045471191406,59.71907424926758,0.0,-0.29200470447540283,49.42820358276367,46.6912727355957,-0.015625,110.0,7.860426425933838,288.8025207519531,76.29068756103516,57.299476623535156,111.92344665527344,7.857269763946533,280.19586181640625,75.11552429199219,52.132225036621094,1961.58837890625,4.694134712219238,3.5927188396453857,-27.547136306762695,619.8021850585938,587.5079345703125,361.8507995605469,421.67901611328125,313.1995849609375,359.03009033203125,321.1418762207031,310.9423828125,305.73431396484375,325.1643981933594,318.2996520996094,-149.73414611816406,-108.8982925415039,-0.32423439621925354,-0.40467649698257446,-0.1523783802986145,-0.30229952931404114,-1.2607930898666382,-1.3124864101409912,-31.133106231689453,615.5842895507812,592.602783203125,388.8779602050781,421.71087646484375,315.968017578125,345.3324890136719,317.7878723144531,131.17007446289062,335.0476379394531,338.15228271484375,318.2134094238281,-171.32167053222656,-140.96868896484375,-0.31789976358413696,-0.4290122389793396,-0.5313231348991394,-0.3787899911403656,-1.3189077377319336,-1.3493618965148926,1.0911051034927368,1.195601463317871,0.6884718537330627,0.5798805356025696,0.591917872428894,10.055837631225586,9.548481941223145,8.734378814697266,8.187771797180176,142.92312622070312,137.75743103027344,125.33818054199219,143.87179565429688,154.91476440429688,152.6776885986328,1.1303937435150146,1.1775823831558228,0.6866568326950073,0.6096948385238647,0.5468641519546509,9.98587703704834,9.6843843460083,8.763778686523438,-1.2607930898666382,-1.3124864101409912,-2.492987871170044,-2.473201274871826,1180.833740234375,-1.3189077377319336,-1.3493618965148926,-2.6644718647003174,-2.667678117752075,1318.3211669921875,-0.09121093899011612,0.3480502665042877,-0.09999999403953552,-0.09999999403953552,0.46055009961128235,0.48384377360343933,0.42722734808921814,-0.0682281106710434,0.5276296734809875,0.4810899496078491,0.0,19.928104400634766,85.82169342041016,85.0592041015625,25.52390480041504,91.60750579833984,91.633544921875,23.250503540039062,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,91.60750579833984,85.0592041015625,85.82169342041016,23.250503540039062,25.52390480041504,19.928104400634766,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1202.944580078125,758.6304321289062,88.75580596923828,93.412109375,90.07717895507812,8.837890625,-0.23000000417232513,89.390625,91.984375,82.12223815917969,76.79757690429688,-0.3100000023841858,89.361328125,90.42288208007812,88.39254760742188,9.779999732971191,0.23000000417232513,87.00823211669922,91.462890625,82.48934173583984,76.3939437866211,-0.3700000047683716,0?,0?,0.0,1.789610505104065,17.623485565185547,342.45489501953125,355.8813171386719,341.0234069824219,356.0140686035156,1793.7415771484375,1470.1143798828125,19.46092987060547,29.961570739746094,501.4891662597656,509.0523986816406,524.035888671875,506.6606140136719,483.7562561035156,523.826416015625,531.7769165039062,534.2858276367188,521.9363403320312,527.8154907226562,518.2906494140625,499.27398681640625,525.0671997070312,511.71954345703125,534.204345703125,531.89111328125,517.0493774414062,495.51556396484375,523.0117797851562,514.1102294921875,525.7745361328125,526.82666015625,520.2021484375,524.71435546875,511.1291198730469,487.1902160644531,498.86395263671875,518.1583251953125,529.0918579101562,531.4708862304688,525.8474731445312,520.3312377929688,518.482421875,516.7360229492188,518.3036499023438,514.8303833007812,456.388916015625,529.97412109375,563.7625122070312,491.9563903808594,573.7823486328125,567.3780517578125,573.6770629882812,564.251953125,562.8450927734375,555.2346801757812,571.5380249023438,586.7242431640625,564.7633056640625,504.0247802734375,537.2293701171875,439.1010437011719,454.37298583984375,483.7626647949219,443.60272216796875,516.0189208984375,272.66229248046875,370.71966552734375,354.34893798828125,454.2017822265625,467.4591369628906,521.364013671875,419.2007141113281,439.43548583984375,493.8395690917969,495.6330871582031,471.267578125,477.9083557128906,497.56317138671875,497.1504821777344,502.7100524902344,508.227783203125,479.4713439941406,459.64300537109375,488.23614501953125,461.49542236328125,490.7642517089844,479.4613342285156,477.0307312011719,479.650634765625,480.6690673828125,521.4256591796875,504.3438720703125,498.55474853515625,497.5382385253906,499.4151611328125,486.3536071777344,498.5890197753906,503.5663757324219,504.0754699707031,554.4977416992188,590.8778076171875,565.9136962890625,587.1629638671875,571.6885375976562,598.553466796875,571.5072631835938,596.748291015625,418.9551086425781,424.13189697265625,425.0055847167969,415.0541076660156,436.0908203125,430.8222351074219,484.5039978027344,475.4292297363281,474.2237243652344,275.7724914550781,492.1316223144531,451.5694274902344,445.6056213378906,441.7917175292969,436.1108093261719,437.8370056152344
2024-11-01 00:00:00,2024-11-01 20:00:00.000,584.0029296875,375.3775329589844,0.643362820148468,1796.5538330078125,17.043407440185547,439.9124450683594,383.8862609863281,474.3724060058594,461.36669921875,541.2081909179688,437.64715576171875,367.45904541015625,472.8955993652344,457.2571105957031,539.9600830078125,535.0383911132812,165.60733032226562,13.584423065185547,126.30857849121094,20.787080764770508,3.628977060317993,321.25079345703125,3.3803162574768066,264.62139892578125,544.1600952148438,307.4553527832031,543.5975952148438,543.9559326171875,23.058565139770508,6.591631889343262,272.70538330078125,329.5189514160156,301.18133544921875,334.54425048828125,303.4062194824219,110.0,7.493379592895508,271.4007263183594,76.64015197753906,47.7771110534668,110.0,7.834181308746338,274.58575439453125,78.99679565429688,47.07192611694336,100.0,7.569605350494385,271.9056396484375,75.64151763916016,52.60670852661133,110.0,7.754792213439941,277.01348876953125,74.72610473632812,57.425167083740234,100.0,7.348389625549316,287.79840087890625,74.72610473632812,61.24895095825195,0.0,-0.2956136167049408,49.42820358276367,46.34907531738281,-0.015625,110.0,7.505257606506348,294.9016418457031,76.1850357055664,57.234764099121094,106.60380554199219,7.504055023193359,286.3276672363281,75.18433380126953,52.045169830322266,1971.1767578125,3.8973474502563477,3.433029890060425,-52.71726989746094,618.6793823242188,589.8195190429688,357.5928039550781,423.5703430175781,308.5103759765625,358.25244140625,326.1847839355469,309.9871520996094,315.08843994140625,325.82012939453125,318.73443603515625,-175.8299102783203,-127.9371566772461,-0.32999086380004883,-0.4575995206832886,-0.17720431089401245,-0.2989722490310669,-1.3564302921295166,-1.412375807762146,-54.57099533081055,617.5855712890625,599.0250854492188,379.4008483886719,425.0843811035156,310.62103271484375,353.8367919921875,315.046875,136.57513427734375,331.65142822265625,332.9527587890625,324.6007995605469,-200.08718872070312,-166.5494384765625,-0.32185155153274536,-0.48559728264808655,-0.6025561094284058,-0.37435925006866455,-1.4447331428527832,-1.4767260551452637,1.0997509956359863,1.2059943675994873,0.6884902119636536,0.5710606575012207,0.5876640677452087,9.590923309326172,9.099552154541016,8.336122512817383,7.809752464294434,142.0615234375,137.2927703857422,124.76356506347656,148.88995361328125,160.10289001464844,157.5201873779297,1.1434834003448486,1.1882472038269043,0.6862093806266785,0.6071422100067139,0.5415627956390381,9.520805358886719,9.229575157165527,8.363152503967285,-1.3564302921295166,-1.412375807762146,-2.578334331512451,-2.563986301422119,1166.6719970703125,-1.4447331428527832,-1.4767260551452637,-2.8457064628601074,-2.8489179611206055,1372.2999267578125,-0.09121093899011612,0.33838415145874023,-0.09999999403953552,-0.09999999403953552,0.45428168773651123,0.4817448556423187,0.42312440276145935,-0.08249159157276154,0.5219479203224182,0.4761071503162384,0.0,9.303813934326172,100.25402069091797,99.57421875,10.025856971740723,99.50602722167969,99.38595581054688,9.869901657104492,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.50602722167969,99.57421875,100.25402069091797,9.869901657104492,10.025856971740723,9.303813934326172,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1213.6256103515625,757.552978515625,89.08980560302734,93.412109375,90.158203125,8.837890625,-0.23000000417232513,89.390625,90.70484924316406,82.66976928710938,85.04151153564453,-0.3100000023841858,89.361328125,90.42288208007812,88.79351043701172,9.779999732971191,0.23000000417232513,86.8359375,90.72137451171875,82.68976593017578,83.8419189453125,-0.3700000047683716,0?,0?,0.0,1.7480685710906982,18.2498836517334,346.1334533691406,359.9755859375,332.62396240234375,359.80810546875,1891.3304443359375,1565.0035400390625,20.295326232910156,29.18842315673828,501.6076354980469,509.604248046875,526.21875,511.0648193359375,488.9584045410156,530.1182250976562,534.62060546875,534.0309448242188,517.9369506835938,522.5269775390625,514.2034912109375,495.1483154296875,520.1018676757812,507.7154235839844,527.9825439453125,526.7803955078125,514.2859497070312,494.4365234375,529.5426635742188,520.6782836914062,532.5474243164062,532.49169921875,527.26416015625,532.1324462890625,517.6903686523438,492.953369140625,505.0138854980469,512.5900268554688,522.5025634765625,525.7282104492188,520.766357421875,516.2918701171875,513.7169189453125,512.5741577148438,514.7913818359375,510.7396545410156,458.1645202636719,527.6771850585938,563.3506469726562,498.5647277832031,582.2782592773438,571.6695556640625,573.502685546875,556.982177734375,554.00634765625,545.7003784179688,560.3416137695312,577.4847412109375,560.7757568359375,520.1817016601562,540.5499267578125,440.9596252441406,464.99688720703125,498.08935546875,456.10308837890625,535.3715209960938,274.8977355957031,373.90814208984375,357.7867736816406,463.73797607421875,479.0373840332031,515.2859497070312,428.4742736816406,451.68365478515625,496.9471740722656,487.5630187988281,471.5491943359375,486.0249328613281,490.61932373046875,482.643310546875,495.4004211425781,504.0083312988281,471.1418762207031,451.0004577636719,483.70123291015625,472.7908935546875,492.09942626953125,481.4123229980469,479.0647888183594,492.7091979980469,484.3583068847656,511.6133728027344,495.12493896484375,490.29052734375,488.8062744140625,491.2109069824219,487.46038818359375,499.1652526855469,501.8902893066406,502.472900390625,560.1000366210938,599.2787475585938,574.9853515625,593.7599487304688,559.2764892578125,588.5307006835938,567.5140380859375,585.3837890625,420.9476318359375,431.6821594238281,428.5206298828125,415.5345153808594,437.658447265625,432.7814636230469,498.28057861328125,478.65087890625,488.2588195800781,278.3186950683594,509.1931457519531,462.5907287597656,456.69573974609375,453.2335205078125,447.2802734375,449.1554870605469
2024-11-01 00:00:00,2024-11-01 21:00:00.000,585.2672729492188,374.93255615234375,0.6402257084846497,1801.34912109375,17.10895347595215,436.0541687011719,385.9321594238281,477.7929382324219,459.7751159667969,541.4952392578125,430.2523498535156,378.6367492675781,475.8907165527344,462.8256530761719,543.1057739257812,536.8407592773438,146.24267578125,21.179407119750977,106.0477066040039,17.0749454498291,3.6309876441955566,322.26397705078125,3.3819422721862793,271.0087890625,541.8416137695312,272.408203125,541.68017578125,541.8013916015625,21.324241638183594,17.61622428894043,272.52166748046875,326.9639587402344,299.4909973144531,331.9318542480469,301.4288635253906,110.0,7.432007312774658,271.2059020996094,75.9441146850586,47.87107467651367,110.0,7.772862434387207,273.63153076171875,78.73391723632812,47.07391357421875,100.0,7.504467487335205,270.9107666015625,75.70575714111328,52.67738723754883,110.0,7.687545299530029,276.7109069824219,74.16069030761719,56.58573913574219,100.0,7.237766742706299,287.267333984375,74.16069030761719,61.32687759399414,0.0,-0.2999134063720703,49.42820358276367,45.97491455078125,-0.015625,110.0,7.4453206062316895,294.1336669921875,75.63276672363281,57.29896545410156,105.04487609863281,7.444460868835449,285.8807678222656,75.30487823486328,52.1243782043457,1953.4661865234375,3.4230706691741943,3.566413164138794,-47.81009292602539,623.2625732421875,594.1809692382812,359.92352294921875,420.5914306640625,309.164794921875,356.0608825683594,324.837646484375,309.3904113769531,313.5752868652344,323.5018005371094,317.6319580078125,-168.96478271484375,-124.84626770019531,-0.3198148310184479,-0.44736677408218384,-0.1719827651977539,-0.2895449995994568,-1.3237636089324951,-1.3789722919464111,-47.00336837768555,606.5758056640625,595.2413330078125,374.3478698730469,420.5365905761719,307.4349365234375,349.8487854003906,313.7811584472656,135.5362091064453,329.1543273925781,330.44378662109375,323.38250732421875,-190.7153778076172,-158.12107849121094,-0.3100724518299103,-0.4742794632911682,-0.5884242653846741,-0.36248379945755005,-1.415655255317688,-1.4460289478302002,1.0634052753448486,1.1669609546661377,0.6637810468673706,0.5474644899368286,0.5671151876449585,9.498340606689453,9.008224487304688,8.259225845336914,7.741146087646484,140.88758850097656,136.20541381835938,123.42303466796875,149.4355926513672,159.84494018554688,157.9123992919922,1.1023999452590942,1.1511086225509644,0.661869466304779,0.5851048231124878,0.5251468420028687,9.430488586425781,9.136686325073242,8.28648853302002,-1.3237636089324951,-1.3789722919464111,-2.522494077682495,-2.5064051151275635,1143.7911376953125,-1.415655255317688,-1.4460289478302002,-2.8087830543518066,-2.810136556625366,1364.7862548828125,-0.09121093899011612,0.32609298825263977,-0.09999999403953552,-0.09999999403953552,0.44073420763015747,0.46697935461997986,0.41133353114128113,-0.08145982772111893,0.503200352191925,0.4562394917011261,0.0,9.169669151306152,100.15982818603516,99.46196746826172,9.996841430664062,99.78722381591797,99.63349151611328,9.743741035461426,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.78722381591797,99.46196746826172,100.15982818603516,9.743741035461426,9.996841430664062,9.169669151306152,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1197.3656005859375,756.0833740234375,89.08980560302734,93.412109375,90.158203125,8.837890625,-0.23000000417232513,88.51261138916016,90.80859375,82.66976928710938,85.041015625,-0.3100000023841858,89.361328125,90.42288208007812,88.79351043701172,9.779999732971191,0.23000000417232513,87.24551391601562,90.80859375,82.68976593017578,83.859375,-0.3700000047683716,0?,0?,0.0,0.892420768737793,18.34609031677246,347.7908020019531,361.42340087890625,330.02178955078125,361.00457763671875,1902.4727783203125,1611.949462890625,20.472278594970703,28.210250854492188,498.4373474121094,507.76507568359375,526.704345703125,513.3453369140625,492.45721435546875,532.7595825195312,536.8054809570312,534.5068359375,518.8040161132812,526.700927734375,516.5093383789062,496.43865966796875,521.44873046875,509.30322265625,531.0278930664062,531.9154052734375,518.405517578125,501.85308837890625,533.3975830078125,525.1866455078125,536.6343383789062,535.3028564453125,531.2877197265625,536.4956665039062,521.0765991210938,495.6112976074219,508.044677734375,513.0202026367188,522.6798706054688,527.5294189453125,521.9798583984375,518.3211669921875,515.212890625,514.5567016601562,516.6797485351562,512.279052734375,449.45025634765625,517.1466064453125,558.6951293945312,502.99609375,589.9512939453125,573.373779296875,577.3958740234375,557.430419921875,554.482177734375,543.6658935546875,549.2268676757812,570.5574951171875,562.2422485351562,527.5324096679688,542.8128662109375,445.563232421875,467.04266357421875,501.0604248046875,459.6165466308594,535.2852172851562,276.5538635253906,376.2727355957031,359.0906066894531,463.5852966308594,480.4539489746094,521.383544921875,436.8074645996094,463.6225280761719,499.05010986328125,487.74383544921875,469.36907958984375,498.8344421386719,492.95184326171875,482.82562255859375,490.5061340332031,512.7981567382812,473.59710693359375,449.71209716796875,480.18963623046875,478.9091796875,500.0784912109375,488.03533935546875,486.60162353515625,493.62200927734375,493.6167907714844,513.796630859375,498.6036376953125,493.4404602050781,491.88427734375,493.3177185058594,485.02838134765625,496.9359130859375,507.8857116699219,508.5206298828125,563.4320068359375,606.402587890625,581.1797485351562,603.8504028320312,553.3482666015625,579.4073486328125,560.5897827148438,576.990966796875,415.54986572265625,431.0718688964844,425.4491271972656,409.0314025878906,429.358154296875,428.6711120605469,499.2721862792969,487.8470458984375,489.90283203125,280.04290771484375,510.9036865234375,469.7951965332031,464.1023254394531,460.89422607421875,455.0884094238281,456.6402587890625
2024-11-01 00:00:00,2024-11-01 22:00:00.000,581.6801147460938,373.1058349609375,0.6411926746368408,1790.2437744140625,17.029525756835938,439.1642150878906,384.345703125,477.43658447265625,461.3211364746094,541.3413696289062,435.5898132324219,377.2337341308594,475.8751525878906,461.45745849609375,543.2109985351562,537.0905151367188,150.93641662597656,17.975845336914062,117.55962371826172,18.275375366210938,3.625558853149414,322.918701171875,3.3775978088378906,262.0740966796875,540.0139770507812,271.6156311035156,537.4138793945312,538.6863403320312,25.652610778808594,17.908538818359375,272.62713623046875,328.30853271484375,300.0872497558594,333.3420715332031,302.15185546875,110.0,7.191219806671143,269.9060974121094,74.4952392578125,46.610286712646484,110.0,7.638127326965332,273.56317138671875,78.1435546875,47.075111389160156,100.0,7.372683048248291,270.7931823730469,74.94031524658203,52.64370346069336,110.0,7.554105281829834,276.7035217285156,73.4091567993164,56.44914627075195,100.0,7.113022804260254,287.08404541015625,73.4091567993164,60.58045196533203,0.0,-0.29121094942092896,49.161590576171875,45.363487243652344,-0.015625,110.0,7.319729328155518,294.1336669921875,73.88404083251953,57.264469146728516,103.86400604248047,7.317066669464111,285.8807678222656,75.93985748291016,52.50926208496094,1978.9832763671875,3.326613426208496,3.640704393386841,-55.656593322753906,622.036376953125,590.5493774414062,358.2320251464844,419.7511291503906,308.81317138671875,355.7015686035156,324.95074462890625,309.1437072753906,313.6653137207031,324.4067077636719,318.18511962890625,-178.68736267089844,-131.5350341796875,-0.33119556307792664,-0.4652513861656189,-0.1779583990573883,-0.2978772521018982,-1.3507980108261108,-1.4063516855239868,-55.68990707397461,605.7459716796875,599.904296875,374.9954528808594,421.33355712890625,306.94586181640625,347.6368103027344,312.8679504394531,134.64349365234375,328.9411926269531,330.5164794921875,323.48138427734375,-201.1036376953125,-166.4915771484375,-0.3212684094905853,-0.4872361719608307,-0.6048377156257629,-0.37413638830184937,-1.4486287832260132,-1.4795204401016235,1.1218961477279663,1.2230148315429688,0.7017828822135925,0.5829659104347229,0.599916398525238,9.31347370147705,8.832144737243652,8.111272811889648,7.603621006011963,139.59600830078125,134.52586364746094,121.83261108398438,148.232666015625,159.59640502929688,156.92799377441406,1.161985993385315,1.208477258682251,0.6998224258422852,0.6175804734230042,0.5516391396522522,9.24149227142334,8.956111907958984,8.136693954467773,-1.3507980108261108,-1.4063516855239868,-2.5543227195739746,-2.5379316806793213,1148.3577880859375,-1.4486287832260132,-1.4795204401016235,-2.8579981327056885,-2.8595387935638428,1380.35400390625,-0.09121093899011612,0.34529030323028564,-0.09999999403953552,-0.09999999403953552,0.4658767580986023,0.4947645664215088,0.43625789880752563,-0.08234108984470367,0.5333611965179443,0.4855785369873047,0.0,10.603638648986816,98.493408203125,97.74850463867188,11.719099044799805,99.47835540771484,99.4026107788086,12.26104736328125,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.47835540771484,97.74850463867188,98.493408203125,12.26104736328125,11.719099044799805,10.603638648986816,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1225.0863037109375,753.89013671875,89.03385925292969,93.412109375,90.03731536865234,8.837890625,-0.23000000417232513,88.607421875,90.78022003173828,82.66976928710938,83.36759185791016,-0.3100000023841858,89.361328125,90.2507095336914,88.56462860107422,9.779999732971191,0.23000000417232513,87.31617736816406,90.80859375,82.68976593017578,82.32413482666016,-0.3700000047683716,0?,0?,0.0,1.258127212524414,18.2428035736084,347.95941162109375,361.085693359375,329.6030578613281,360.7539978027344,1882.0135498046875,1577.2154541015625,20.3046817779541,27.02716636657715,500.306640625,509.7214050292969,528.6785278320312,514.305908203125,491.341552734375,529.8281860351562,534.0364379882812,531.7431030273438,517.4906616210938,525.8545532226562,518.1708984375,498.3185119628906,524.0407104492188,510.09539794921875,530.62939453125,530.7902221679688,518.9532470703125,502.29547119140625,530.9027099609375,523.4183349609375,535.2017211914062,533.8485717773438,530.201171875,534.9987182617188,519.8696899414062,494.4360656738281,507.2226257324219,515.008056640625,524.4657592773438,529.813720703125,524.6524658203125,520.0792236328125,516.7465209960938,515.9278564453125,517.8932495117188,513.45849609375,448.4083251953125,516.917724609375,558.795166015625,500.45086669921875,586.6823120117188,567.788818359375,569.3047485351562,548.946044921875,547.9261474609375,539.3294677734375,550.1660766601562,569.2615966796875,562.8709716796875,534.062744140625,542.3202514648438,441.77362060546875,471.73028564453125,505.6353454589844,464.68896484375,545.5350341796875,278.201416015625,375.77703857421875,358.9848327636719,467.92901611328125,486.60308837890625,516.8583984375,435.5054931640625,459.9159851074219,505.8880615234375,484.22137451171875,473.9363708496094,493.3182067871094,498.0077819824219,475.73016357421875,492.72833251953125,505.01629638671875,477.708984375,442.11187744140625,482.38983154296875,481.89337158203125,500.01507568359375,488.2680358886719,485.6293029785156,500.47930908203125,494.3592529296875,515.8134155273438,500.8384704589844,495.4072570800781,493.9852294921875,493.4970397949219,486.86370849609375,498.9786682128906,508.3839111328125,508.82269287109375,559.7657470703125,602.6303100585938,574.650390625,600.0855102539062,552.62744140625,578.4171142578125,558.5311279296875,578.0132446289062,419.7745666503906,433.4284362792969,425.98968505859375,413.6466369628906,435.4595642089844,431.74951171875,506.3887023925781,486.079345703125,497.2599182128906,281.9352722167969,520.0964965820312,471.62945556640625,465.3720703125,462.19964599609375,456.107666015625,458.4040832519531
2024-11-01 00:00:00,2024-11-01 23:00:00.000,529.8942260742188,338.94183349609375,0.6400715708732605,1616.535400390625,16.740236282348633,436.9818420410156,381.7579650878906,475.6761169433594,457.96429443359375,540.7094116210938,439.0965576171875,380.5970458984375,475.7449035644531,457.58929443359375,543.3121337890625,536.9595947265625,127.3750991821289,18.562328338623047,106.82582092285156,21.357656478881836,3.333690643310547,322.1090087890625,3.0984957218170166,272.52020263671875,550.1698608398438,300.9485168457031,544.010498046875,547.0708618164062,17.303678512573242,8.279459953308105,267.6812438964844,325.1666564941406,297.5567626953125,330.22943115234375,299.58770751953125,110.0,-0.09733307361602783,193.84478759765625,80.69294738769531,0.694581151008606,110.0,7.525965690612793,268.565185546875,73.36194610595703,48.0031852722168,100.0,7.210759162902832,267.9555969238281,75.3382797241211,52.254215240478516,110.0,7.417489528656006,269.037109375,73.2969741821289,56.053062438964844,100.0,7.002700328826904,279.45184326171875,73.2969741821289,59.88634490966797,51.984466552734375,2.28637957572937,127.97947692871094,62.33536148071289,12.079556465148926,110.0,7.214799404144287,290.1969299316406,72.72052764892578,56.875526428222656,101.08881378173828,7.213016510009766,282.057861328125,73.22222137451172,53.18662643432617,1851.380615234375,4.467069149017334,3.8326950073242188,-48.85486602783203,629.2401733398438,591.0625,360.4869079589844,413.3811340332031,306.09600830078125,349.5340270996094,320.1209411621094,306.6073303222656,309.87017822265625,318.14971923828125,313.33984375,-158.30841064453125,-117.60285186767578,-0.30071935057640076,-0.41102731227874756,-0.15608780086040497,-0.2721484303474426,-1.1997126340866089,-1.2501732110977173,-49.62351989746094,590.5684204101562,572.7084350585938,376.7032775878906,412.1300048828125,304.85247802734375,340.6722717285156,311.7139892578125,133.1179656982422,324.9566650390625,324.4532775878906,318.0350036621094,-180.35842895507812,-147.857666015625,-0.29261067509651184,-0.43999433517456055,-0.543129026889801,-0.3430103361606598,-1.2858171463012695,-1.311287522315979,1.0486338138580322,1.1510603427886963,0.6805519461631775,0.5790102481842041,0.596687376499176,8.945023536682129,8.488988876342773,7.953378200531006,7.472486972808838,135.48397827148438,130.7351531982422,118.30644989013672,143.974365234375,155.12176513671875,152.44940185546875,1.082383155822754,1.1356693506240845,0.6773920059204102,0.6061239242553711,0.5441538095474243,8.860584259033203,8.599658012390137,7.949109077453613,-1.1997126340866089,-1.2501732110977173,-2.2679221630096436,-2.2476959228515625,1018.6800537109375,-1.2858171463012695,-1.311287522315979,-2.5285987854003906,-2.529086112976074,1218.2069091796875,-0.0911988914012909,0.34786006808280945,-0.09999999403953552,-0.09999999403953552,0.45437899231910706,0.4837608337402344,0.425194650888443,0.07546362280845642,0.5241130590438843,0.4787289500236511,0.0,9.182196617126465,98.28990173339844,97.54815673828125,10.004199028015137,97.2470932006836,97.25682830810547,9.903644561767578,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.2470932006836,97.54815673828125,98.28990173339844,9.903644561767578,10.004199028015137,9.182196617126465,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1159.56787109375,691.8365478515625,88.73998260498047,93.412109375,87.70533752441406,24.37685203552246,-0.23000000417232513,88.607421875,90.28297424316406,84.180908203125,16.67257308959961,-0.3100000023841858,89.361328125,89.45169067382812,87.45063781738281,25.627222061157227,0.23000000417232513,86.72587585449219,90.80859375,84.2009048461914,16.588973999023438,-0.3700000047683716,0?,0?,0.0,2.270594596862793,17.748525619506836,347.0771789550781,359.4247741699219,335.5401916503906,358.976318359375,1701.1805419921875,1427.156982421875,19.518260955810547,26.22516441345215,499.05291748046875,508.88433837890625,525.7810668945312,512.0161743164062,488.30047607421875,528.5127563476562,536.4435424804688,536.8276977539062,522.7900390625,530.3745727539062,519.9817504882812,498.3284912109375,522.129150390625,506.7547302246094,526.4723510742188,531.7101440429688,521.8038940429688,503.94793701171875,529.6805419921875,522.39599609375,535.0814819335938,534.4209594726562,528.2664794921875,532.4598388671875,517.2571411132812,491.9931335449219,504.3589172363281,512.7225341796875,521.8512573242188,526.1757202148438,521.7577514648438,515.5287475585938,512.0140991210938,511.12548828125,513.4495849609375,508.7906188964844,451.2891540527344,522.2495727539062,561.546142578125,502.9007263183594,588.927734375,574.6332397460938,577.0023193359375,564.7728271484375,564.9747924804688,555.2600708007812,559.5260620117188,569.0935668945312,560.4425048828125,538.5380249023438,563.6607666015625,456.135986328125,456.0895690917969,486.3584899902344,448.9532470703125,503.59014892578125,279.1171875,372.5940246582031,357.45361328125,456.86639404296875,471.7944641113281,530.6134643554688,427.7749938964844,451.0218811035156,498.7024230957031,483.4525146484375,470.4665832519531,491.2545166015625,504.42608642578125,485.37322998046875,498.8368835449219,511.66827392578125,491.1521301269531,459.8479309082031,491.4184875488281,467.4921569824219,514.674560546875,500.3736267089844,499.470947265625,474.6336975097656,509.2416687011719,523.9993286132812,508.7832946777344,502.4395751953125,501.0398254394531,499.4606018066406,485.38909912109375,497.6611633300781,510.9945373535156,511.7774963378906,563.40625,600.7962646484375,573.91748046875,597.1370239257812,552.603515625,574.8328857421875,558.0083618164062,575.0047607421875,418.7090148925781,428.0262451171875,427.2696838378906,419.77899169921875,432.0166931152344,432.5955810546875,480.3749084472656,499.1297912597656,471.74578857421875,282.8581237792969,486.5765686035156,459.6788024902344,453.88287353515625,450.80377197265625,444.77423095703125,446.6487121582031
2024-11-01 00:00:00,2024-11-02 00:00:00.000,571.7266845703125,359.34002685546875,0.628921389579773,1731.2364501953125,16.896411895751953,439.1513671875,385.0318603515625,476.95135498046875,458.1308288574219,541.4849243164062,437.1235656738281,381.1512451171875,471.17083740234375,457.7327880859375,540.350341796875,535.6124267578125,137.0775604248047,21.608402252197266,108.75015258789062,17.347803115844727,3.5892655849456787,323.0265808105469,3.342937707901001,256.9174499511719,546.6939697265625,264.74676513671875,543.1408081054688,544.7931518554688,25.328672409057617,19.729421615600586,271.63250732421875,328.1809387207031,300.2026672363281,333.3617858886719,302.22821044921875,110.0,-0.29604077339172363,135.46304321289062,73.66800689697266,0.05078125,110.0,7.561588287353516,269.4604187011719,71.26143646240234,46.98867416381836,100.0,7.185971260070801,270.1193542480469,79.1980209350586,50.33884811401367,110.0,7.401494979858398,271.02587890625,72.5550765991211,54.12538146972656,100.0,6.995934963226318,276.29095458984375,72.5550765991211,57.956783294677734,120.52311706542969,6.556628227233887,249.15965270996094,79.25321960449219,43.756717681884766,110.0,7.237336158752441,292.7508239746094,75.26596069335938,54.95747756958008,103.32935333251953,7.238847732543945,284.49224853515625,74.59046173095703,51.25972366333008,1990.563720703125,4.640871047973633,3.8127331733703613,-52.03157424926758,644.4669799804688,593.568359375,363.092041015625,415.40325927734375,310.7086181640625,353.3506774902344,324.3651123046875,308.8525390625,313.1217346191406,323.208984375,318.11700439453125,-176.91909790039062,-125.78744506835938,-0.329302042722702,-0.4623403251171112,-0.17819629609584808,-0.2965794801712036,-1.3391807079315186,-1.395206093788147,-55.96630859375,596.963623046875,585.2659912109375,377.0693664550781,417.48626708984375,306.8186340332031,344.16064453125,315.11334228515625,135.32119750976562,328.7875061035156,329.50592041015625,323.63201904296875,-202.6782684326172,-169.59170532226562,-0.32268190383911133,-0.4859384596347809,-0.6016024947166443,-0.37450525164604187,-1.4343265295028687,-1.4657562971115112,1.1779248714447021,1.2808408737182617,0.7614659667015076,0.6504989862442017,0.6658479571342468,9.169266700744629,8.695904731750488,8.024521827697754,7.468356132507324,137.93035888671875,132.69659423828125,119.91606140136719,145.60504150390625,156.91802978515625,154.42044067382812,1.2224560976028442,1.2636072635650635,0.756947934627533,0.6715697050094604,0.6053964495658875,9.091550827026367,8.809378623962402,8.033381462097168,-1.3391807079315186,-1.395206093788147,-2.528325080871582,-2.5051279067993164,1133.260009765625,-1.4343265295028687,-1.4657562971115112,-2.820096015930176,-2.821073055267334,1355.9263916015625,-0.09121093899011612,0.39234617352485657,-0.09999999403953552,-0.09999999403953552,0.5085898041725159,0.5444238185882568,0.47827470302581787,0.3034760653972626,0.585981011390686,0.5385716557502747,0.0,9.121930122375488,100.26676177978516,99.55859375,10.00411605834961,98.15483856201172,98.09869384765625,9.765867233276367,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.15483856201172,99.55859375,100.26676177978516,9.765867233276367,10.00411605834961,9.121930122375488,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1223.1783447265625,767.3851318359375,88.28246307373047,93.412109375,87.31193542480469,49.86174774169922,-0.23000000417232513,88.26620483398438,90.357421875,83.37698364257812,14.826727867126465,-0.3100000023841858,89.361328125,88.4004135131836,86.65937805175781,48.220542907714844,0.23000000417232513,86.97258758544922,90.80859375,83.39698028564453,14.66015625,-0.3700000047683716,0?,0?,0.0,5.725710868835449,18.056411743164062,347.5178527832031,359.7983093261719,344.1998291015625,359.4665832519531,1829.955078125,1545.27197265625,20.04378890991211,25.518733978271484,497.04156494140625,506.06756591796875,524.8080444335938,512.9112548828125,490.9692077636719,531.4609985351562,538.056640625,538.0634155273438,523.392578125,530.334716796875,518.8579711914062,496.7756652832031,518.0225830078125,504.0306091308594,522.7158813476562,524.6763916015625,515.7726440429688,499.4888000488281,532.1990966796875,524.7081909179688,535.9629516601562,534.1416015625,530.4041137695312,535.3568725585938,519.3496704101562,493.80523681640625,505.78094482421875,509.42669677734375,518.6521606445312,522.6697998046875,517.7410888671875,512.4074096679688,509.41912841796875,507.47760009765625,510.0613098144531,505.4179992675781,442.5243225097656,509.50115966796875,557.7921752929688,506.6896667480469,596.3757934570312,573.7079467773438,586.2528076171875,570.953369140625,573.927978515625,561.8016357421875,558.30419921875,565.0901489257812,556.4868774414062,540.0128173828125,558.3018188476562,450.53607177734375,450.6171875,477.5293273925781,441.4488525390625,497.4061584472656,280.0587463378906,374.0448303222656,358.2674560546875,461.0966796875,475.3448486328125,520.4396362304688,431.0020446777344,456.2621765136719,487.32427978515625,484.51922607421875,472.1504211425781,488.8155212402344,492.684814453125,484.6933898925781,498.6991271972656,504.5849304199219,481.20849609375,453.97503662109375,491.6307067871094,470.0442810058594,510.17181396484375,497.65399169921875,493.44940185546875,469.4028015136719,503.72052001953125,520.376220703125,505.0068054199219,498.4668273925781,497.74420166015625,496.5732116699219,483.296142578125,494.8582763671875,506.1002197265625,507.57806396484375,566.7363891601562,609.1463012695312,580.6058959960938,605.8148193359375,547.448486328125,568.4955444335938,552.973388671875,568.1162719726562,418.77142333984375,432.2826843261719,430.293701171875,420.62347412109375,429.80120849609375,432.04248046875,474.5313720703125,494.672607421875,466.05584716796875,283.9156799316406,480.2076110839844,462.2814025878906,456.9371337890625,453.6101379394531,447.8305969238281,449.57452392578125
