Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-02 00:00:00,2024-11-02 01:00:00.000,459.821533203125,285.7782897949219,0.6222231388092041,1401.846923828125,15.78249740600586,427.3021545410156,371.16033935546875,479.19329833984375,463.37445068359375,541.6083374023438,441.7679138183594,380.1393737792969,475.3996276855469,453.8983459472656,544.5990600585938,537.925537109375,104.04806518554688,13.27962875366211,88.48861694335938,20.71340560913086,2.9112467765808105,322.21356201171875,2.6978790760040283,250.88177490234375,540.0475463867188,297.5057067871094,523.4353637695312,531.71630859375,21.442790985107422,7.0597710609436035,260.6190185546875,320.6455993652344,292.9742736816406,325.3614807128906,295.1195983886719,110.0,-0.29708147048950195,103.38343811035156,67.21150970458984,0.05078125,110.0,7.084715366363525,262.1687927246094,79.84011840820312,42.235111236572266,100.0,6.737005233764648,262.6366271972656,80.64672088623047,48.098392486572266,110.0,7.123197078704834,264.0462341308594,76.6098403930664,48.388275146484375,100.0,6.698011875152588,275.17645263671875,76.6098403930664,52.225040435791016,3.5507259368896484,-0.14703749120235443,183.92991638183594,86.21329498291016,0.08566297590732574,110.0,6.8632001876831055,284.3193054199219,80.0338363647461,49.241363525390625,103.3080825805664,6.874732494354248,276.5150451660156,78.36177825927734,45.54229736328125,1649.243896484375,5.056056976318359,4.101198196411133,-65.2718734741211,583.648681640625,571.493408203125,347.41265869140625,406.83428955078125,297.86273193359375,342.3428039550781,312.6575927734375,299.30865478515625,303.7474670410156,309.8559875488281,304.9241943359375,-154.77769470214844,-113.72705078125,-0.28781524300575256,-0.37296488881111145,-0.1365581899881363,-0.2598472535610199,-1.020736813545227,-1.06648588180542,-69.29835510253906,571.8294677734375,550.6301879882812,373.46343994140625,402.16387939453125,298.8020935058594,327.1539306640625,304.08111572265625,129.52293395996094,316.53448486328125,317.4491882324219,307.8030090332031,-180.380126953125,-146.52317810058594,-0.28240731358528137,-0.40206488966941833,-0.4840646982192993,-0.3296477198600769,-1.0961599349975586,-1.1154541969299316,0.6670223474502563,0.7776171565055847,0.41514086723327637,0.3529545068740845,0.36220958828926086,8.498565673828125,8.065290451049805,7.601634502410889,7.173902988433838,130.47886657714844,126.48319244384766,114.5238037109375,139.52316284179688,150.3044891357422,147.96839904785156,0.6691574454307556,0.7660481929779053,0.4133017063140869,0.37700843811035156,0.32854631543159485,8.406949996948242,8.159364700317383,7.58355712890625,-1.020736813545227,-1.06648588180542,-1.910012125968933,-1.885634183883667,844.2947998046875,-1.0961599349975586,-1.1154541969299316,-2.1251349449157715,-2.1246631145477295,1009.7793579101562,-0.09121093899011612,0.17978248000144958,-0.09999999403953552,-0.09999999403953552,0.2649146020412445,0.27898651361465454,0.23307543992996216,-0.07869051396846771,0.2993224561214447,0.2607850730419159,0.0,16.648643493652344,93.98611450195312,93.22784423828125,18.093494415283203,94.09764862060547,94.09709930419922,21.06553840637207,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,94.09764862060547,93.22784423828125,93.98611450195312,21.06553840637207,18.093494415283203,16.648643493652344,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1000.561279296875,648.668701171875,85.4437484741211,93.412109375,85.5481948852539,11.501285552978516,-0.23000000417232513,83.38741302490234,86.3233642578125,77.68807983398438,14.846345901489258,-0.3100000023841858,87.66890716552734,84.34284210205078,84.48226165771484,11.608667373657227,0.23000000417232513,81.47563171386719,86.98651123046875,77.70807647705078,14.66015625,-0.3700000047683716,0?,0?,0.0,2.8043620586395264,16.60743522644043,346.2906494140625,357.3636779785156,344.0629577636719,357.05517578125,1480.3280029296875,1253.4617919921875,18.106184005737305,25.209199905395508,504.7609558105469,513.4183959960938,527.8365478515625,511.5361328125,485.68572998046875,525.3244018554688,531.4318237304688,534.3313598632812,520.1324462890625,526.3258056640625,519.6914672851562,499.91015625,526.8907470703125,510.6184387207031,527.5943603515625,529.2354736328125,514.175048828125,494.8612976074219,526.7097778320312,518.5667724609375,530.1919555664062,530.4740600585938,524.5855712890625,527.8651733398438,514.13037109375,489.73675537109375,501.8563537597656,518.6638793945312,528.4797973632812,533.3037719726562,529.3345336914062,520.8551025390625,518.1612548828125,514.90185546875,518.5316162109375,512.9857177734375,444.81085205078125,514.6925048828125,548.560791015625,486.44732666015625,567.7139282226562,549.7842407226562,560.7557983398438,541.5795288085938,546.1659545898438,542.9816284179688,557.9096069335938,570.1196899414062,555.6155395507812,537.6323852539062,538.7479858398438,440.3875732421875,450.3161926269531,477.6086120605469,441.2451171875,493.6889343261719,280.3917541503906,367.9923400878906,354.1863098144531,452.8799743652344,472.1235656738281,521.4488525390625,423.2087097167969,442.76629638671875,492.5757141113281,480.1133728027344,472.2281188964844,478.09161376953125,507.39599609375,479.7854309082031,508.6124267578125,501.16363525390625,499.9278564453125,455.67816162109375,503.4833679199219,468.77392578125,518.33837890625,503.3754577636719,499.2798767089844,469.1039123535156,507.2813415527344,545.5543212890625,532.5523071289062,522.6743774414062,524.6332397460938,521.209228515625,490.1004943847656,502.8338317871094,502.9859924316406,503.65240478515625,540.9208374023438,572.0623779296875,550.5291137695312,570.0076293945312,555.869384765625,581.5667724609375,561.2294921875,582.3596801757812,415.1261901855469,416.87664794921875,416.4865417480469,422.1032409667969,438.8687744140625,427.6173095703125,472.52557373046875,497.8888854980469,464.8361511230469,284.7885437011719,478.16705322265625,460.4524230957031,454.241455078125,451.0177307128906,444.6085510253906,446.3233337402344
2024-11-02 00:00:00,2024-11-02 02:00:00.000,449.62255859375,278.8011779785156,0.6190218329429626,1363.8154296875,14.993220329284668,439.136474609375,366.4801940917969,474.3340148925781,458.68719482421875,540.882080078125,442.2190246582031,358.0152282714844,473.305908203125,456.26483154296875,541.6895141601562,536.2285766601562,123.3202896118164,12.34836483001709,97.11206817626953,15.815840721130371,2.826920986175537,323.5159912109375,2.616527557373047,272.7989807128906,533.6739501953125,317.432373046875,537.6454467773438,535.618408203125,14.859918594360352,2.462254047393799,259.22564697265625,319.9617919921875,292.6099548339844,324.7890625,295.2186584472656,110.0,-0.28990471363067627,84.69725799560547,62.091880798339844,0.05078125,110.0,7.193134307861328,258.3777770996094,79.24119567871094,45.05128860473633,100.0,4.857420921325684,240.1276397705078,78.87226104736328,35.62529754638672,110.0,7.347679138183594,260.70794677734375,76.88167572021484,49.70588684082031,100.0,6.902811050415039,270.8855895996094,76.88167572021484,51.03772735595703,0.0,-0.29999998211860657,124.037353515625,77.70066833496094,-0.017578125,110.0,7.081946849822998,280.6181640625,77.7772216796875,50.56400680541992,105.23135375976562,7.09816312789917,272.68951416015625,75.61463165283203,46.86033248901367,1650.466796875,5.189297199249268,4.455530166625977,-64.35105895996094,566.4599609375,555.5371704101562,348.40631103515625,402.7173767089844,297.0273132324219,339.8244934082031,309.1949157714844,298.0140075683594,298.3188171386719,307.6811828613281,302.3443603515625,-153.5287628173828,-112.9309310913086,-0.291700541973114,-0.3701641857624054,-0.13473786413669586,-0.26443490386009216,-1.0169438123703003,-1.0618727207183838,-67.68685150146484,572.5340576171875,550.104736328125,380.4373474121094,401.9899597167969,299.6149597167969,325.2115783691406,302.8517761230469,127.04524230957031,312.0281982421875,317.0022888183594,306.3085021972656,-179.1603546142578,-144.367431640625,-0.2857992351055145,-0.3976495563983917,-0.47675490379333496,-0.33499178290367126,-1.0829130411148071,-1.1034088134765625,0.7593381404876709,0.8661790490150452,0.4894726574420929,0.4188201427459717,0.4335044324398041,8.672110557556152,8.23775577545166,7.80911922454834,7.407572269439697,129.72100830078125,125.73204803466797,113.89250946044922,135.6088104248047,146.2404022216797,143.92498779296875,0.7614906430244446,0.8540832996368408,0.4879809319972992,0.4452691674232483,0.3935897946357727,8.57824420928955,8.327014923095703,7.795176982879639,-1.0169438123703003,-1.0618727207183838,-1.9233245849609375,-1.8923087120056152,861.7591552734375,-1.0829130411148071,-1.1034088134765625,-2.0994834899902344,-2.1007256507873535,997.6075439453125,-0.09121093899011612,0.22746242582798004,-0.09999999403953552,-0.09999999403953552,0.21922887861728668,0.3400002419948578,0.29035499691963196,-0.08033303916454315,0.3649870753288269,0.32543566823005676,0.0,19.407304763793945,94.14356994628906,93.45912170410156,19.86989974975586,92.92863464355469,92.9040298461914,20.245330810546875,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,92.92863464355469,93.45912170410156,94.14356994628906,20.245330810546875,19.86989974975586,19.407304763793945,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1028.760009765625,621.7174682617188,84.16349792480469,93.412109375,66.9887924194336,10.362802505493164,-0.23000000417232513,84.45348358154297,86.54132080078125,80.55636596679688,8.986089706420898,-0.3100000023841858,85.90475463867188,85.52503967285156,66.61712646484375,10.908894538879395,0.23000000417232513,82.88105010986328,87.04363250732422,80.57636260986328,10.197265625,-0.3700000047683716,0?,0?,0.0,0.7421875,15.813177108764648,342.7966613769531,351.80224609375,341.2647705078125,351.41815185546875,1439.66650390625,1191.0360107421875,17.189069747924805,24.095468521118164,499.9798583984375,509.4424133300781,525.569580078125,509.9307556152344,484.6992492675781,526.9929809570312,533.6539306640625,535.9066772460938,521.0789184570312,529.09912109375,520.39697265625,498.1008605957031,523.2701416015625,506.73358154296875,525.919677734375,527.34716796875,510.7264404296875,489.7930603027344,527.6643676757812,519.5167236328125,531.3809814453125,531.1961669921875,525.3213500976562,529.0413208007812,514.4852905273438,488.61334228515625,501.3529052734375,513.63720703125,523.6377563476562,527.744384765625,523.4984741210938,516.8504028320312,514.5114135742188,511.0736083984375,514.198486328125,508.84954833984375,452.5036315917969,522.8526000976562,556.1056518554688,492.5772705078125,575.1544799804688,562.7093505859375,570.36767578125,554.1216430664062,554.106201171875,546.5914306640625,552.8568725585938,566.3965454101562,552.4421997070312,535.6279296875,525.8584594726562,434.6698913574219,447.8475036621094,473.89105224609375,438.25604248046875,504.7833251953125,279.9875183105469,365.47906494140625,350.9305114746094,456.4017639160156,469.45208740234375,512.6904907226562,419.6814880371094,441.3780212402344,485.4247131347656,492.97515869140625,469.96832275390625,472.3230285644531,494.9659423828125,489.6867370605469,504.326171875,492.932373046875,484.0040283203125,453.65521240234375,498.34600830078125,463.84783935546875,512.634033203125,498.8594055175781,493.27740478515625,474.7819519042969,500.6036071777344,534.2975463867188,517.7593994140625,509.1300964355469,509.5104064941406,507.90411376953125,485.95550537109375,498.7076110839844,498.66802978515625,500.0581359863281,553.310302734375,584.3677978515625,560.6771240234375,581.190673828125,551.7880859375,572.90478515625,555.9249267578125,573.3114624023438,420.9734191894531,426.0330505371094,428.0411682128906,424.3030090332031,437.1248474121094,426.9300842285156,479.92578125,490.3055725097656,469.1631774902344,284.9596252441406,485.4354248046875,455.3265075683594,449.1081237792969,445.6823425292969,439.7935791015625,440.78668212890625
2024-11-02 00:00:00,2024-11-02 03:00:00.000,324.8096008300781,206.69664001464844,0.6369779109954834,1017.1506958007812,13.919330596923828,419.9039611816406,354.62005615234375,479.0950927734375,467.0821228027344,541.8098754882812,412.9044494628906,351.2391662597656,475.9250183105469,471.146240234375,539.2068481445312,535.4320678710938,76.48466491699219,5.484081745147705,54.773582458496094,0.8742886185646057,2.0639193058013916,316.5600891113281,1.8918564319610596,314.3980712890625,524.3802490234375,303.8824157714844,530.8875122070312,527.8574829101562,0.6034705638885498,2.0397093296051025,242.68948364257812,303.3065185546875,293.8998107910156,307.8822937011719,296.7177734375,110.0,-0.2837207019329071,72.04613494873047,57.97725296020508,0.05078125,110.0,1.1958924531936646,192.75230407714844,80.72621154785156,7.648114204406738,100.0,-0.28857421875,96.78740692138672,83.21554565429688,-0.029296875,110.0,7.3297553062438965,248.91680908203125,75.63632202148438,51.08401107788086,100.0,6.896684646606445,251.33770751953125,75.63632202148438,49.70701599121094,0.0,-0.29999998211860657,96.56468963623047,69.50080108642578,-0.017578125,110.0,7.094788074493408,268.918212890625,74.87281799316406,51.93858337402344,107.02996826171875,7.107086181640625,261.28680419921875,74.73340606689453,46.463687896728516,1430.8414306640625,6.473675727844238,5.492212772369385,-55.139259338378906,517.8636474609375,491.5262145996094,360.5661315917969,375.3185119628906,304.10540771484375,314.658203125,301.7436218261719,288.9278259277344,270.0948181152344,290.9058837890625,285.4555358886719,-124.05650329589844,-93.98110961914062,-0.28587278723716736,-0.2668663561344147,-0.08978664129972458,-0.269741028547287,-0.7138487100601196,-0.7464080452919006,-58.581687927246094,541.2296142578125,506.89886474609375,389.1932373046875,381.25689697265625,302.59271240234375,303.1422119140625,305.42822265625,123.70238494873047,321.25390625,311.22943115234375,292.6202392578125,-146.93589782714844,-113.25875854492188,-0.2796655297279358,-0.29469314217567444,-0.3403286039829254,-0.3419102132320404,-0.7695921063423157,-0.7804425954818726,0.7265534996986389,0.832599401473999,0.508982241153717,0.45255300402641296,0.46715402603149414,8.204891204833984,7.800439357757568,7.70168924331665,7.4171953201293945,118.4258804321289,115.5956039428711,104.92857360839844,125.8179702758789,135.98431396484375,133.7755126953125,0.709912896156311,0.8237407207489014,0.507662832736969,0.4755535423755646,0.4226064383983612,8.0922269821167,7.867962837219238,7.674587249755859,-0.7138487100601196,-0.7464080452919006,-1.415448784828186,-1.3815176486968994,669.0298461914062,-0.7695921063423157,-0.7804425954818726,-1.5517786741256714,-1.5535067319869995,772.2333984375,-0.09121093899011612,0.2528066039085388,-0.09999999403953552,-0.09999999403953552,-0.09991221129894257,0.36663109064102173,0.3162464201450348,-0.08092857897281647,0.39729762077331543,0.35671889781951904,0.0,80.02528381347656,54.70872497558594,54.391807556152344,69.16971588134766,51.49205017089844,51.388633728027344,77.60116577148438,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,51.49205017089844,54.391807556152344,54.70872497558594,77.60116577148438,69.16971588134766,80.02528381347656,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,971.93603515625,458.8890380859375,84.23822021484375,93.412109375,14.978515625,10.568359375,-0.23000000417232513,83.99111938476562,88.24928283691406,29.447282791137695,9.01276683807373,-0.3100000023841858,86.12210845947266,86.60763549804688,14.312047958374023,10.908894538879395,0.23000000417232513,82.24797058105469,88.16065216064453,29.518800735473633,10.193359375,-0.3700000047683716,0?,0?,0.0,2.039013624191284,14.409008026123047,338.55157470703125,345.850341796875,336.61700439453125,345.4373779296875,1061.048583984375,923.6591796875,15.422284126281738,23.189937591552734,499.22113037109375,506.98773193359375,526.094970703125,510.33233642578125,483.31060791015625,524.44921875,529.5337524414062,534.08642578125,519.0126953125,530.840576171875,520.3497924804688,497.03033447265625,515.54833984375,500.4505615234375,523.0799560546875,519.9070434570312,505.2846374511719,489.3900146484375,525.2738647460938,516.285400390625,528.591552734375,529.4439086914062,524.2496337890625,527.17822265625,514.894775390625,489.0119934082031,502.6046142578125,504.2760314941406,512.8927612304688,517.5113525390625,514.38623046875,509.5342102050781,508.6153869628906,507.80889892578125,510.1582336425781,506.29962158203125,449.4234619140625,509.008544921875,538.104248046875,485.401611328125,564.1260375976562,555.3525390625,562.4991455078125,554.2040405273438,558.172119140625,549.7855224609375,545.8524780273438,547.3579711914062,528.7260131835938,523.6257934570312,502.1661682128906,430.0150451660156,458.83929443359375,482.5809326171875,445.9252014160156,531.8071899414062,279.306640625,363.8595275878906,345.875732421875,494.37701416015625,507.1872863769531,473.3064880371094,427.6791687011719,459.1021423339844,471.6641540527344,513.901611328125,487.0654296875,464.8814392089844,464.2073059082031,489.4469299316406,499.43084716796875,464.62591552734375,451.0518798828125,443.6706848144531,483.85406494140625,487.3650207519531,492.1483459472656,478.9273376464844,474.4505310058594,498.7578430175781,479.7922058105469,504.616943359375,486.3939208984375,478.7437438964844,479.3300476074219,477.7486267089844,487.9403381347656,499.16473388671875,496.58514404296875,499.7474365234375,548.375732421875,572.8582763671875,554.7241821289062,570.5103759765625,539.4798583984375,552.7108764648438,542.5999755859375,552.6911010742188,402.20159912109375,408.5003967285156,412.4224853515625,403.24072265625,407.0856018066406,398.754150390625,504.9117736816406,472.6925964355469,491.5912170410156,284.9671936035156,510.6075744628906,479.6480712890625,472.8230895996094,469.1813049316406,461.73626708984375,461.3752746582031
2024-11-02 00:00:00,2024-11-02 04:00:00.000,325.4281311035156,210.1356658935547,0.6458949446678162,1023.2765502929688,14.051642417907715,415.2228698730469,354.7270202636719,481.3494567871094,470.6847839355469,546.463623046875,409.27691650390625,351.39288330078125,478.09918212890625,474.49560546875,544.5974731445312,540.5824584960938,74.13288116455078,4.4255900382995605,52.07682418823242,0.1717626005411148,2.0677831172943115,320.2205505371094,1.8934556245803833,321.7225646972656,534.3294067382812,322.5579833984375,540.7680053710938,537.613037109375,0.0,0.0,242.6116943359375,298.0971984863281,294.0947570800781,302.7443542480469,296.8402099609375,110.0,-0.27577075362205505,63.36698532104492,54.4148063659668,0.05078125,110.0,-0.29030051827430725,114.91470336914062,77.81524658203125,0.087890625,100.0,-0.28857421875,61.09286880493164,72.05587768554688,-0.029296875,110.0,7.975374698638916,245.41859436035156,72.0632095336914,51.79176330566406,100.0,7.5165276527404785,245.59364318847656,72.0632095336914,53.094181060791016,0.0,-0.29999998211860657,79.11543273925781,63.192195892333984,-0.017578125,110.0,7.741396903991699,263.9675598144531,71.41320037841797,54.76667785644531,111.79167938232422,7.762709617614746,255.98599243164062,70.91441345214844,50.550148010253906,1384.029296875,5.976112365722656,5.243923664093018,-48.76432418823242,519.4847412109375,494.5700378417969,364.45196533203125,371.1590270996094,305.4390563964844,312.0856628417969,313.8837890625,287.9848937988281,248.22354125976562,286.78729248046875,288.5928955078125,-115.06423950195312,-89.60989379882812,-0.2813185453414917,-0.2489331066608429,-0.08282586932182312,-0.2673291862010956,-0.690392255783081,-0.7253838181495667,-49.90434646606445,543.960693359375,506.5233154296875,397.3696594238281,375.486328125,304.7580261230469,297.2998046875,302.7884521484375,126.76164245605469,317.0995788574219,308.3114318847656,299.1136474609375,-135.29872131347656,-102.06790924072266,-0.2748526334762573,-0.277662456035614,-0.31816595792770386,-0.339492529630661,-0.7366321086883545,-0.7495761513710022,0.6806294918060303,0.784429132938385,0.48467791080474854,0.4374975562095642,0.44966375827789307,8.893109321594238,8.491342544555664,8.381987571716309,8.088128089904785,118.22261047363281,115.70433807373047,104.56244659423828,122.4579086303711,132.315185546875,130.35919189453125,0.660514235496521,0.776207447052002,0.48451605439186096,0.4595411419868469,0.4092153310775757,8.779213905334473,8.552001953125,8.34548568725586,-0.690392255783081,-0.7253838181495667,-1.3837018013000488,-1.3438127040863037,658.3074951171875,-0.7366321086883545,-0.7495761513710022,-1.4825050830841064,-1.4873707294464111,736.7371215820312,-0.09121093899011612,0.24560175836086273,-0.09999999403953552,-0.09999999403953552,-0.09999999403953552,0.3506283164024353,0.303475558757782,-0.08809687197208405,0.3823873996734619,0.3441925048828125,0.0,80.05818939208984,41.49392318725586,41.33150863647461,76.03516387939453,38.69422912597656,38.42018127441406,73.99762725830078,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,38.69422912597656,41.33150863647461,41.49392318725586,73.99762725830078,76.03516387939453,80.05818939208984,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,938.0419311523438,445.9833679199219,86.14583587646484,93.412109375,10.493319511413574,10.568359375,-0.23000000417232513,87.05475616455078,89.306640625,15.58481502532959,8.991371154785156,-0.3100000023841858,86.97265625,87.69031524658203,9.741270065307617,10.908894538879395,0.23000000417232513,85.80480194091797,88.888671875,15.604814529418945,10.193359375,-0.3700000047683716,0?,0?,0.0,1.0985513925552368,14.53072738647461,335.173828125,342.7164611816406,333.3216247558594,342.3835754394531,1059.387939453125,928.4439697265625,15.535933494567871,22.88728141784668,500.3251953125,507.7254943847656,528.2189331054688,513.7297973632812,486.2382507324219,529.9296875,535.2045288085938,541.634521484375,525.5897216796875,537.8351440429688,525.9322509765625,501.49578857421875,519.8101196289062,503.3713684082031,527.5097045898438,524.1338500976562,508.3204345703125,492.3443298339844,530.2786865234375,520.7728271484375,533.7337646484375,534.4886474609375,529.522216796875,532.4833374023438,519.8274536132812,492.6628112792969,506.8791809082031,508.22210693359375,517.0648803710938,521.567626953125,518.3370361328125,513.3253173828125,512.4530029296875,511.7762145996094,514.052001953125,510.2244567871094,452.72821044921875,512.99072265625,538.4730224609375,489.3968811035156,570.7365112304688,565.4382934570312,574.3302001953125,569.5043334960938,573.7493896484375,565.0657958984375,557.6849365234375,553.402587890625,530.6631469726562,515.2503662109375,505.4317932128906,432.6465759277344,455.76031494140625,478.0626525878906,442.5523986816406,528.951904296875,279.3572692871094,363.2568664550781,344.7903137207031,494.2156066894531,506.1173095703125,473.44757080078125,425.79595947265625,456.2251281738281,467.4569091796875,522.7196655273438,492.4092102050781,463.2859802246094,459.6617126464844,501.514404296875,511.5036926269531,464.4440002441406,447.0467224121094,453.6889953613281,490.5575256347656,485.8262023925781,493.5900573730469,481.5144348144531,475.98846435546875,496.4949645996094,481.6758117675781,506.9067077636719,488.9748840332031,480.8417053222656,481.1314392089844,479.89404296875,489.2391052246094,500.3970031738281,499.4975891113281,502.70953369140625,559.0485229492188,581.7975463867188,563.919189453125,578.5452270507812,548.9779052734375,561.7478637695312,550.3048706054688,560.1778564453125,397.15826416015625,403.238037109375,408.76300048828125,400.1758728027344,403.0191650390625,394.2698974609375,503.13397216796875,474.3489685058594,489.02728271484375,283.9467468261719,508.2991638183594,477.7156677246094,470.5394287109375,466.6957702636719,459.07928466796875,459.3343811035156
2024-11-02 00:00:00,2024-11-02 05:00:00.000,324.6686096191406,207.86717224121094,0.6402897834777832,1027.8504638671875,14.435552597045898,410.72027587890625,359.05224609375,481.747314453125,471.8980407714844,543.1950073242188,407.01336669921875,357.751953125,478.2184143066406,475.16583251953125,543.7866821289062,538.5340576171875,66.82147216796875,4.41826868057251,48.99329376220703,0.0,2.074557065963745,317.2751159667969,1.9015743732452393,318.6797790527344,530.9456787109375,319.4852294921875,533.9066772460938,532.3168334960938,0.0,0.0,242.7660369873047,297.91986083984375,293.1284484863281,302.4817810058594,295.84088134765625,110.0,-0.2755126953125,57.247764587402344,51.482452392578125,0.05078125,110.0,-0.293677419424057,85.72600555419922,69.91683197021484,0.087890625,100.0,-0.28857421875,49.78601837158203,63.48957443237305,-0.029296875,110.0,8.130830764770508,246.1644744873047,72.15753173828125,51.016395568847656,100.0,7.665294170379639,245.82994079589844,72.15753173828125,52.8656120300293,0.0,-0.29999998211860657,67.66488647460938,58.19189453125,-0.017578125,110.0,7.888525485992432,263.871826171875,73.26365661621094,53.86811447143555,113.54053497314453,7.918975353240967,255.78143310546875,71.05748748779297,50.17258834838867,1383.4615478515625,6.011572360992432,5.316813945770264,-45.76744842529297,520.8177490234375,492.2655029296875,362.84637451171875,372.3635559082031,304.3179931640625,314.4205627441406,312.06756591796875,285.0443420410156,245.94754028320312,287.83721923828125,287.4746398925781,-113.28264617919922,-87.03656005859375,-0.2793499827384949,-0.2460010051727295,-0.08229676634073257,-0.26639094948768616,-0.689971923828125,-0.7263284921646118,-48.08927536010742,542.3256225585938,499.8786926269531,395.80413818359375,375.9138488769531,303.9380798339844,300.2841491699219,306.24224853515625,125.90862274169922,320.2320556640625,308.6615905761719,298.73468017578125,-134.25595092773438,-100.16792297363281,-0.27341076731681824,-0.27406156063079834,-0.31782349944114685,-0.3383386433124542,-0.7357423305511475,-0.7497891187667847,0.6687676906585693,0.7751355767250061,0.4767797887325287,0.43111976981163025,0.4435570240020752,9.084880828857422,8.679573059082031,8.55233383178711,8.250178337097168,118.91519927978516,116.76181030273438,105.03307342529297,121.87540435791016,132.09446716308594,130.18032836914062,0.6521168947219849,0.7658539414405823,0.47703227400779724,0.4527965188026428,0.40344488620758057,8.96967887878418,8.740435600280762,8.513617515563965,-0.689971923828125,-0.7263284921646118,-1.3903859853744507,-1.346469759941101,664.075927734375,-0.7357423305511475,-0.7497891187667847,-1.4826856851577759,-1.4887951612472534,738.0174560546875,-0.09121093899011612,0.24122071266174316,-0.09999999403953552,-0.09999999403953552,-0.09999999403953552,0.3456372320652008,0.2970736622810364,-0.08719927072525024,0.375818133354187,0.3386552631855011,0.0,80.58000183105469,46.50761795043945,46.27110290527344,71.51545715332031,45.48703384399414,45.250038146972656,79.97151947021484,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,45.48703384399414,46.27110290527344,46.50761795043945,79.97151947021484,71.51545715332031,80.58000183105469,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,933.26171875,450.1821594238281,86.63839721679688,93.40872955322266,10.490234375,10.568359375,-0.23000000417232513,87.73828125,89.306640625,15.58481502532959,8.984989166259766,-0.3100000023841858,86.97265625,87.3257064819336,9.739999771118164,10.908894538879395,0.23000000417232513,86.439453125,88.888671875,15.604814529418945,10.193359375,-0.3700000047683716,0?,0?,0.0,0.9211263060569763,14.916679382324219,335.2879333496094,345.0926208496094,334.5638732910156,344.796142578125,1064.099609375,943.90234375,15.969134330749512,22.066253662109375,499.8000183105469,506.1067199707031,525.0515747070312,510.4022521972656,483.52349853515625,526.417724609375,532.3629760742188,539.683837890625,524.575927734375,536.8958129882812,525.6117553710938,501.9184265136719,519.892822265625,503.29095458984375,527.6367797851562,523.2102661132812,506.9856872558594,493.5247802734375,526.2664794921875,517.1748657226562,529.7269897460938,530.6548461914062,526.159912109375,528.907958984375,516.939453125,490.4483337402344,504.4851989746094,508.4280090332031,517.1622314453125,521.2984008789062,518.1921997070312,513.107666015625,512.3425903320312,511.8686218261719,514.1302490234375,510.4228210449219,450.645751953125,509.0605163574219,533.44677734375,483.1864318847656,563.66015625,558.6777954101562,570.8299560546875,564.6588134765625,569.3256225585938,562.2288818359375,555.5272827148438,551.5507202148438,526.8809814453125,509.5872497558594,501.6756896972656,432.3172607421875,460.0656433105469,483.32427978515625,446.2201843261719,532.1976318359375,280.05181884765625,365.5198974609375,346.14996337890625,504.80535888671875,516.0032958984375,468.41204833984375,428.4146423339844,459.27886962890625,469.24322509765625,523.6901245117188,496.3143005371094,462.684326171875,458.661865234375,499.3543395996094,510.8563232421875,461.65753173828125,444.9404296875,451.59857177734375,487.86456298828125,491.8764343261719,483.6736145019531,472.5527038574219,467.5293884277344,500.2912292480469,471.9465637207031,502.1306457519531,484.86895751953125,477.1629333496094,477.3780212402344,476.0890197753906,489.3853759765625,500.0926818847656,498.8242492675781,502.1841125488281,551.374267578125,573.300537109375,557.3601684570312,571.1650390625,546.8861694335938,559.5125122070312,548.87451171875,558.5045776367188,394.0450134277344,398.7642517089844,404.85992431640625,398.1324462890625,400.96026611328125,391.9619445800781,506.40447998046875,466.0789794921875,492.6268310546875,283.4582214355469,511.3720703125,483.46441650390625,476.06982421875,472.1614990234375,464.19317626953125,464.3802795410156
2024-11-02 00:00:00,2024-11-02 06:00:00.000,324.2279357910156,208.8262176513672,0.6438586115837097,1023.441650390625,14.34439754486084,413.008544921875,358.8643798828125,481.54254150390625,471.8878173828125,546.3115234375,408.980224609375,356.3930969238281,478.5422058105469,474.67431640625,545.6063232421875,541.026611328125,69.46309661865234,4.265890121459961,49.01908874511719,0.0,2.0676960945129395,319.3476867675781,1.8937139511108398,320.9566955566406,536.1670532226562,321.8371276855469,539.0616455078125,537.62939453125,0.0,0.0,242.63092041015625,298.2398376464844,293.87347412109375,302.8658752441406,296.6539306640625,103.91944122314453,-0.28211116790771484,52.15849304199219,48.939693450927734,0.05078125,104.34722137451172,-0.2921033501625061,68.67008209228516,63.20989227294922,0.087890625,100.0,-0.28857421875,43.63636779785156,57.056617736816406,-0.029296875,104.16388702392578,8.1253023147583,245.74986267089844,72.29217529296875,51.263221740722656,100.0,7.657392978668213,245.51622009277344,72.29217529296875,53.110565185546875,0.0,-0.29999998211860657,58.62757873535156,54.210655212402344,-0.017578125,110.0,7.883733749389648,263.6183166503906,73.56072998046875,54.107887268066406,113.95696258544922,7.914371490478516,255.52255249023438,71.60847473144531,50.4071159362793,1379.267822265625,6.063486099243164,5.343148708343506,-50.66773986816406,520.0529174804688,497.2906188964844,363.18096923828125,373.8735656738281,304.2037048339844,315.9933166503906,309.1901550292969,283.9784851074219,244.9185028076172,287.9670715332031,287.08819580078125,-118.4177474975586,-90.49665832519531,-0.2854059040546417,-0.25333067774772644,-0.08429111540317535,-0.2708008885383606,-0.6958343386650085,-0.73105388879776,-54.20833206176758,543.7424926757812,505.432373046875,394.63623046875,376.858642578125,304.3320617675781,300.25213623046875,304.2482604980469,125.6767349243164,318.1766357421875,308.3333435058594,298.5018615722656,-141.4317169189453,-107.08885955810547,-0.28002482652664185,-0.28167757391929626,-0.32242152094841003,-0.344792902469635,-0.739324152469635,-0.7549207806587219,0.6502151489257812,0.7579468488693237,0.4616124927997589,0.4164234399795532,0.42947790026664734,9.076350212097168,8.679495811462402,8.545097351074219,8.24441909790039,118.69567108154297,116.82625579833984,104.67011260986328,121.26131439208984,131.39553833007812,129.63795471191406,0.6353493332862854,0.7478382587432861,0.4621899724006653,0.43905800580978394,0.39127665758132935,8.965363502502441,8.735028266906738,8.506738662719727,-0.6958343386650085,-0.73105388879776,-1.3949360847473145,-1.3403563499450684,663.8624267578125,-0.739324152469635,-0.7549207806587219,-1.4808675050735474,-1.4884907007217407,732.7532348632812,-0.09121093899011612,0.22960153222084045,-0.09999999403953552,-0.09999999403953552,-0.09999999403953552,0.33414238691329956,0.2870992422103882,-0.0903724804520607,0.3624013662338257,0.32514601945877075,0.0,72.96499633789062,45.227142333984375,45.02426528930664,71.19465637207031,42.82879638671875,42.522605895996094,71.64185333251953,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,42.82879638671875,45.02426528930664,45.227142333984375,71.64185333251953,71.19465637207031,72.96499633789062,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,928.682373046875,450.6114196777344,86.65342712402344,93.42435455322266,10.490234375,10.568359375,-0.23000000417232513,87.73828125,89.306640625,15.58481502532959,8.989076614379883,-0.3100000023841858,87.87223815917969,87.43955993652344,9.739999771118164,10.908894538879395,0.23000000417232513,86.439453125,88.888671875,15.604814529418945,10.193359375,-0.3700000047683716,0?,0?,0.0,0.8960720300674438,14.822792053222656,335.31591796875,344.696044921875,336.17498779296875,344.38470458984375,1057.652587890625,935.0042724609375,15.83299446105957,21.27416229248047,499.9918212890625,506.8900451660156,526.9788818359375,512.6375122070312,484.9438171386719,529.522705078125,535.9930419921875,543.8711547851562,527.766845703125,540.0399169921875,527.8582763671875,503.4316101074219,521.5372314453125,504.57940673828125,528.8771362304688,524.5225219726562,507.6554260253906,493.06646728515625,529.2369995117188,519.6381225585938,532.6851196289062,533.8026733398438,529.10791015625,532.0794067382812,519.5467529296875,492.2740478515625,506.84716796875,509.82568359375,518.7364501953125,522.826416015625,519.63232421875,514.2833251953125,513.3875122070312,512.7944946289062,515.0409545898438,511.18084716796875,451.2315979003906,510.4863586425781,535.0201416015625,485.61187744140625,567.4733276367188,564.7799072265625,577.0335693359375,573.1351318359375,577.7606811523438,570.6099243164062,561.9864501953125,555.2943115234375,528.2269897460938,505.2346496582031,503.2363586425781,431.3597412109375,455.1000671386719,477.2655334472656,441.8382873535156,525.44287109375,280.4052429199219,364.284423828125,345.7425842285156,493.4775695800781,504.26446533203125,472.3764953613281,424.7585754394531,453.5420227050781,467.1739501953125,522.3245849609375,492.7578125,460.9309997558594,459.0692138671875,504.54412841796875,514.93896484375,463.35595703125,446.1452941894531,460.1815490722656,495.2444152832031,483.7483825683594,488.4205322265625,476.59881591796875,472.38690185546875,493.54107666015625,477.0441589355469,507.1455383300781,490.0731201171875,481.8060302734375,482.1923522949219,481.00225830078125,489.3531188964844,500.1942138671875,498.86798095703125,501.8146667480469,556.0101928710938,578.2205200195312,561.0963745117188,574.7747192382812,551.2944946289062,563.5675048828125,552.0416870117188,561.952880859375,395.1410217285156,400.05291748046875,406.6810607910156,400.10858154296875,402.33636474609375,393.1058654785156,499.3775634765625,470.8239440917969,486.05804443359375,283.1176452636719,504.483154296875,475.74639892578125,468.80194091796875,464.81988525390625,457.6033630371094,457.8751220703125
2024-11-02 00:00:00,2024-11-02 07:00:00.000,321.3833923339844,209.0413055419922,0.6505851149559021,1014.4403686523438,14.15313720703125,414.7792663574219,356.48712158203125,481.9255676269531,470.5055847167969,545.3869018554688,409.5652160644531,353.477294921875,478.4231872558594,474.8383483886719,544.9325561523438,540.2068481445312,72.0068588256836,4.996729373931885,50.447349548339844,0.0,2.05800724029541,319.5791320800781,1.885730504989624,309.523193359375,531.2505493164062,302.868408203125,536.9947509765625,534.0656127929688,2.4437737464904785,2.4732625484466553,242.30532836914062,298.7671813964844,292.8330993652344,303.32080078125,295.5477600097656,0.0,-0.2909427881240845,48.061012268066406,46.651954650878906,0.05078125,11.492127418518066,-0.2967449426651001,57.78439712524414,57.802154541015625,0.087890625,100.0,-0.29243195056915283,40.37731170654297,52.18722915649414,-0.029296875,0.0,8.119644165039062,245.61563110351562,72.29217529296875,51.31637191772461,100.0,7.656159400939941,245.3498992919922,72.29217529296875,53.16518783569336,0.0,-0.2996656596660614,52.674781799316406,50.98115921020508,-0.017578125,110.0,7.879310607910156,262.863525390625,73.3415756225586,54.1661376953125,114.30745697021484,7.910262107849121,254.7779998779297,71.70999908447266,50.457420349121094,1379.1478271484375,5.965316295623779,5.400083065032959,-46.891422271728516,518.2135009765625,495.91473388671875,360.00482177734375,374.7657775878906,302.3974304199219,317.3038024902344,296.7466125488281,282.43670654296875,245.22557067871094,288.5544738769531,285.1465759277344,-114.53018951416016,-88.84407806396484,-0.27684956789016724,-0.24990132451057434,-0.08265034109354019,-0.2617321014404297,-0.6873555779457092,-0.7208998799324036,-47.02449417114258,543.3281860351562,508.45892333984375,392.4589538574219,378.9437561035156,301.9824523925781,302.1092224121094,305.0218505859375,125.02986145019531,319.5478515625,311.37957763671875,296.79510498046875,-132.2921905517578,-99.02774810791016,-0.26825034618377686,-0.2756432592868805,-0.31626012921333313,-0.331387460231781,-0.7309315800666809,-0.7468748092651367,0.6535471677780151,0.7591913342475891,0.4642105996608734,0.41738778352737427,0.43201571702957153,9.077072143554688,8.681288719177246,8.542074203491211,8.242654800415039,118.78544616699219,117.17367553710938,104.79048156738281,122.32006072998047,130.9869842529297,129.64752197265625,0.6390631198883057,0.749637246131897,0.465456485748291,0.4435223340988159,0.39510655403137207,8.966282844543457,8.7354154586792,8.504334449768066,-0.6873555779457092,-0.7208998799324036,-1.3840911388397217,-1.328519582748413,663.1249389648438,-0.7309315800666809,-0.7468748092651367,-1.4686211347579956,-1.47664475440979,728.9976806640625,-0.09121093899011612,0.23353317379951477,-0.09999999403953552,-0.09999999403953552,-0.09999999403953552,0.3355587422847748,0.29011470079421997,-0.08802340924739838,0.3655983507633209,0.32857877016067505,0.0,67.78089904785156,54.99045944213867,54.65322494506836,61.32099151611328,52.29318618774414,52.101318359375,64.41182708740234,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,52.29318618774414,54.65322494506836,54.99045944213867,64.41182708740234,61.32099151611328,67.78089904785156,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,928.155517578125,450.970458984375,86.76734924316406,93.427734375,10.490234375,10.568359375,-0.23000000417232513,87.73828125,89.306640625,15.58481502532959,8.997580528259277,-0.3100000023841858,87.974609375,87.43955993652344,9.739999771118164,9.780313491821289,0.23000000417232513,86.439453125,88.888671875,15.604814529418945,10.193359375,-0.3700000047683716,0?,0?,0.0,0.64453125,14.634919166564941,335.2709045410156,344.3876037597656,334.939697265625,344.1387023925781,1054.583740234375,927.1264038085938,15.668061256408691,21.52825927734375,499.67486572265625,506.7641906738281,526.9405517578125,512.5372314453125,485.1654968261719,528.9323120117188,534.9065551757812,542.1445922851562,526.1232299804688,538.44384765625,526.3512573242188,502.5223083496094,520.135986328125,503.36358642578125,527.9193115234375,524.3120727539062,508.1385803222656,494.2921142578125,528.9354248046875,519.275146484375,532.2962036132812,533.3280639648438,528.4689331054688,531.2498779296875,518.9025268554688,491.8125915527344,506.1726379394531,508.4135437011719,517.3308715820312,521.2603149414062,518.23779296875,513.1234130859375,512.2945556640625,511.9556579589844,514.34765625,510.5250244140625,450.5343017578125,510.8279724121094,535.7478637695312,485.1946716308594,566.7484741210938,561.9666137695312,573.6502685546875,566.789306640625,571.2360229492188,563.8121948242188,555.9993286132812,552.8718872070312,526.7947998046875,502.8440856933594,500.35595703125,429.97491455078125,454.8161315917969,476.6368713378906,441.4931335449219,525.0576171875,280.19482421875,363.5973205566406,345.2645568847656,494.4005126953125,506.0240478515625,474.39306640625,424.800537109375,454.11834716796875,466.85345458984375,523.5707397460938,494.72882080078125,461.2208557128906,459.56365966796875,505.55877685546875,515.492919921875,464.5000305175781,446.8365783691406,458.27337646484375,493.1665954589844,485.1885986328125,489.1117248535156,477.38238525390625,472.80767822265625,495.18798828125,478.0472106933594,506.25213623046875,489.3280334472656,481.25189208984375,481.4781188964844,479.8904724121094,489.0236511230469,499.91766357421875,499.42864990234375,502.7931823730469,555.1795043945312,578.0494995117188,561.0514526367188,575.3405151367188,548.495361328125,560.6561889648438,549.8873901367188,560.013427734375,396.6283874511719,401.8011779785156,407.8286437988281,400.5152893066406,403.2079162597656,393.63623046875,500.8775634765625,471.3490295410156,487.4036865234375,282.7726135253906,506.4458923339844,477.1820373535156,470.166015625,466.17205810546875,458.92822265625,459.20159912109375
2024-11-02 00:00:00,2024-11-02 08:00:00.000,331.21990966796875,217.66165161132812,0.6569705009460449,1057.1595458984375,14.628020286560059,410.70709228515625,355.0675354003906,482.00787353515625,469.3154296875,545.0570068359375,407.18231201171875,353.96063232421875,477.9246520996094,471.62640380859375,545.67333984375,540.5806274414062,77.24063873291016,5.876411437988281,56.065895080566406,4.767126560211182,2.1384716033935547,319.240234375,1.9616707563400269,309.1320495605469,530.3414916992188,298.0521545410156,531.4766235351562,531.0018920898438,2.3733644485473633,3.1356263160705566,244.28134155273438,297.4907531738281,291.4949035644531,301.9549865722656,294.1197509765625,0.0,-0.27656251192092896,45.25632858276367,44.731876373291016,0.05078125,18.31545639038086,-0.2999823987483978,51.35774230957031,53.793670654296875,0.087890625,100.0,-0.29999998211860657,39.841033935546875,48.85893630981445,-0.029296875,0.0,8.103830337524414,245.14508056640625,70.3954086303711,53.463478088378906,100.0,7.645781517028809,244.91143798828125,70.3954086303711,55.32306671142578,0.0,-0.29999998211860657,49.83815383911133,48.51942443847656,-0.017578125,110.0,7.870973587036133,262.03265380859375,69.7231674194336,56.30757522583008,112.02848815917969,7.896716117858887,253.882080078125,68.90481567382812,52.61582946777344,1321.693603515625,5.241559982299805,4.903453826904297,-60.66434097290039,517.704833984375,504.6532897949219,357.60986328125,375.2007141113281,300.7689208984375,318.05517578125,300.9912109375,281.16644287109375,243.5842742919922,286.328369140625,283.3553771972656,-123.86296844482422,-93.61637115478516,-0.2851479947566986,-0.25192150473594666,-0.08357853442430496,-0.26916295289993286,-0.6717144846916199,-0.7079894542694092,-62.70317459106445,544.5294799804688,513.9122924804688,390.2200622558594,378.6966857910156,301.2996826171875,299.4757385253906,298.9940490722656,124.97737121582031,312.871337890625,304.6666259765625,295.2020263671875,-145.1864471435547,-109.57861328125,-0.2802255153656006,-0.2797413170337677,-0.32107895612716675,-0.34344375133514404,-0.7131006717681885,-0.7280421853065491,0.5165438652038574,0.6182717680931091,0.3511286973953247,0.3235299289226532,0.32791075110435486,9.033482551574707,8.644189834594727,8.508894920349121,8.217283248901367,121.50707244873047,119.97090148925781,107.77596282958984,124.4043960571289,133.1422576904297,132.14697265625,0.5234086513519287,0.6088408827781677,0.3522167503833771,0.34226658940315247,0.30401480197906494,8.920473098754883,8.690935134887695,8.471261024475098,-0.6717144846916199,-0.7079894542694092,-1.3440814018249512,-1.3072757720947266,636.03369140625,-0.7131006717681885,-0.7280421853065491,-1.4158869981765747,-1.42544686794281,696.3072509765625,-0.09121093899011612,0.1572188138961792,-0.09999999403953552,-0.09999999403953552,-0.09999999403953552,0.24489298462867737,0.2029111683368683,-0.09569794684648514,0.2664455771446228,0.23138470947742462,0.0,87.8350830078125,38.62148666381836,38.458858489990234,78.07064056396484,37.84453582763672,37.661964416503906,90.00521087646484,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,37.84453582763672,38.458858489990234,38.62148666381836,90.00521087646484,78.07064056396484,87.8350830078125,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,875.000732421875,446.6549377441406,86.76734924316406,93.43963623046875,10.490234375,10.568359375,-0.23000000417232513,87.73828125,89.47944641113281,15.58481502532959,8.985910415649414,-0.3100000023841858,87.974609375,88.37519073486328,9.739999771118164,9.779999732971191,0.23000000417232513,86.439453125,89.9893569946289,15.604814529418945,10.193359375,-0.3700000047683716,0?,0?,0.0,0.64453125,15.111995697021484,334.7587890625,344.69378662109375,334.2590637207031,344.4721984863281,1101.663330078125,957.6563110351562,16.16269302368164,23.22000503540039,497.5401306152344,504.6338195800781,525.3954467773438,512.6460571289062,484.8641357421875,531.0147705078125,536.5794067382812,544.128662109375,527.660400390625,540.1820678710938,528.1559448242188,504.0052795410156,523.50341796875,506.00091552734375,529.4253540039062,523.5404663085938,505.5103759765625,491.5805358886719,530.83056640625,520.8372192382812,534.0067749023438,534.8499145507812,530.1553344726562,533.1123046875,519.9877319335938,491.9643249511719,507.1562805175781,512.08203125,521.7399291992188,525.7116088867188,522.2792358398438,516.6982421875,515.3261108398438,514.529052734375,517.1830444335938,513.0609130859375,446.9893493652344,505.7112121582031,530.2464599609375,480.474365234375,563.18212890625,558.9280395507812,571.4700927734375,565.5993041992188,571.6285400390625,565.9068603515625,559.8658447265625,554.1248168945312,523.0232543945312,499.18585205078125,494.2565612792969,426.4823913574219,453.0451965332031,473.9293518066406,439.5617370605469,527.1133422851562,279.9968566894531,362.5829162597656,345.7358093261719,497.51898193359375,509.4073486328125,466.23785400390625,421.5672607421875,447.6861877441406,464.1973876953125,530.0111694335938,501.3272399902344,453.3397216796875,455.6723327636719,509.0539245605469,523.763671875,456.6497497558594,441.5569763183594,458.2256164550781,499.05438232421875,485.5566711425781,487.8712463378906,475.9636535644531,471.23944091796875,494.56793212890625,477.1714172363281,511.338623046875,493.6549072265625,484.5610046386719,484.9310302734375,484.752685546875,486.7214050292969,497.7477722167969,495.52117919921875,498.7382507324219,549.7992553710938,574.0300903320312,556.7699584960938,571.8533325195312,550.0579223632812,564.0721435546875,551.0554809570312,564.272216796875,393.49053955078125,399.0235290527344,404.6930847167969,399.1882019042969,402.710205078125,390.452880859375,500.9327087402344,469.6939392089844,486.60565185546875,282.50469970703125,507.3539123535156,475.6935119628906,467.7931213378906,463.89263916015625,456.1671447753906,457.58984375
