Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-02 00:00:00,2024-11-02 09:00:00.000,321.810546875,211.80792236328125,0.6581180691719055,1037.1358642578125,14.66591739654541,406.2306213378906,354.02130126953125,481.74481201171875,471.7298278808594,544.4561767578125,406.2655944824219,355.9800109863281,476.7664489746094,469.415771484375,544.32861328125,539.5060424804688,72.30606842041016,4.6780548095703125,55.22532653808594,5.568265914916992,2.0914320945739746,317.4563293457031,1.9165000915527344,318.712890625,534.4071655273438,319.9151306152344,531.9124145507812,533.2368774414062,0.0,0.0,243.27418518066406,296.0057067871094,293.0772399902344,300.4403991699219,295.7431945800781,0.0,-0.2832798659801483,43.64763641357422,43.42163848876953,0.05078125,20.597505569458008,-0.29396510124206543,47.41225051879883,51.05982971191406,0.087890625,100.0,-0.29994872212409973,39.841033935546875,46.85822296142578,-0.029296875,0.0,8.02872085571289,245.14508056640625,71.35667419433594,51.997676849365234,100.0,7.57899284362793,244.65423583984375,71.35667419433594,53.84467315673828,0.0,-0.29997482895851135,48.70243835449219,46.95608139038086,-0.017578125,110.0,7.790013790130615,262.4087829589844,70.01276397705078,54.86735534667969,112.9034423828125,7.807870388031006,254.31298828125,69.94007110595703,51.16139602661133,1288.8670654296875,5.205812454223633,4.7514214515686035,-50.93053436279297,516.5905151367188,509.6182861328125,359.5482177734375,374.87060546875,301.78564453125,317.779541015625,309.8263854980469,281.7867736816406,243.0498504638672,283.39776611328125,284.83099365234375,-112.60063171386719,-86.3946304321289,-0.2747311294078827,-0.23424263298511505,-0.07635041326284409,-0.26239022612571716,-0.6470350027084351,-0.6854676604270935,-54.826904296875,543.5059814453125,507.6412658691406,389.75335693359375,375.6157531738281,303.8166809082031,293.1348876953125,291.52301025390625,129.73434448242188,306.5096740722656,300.7868347167969,297.50140380859375,-134.18190002441406,-100.65119171142578,-0.2704049348831177,-0.26292356848716736,-0.2980257570743561,-0.3343844413757324,-0.6900147795677185,-0.7030275464057922,0.45363306999206543,0.5505346059799194,0.3019840121269226,0.27814263105392456,0.2823953330516815,8.960952758789062,8.571125030517578,8.436149597167969,8.142111778259277,121.73233795166016,119.65731811523438,108.16435241699219,124.3458251953125,133.70335388183594,132.28289794921875,0.4770735204219818,0.5435599684715271,0.3031800389289856,0.29843202233314514,0.2548076808452606,8.839746475219727,8.621227264404297,8.398189544677734,-0.6470350027084351,-0.6854676604270935,-1.2924563884735107,-1.2642886638641357,607.3259887695312,-0.6900147795677185,-0.7030275464057922,-1.3593907356262207,-1.3717941045761108,667.3327026367188,-0.09121093899011612,0.12887991964817047,-0.09999999403953552,-0.09999999403953552,-0.09999999403953552,0.2071925550699234,0.16879644989967346,-0.09533149003982544,0.2249220907688141,0.19095923006534576,0.0,98.98274993896484,21.789730072021484,21.77364730834961,97.5676040649414,21.174985885620117,20.840354919433594,99.42762756347656,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,21.174985885620117,21.77364730834961,21.789730072021484,99.42762756347656,97.5676040649414,98.98274993896484,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,841.0271606445312,447.8564147949219,86.76734924316406,93.455078125,10.490234375,10.568359375,-0.23000000417232513,87.62879180908203,89.583984375,15.58481502532959,8.914318084716797,-0.3100000023841858,87.974609375,87.4585952758789,9.739999771118164,9.779999732971191,0.23000000417232513,85.90108489990234,90.4140625,15.604814529418945,10.21746826171875,-0.3700000047683716,0?,0?,0.0,0.64453125,15.133947372436523,335.8175964355469,346.3738098144531,337.2406005859375,346.025390625,1075.5196533203125,938.1121826171875,16.180871963500977,25.438196182250977,497.6260070800781,504.23370361328125,523.9938354492188,511.20660400390625,485.2009582519531,531.0007934570312,536.507568359375,544.1990356445312,527.8618774414062,537.8529663085938,526.7687377929688,503.47076416015625,524.3764038085938,506.53802490234375,529.1383056640625,522.064453125,503.0001525878906,488.4293212890625,530.5509033203125,520.6873168945312,533.6581420898438,534.7369995117188,530.1693115234375,532.9022216796875,519.8482666015625,491.9214782714844,506.9560241699219,513.022705078125,522.776123046875,526.7352905273438,523.154296875,517.355712890625,515.8217163085938,514.77099609375,517.6087036132812,513.2224731445312,448.58001708984375,506.9811706542969,529.5543212890625,479.6589050292969,560.6800537109375,558.155517578125,572.3236694335938,568.5615844726562,574.8488159179688,570.7288818359375,566.8428344726562,560.9644165039062,524.5115966796875,495.6795654296875,494.4360046386719,427.38629150390625,456.0085144042969,477.0302429199219,442.1883239746094,531.1036987304688,279.9968566894531,363.1411437988281,345.8624267578125,499.05816650390625,510.6852722167969,463.3067932128906,419.5511474609375,443.6561584472656,465.2023010253906,525.8648681640625,503.0118713378906,449.3642272949219,453.8057556152344,501.81512451171875,527.8181762695312,453.65960693359375,438.918701171875,454.0088195800781,501.58447265625,485.6195068359375,482.856689453125,471.36236572265625,466.4740295410156,497.3946228027344,471.80841064453125,517.0674438476562,498.03057861328125,488.1802978515625,488.6719665527344,489.0778503417969,487.40484619140625,498.14910888671875,492.4822998046875,495.34002685546875,548.2114868164062,570.2719116210938,554.2982177734375,568.677490234375,557.98828125,572.6685180664062,559.2153930664062,574.0984497070312,390.9769592285156,394.7684326171875,400.29718017578125,397.8658447265625,402.80584716796875,388.7984924316406,503.7663269042969,464.8660888671875,489.57891845703125,282.1961975097656,510.5578918457031,475.13543701171875,466.899169921875,463.0318908691406,455.1872253417969,456.87548828125
2024-11-02 00:00:00,2024-11-02 10:00:00.000,321.7387390136719,214.68032836914062,0.6676684021949768,1044.890869140625,14.520174026489258,404.6433410644531,349.85107421875,479.06915283203125,469.7379455566406,539.791748046875,409.48931884765625,355.0298767089844,473.4954528808594,467.49090576171875,544.7811889648438,537.2744140625,74.89960479736328,4.529453754425049,66.02600860595703,5.459480285644531,2.1033341884613037,316.6158752441406,1.9280539751052856,317.64373779296875,536.3433837890625,318.9497375488281,525.2212524414062,530.7779541015625,0.0,0.0,243.60885620117188,296.0014953613281,293.23779296875,300.3539733886719,295.8260803222656,0.0,-0.2952667772769928,42.8978271484375,42.57311248779297,0.05078125,20.848791122436523,-0.2854384779930115,45.42826843261719,49.17768478393555,0.087890625,100.0,-0.2996964752674103,40.43429946899414,45.68485641479492,-0.029296875,0.0,7.952425003051758,245.28317260742188,71.11056518554688,53.906349182128906,100.0,7.501593589782715,244.84478759765625,71.11056518554688,54.16912841796875,0.0,-0.29999998211860657,48.2423095703125,45.87922286987305,-0.017578125,110.0,7.715052604675293,262.4087829589844,68.98927307128906,55.195735931396484,111.0267105102539,7.7154717445373535,254.31298828125,69.23389434814453,51.49189758300781,1288.1485595703125,5.162812232971191,4.650424480438232,-47.36258316040039,520.0637817382812,513.5697631835938,359.7193298339844,376.154541015625,301.718505859375,318.9300537109375,309.96795654296875,281.1540832519531,244.4426727294922,284.10504150390625,284.8321228027344,-109.80522918701172,-85.57067108154297,-0.27218931913375854,-0.23124857246875763,-0.07460305094718933,-0.26073190569877625,-0.6439772248268127,-0.6834545135498047,-52.029720306396484,535.9134521484375,506.98345947265625,385.63531494140625,374.4781799316406,303.1676025390625,298.10443115234375,291.1559753417969,129.92308044433594,305.79705810546875,299.2563171386719,296.9346008300781,-132.72796630859375,-99.75431823730469,-0.26727232336997986,-0.25915801525115967,-0.2923305332660675,-0.33065903186798096,-0.6858306527137756,-0.6979950070381165,0.4719791114330292,0.5619159936904907,0.3131888806819916,0.28986725211143494,0.29288527369499207,8.850420951843262,8.462284088134766,8.346436500549316,8.058541297912598,123.27111053466797,120.84285736083984,109.6240234375,124.94791412353516,134.18243408203125,132.7694549560547,0.47173550724983215,0.5583065748214722,0.3144998848438263,0.30538809299468994,0.26598790287971497,8.723366737365723,8.517813682556152,8.308767318725586,-0.6439772248268127,-0.6834545135498047,-1.2877724170684814,-1.26180100440979,604.599609375,-0.6858306527137756,-0.6979950070381165,-1.352781891822815,-1.3656058311462402,665.8668823242188,-0.09121093899011612,0.13679251074790955,-0.09999999403953552,-0.09999999403953552,-0.09999999403953552,0.2171969711780548,0.1782282143831253,-0.09928075969219208,0.2356352061033249,0.20117898285388947,0.0,98.85472106933594,20.397615432739258,20.395984649658203,98.66309356689453,20.846935272216797,20.535667419433594,99.43504333496094,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,20.846935272216797,20.395984649658203,20.397615432739258,99.43504333496094,98.66309356689453,98.85472106933594,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,844.3587036132812,443.7449645996094,86.76734924316406,93.455078125,10.490234375,10.568359375,-0.23000000417232513,87.740234375,89.583984375,15.58481502532959,8.944991111755371,-0.3100000023841858,87.974609375,88.31285095214844,9.739999771118164,9.779999732971191,0.23000000417232513,86.005859375,90.4140625,15.604814529418945,10.21875,-0.3700000047683716,0?,0?,0.0,0.33575302362442017,14.99415111541748,336.1534423828125,345.7740478515625,337.95111083984375,345.3230285644531,1083.8944091796875,933.2557373046875,16.0139217376709,27.127052307128906,493.1421813964844,499.6017761230469,517.7117919921875,505.0794677734375,480.5059814453125,526.9341430664062,534.02734375,542.6434936523438,527.9984741210938,538.071044921875,527.6607055664062,504.541015625,526.5264282226562,508.0351257324219,529.8717651367188,520.72705078125,500.7744140625,485.87890625,525.4948120117188,515.8153076171875,528.3677978515625,529.7809448242188,525.0828857421875,527.453369140625,514.9042358398438,487.77484130859375,502.5564880371094,515.211181640625,525.1731567382812,529.1038818359375,525.2083129882812,519.07666015625,517.6133422851562,516.3435668945312,519.3224487304688,514.8949584960938,442.1519775390625,499.48504638671875,521.626953125,472.6141357421875,552.2255859375,553.1744384765625,569.4676513671875,568.5186157226562,576.0303344726562,573.641357421875,571.4137573242188,564.57275390625,525.52978515625,493.7850646972656,494.1423034667969,428.5868835449219,451.1033020019531,470.6058349609375,435.5573425292969,526.7526245117188,279.9968566894531,363.5186462402344,345.0307312011719,520.349365234375,530.5147705078125,449.7320251464844,417.719482421875,440.53076171875,454.7080383300781,534.7227783203125,513.7926025390625,440.8147277832031,444.67706298828125,500.6689758300781,528.9791870117188,441.219482421875,432.1867370605469,449.9196472167969,495.2704772949219,494.8554382324219,474.5058288574219,463.1436462402344,458.69439697265625,491.61724853515625,463.19549560546875,509.953125,489.3976135253906,479.5489807128906,479.7801513671875,481.2473449707031,483.5148010253906,493.8313293457031,490.10174560546875,492.89666748046875,539.6173706054688,560.5521240234375,546.09814453125,559.8045654296875,561.9679565429688,577.8126831054688,563.9918823242188,580.1614990234375,389.19635009765625,392.8043212890625,399.8277893066406,401.1382751464844,406.4899597167969,390.2306823730469,497.8206787109375,457.3314514160156,483.7460021972656,282.0937805175781,503.5151062011719,481.7106018066406,471.90087890625,467.98150634765625,459.3421325683594,461.72503662109375
2024-11-02 00:00:00,2024-11-02 11:00:00.000,320.1129455566406,212.86257934570312,0.6648592948913574,1042.3265380859375,14.454573631286621,405.25335693359375,349.2677307128906,480.1273193359375,470.82513427734375,542.2308349609375,410.6097106933594,354.67095947265625,472.6632995605469,466.6065673828125,545.5120239257812,538.6544799804688,74.98441314697266,4.458914756774902,64.82058715820312,5.476923942565918,2.0953917503356934,317.0970153808594,1.921404480934143,318.1790466308594,538.9865112304688,319.46954345703125,526.534912109375,532.9124755859375,0.0,0.0,243.53067016601562,296.422607421875,293.6605529785156,300.7804260253906,296.241455078125,0.0,-0.2972336411476135,42.75094985961914,41.95604705810547,0.05078125,20.905235290527344,-0.28924307227134705,44.618534088134766,47.813838958740234,0.087890625,100.0,-0.2996744215488434,41.06216812133789,44.91909408569336,-0.029296875,0.0,7.930443286895752,245.74986267089844,71.2564926147461,53.77080535888672,100.0,7.484635353088379,245.37905883789062,71.2564926147461,53.60912322998047,0.0,-0.29999998211860657,47.830345153808594,45.12569046020508,-0.017578125,110.0,7.691608905792236,262.42877197265625,69.6034164428711,54.63481903076172,111.0565185546875,7.678706645965576,254.31298828125,69.23609161376953,50.936492919921875,1288.0230712890625,5.2264404296875,4.644631862640381,-52.444679260253906,520.3919677734375,516.3372192382812,359.4350280761719,377.5493469238281,301.68817138671875,320.0547790527344,309.9502258300781,280.9369812011719,244.47601318359375,284.0701599121094,285.00946044921875,-113.44094848632812,-88.31587219238281,-0.27702584862709045,-0.23320245742797852,-0.07586600631475449,-0.2651638090610504,-0.6479666829109192,-0.6869516372680664,-58.314144134521484,535.8409423828125,510.7305908203125,385.2754211425781,375.4805908203125,302.9970397949219,301.1048889160156,290.9739074707031,130.1055908203125,305.5056457519531,299.4389953613281,297.03277587890625,-137.91729736328125,-105.23392486572266,-0.2732599973678589,-0.265217125415802,-0.29613977670669556,-0.33590996265411377,-0.692341685295105,-0.7035622596740723,0.4693058729171753,0.5596005320549011,0.3104342222213745,0.28721967339515686,0.29005753993988037,8.82003402709961,8.432788848876953,8.325067520141602,8.037068367004395,123.98209381103516,121.6397705078125,110.59082794189453,125.8582992553711,134.93418884277344,133.75392150878906,0.4672397971153259,0.5560867786407471,0.3113534450531006,0.30156341195106506,0.25711700320243835,8.694287300109863,8.494120597839355,8.288039207458496,-0.6479666829109192,-0.6869516372680664,-1.289061427116394,-1.2628653049468994,602.5175170898438,-0.692341685295105,-0.7035622596740723,-1.360508918762207,-1.3731520175933838,667.6026000976562,-0.09121093899011612,0.13312987983226776,-0.09999999403953552,-0.09999999403953552,-0.09999999403953552,0.21386317908763885,0.1762153059244156,-0.09996619075536728,0.23240864276885986,0.19787682592868805,0.0,96.30986022949219,20.251920700073242,20.248046875,98.66397094726562,20.171873092651367,19.938766479492188,99.44357299804688,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,20.171873092651367,20.248046875,20.251920700073242,99.44357299804688,98.66397094726562,96.30986022949219,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,844.367431640625,443.64453125,86.76734924316406,93.455078125,10.490234375,10.568359375,-0.23000000417232513,87.740234375,89.583984375,15.58481502532959,8.965968132019043,-0.3100000023841858,87.974609375,88.53538513183594,9.739999771118164,9.779999732971191,0.23000000417232513,86.005859375,90.4140625,15.604814529418945,10.21875,-0.3700000047683716,0?,0?,0.0,0.13671875,14.937292098999023,336.1534423828125,345.7491149902344,338.2458190917969,345.2685546875,1078.9036865234375,929.1463623046875,15.970088958740234,28.260053634643555,493.3681640625,499.9697570800781,518.7714233398438,506.5760498046875,481.33148193359375,528.9503784179688,535.90478515625,544.8709106445312,529.54931640625,539.8687133789062,528.3024291992188,504.8205261230469,526.9951782226562,508.4034423828125,530.0709838867188,520.9019165039062,500.85748291015625,485.5044250488281,527.5225219726562,517.2633056640625,530.3086547851562,531.9405517578125,526.9251098632812,529.5464477539062,516.5903930664062,488.9527587890625,504.14910888671875,516.03515625,525.8822631835938,529.748779296875,525.6550903320312,519.560302734375,517.94140625,516.6942749023438,519.706787109375,515.35888671875,441.08026123046875,498.1062316894531,520.4932250976562,472.4029846191406,552.3561401367188,555.2666625976562,571.5850830078125,572.3704833984375,579.973876953125,577.4981079101562,574.7890625,567.676025390625,526.5093383789062,492.3765563964844,495.18328857421875,428.3470458984375,446.66217041015625,465.6575622558594,431.42852783203125,520.4599609375,279.9968566894531,362.430419921875,344.9362487792969,517.6698608398438,528.1212768554688,451.6123352050781,416.8369140625,439.311767578125,451.9884338378906,531.7205200195312,513.735107421875,440.7422790527344,443.72393798828125,502.4201354980469,531.414794921875,442.76953125,431.6964111328125,453.39752197265625,499.30096435546875,492.41650390625,476.0340881347656,463.9090270996094,460.2481994628906,485.76556396484375,464.7132568359375,510.1972961425781,490.2945861816406,480.3665771484375,480.9071044921875,482.7274475097656,483.768798828125,494.0760192871094,489.98748779296875,492.42742919921875,540.104736328125,561.2339477539062,546.1309814453125,559.9903564453125,564.792236328125,580.7090454101562,566.7574462890625,582.9715576171875,389.2725830078125,393.0995178222656,400.6976623535156,402.3454284667969,407.2770690917969,390.9994201660156,491.7639465332031,458.9323425292969,477.93603515625,281.78375244140625,497.4725646972656,479.4452819824219,469.65771484375,465.8381652832031,457.2683410644531,459.6554870605469
2024-11-02 00:00:00,2024-11-02 12:00:00.000,318.56622314453125,213.73388671875,0.6709794402122498,1032.77880859375,14.132711410522461,408.13519287109375,347.6098937988281,479.3377685546875,465.8213195800781,542.6866455078125,412.00445556640625,351.0833435058594,472.53533935546875,463.4649963378906,544.2320556640625,538.302978515625,78.45905303955078,6.228879928588867,63.261192321777344,7.223106384277344,2.0891048908233643,319.4931640625,1.9157233238220215,304.8263854980469,540.7581176757812,321.53814697265625,533.4463500976562,537.1232299804688,2.7345027923583984,0.0,243.24627685546875,296.86932373046875,294.38726806640625,301.2091369628906,297.18157958984375,0.0,-0.29222744703292847,42.75094985961914,41.42778015136719,0.05078125,21.339263916015625,-0.29473355412483215,43.986785888671875,46.787925720214844,0.087890625,100.0,-0.29742681980133057,41.67034149169922,44.32490539550781,-0.029296875,0.0,7.926302433013916,246.31248474121094,71.18235778808594,53.995361328125,100.0,7.48708438873291,245.60855102539062,71.18235778808594,53.82526397705078,0.0,-0.2999105453491211,47.830345153808594,44.50275802612305,-0.017578125,110.0,7.687648773193359,263.3651428222656,69.5958023071289,54.85485076904297,110.4439697265625,7.669973850250244,254.93141174316406,69.17384338378906,51.15419387817383,1270.3970947265625,5.344137668609619,4.5869245529174805,-47.795555114746094,518.9714965820312,517.369140625,357.6351013183594,377.9366149902344,300.7646179199219,320.4523620605469,309.3682861328125,281.0869445800781,244.60202026367188,283.9425048828125,285.4072570800781,-107.33079528808594,-84.68417358398438,-0.269600510597229,-0.22398509085178375,-0.07323071360588074,-0.2588939666748047,-0.6334102749824524,-0.6712682247161865,-54.85831832885742,538.5023193359375,512.2627563476562,388.81414794921875,376.4226379394531,303.7120361328125,306.0271911621094,291.6937561035156,131.71339416503906,306.1795959472656,299.6681823730469,297.7377624511719,-133.4832000732422,-99.08551025390625,-0.26753225922584534,-0.2595134377479553,-0.29369890689849854,-0.3288801908493042,-0.6807692646980286,-0.690839409828186,0.4533895254135132,0.541195273399353,0.30035164952278137,0.28400176763534546,0.2824673056602478,8.813582420349121,8.423110008239746,8.323271751403809,8.034786224365234,125.29964447021484,123.03044128417969,111.92878723144531,127.41520690917969,136.2893524169922,135.29908752441406,0.4515491724014282,0.5375423431396484,0.29984989762306213,0.2925335764884949,0.25293803215026855,8.688251495361328,8.48752498626709,8.283514976501465,-0.6334102749824524,-0.6712682247161865,-1.265737533569336,-1.240173578262329,595.1554565429688,-0.6807692646980286,-0.690839409828186,-1.339920163154602,-1.3521677255630493,658.3386840820312,-0.09121093899011612,0.13068009912967682,-0.09999999403953552,-0.09999999403953552,-0.09999999403953552,0.20678231120109558,0.17061398923397064,-0.09984041005373001,0.2249307781457901,0.19063812494277954,0.0,91.83051300048828,20.62938690185547,20.642982482910156,98.65595245361328,20.526453018188477,20.25597381591797,99.4737777709961,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,20.526453018188477,20.642982482910156,20.62938690185547,99.4737777709961,98.65595245361328,91.83051300048828,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,827.413330078125,442.9915466308594,86.76734924316406,93.455078125,10.490234375,10.568359375,-0.23000000417232513,87.740234375,89.583984375,12.382037162780762,8.995152473449707,-0.3100000023841858,87.974609375,88.53538513183594,9.739999771118164,9.779999732971191,0.23000000417232513,86.005859375,90.4140625,12.397870063781738,10.21875,-0.3700000047683716,0?,0?,0.0,0.6370550990104675,14.606010437011719,335.6731262207031,344.31842041015625,337.4433898925781,343.78826904296875,1068.3863525390625,913.3834228515625,15.606953620910645,29.364635467529297,491.8426513671875,499.4044189453125,519.6163330078125,508.4835510253906,483.4441833496094,530.5464477539062,536.7359619140625,545.7459106445312,530.457275390625,540.746826171875,527.9853515625,503.7127380371094,525.1114501953125,506.3178405761719,528.5606079101562,519.9384155273438,500.33660888671875,483.02362060546875,529.6768798828125,519.5144653320312,532.907958984375,534.0353393554688,528.7122192382812,531.5520629882812,517.97119140625,489.58966064453125,504.6342468261719,514.1790771484375,524.116943359375,527.8030395507812,523.5704345703125,517.5215454101562,515.8883056640625,514.4425659179688,517.50244140625,513.1317749023438,443.80474853515625,502.0447998046875,525.291748046875,477.70751953125,559.9644775390625,563.396484375,579.4286499023438,579.8388061523438,585.9519653320312,582.2091064453125,577.4188842773438,568.9332885742188,528.8343505859375,492.8534240722656,495.8638916015625,426.6219177246094,444.4064636230469,464.3948974609375,430.22991943359375,516.806884765625,279.66162109375,360.46197509765625,343.5747375488281,494.84393310546875,505.2991943359375,461.18975830078125,413.552978515625,434.80615234375,454.54388427734375,524.7122192382812,503.5047607421875,442.9093322753906,447.00079345703125,507.2498474121094,535.0151977539062,450.299560546875,435.5049743652344,461.6413269042969,510.228271484375,479.8910827636719,483.91790771484375,471.01348876953125,466.4120788574219,482.6982116699219,472.36053466796875,518.619873046875,498.2709045410156,487.9014587402344,488.37481689453125,490.5732116699219,481.88397216796875,492.2946472167969,488.7374267578125,491.11962890625,548.3383178710938,569.87744140625,553.42431640625,567.6098022460938,565.3760375976562,581.0933837890625,567.1450805664062,583.0864868164062,391.0367431640625,395.5706787109375,403.53411865234375,403.8700866699219,408.0016784667969,392.1786804199219,488.6416320800781,464.66619873046875,475.00311279296875,281.45953369140625,494.53814697265625,468.40362548828125,459.9161376953125,456.0096740722656,447.69696044921875,449.8109436035156
2024-11-02 00:00:00,2024-11-02 13:00:00.000,319.217041015625,214.51063537597656,0.6719337701797485,1036.0576171875,14.153270721435547,408.78021240234375,348.9324035644531,480.3232421875,464.8463134765625,541.4920043945312,408.99017333984375,349.9627685546875,472.820068359375,467.12969970703125,544.89599609375,537.8574829101562,81.17285919189453,7.113501071929932,60.1207160949707,3.5313668251037598,2.0918004512786865,318.2996520996094,1.9182738065719604,319.32403564453125,538.5361938476562,320.4289245605469,534.6302490234375,536.5735473632812,0.0,0.0,243.3274383544922,296.3528137207031,293.99945068359375,300.80902099609375,296.80010986328125,0.0,-0.2884275019168854,42.75094985961914,41.36526870727539,0.05078125,25.968875885009766,-0.1904076337814331,46.22969436645508,46.366905212402344,0.087890625,100.0,-0.27731871604919434,42.087223052978516,43.853702545166016,-0.029296875,0.0,7.91822624206543,246.76187133789062,70.76272583007812,54.161258697509766,100.0,7.46945333480835,246.48211669921875,70.76272583007812,53.987735748291016,0.0,-0.2959904074668884,47.830345153808594,44.065040588378906,-0.017578125,110.0,7.685637474060059,264.05072021484375,70.6269302368164,55.16357421875,110.30702209472656,7.665550231933594,255.84242248535156,68.72635650634766,51.314388275146484,1271.3958740234375,5.327159404754639,4.548677444458008,-46.32402420043945,519.0348510742188,513.6290893554688,359.6156311035156,377.2657775878906,301.9251708984375,320.307861328125,310.3238220214844,283.0714111328125,245.70266723632812,283.8164367675781,287.4774475097656,-104.56356811523438,-83.07610321044922,-0.2661166787147522,-0.21867501735687256,-0.07218928635120392,-0.256174772977829,-0.6295225024223328,-0.6656637787818909,-50.34313201904297,544.1552124023438,514.2988891601562,390.635009765625,378.2563781738281,304.14990234375,310.0622863769531,291.7929992675781,132.67694091796875,306.27447509765625,300.02679443359375,298.51995849609375,-127.8042221069336,-91.71881103515625,-0.26444211602211,-0.25308549404144287,-0.29228687286376953,-0.3254738450050354,-0.6735149621963501,-0.6882240176200867,0.4710497260093689,0.5555651187896729,0.31438225507736206,0.2902372181415558,0.29484543204307556,8.803178787231445,8.411308288574219,8.316452980041504,8.028139114379883,126.83342742919922,124.70848846435547,113.65843963623047,129.4823760986328,137.84967041015625,137.03256225585938,0.46075302362442017,0.554110586643219,0.31343063712120056,0.31122714281082153,0.27198144793510437,8.680437088012695,8.480668067932129,8.275934219360352,-0.6295225024223328,-0.6656637787818909,-1.2655655145645142,-1.2369170188903809,600.44970703125,-0.6735149621963501,-0.6882240176200867,-1.3467936515808105,-1.358190655708313,668.1491088867188,-0.09121093899011612,0.14166587591171265,-0.09999999403953552,-0.09999999403953552,-0.09999999403953552,0.21875382959842682,0.18141059577465057,-0.0982900932431221,0.23763924837112427,0.20328304171562195,0.0,97.30461883544922,20.27910614013672,20.317758560180664,98.65032196044922,20.497909545898438,20.142852783203125,99.50071716308594,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,20.497909545898438,20.317758560180664,20.27910614013672,99.50071716308594,98.65032196044922,97.30461883544922,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,828.8036499023438,442.59320068359375,86.76734924316406,93.455078125,10.490234375,10.568359375,-0.23000000417232513,87.740234375,89.583984375,11.418148040771484,8.915532112121582,-0.3100000023841858,87.974609375,88.53538513183594,9.739999771118164,9.779999732971191,0.23000000417232513,86.005859375,90.4140625,11.454814910888672,10.111125946044922,-0.3700000047683716,0?,0?,0.0,2.319737434387207,14.63590145111084,334.9126281738281,343.783935546875,336.16717529296875,343.370361328125,1074.1627197265625,922.027099609375,15.655412673950195,30.631378173828125,492.33148193359375,499.52313232421875,519.7633056640625,508.1899108886719,482.792236328125,528.542236328125,534.3341064453125,542.5848388671875,528.1005249023438,540.683837890625,528.0647583007812,503.6575012207031,524.073486328125,506.1142883300781,528.5535278320312,520.8661499023438,502.0535888671875,484.7605285644531,527.9607543945312,517.6248168945312,530.9746704101562,532.0014038085938,526.7889404296875,529.62744140625,516.1146850585938,488.36395263671875,503.0518493652344,513.3938598632812,523.0106201171875,526.683837890625,522.6276245117188,516.8565063476562,515.2744140625,514.24560546875,517.0752563476562,513.0761108398438,447.0421142578125,505.3961181640625,528.572021484375,479.7939147949219,563.7699584960938,564.287109375,579.8590087890625,578.0158081054688,583.9669189453125,579.0335083007812,572.8218994140625,564.8492431640625,527.6851806640625,492.68414306640625,496.27447509765625,427.33709716796875,447.4068298339844,467.4344787597656,432.8290100097656,524.5003662109375,279.0632019042969,360.9173889160156,343.4826354980469,494.2168273925781,504.7078552246094,462.8734130859375,416.32452392578125,439.77459716796875,456.7220153808594,523.6751708984375,500.2491149902344,447.1893310546875,448.66485595703125,505.5608825683594,530.9207763671875,453.5094909667969,435.9639587402344,457.6891784667969,506.2048034667969,480.9630126953125,485.13519287109375,472.0927429199219,466.8821716308594,488.1255187988281,473.7438049316406,516.4486694335938,496.2898864746094,486.23028564453125,486.713623046875,488.3114013671875,481.4433288574219,491.8115234375,490.8401184082031,493.5230407714844,551.75927734375,574.5928955078125,557.4098510742188,572.3707275390625,560.6139526367188,575.3655395507812,562.3504028320312,577.2105712890625,391.3871765136719,396.2822570800781,403.71527099609375,401.2721862792969,404.81500244140625,390.3977966308594,494.1311340332031,465.19769287109375,480.2580261230469,281.0625,501.0056457519531,469.9464111328125,461.6180114746094,457.755615234375,449.5869445800781,451.4814147949219
2024-11-02 00:00:00,2024-11-02 14:00:00.000,317.1626281738281,215.5341796875,0.6799670457839966,1016.1976928710938,14.001422882080078,416.93743896484375,348.0163269042969,478.91729736328125,466.4444274902344,541.63916015625,418.2543640136719,352.6164855957031,473.22491455078125,466.4686584472656,544.5263061523438,537.8048095703125,76.7038345336914,5.941999912261963,62.724002838134766,4.380646705627441,2.0709128379821777,319.6591491699219,1.899294376373291,288.7042236328125,541.899658203125,309.6256408691406,544.699462890625,543.3936767578125,6.066531658172607,1.7538182735443115,242.4983367919922,300.7083740234375,297.7117614746094,305.1437683105469,300.807373046875,0.0,-0.28541478514671326,42.83592224121094,41.36526870727539,0.05078125,106.1100845336914,7.804404258728027,240.23422241210938,71.17400360107422,45.08121109008789,100.0,-0.2768263518810272,43.85600280761719,43.6999626159668,-0.029296875,0.0,8.215616226196289,250.6929473876953,71.07357788085938,56.91071701049805,100.0,7.74148416519165,259.86083984375,71.07357788085938,57.875328063964844,0.0,-0.2764691710472107,48.89765167236328,43.99806594848633,-0.017578125,99.42778015136719,2.164976119995117,119.60916137695312,81.06724548339844,2.698336601257324,111.55015563964844,7.998231887817383,261.2601623535156,69.23898315429688,53.089534759521484,1372.607177734375,6.477936744689941,5.328370571136475,-50.31770706176758,525.0758056640625,510.2867126464844,360.0768737792969,382.9875183105469,304.8910827636719,325.5217590332031,313.0744323730469,286.2737731933594,251.4496307373047,292.4030456542969,290.9017028808594,-115.9285659790039,-91.59571838378906,-0.2933364808559418,-0.24252507090568542,-0.08091416209936142,-0.28042054176330566,-0.7133623361587524,-0.7541681528091431,-48.96940231323242,549.533447265625,511.6047058105469,389.9518737792969,383.2058410644531,308.823486328125,307.0007629394531,302.70269775390625,135.59786987304688,318.1004943847656,314.508056640625,304.6632995605469,-133.7369384765625,-101.15238952636719,-0.28138524293899536,-0.26900389790534973,-0.31413134932518005,-0.3481971323490143,-0.765021026134491,-0.7788073420524597,0.713460385799408,0.80892413854599,0.5082213878631592,0.45661893486976624,0.46835553646087646,9.097838401794434,8.686905860900879,8.545571327209473,8.29262638092041,130.65452575683594,128.87974548339844,117.27912902832031,137.159912109375,144.50389099121094,144.61900329589844,0.6929040551185608,0.8067564368247986,0.5089696049690247,0.48881563544273376,0.436197966337204,8.982466697692871,8.768065452575684,8.567558288574219,-0.7133623361587524,-0.7541681528091431,-1.4594762325286865,-1.4375017881393433,706.8629760742188,-0.765021026134491,-0.7788073420524597,-1.5765037536621094,-1.578417420387268,798.7083740234375,-0.09121093899011612,0.25799158215522766,-0.09999999403953552,-0.09999999403953552,-0.09999999403953552,0.3706326186656952,0.32332298159599304,-0.07017917186021805,0.324548?,0.36815017461776733,0.0,77.56194305419922,33.118988037109375,33.03021240234375,85.33285522460938,33.79078674316406,33.5009651184082,76.02449035644531,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,33.79078674316406,33.03021240234375,33.118988037109375,76.02449035644531,85.33285522460938,77.56194305419922,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,923.357177734375,449.2698059082031,87.99356079101562,93.455078125,10.490234375,10.568359375,-0.23000000417232513,88.1822738647461,16.33397674560547,80.73026275634766,8.9606294631958,-0.3100000023841858,89.31123352050781,89.932373046875,9.739999771118164,9.779999732971191,0.23000000417232513,86.6157455444336,16.941326141357422,80.75025939941406,9.777854919433594,-0.3700000047683716,0?,0?,0.0,1.204041838645935,14.471658706665039,334.4245300292969,343.30999755859375,329.4356689453125,343.1361389160156,1057.465087890625,907.6176147460938,15.452858924865723,32.27687072753906,496.2420959472656,503.0736083984375,521.8611450195312,506.66619873046875,480.0278015136719,524.26220703125,532.60205078125,542.1026611328125,529.092529296875,539.7849731445312,527.5957641601562,503.5871887207031,523.8060302734375,505.94866943359375,528.095703125,518.95068359375,501.2039489746094,485.6360778808594,523.1836547851562,513.6869506835938,526.5125122070312,527.8926391601562,522.5653686523438,525.3211669921875,513.1359252929688,486.23431396484375,500.5176696777344,512.7664794921875,522.5582885742188,526.2053833007812,522.5480346679688,517.1290283203125,515.8660278320312,514.8081665039062,517.6729125976562,513.5919189453125,453.7447814941406,514.9091796875,539.7191162109375,486.93035888671875,569.9114379882812,571.141357421875,585.80224609375,585.4935913085938,589.7958374023438,584.4684448242188,578.765380859375,570.3109741210938,529.4500732421875,492.8004455566406,495.9039306640625,429.6416320800781,449.5249328613281,473.4532165527344,436.5888671875,515.5369873046875,278.7452697753906,360.7893981933594,343.7138671875,493.5478210449219,508.3029479980469,458.3947448730469,419.0260925292969,446.55810546875,464.427978515625,510.81903076171875,498.3890686035156,449.91241455078125,459.0323791503906,496.7903747558594,525.0091552734375,450.8340148925781,446.007568359375,457.3826904296875,498.9507751464844,485.1805725097656,479.92236328125,467.94354248046875,463.77655029296875,484.5358581542969,468.513671875,509.99908447265625,491.4645690917969,482.23736572265625,482.5147399902344,482.15380859375,484.9333801269531,495.5233154296875,490.55755615234375,493.73284912109375,558.61572265625,579.943115234375,562.6669921875,576.4863891601562,567.3370971679688,582.5374755859375,568.33984375,583.5435791015625,398.2867736816406,401.68255615234375,411.1572570800781,410.0963134765625,413.6609191894531,396.8529968261719,490.01318359375,462.4203796386719,477.6427307128906,280.30133056640625,494.6195983886719,475.4522399902344,467.28216552734375,463.6649475097656,455.795654296875,456.8829650878906
2024-11-02 00:00:00,2024-11-02 15:00:00.000,325.7708740234375,219.5054473876953,0.6739811897277832,1048.1097412109375,14.533345222473145,409.6630859375,351.473388671875,479.90869140625,466.9928894042969,540.9797973632812,412.4913330078125,356.7060546875,472.66912841796875,468.71197509765625,544.2672729492188,537.3299560546875,74.34642028808594,6.426532745361328,60.65842819213867,0.37519437074661255,2.120654344558716,317.5379638671875,1.9457499980926514,318.7836608886719,539.4105834960938,312.27691650390625,537.63330078125,538.457275390625,0.0,1.019960641860962,243.95974731445312,298.4406433105469,293.6083984375,302.8622741699219,296.4482727050781,0.0,-0.28375309705734253,43.36151885986328,41.36526870727539,0.05078125,100.0,8.325117111206055,250.94696044921875,71.52323150634766,50.792198181152344,100.0,-0.2773522138595581,44.725555419921875,43.6999626159668,-0.029296875,0.0,8.376426696777344,249.62954711914062,71.77535247802734,56.65199661254883,100.0,7.900385856628418,261.17242431640625,71.77535247802734,58.46219253540039,0.0,-0.27328646183013916,49.857601165771484,44.13062286376953,-0.017578125,0.0,-0.2871895432472229,77.8747787475586,67.21917724609375,-0.0625,111.65743255615234,8.179584503173828,260.14007568359375,68.58728790283203,53.784751892089844,1310.8980712890625,5.84442138671875,4.916476726531982,-51.509700775146484,533.1354370117188,518.755126953125,361.5038146972656,383.9074401855469,303.1877746582031,325.3683166503906,295.60357666015625,285.9001770019531,253.7764434814453,289.4488525390625,285.7417907714844,-113.85604095458984,-91.40582275390625,-0.2751298248767853,-0.2382822185754776,-0.07636363059282303,-0.25825658440589905,-0.6504030823707581,-0.68442702293396,-48.142234802246094,546.5181274414062,508.6833801269531,379.6011047363281,382.1396484375,303.28472900390625,311.6700744628906,307.29852294921875,134.04324340820312,321.169189453125,315.8083190917969,300.10894775390625,-129.2176513671875,-98.21353912353516,-0.2588557302951813,-0.2592078149318695,-0.3013366162776947,-0.31900084018707275,-0.6997485756874084,-0.7117388844490051,0.5864589810371399,0.6813955307006836,0.41384920477867126,0.366064190864563,0.3808828294277191,9.213021278381348,8.806315422058105,8.701010704040527,8.459030151367188,126.66815948486328,124.37085723876953,113.39573669433594,132.65057373046875,142.12228393554688,141.12425231933594,0.5687084794044495,0.6797940731048584,0.41414493322372437,0.4022597074508667,0.35420355200767517,9.098307609558105,8.893379211425781,8.729012489318848,-0.6504030823707581,-0.68442702293396,-1.3056868314743042,-1.2835279703140259,621.8284912109375,-0.6997485756874084,-0.7117388844490051,-1.4123716354370117,-1.416088581085205,703.0435791015625,-0.09121093899011612,0.1972779631614685,-0.09999999403953552,-0.09999999403953552,-0.09999999403953552,0.29444620013237,0.2521173655986786,-0.08960069715976715,0?,0.28834962844848633,0.0,64.41332244873047,49.48178482055664,49.1939697265625,67.98204040527344,51.15688705444336,50.89736557006836,70.4029312133789,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,51.15688705444336,49.1939697265625,49.48178482055664,70.4029312133789,67.98204040527344,64.41332244873047,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,874.5562133789062,436.3482666015625,88.21643829345703,93.455078125,10.490234375,10.568359375,-0.23000000417232513,88.560546875,10.25,86.29652404785156,8.929757118225098,-0.3100000023841858,89.916015625,89.45697021484375,9.739999771118164,9.779999732971191,0.23000000417232513,86.98828125,10.943359375,86.31652069091797,9.529296875,-0.3700000047683716,0?,0?,0.0,0.76171875,15.011737823486328,334.8321228027344,344.5625,325.57403564453125,344.2718811035156,1084.1019287109375,942.3550415039062,16.028467178344727,32.12185287475586,500.1800231933594,507.7101745605469,524.9027709960938,507.8023376464844,479.6724548339844,523.2548217773438,530.6718139648438,539.3817138671875,524.90625,536.4473266601562,524.1304321289062,500.97064208984375,521.0631103515625,505.5812683105469,529.18115234375,522.5023803710938,505.2174377441406,490.10308837890625,522.3566284179688,512.9411010742188,525.4912109375,526.5339965820312,521.1687622070312,523.5302124023438,511.466552734375,485.4271545410156,499.4132385253906,511.3442077636719,520.9815673828125,524.595703125,520.8214721679688,515.761474609375,514.6075439453125,513.7630615234375,516.7614135742188,512.7725830078125,449.31243896484375,513.9600830078125,543.0193481445312,484.6156921386719,567.6443481445312,563.07958984375,578.3458862304688,573.2987670898438,580.238037109375,574.3496704101562,568.6870727539062,564.3043823242188,530.3071899414062,493.2458801269531,502.82415771484375,435.402099609375,446.1639709472656,471.27423095703125,434.6838684082031,510.2428894042969,279.06353759765625,360.0242004394531,345.00390625,474.42938232421875,495.25445556640625,469.84368896484375,421.6466979980469,446.2955627441406,466.33355712890625,503.36541748046875,488.5316162109375,458.88568115234375,467.9605407714844,500.653564453125,523.9783935546875,463.95965576171875,459.2087097167969,465.82037353515625,500.259521484375,485.7214660644531,488.2069396972656,475.6595764160156,470.8670959472656,479.0449523925781,477.0302734375,520.3900146484375,501.38873291015625,491.61077880859375,492.91094970703125,493.2159729003906,487.1633605957031,498.287353515625,496.03973388671875,498.9491271972656,553.1695556640625,575.56494140625,558.182861328125,573.3869018554688,560.1703491210938,576.0501708984375,562.4515991210938,579.2543334960938,394.4877624511719,396.92694091796875,403.72381591796875,403.3250732421875,408.67999267578125,394.7668151855469,484.6997985839844,469.16473388671875,472.4128112792969,280.42694091796875,488.8870544433594,475.1678771972656,466.87457275390625,463.0562744140625,455.2784423828125,457.1853332519531
2024-11-02 00:00:00,2024-11-02 16:00:00.000,325.0450744628906,221.01513671875,0.6799416542053223,1046.3160400390625,14.528840065002441,408.6079406738281,352.5032653808594,480.4585876464844,468.6170349121094,542.4627685546875,413.8681335449219,357.1651916503906,475.93145751953125,469.1335144042969,546.6578979492188,539.111328125,75.01899719238281,6.2185211181640625,63.692237854003906,2.9966373443603516,2.1211814880371094,317.78271484375,1.9471200704574585,309.0953674316406,538.3255004882812,310.21649169921875,534.1482543945312,536.2155151367188,4.938442707061768,4.114207744598389,243.67164611816406,298.0605163574219,292.5413513183594,302.6583251953125,295.5320129394531,0.0,-0.2846222519874573,43.94207000732422,41.36526870727539,0.05078125,100.0,8.319424629211426,250.34620666503906,71.71623992919922,50.13470458984375,100.0,0.9328877925872803,74.40766906738281,49.31539535522461,5.02822208404541,31.221580505371094,8.353745460510254,248.99131774902344,72.00025939941406,55.91048049926758,100.0,7.870931625366211,260.134521484375,72.00025939941406,57.70875549316406,0.0,-0.28202304244041443,50.27261734008789,44.50038528442383,-0.017578125,0.0,-0.29050999879837036,78.35533142089844,62.79845428466797,-0.0625,111.67884063720703,8.162741661071777,258.71856689453125,68.36294555664062,52.39921951293945,1309.1517333984375,5.537032127380371,4.854595184326172,-38.05888748168945,537.4849243164062,526.2301635742188,359.4578857421875,385.9263000488281,301.45318603515625,326.880615234375,294.3660583496094,284.39849853515625,256.26690673828125,288.94427490234375,283.49859619140625,-101.37237548828125,-81.33857727050781,-0.25067225098609924,-0.22106117010116577,-0.07421280443668365,-0.24154405295848846,-0.641048789024353,-0.6751059889793396,-39.59492111206055,550.0194091796875,515.076171875,378.3648681640625,383.0714416503906,302.48870849609375,315.57952880859375,305.1975402832031,132.63133239746094,319.2616882324219,312.4556884765625,296.6746826171875,-120.59249114990234,-90.62531280517578,-0.24315467476844788,-0.25348329544067383,-0.2948743999004364,-0.30044618248939514,-0.6875219941139221,-0.6970006227493286,0.5173134803771973,0.6079850196838379,0.3560616075992584,0.3266772925853729,0.32942184805870056,9.256936073303223,8.845172882080078,8.701194763183594,8.435598373413086,125.91584777832031,123.54837036132812,112.52751922607422,130.84165954589844,140.49574279785156,139.39645385742188,0.502299964427948,0.607187032699585,0.3553103506565094,0.3485339879989624,0.30363258719444275,9.149149894714355,8.935879707336426,8.726469993591309,-0.641048789024353,-0.6751059889793396,-1.292535662651062,-1.2626409530639648,617.7770385742188,-0.6875219941139221,-0.6970006227493286,-1.3842861652374268,-1.38882315158844,689.9307861328125,-0.09121093899011612,0.16442857682704926,-0.09999999403953552,-0.09999999403953552,-0.05360220745205879,0.24969333410263062,0.2109176218509674,-0.09091588109731674,-9.404297E-02?,0.2394658774137497,0.0,62.262977600097656,51.704864501953125,51.33274459838867,62.75509262084961,54.62098693847656,54.483219146728516,71.90840911865234,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,54.62098693847656,51.33274459838867,51.704864501953125,71.90840911865234,62.75509262084961,62.262977600097656,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,849.2700805664062,459.8924560546875,88.06609344482422,93.40116882324219,20.903974533081055,10.568359375,-0.23000000417232513,88.49726104736328,10.25,86.24398040771484,8.934709548950195,-0.3100000023841858,89.916015625,89.31314086914062,20.362537384033203,9.779999732971191,0.23000000417232513,86.82305908203125,10.943359375,86.26397705078125,9.529296875,-0.3700000047683716,0?,0?,0.0,1.0091091394424438,15.005735397338867,335.57110595703125,345.8134765625,326.19830322265625,345.4842529296875,1080.564453125,932.745361328125,16.0352783203125,31.52336883544922,507.1449890136719,515.1493530273438,531.4656372070312,511.8039245605469,480.4399719238281,520.3629150390625,526.2288818359375,533.935791015625,520.5867309570312,532.8265380859375,523.623779296875,502.0318298339844,524.349365234375,509.0361633300781,533.158447265625,526.1116333007812,508.17694091796875,491.84783935546875,521.1307983398438,511.3560791015625,524.001220703125,525.3563842773438,519.818603515625,521.9383544921875,510.39910888671875,485.1067810058594,498.9158020019531,515.500732421875,525.1746215820312,528.939697265625,525.0703125,519.4609985351562,517.9420776367188,517.0573120117188,520.2219848632812,516.1156616210938,452.2997741699219,520.5126342773438,550.8178100585938,485.4977111816406,561.7122192382812,550.3818359375,563.5984497070312,558.684814453125,565.7080688476562,563.923583984375,566.224365234375,564.8306884765625,534.3897094726562,495.976806640625,506.8914489746094,438.7212829589844,446.62249755859375,470.54541015625,435.12969970703125,512.2447509765625,280.037353515625,359.923095703125,345.0738220214844,471.362060546875,493.54315185546875,476.3279113769531,421.01904296875,443.360595703125,472.412109375,502.3140869140625,487.0553894042969,460.18450927734375,482.05694580078125,495.6937255859375,522.848388671875,468.9754638671875,476.62481689453125,456.88690185546875,499.0383605957031,486.6484069824219,496.13995361328125,483.5814514160156,479.7103271484375,481.2730712890625,485.7691955566406,530.9617919921875,511.3669128417969,500.8727722167969,502.9634704589844,503.9463195800781,492.260986328125,504.2791442871094,499.1822204589844,502.0511169433594,546.1156005859375,567.945068359375,551.1339721679688,566.775146484375,561.0422973632812,578.5576171875,563.0698852539062,582.5900268554688,396.3295593261719,395.8219909667969,399.0517578125,401.79718017578125,410.9535217285156,396.2547302246094,486.76715087890625,478.62591552734375,474.2587585449219,281.50689697265625,490.05645751953125,475.47308349609375,466.8925476074219,463.1063537597656,455.09893798828125,457.1231689453125
