Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-02 00:00:00,2024-11-02 17:00:00.000,465.6602478027344,308.0345153808594,0.6637699007987976,1455.7413330078125,15.465863227844238,440.1034240722656,368.6445617675781,472.3323059082031,455.99005126953125,538.9810791015625,435.807373046875,355.4765930175781,478.8778991699219,455.3382263183594,541.9763793945312,535.1510620117188,137.1900634765625,13.330192565917969,117.42550659179688,24.355792999267578,2.9618022441864014,322.5436096191406,2.744863748550415,285.43988037109375,535.8462524414062,297.466064453125,539.3955078125,537.65380859375,11.887118339538574,7.569553852081299,261.2640686035156,316.669189453125,292.6221923828125,321.919189453125,295.9922790527344,90.98263549804688,5.370061874389648,192.3530731201172,63.55379104614258,29.420141220092773,100.0,8.425164222717285,262.38677978515625,75.45965576171875,51.55748748779297,100.0,8.218526840209961,256.3734436035156,75.14515686035156,54.36796569824219,125.94193267822266,8.40822982788086,267.3938293457031,72.80368041992188,58.69001770019531,100.0,7.890745162963867,274.1472473144531,72.80368041992188,60.16631317138672,5.346437931060791,-0.21222184598445892,86.13543701171875,54.98509216308594,-0.017578125,0.0,-0.2846798598766327,75.37948608398438,59.266117095947266,-0.0625,109.1499252319336,8.264504432678223,270.7375183105469,69.39592742919922,53.96727752685547,1635.69091796875,4.685450553894043,4.08226203918457,-38.21438980102539,551.3277587890625,553.7804565429688,347.7131042480469,411.8809509277344,297.74615478515625,352.1434326171875,306.7672424316406,297.673095703125,287.3756103515625,311.2063903808594,302.18780517578125,-134.67430114746094,-100.36808776855469,-0.27526405453681946,-0.3385864496231079,-0.12127450853586197,-0.25534501671791077,-0.9874169826507568,-1.0381200313568115,-42.55261993408203,591.817138671875,575.3606567382812,367.7862243652344,413.6780700683594,299.56884765625,342.666259765625,299.2535705566406,131.31236267089844,313.8063659667969,320.78009033203125,304.88775634765625,-156.48147583007812,-126.18901062011719,-0.26782771944999695,-0.36311015486717224,-0.43896031379699707,-0.3171650171279907,-1.0409923791885376,-1.063613772392273,0.7167678475379944,0.8103082776069641,0.45351800322532654,0.38938724994659424,0.3995804488658905,9.9129638671875,9.458954811096191,8.905773162841797,8.482131004333496,136.26922607421875,132.49411010742188,120.3667221069336,139.59950256347656,150.07052612304688,148.25877380371094,0.7170852422714233,0.8064521551132202,0.45251771807670593,0.4169427156448364,0.36549386382102966,9.850605010986328,9.572074890136719,8.969038009643555,-0.9874169826507568,-1.0381200313568115,-1.9418166875839233,-1.9119700193405151,904.0279541015625,-1.0409923791885376,-1.063613772392273,-2.0602500438690186,-2.067078113555908,1002.8140869140625,-0.09121093899011612,0.20953580737113953,-0.09999999403953552,-0.09999999403953552,0.2926914691925049,0.3095075786113739,0.2630745470523834,-0.07609426230192184,-9.521484E-02?,0.30235081911087036,0.0,18.215023040771484,90.89128112792969,90.13653564453125,20.39291763305664,90.88256072998047,90.84500122070312,18.758621215820312,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,90.88256072998047,90.13653564453125,90.89128112792969,18.758621215820312,20.39291763305664,18.215023040771484,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,999.0357055664062,636.665283203125,88.99417114257812,93.30947875976562,86.86400604248047,9.608057022094727,-0.23000000417232513,89.54309844970703,11.592945098876953,87.14892578125,57.614768981933594,-0.3100000023841858,89.916015625,90.50595092773438,86.10601043701172,12.47583293914795,0.23000000417232513,87.57324981689453,11.981493949890137,87.1689224243164,57.543968200683594,-0.3700000047683716,0?,0?,0.0,1.2823024988174438,16.315013885498047,337.3209533691406,349.08154296875,331.51611328125,348.7994689941406,1500.3109130859375,1208.22216796875,17.708602905273438,30.699926376342773,502.8816223144531,511.5885925292969,526.4918212890625,508.98828125,480.6999206542969,521.7501831054688,529.4578857421875,534.9783325195312,522.9615478515625,533.8154907226562,523.09912109375,501.4718322753906,524.0267333984375,506.9129638671875,528.3973388671875,521.9096069335938,505.56536865234375,484.9292297363281,521.5131225585938,512.5086059570312,525.4534912109375,526.0198364257812,519.3892211914062,523.0044555664062,509.54052734375,484.2819519042969,496.9471435546875,515.9165649414062,526.875,529.4063110351562,524.0965576171875,518.2039794921875,515.3449096679688,512.78125,516.736083984375,511.7791748046875,454.9960021972656,528.12939453125,562.39453125,489.29107666015625,569.659423828125,557.7567749023438,567.8681030273438,563.93359375,571.8069458007812,568.9453735351562,573.779052734375,570.71826171875,542.0211181640625,498.59698486328125,495.3077392578125,423.4294738769531,445.27783203125,467.5016784667969,434.5946960449219,512.36767578125,281.1753845214844,364.0318908691406,349.171630859375,455.80145263671875,468.8107604980469,497.5652770996094,407.5343322753906,423.441162109375,486.7724609375,500.3432312011719,479.5307312011719,444.06683349609375,502.613525390625,506.8199462890625,529.3090209960938,470.4004211425781,490.2289733886719,469.1607666015625,513.0252685546875,457.4707336425781,507.5232238769531,496.3766784667969,492.21917724609375,478.7925109863281,498.5424499511719,539.6854248046875,522.6619873046875,513.2937622070312,514.4473266601562,518.6234741210938,486.1630554199219,499.199951171875,492.19189453125,494.0201721191406,550.4822998046875,585.0131225585938,560.7977905273438,582.90283203125,559.595703125,584.0474243164062,560.6304931640625,586.0924072265625,420.29327392578125,424.5184631347656,427.25634765625,423.82196044921875,434.778564453125,412.9310607910156,484.35015869140625,490.8015441894531,472.2650146484375,282.7354736328125,489.8899841308594,446.9575500488281,440.1285705566406,436.9992370605469,430.88031005859375,432.22845458984375
2024-11-02 00:00:00,2024-11-02 18:00:00.000,437.50372314453125,292.82489013671875,0.6695753931999207,1359.940185546875,15.58498477935791,437.5102233886719,365.1429138183594,477.2240295410156,457.2743225097656,538.0594482421875,442.9919128417969,356.63507080078125,472.7082214355469,454.2691345214844,543.2523193359375,535.1692504882812,128.94940185546875,16.175893783569336,110.92147064208984,16.797945022583008,2.7602250576019287,318.68267822265625,2.5539352893829346,286.6369323730469,541.919921875,321.8343200683594,534.7953491210938,538.4362182617188,9.483468055725098,0.0,257.6581726074219,319.3312072753906,292.20654296875,324.1361389160156,295.008056640625,112.00482177734375,6.528598785400391,255.2692108154297,74.45256042480469,41.584205627441406,104.10882568359375,7.321794509887695,264.5006408691406,74.42999267578125,46.127296447753906,100.0,7.145238399505615,261.5003967285156,78.4813232421875,51.20553207397461,111.03816223144531,7.29976224899292,271.2503662109375,78.97986602783203,52.862571716308594,100.0,6.8348469734191895,276.6431579589844,78.97986602783203,53.662376403808594,0.0,-0.2852846682071686,62.76265335083008,51.414432525634766,-0.017578125,0.0,-0.19274106621742249,71.77164459228516,56.17019271850586,-0.06422960013151169,102.39165496826172,7.156267166137695,273.5043640136719,76.57952117919922,47.49765396118164,1565.319091796875,5.029034614562988,3.9640438556671143,-46.43855667114258,573.2142333984375,562.1859130859375,346.6380920410156,412.1777648925781,293.9303894042969,348.1785583496094,309.6303405761719,298.49505615234375,298.540283203125,307.9737854003906,300.7896423339844,-132.56771850585938,-101.0594253540039,-0.25961485505104065,-0.32755938172340393,-0.11765535920858383,-0.23874948918819427,-0.9247267842292786,-0.9732882380485535,-48.28722381591797,569.8809204101562,555.5509643554688,365.8912048339844,408.0789489746094,297.1371765136719,336.15087890625,297.5810241699219,133.13693237304688,311.57623291015625,316.15771484375,304.9080505371094,-154.44534301757812,-121.08297729492188,-0.2515900135040283,-0.35447773337364197,-0.4274544417858124,-0.2974558174610138,-0.9842243790626526,-1.0036590099334717,0.5282779932022095,0.625550389289856,0.31583884358406067,0.2620428800582886,0.2742859721183777,8.631662368774414,8.200901985168457,7.739625930786133,7.353614330291748,134.621826171875,131.5136260986328,119.6710433959961,141.0221710205078,151.5478057861328,149.81304931640625,0.5121006369590759,0.6263936161994934,0.3155979514122009,0.2948541045188904,0.2486434280872345,8.549667358398438,8.311820983886719,7.799161911010742,-0.9247267842292786,-0.9732882380485535,-1.7785128355026245,-1.7523945569992065,805.91552734375,-0.9842243790626526,-1.0036590099334717,-1.9174058437347412,-1.9222346544265747,917.8286743164062,-0.09121093899011612,0.12203279882669449,-0.09999999403953552,-0.09999999403953552,0.18970654904842377,0.1988935023546219,0.1582430601119995,-0.09279955923557281,0?,0.18449991941452026,0.0,14.563506126403809,95.03239440917969,94.30638122558594,16.79140853881836,95.66661071777344,95.62042999267578,18.11353874206543,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,95.66661071777344,94.30638122558594,95.03239440917969,18.11353874206543,16.79140853881836,14.563506126403809,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,924.4055786132812,640.8944702148438,85.56964874267578,93.3503646850586,83.60926055908203,6.39453125,-0.23000000417232513,82.91671752929688,10.44921875,80.90922546386719,72.74148559570312,-0.3100000023841858,86.93122100830078,87.0878677368164,82.7784652709961,9.779999732971191,0.23000000417232513,81.71888732910156,10.939453125,80.9292221069336,72.76657104492188,-0.3700000047683716,0?,0?,0.0,1.4780218601226807,16.308429718017578,339.57403564453125,351.2848815917969,324.3739929199219,350.8082580566406,1417.294921875,1144.517822265625,17.606098175048828,29.21602439880371,498.45159912109375,507.71453857421875,522.94775390625,507.36187744140625,479.5037841796875,520.63427734375,529.1060180664062,535.994140625,523.1321411132812,533.265625,522.5632934570312,499.08453369140625,522.51904296875,506.61590576171875,526.1314086914062,523.0686645507812,508.90289306640625,486.6810607910156,520.39013671875,511.3197937011719,524.2025146484375,524.8263549804688,518.6536254882812,522.2276611328125,508.90753173828125,484.0057678222656,496.3885498046875,514.619873046875,525.5780029296875,529.3722534179688,522.9882202148438,517.2792358398438,513.5089721679688,511.07342529296875,514.8651733398438,510.09027099609375,450.3272705078125,519.509033203125,554.7525634765625,487.8320007324219,567.1560668945312,556.6378173828125,569.1719360351562,564.1217041015625,570.5956420898438,566.8386840820312,572.5791625976562,573.5303955078125,546.2421264648438,506.13873291015625,516.1826782226562,440.64984130859375,434.68438720703125,454.17425537109375,425.2478332519531,494.3900451660156,282.0967712402344,362.8753967285156,350.0926818847656,450.7465515136719,463.25439453125,515.327392578125,409.40673828125,426.5797424316406,470.2104797363281,494.2088317871094,478.1651306152344,460.4004211425781,486.04302978515625,506.0802917480469,530.8527221679688,493.267822265625,480.6178894042969,473.4871826171875,509.0342712402344,455.2916259765625,508.5746154785156,497.36767578125,492.18658447265625,463.503662109375,498.504150390625,545.0813598632812,529.2520141601562,519.7365112304688,522.2264404296875,525.912841796875,483.7074890136719,496.166259765625,496.2411193847656,497.4065856933594,546.9811401367188,580.0189819335938,559.1578979492188,579.2106323242188,559.083251953125,584.1611328125,560.469482421875,587.2466430664062,418.1210021972656,423.99261474609375,428.8340759277344,430.5569152832031,438.48846435546875,421.18194580078125,469.1902160644531,490.7359619140625,457.38897705078125,283.48828125,472.0416259765625,444.8982849121094,438.31591796875,435.0103759765625,429.1308288574219,430.4859924316406
2024-11-02 00:00:00,2024-11-02 19:00:00.000,556.8389282226562,362.5882568359375,0.6513779759407043,1709.90185546875,16.60112762451172,437.44708251953125,380.44500732421875,471.6924133300781,459.24371337890625,535.50927734375,445.15997314453125,379.71044921875,473.24365234375,456.190185546875,546.282470703125,535.291259765625,137.68992614746094,12.928675651550293,118.39653778076172,21.89236068725586,3.496016025543213,323.41070556640625,3.2521047592163086,252.2057342529297,550.6484985351562,312.5033874511719,542.1607055664062,546.4060668945312,28.58356475830078,5.524085521697998,270.0185241699219,327.16326904296875,299.0329895019531,332.1685791015625,301.5807189941406,112.67028045654297,7.8538126945495605,267.1504211425781,73.01321411132812,49.87784194946289,100.75732421875,8.30074405670166,272.3016357421875,82.35423278808594,49.43463134765625,100.0,8.071858406066895,268.51715087890625,72.31790924072266,58.19599914550781,114.58244323730469,8.25011157989502,275.0527648925781,73.16371154785156,59.8412971496582,100.0,7.749936103820801,284.1783142089844,73.16371154785156,60.7300910949707,87.23715209960938,4.745748043060303,200.40953063964844,67.82869720458984,32.053916931152344,0.0,-0.010334798134863377,68.30836486816406,49.514923095703125,-0.06640625,108.56796264648438,8.193036079406738,281.3764343261719,72.49846649169922,52.537620544433594,1954.78125,5.263218879699707,3.5582478046417236,-26.128385543823242,633.0963745117188,608.5241088867188,357.9073181152344,429.75750732421875,306.4380187988281,361.5265808105469,324.0066223144531,310.400390625,309.80224609375,324.4279479980469,317.3182373046875,-154.02874755859375,-111.5455322265625,-0.3045925796031952,-0.4345405101776123,-0.16598711907863617,-0.2787638008594513,-1.3117239475250244,-1.3747305870056152,-28.314502716064453,615.668212890625,595.3973388671875,382.92108154296875,420.5478210449219,310.7575988769531,353.3463439941406,312.47540283203125,133.9163360595703,323.9964294433594,330.8166198730469,321.3240966796875,-175.20709228515625,-144.1210479736328,-0.2978101968765259,-0.4576767683029175,-0.5690495371818542,-0.3503519594669342,-1.402194857597351,-1.4364831447601318,1.2067596912384033,1.2978816032409668,0.7861940860748291,0.6712069511413574,0.6885132193565369,10.1368989944458,9.64387321472168,8.852560043334961,8.318768501281738,140.60464477539062,136.17782592773438,123.27207946777344,145.7310028076172,157.2937774658203,155.38388061523438,1.2458797693252563,1.290389895439148,0.7847611904144287,0.7025728225708008,0.6337970495223999,10.082508087158203,9.78339672088623,8.974935531616211,-1.3117239475250244,-1.3747305870056152,-2.5462429523468018,-2.518536329269409,1171.6190185546875,-1.402194857597351,-1.4364831447601318,-2.7839138507843018,-2.7937071323394775,1356.8853759765625,-0.09121093899011612,0.4109842777252197,-0.09999999403953552,-0.09999999403953552,0.5273950099945068,0.5656915307044983,0.500674843788147,0.2661188840866089,-9.073928E-02?,0.5687630772590637,0.0,13.63868522644043,93.24034881591797,92.50860595703125,16.625823974609375,98.49988555908203,98.382568359375,17.15414810180664,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.49988555908203,92.50860595703125,93.24034881591797,17.15414810180664,16.625823974609375,13.63868522644043,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1220.4595947265625,734.2997436523438,89.59159088134766,93.42391204833984,90.39177703857422,52.11643981933594,-0.23000000417232513,90.41934204101562,10.44921875,84.19196319580078,82.9549331665039,-0.3100000023841858,92.5703125,90.8670883178711,87.57048034667969,54.22637939453125,0.23000000417232513,87.2875747680664,10.939453125,84.21195983886719,82.34928131103516,-0.3700000047683716,0?,0?,0.0,10.752457618713379,17.714279174804688,342.8151550292969,356.0352478027344,331.693115234375,355.5529479980469,1774.122802734375,1483.6534423828125,19.57427978515625,28.280210494995117,500.7485656738281,507.6987609863281,519.9044189453125,503.6310119628906,479.5266418457031,518.8650512695312,528.2709350585938,533.7957153320312,522.4948120117188,529.5335693359375,519.47216796875,498.9007263183594,524.99169921875,512.9497680664062,533.8277587890625,533.6543579101562,519.339111328125,496.3863525390625,517.4647827148438,509.6781005859375,521.8382568359375,522.3040161132812,516.1928100585938,520.4580688476562,507.4014587402344,483.58538818359375,495.18145751953125,518.8967895507812,529.7665405273438,531.0170288085938,524.5111083984375,521.8151245117188,517.73193359375,515.2254638671875,517.7606811523438,512.4263305664062,458.15789794921875,531.79638671875,562.6624145507812,491.263671875,569.8938598632812,564.77587890625,577.5110473632812,568.8494262695312,567.4685668945312,559.1290283203125,570.5958862304688,580.0054931640625,564.791015625,518.95361328125,543.870849609375,450.19305419921875,443.9363708496094,467.5754089355469,434.1239013671875,489.7615051269531,283.06231689453125,370.35577392578125,355.2716369628906,443.9396667480469,458.60980224609375,532.0098876953125,420.75,441.5799560546875,485.9762878417969,485.91351318359375,461.0541076660156,482.32257080078125,498.258056640625,493.64801025390625,494.0720520019531,513.6146850585938,487.89337158203125,468.8499450683594,483.4830017089844,459.222900390625,501.0615234375,490.2342224121094,487.8318176269531,463.5664978027344,491.24505615234375,532.226318359375,515.1715087890625,508.3992919921875,506.3276062011719,512.670654296875,485.84014892578125,497.70062255859375,505.78515625,506.2039489746094,548.5930786132812,583.9774780273438,561.8854370117188,579.7359008789062,559.9473876953125,590.4071655273438,562.4922485351562,586.4136352539062,423.061767578125,424.9447326660156,427.8530578613281,422.4393615722656,440.4967956542969,436.91943359375,468.6041564941406,486.24688720703125,458.49114990234375,284.27313232421875,471.6517333984375,450.596923828125,444.8988037109375,441.4651794433594,436.1642150878906,437.4496765136719
2024-11-02 00:00:00,2024-11-02 20:00:00.000,583.154052734375,378.86431884765625,0.6492983102798462,1786.9554443359375,16.900466918945312,431.0242919921875,386.22747802734375,477.33013916015625,468.8644104003906,543.307861328125,436.8702392578125,389.7488708496094,476.1799011230469,458.9320373535156,544.5992431640625,538.2772216796875,119.97705841064453,8.097745895385742,92.39578247070312,23.804378509521484,3.601325273513794,324.3289489746094,3.3546650409698486,251.536865234375,556.639404296875,312.134033203125,546.0309448242188,551.3497924804688,31.872817993164062,6.583133697509766,271.81182861328125,327.7865295410156,300.1678466796875,333.01629638671875,302.43353271484375,105.39672088623047,7.401118278503418,271.7742919921875,73.59547424316406,49.312034606933594,101.15045928955078,7.66481351852417,271.23236083984375,82.43280029296875,49.368751525878906,100.0,7.452110290527344,271.1691589355469,72.98836517333984,56.85578155517578,106.33930969238281,7.6321234703063965,275.7801513671875,73.6367416381836,57.42805862426758,100.0,7.176510810852051,288.4963684082031,73.6367416381836,59.463966369628906,107.89225006103516,7.509795665740967,286.3622131347656,76.56851196289062,54.96817398071289,0.0,-0.14937230944633484,65.37187194824219,46.21617889404297,-0.06640625,103.55657196044922,7.609968185424805,286.2618713378906,73.85514068603516,51.54254913330078,2014.353271484375,5.255902290344238,3.784818172454834,-56.715396881103516,672.1784057617188,601.521728515625,366.3668212890625,421.9070129394531,313.6172790527344,358.1408996582031,328.57763671875,311.9316711425781,318.1488952636719,327.1495056152344,320.9380187988281,-193.72608947753906,-136.09010314941406,-0.35035252571105957,-0.4929022192955017,-0.1912820041179657,-0.3147259056568146,-1.4206314086914062,-1.4855587482452393,-59.87958908081055,619.6947631835938,597.6610717773438,387.6933288574219,419.9702453613281,314.92205810546875,354.9073791503906,321.4986267089844,134.79884338378906,334.9298400878906,333.23162841796875,325.88543701171875,-216.7526092529297,-182.91921997070312,-0.34418392181396484,-0.5172734260559082,-0.6354570984840393,-0.3971063494682312,-1.532617211341858,-1.570711612701416,1.337799310684204,1.4272700548171997,0.870835542678833,0.7332022190093994,0.7599976062774658,9.524983406066895,9.036982536315918,8.23762321472168,7.6909027099609375,140.5282440185547,136.1501007080078,123.4353256225586,150.77691650390625,161.07989501953125,160.0933837890625,1.3859121799468994,1.418870210647583,0.8688862323760986,0.7710396647453308,0.6969980597496033,9.467741012573242,9.176212310791016,8.37210464477539,-1.4206314086914062,-1.4855587482452393,-2.7103018760681152,-2.682192087173462,1224.781005859375,-1.532617211341858,-1.570711612701416,-3.044464588165283,-3.0499441623687744,1479.3443603515625,-0.09121093899011612,0.44962894916534424,-0.09999999403953552,-0.09999999403953552,0.5784395933151245,0.6255494952201843,0.557678759098053,0.46338024735450745,0?,0.6308189630508423,0.0,9.152563095092773,100.14873504638672,99.44436645507812,9.996438980102539,99.62610626220703,99.48059844970703,9.887807846069336,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.62610626220703,99.44436645507812,100.14873504638672,9.887807846069336,9.996438980102539,9.152563095092773,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1277.224365234375,737.1275634765625,88.55823516845703,93.42578125,89.73675537109375,81.56627655029297,-0.23000000417232513,89.380859375,5.555404186248779,84.46385192871094,83.70240783691406,-0.3100000023841858,92.5703125,90.31419372558594,86.85165405273438,82.84494018554688,0.23000000417232513,86.3046875,6.106154441833496,84.48384857177734,83.05371856689453,-0.3700000047683716,0?,0?,0.0,13.62033462524414,18.149423599243164,345.54632568359375,359.6126708984375,333.74169921875,359.2832946777344,1873.410888671875,1629.2313232421875,20.3306884765625,27.33673095703125,507.447021484375,513.9307250976562,525.1558227539062,507.2628173828125,482.9810485839844,523.4411010742188,535.1414794921875,543.7548828125,530.7464599609375,536.4450073242188,524.1958618164062,502.38763427734375,522.5185546875,506.4676208496094,525.8433837890625,524.6626586914062,515.6087036132812,499.3727111816406,521.1727905273438,513.61279296875,525.537353515625,526.363037109375,520.4413452148438,524.3251342773438,512.7059326171875,489.1436767578125,501.0399169921875,514.628173828125,523.6148681640625,525.8866577148438,520.1504516601562,517.417236328125,514.2869262695312,511.9371032714844,513.9722290039062,508.57073974609375,458.5588073730469,532.86865234375,561.8984985351562,489.44146728515625,569.4307250976562,571.0574340820312,593.9409790039062,585.1870727539062,584.6966552734375,575.3832397460938,582.8572998046875,571.8978881835938,552.593994140625,529.662353515625,557.762451171875,459.27435302734375,450.56195068359375,474.9858093261719,441.0583190917969,493.23974609375,283.51068115234375,373.4061584472656,358.36737060546875,462.66937255859375,472.77020263671875,523.2257690429688,430.0583801269531,460.6229553222656,488.04644775390625,486.1316833496094,475.8179931640625,494.0437316894531,496.6188049316406,489.48480224609375,502.547607421875,510.0483093261719,487.0013122558594,469.77459716796875,490.4707336425781,466.66497802734375,497.537353515625,488.2302551269531,485.2720642089844,468.5759582519531,487.01495361328125,503.9601745605469,487.68572998046875,482.293212890625,479.4881591796875,487.39324951171875,493.6614990234375,505.59954833984375,506.0687561035156,508.69256591796875,548.0963134765625,584.2097778320312,561.5072021484375,579.3798217773438,551.8282470703125,581.2893676757812,561.0697631835938,573.631103515625,417.43670654296875,417.95257568359375,425.20159912109375,422.8240966796875,427.8724670410156,430.2635192871094,472.9519958496094,483.0846862792969,463.5586853027344,285.6440734863281,477.2724914550781,459.9712829589844,454.9604187011719,451.77740478515625,446.3583068847656,447.4595947265625
2024-11-02 00:00:00,2024-11-02 21:00:00.000,568.35546875,364.1000061035156,0.6399312615394592,1727.9095458984375,16.730640411376953,435.42730712890625,385.1627197265625,477.4246826171875,466.10797119140625,543.6959228515625,441.55291748046875,384.7401123046875,476.54931640625,457.1664733886719,544.4067993164062,538.656982421875,126.0935287475586,10.995627403259277,96.59217834472656,25.68330192565918,3.5680878162384033,326.2645263671875,3.321497678756714,249.2244110107422,553.8825073242188,313.13671875,545.092041015625,549.4850463867188,36.659881591796875,8.384024620056152,271.0782470703125,327.83856201171875,300.0401306152344,333.2405090332031,302.4821472167969,102.30509185791016,6.962594509124756,269.6973571777344,74.34760284423828,46.89080047607422,100.0,7.265263557434082,272.2344055175781,77.39274597167969,47.71122741699219,100.0,7.009807109832764,268.9741516113281,72.7977523803711,53.713191986083984,102.05704498291016,7.184290409088135,274.2779541015625,73.85722351074219,54.966087341308594,100.0,6.750455856323242,287.71099853515625,73.85722351074219,57.316890716552734,103.43218231201172,7.066551208496094,286.92083740234375,77.12564849853516,53.49589538574219,0.0,-0.29999998211860657,62.583961486816406,47.299781799316406,-0.06640625,99.33924865722656,7.1577277183532715,285.6305236816406,73.7302474975586,50.07878494262695,1929.9151611328125,5.109502792358398,3.852144956588745,-58.22501754760742,652.2754516601562,581.3135986328125,362.7638854980469,413.04302978515625,311.64739990234375,352.4923095703125,324.5882873535156,308.7434387207031,314.7372741699219,323.9995422363281,316.4942321777344,-186.67550659179688,-133.7833709716797,-0.33924156427383423,-0.4665773808956146,-0.1795492321252823,-0.30234596133232117,-1.3238024711608887,-1.385058879852295,-59.75520706176758,611.5408325195312,591.983154296875,387.1479187011719,416.3879089355469,312.7903137207031,346.86566162109375,320.357177734375,134.2976837158203,332.5140686035156,331.5384826660156,323.90411376953125,-208.48072814941406,-173.15567016601562,-0.32973140478134155,-0.49076297879219055,-0.6002986431121826,-0.38148245215415955,-1.4322396516799927,-1.4650737047195435,1.1643253564834595,1.2564918994903564,0.7490043044090271,0.6248062252998352,0.6522236466407776,8.944419860839844,8.476049423217773,7.74664831161499,7.23234748840332,136.52088928222656,131.7453155517578,119.62641143798828,148.137939453125,159.7749481201172,158.19883728027344,1.2029681205749512,1.250589370727539,0.7472434639930725,0.6664556860923767,0.5978870391845703,8.87736701965332,8.603754043579102,7.87172269821167,-1.3238024711608887,-1.385058879852295,-2.5014803409576416,-2.4708876609802246,1116.54052734375,-1.4322396516799927,-1.4650737047195435,-2.8275601863861084,-2.830291748046875,1365.3670654296875,-0.09121093899011612,0.37697872519493103,-0.09999999403953552,-0.09999999403953552,0.49105674028396606,0.5294596552848816,0.46805649995803833,0.3938552439212799,0?,0.5282997488975525,0.0,9.156825065612793,100.20539093017578,99.48590087890625,10.002589225769043,99.74374389648438,99.61568450927734,9.863788604736328,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.74374389648438,99.48590087890625,100.20539093017578,9.863788604736328,10.002589225769043,9.156825065612793,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1212.8096923828125,717.1010131835938,88.4620132446289,93.42578125,87.849609375,81.974609375,-0.23000000417232513,86.38516235351562,5.55078125,82.92489624023438,81.41671752929688,-0.3100000023841858,92.5703125,89.44515991210938,85.59497833251953,82.56920623779297,0.23000000417232513,85.89408874511719,6.1015625,82.94489288330078,80.81632232666016,-0.3700000047683716,0?,0?,0.0,12.075895309448242,17.883024215698242,346.4346008300781,359.8412780761719,332.6479797363281,359.5779724121094,1796.9873046875,1537.342041015625,19.867401123046875,25.767183303833008,507.546875,515.2710571289062,526.7333374023438,507.4494323730469,481.6939392089844,521.4331665039062,534.6629028320312,546.522705078125,535.9259033203125,545.4207153320312,531.5850830078125,508.2691650390625,525.5089721679688,503.3363037109375,521.1697387695312,519.6531372070312,510.8636169433594,495.4305114746094,519.3325805664062,511.644775390625,523.4243774414062,524.171142578125,518.453857421875,522.21875,510.657470703125,487.6207275390625,499.5676574707031,513.5350341796875,523.5185546875,526.5205688476562,521.0187377929688,517.7160034179688,514.0238647460938,510.7275085449219,513.4152221679688,507.9004211425781,455.37939453125,532.6558837890625,563.8505249023438,486.12481689453125,562.91455078125,566.9511108398438,599.7899780273438,592.6156005859375,601.171142578125,581.537353515625,581.0851440429688,568.1935424804688,542.39208984375,530.0659790039062,544.85107421875,445.98602294921875,442.9970397949219,465.79827880859375,434.86737060546875,482.9847106933594,279.899658203125,373.3973388671875,358.3185729980469,471.8510437011719,476.1532897949219,513.209228515625,423.5541076660156,449.4542541503906,482.56146240234375,489.5538635253906,488.39910888671875,478.1781005859375,495.9969177246094,494.3970642089844,519.2734985351562,498.7420959472656,490.7266845703125,475.9661560058594,504.1944885253906,460.2758483886719,498.2725524902344,488.9341735839844,486.60400390625,460.5065002441406,488.395751953125,489.2127990722656,477.8897705078125,476.0505676269531,470.33636474609375,477.9560241699219,493.39117431640625,506.0468444824219,501.7190246582031,503.8419494628906,540.8915405273438,576.3670654296875,553.5467529296875,573.3506469726562,553.0745239257812,580.3028564453125,563.3521118164062,576.312744140625,420.7190856933594,419.2086181640625,429.5990295410156,434.8789978027344,432.2247009277344,426.0699157714844,464.65679931640625,484.52410888671875,455.4254150390625,285.2935485839844,468.4312744140625,453.91717529296875,448.8836669921875,445.7055358886719,440.5164489746094,441.6507263183594
2024-11-02 00:00:00,2024-11-02 22:00:00.000,542.7042846679688,340.171630859375,0.6262091994285583,1649.2691650390625,16.466796875,435.0695495605469,384.74871826171875,476.77655029296875,465.9509582519531,543.0606079101562,440.3959045410156,384.09747314453125,476.6779479980469,457.3916931152344,544.31494140625,538.40673828125,119.00222778320312,9.945109367370605,89.7074966430664,24.47330665588379,3.417635440826416,325.86749267578125,3.18052339553833,248.12608337402344,543.6045532226562,319.63482666015625,544.5465087890625,544.0028686523438,39.783470153808594,5.035728454589844,268.9455871582031,327.0826416015625,299.26092529296875,332.3385925292969,301.7536315917969,101.01256561279297,6.895487308502197,268.06610107421875,73.67076110839844,46.345252990722656,100.0,7.182715892791748,270.7982177734375,73.85324096679688,47.040653228759766,100.0,6.950888633728027,267.763916015625,72.79419708251953,51.25962448120117,102.91222381591797,7.117763519287109,274.7068176269531,74.33473205566406,53.92739486694336,100.0,6.685937881469727,286.6197204589844,74.33473205566406,56.772216796875,75.77862548828125,4.825830459594727,258.5369567871094,82.27879333496094,35.35128402709961,0.0,-0.2999638617038727,60.02705383300781,46.94694519042969,-0.06640625,98.8545913696289,7.059218406677246,284.24066162109375,73.6954345703125,49.562889099121094,1869.2049560546875,5.320947170257568,3.9732306003570557,-61.086814880371094,635.6494140625,580.3215942382812,356.5325012207031,412.3478698730469,308.22320556640625,351.0571594238281,322.28082275390625,306.701904296875,312.3702697753906,321.3011474609375,314.0069580078125,-186.5540008544922,-132.1022186279297,-0.33422935009002686,-0.4526713490486145,-0.1736883819103241,-0.2985480725765228,-1.2717336416244507,-1.3310686349868774,-63.98871994018555,601.5369262695312,582.87109375,388.8567810058594,413.3656921386719,311.5879211425781,344.0397644042969,319.23858642578125,132.82505798339844,331.0940856933594,328.6451416015625,321.2167663574219,-210.4039764404297,-174.17315673828125,-0.3283866047859192,-0.47959208488464355,-0.5846074819564819,-0.3792492747306824,-1.3758524656295776,-1.407022476196289,1.103538155555725,1.1987941265106201,0.7118703722953796,0.6106693148612976,0.62393718957901,8.726326942443848,8.27442455291748,7.632275104522705,7.161766052246094,134.85353088378906,130.09512329101562,117.92835235595703,146.458984375,157.6696014404297,156.23924255371094,1.1389020681381226,1.190843105316162,0.7101478576660156,0.6340552568435669,0.5696634650230408,8.650580406188965,8.386098861694336,7.736162185668945,-1.2717336416244507,-1.3310686349868774,-2.400768756866455,-2.3634274005889893,1069.80126953125,-1.3758524656295776,-1.407022476196289,-2.7016799449920654,-2.705017566680908,1298.0338134765625,-0.09121093899011612,0.3528987765312195,-0.09999999403953552,-0.09999999403953552,0.4728943705558777,0.5060794949531555,0.4425143003463745,0.2544010877609253,0?,0.5003319978713989,0.0,9.17074203491211,100.00098419189453,99.2733154296875,10.009590148925781,98.688232421875,98.6317138671875,9.848479270935059,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.688232421875,99.2733154296875,100.00098419189453,9.848479270935059,10.009590148925781,9.17074203491211,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1184.3126220703125,684.8820190429688,87.85147857666016,93.42578125,86.57550811767578,58.732181549072266,-0.23000000417232513,86.31385040283203,5.55078125,82.42854309082031,80.11210632324219,-0.3100000023841858,92.17192077636719,88.94415283203125,84.52373504638672,59.26998519897461,0.23000000417232513,85.41056823730469,6.1015625,82.44853973388672,79.49016571044922,-0.3700000047683716,0?,0?,0.0,10.992588996887207,17.546092987060547,346.5777893066406,359.23980712890625,341.7497253417969,359.08526611328125,1720.91357421875,1477.64208984375,19.4313907623291,24.62886619567871,506.1456604003906,514.32666015625,525.890380859375,506.8865051269531,481.2274169921875,521.06103515625,534.8923950195312,547.2380981445312,536.6555786132812,545.5902709960938,529.5001220703125,506.3927917480469,523.4193725585938,503.111572265625,523.7914428710938,523.173828125,512.4192504882812,495.3977966308594,519.0060424804688,511.24920654296875,522.981201171875,523.8995361328125,517.9801635742188,521.7666625976562,510.2315673828125,487.3881530761719,499.2458801269531,511.3665466308594,520.37841796875,525.17822265625,520.1160278320312,516.7030029296875,512.40673828125,509.0419616699219,511.2699279785156,506.8922424316406,453.8254699707031,531.0167846679688,562.9530029296875,485.8625793457031,561.7734985351562,567.0317993164062,599.9956665039062,588.2184448242188,590.22802734375,565.7987060546875,566.1463623046875,556.6240234375,541.4747314453125,528.2952270507812,537.6498413085938,438.17523193359375,442.3099670410156,464.2287902832031,433.579345703125,483.9940185546875,276.8807067871094,373.99176025390625,357.73907470703125,472.928466796875,477.8468933105469,517.30029296875,424.4425964355469,450.0032653808594,478.5980529785156,491.0570983886719,485.06414794921875,479.8302307128906,492.6537170410156,496.30682373046875,509.5075988769531,501.3708190917969,488.38494873046875,479.1708068847656,499.11224365234375,461.8414306640625,498.3056335449219,488.5386047363281,486.2013854980469,460.6058349609375,488.33441162109375,489.303955078125,478.3223571777344,475.0837707519531,470.6032409667969,477.1534423828125,492.34033203125,504.9236145019531,502.17108154296875,503.75384521484375,540.32373046875,574.7354736328125,552.25634765625,572.0496826171875,540.744384765625,565.7212524414062,550.0037841796875,563.0841674804688,420.1968078613281,419.39459228515625,429.1263732910156,432.52032470703125,429.03936767578125,428.34368896484375,465.19647216796875,484.1573486328125,455.67779541015625,284.15386962890625,468.6955871582031,455.51068115234375,450.5427551269531,447.2727355957031,442.04254150390625,442.9991149902344
2024-11-02 00:00:00,2024-11-02 23:00:00.000,469.852783203125,305.458251953125,0.6501578688621521,1450.449462890625,15.103620529174805,438.7185974121094,372.272705078125,478.7872619628906,461.5901184082031,541.4267578125,445.1361389160156,366.4713439941406,477.1381530761719,455.5031433105469,545.1371459960938,538.1646728515625,121.931640625,14.108569145202637,93.51258087158203,22.2466983795166,2.9738404750823975,325.3212585449219,2.75519061088562,257.7459411621094,544.64306640625,328.5292663574219,540.4655151367188,542.3429565429688,20.76117706298828,0.0,261.6961975097656,321.06561279296875,292.8386535644531,325.8908386230469,295.2959899902344,101.07421875,7.155803680419922,259.25030517578125,73.77686309814453,47.055152893066406,100.0,7.390046119689941,264.9033203125,75.76263427734375,44.14412307739258,100.0,7.245838165283203,261.8918762207031,73.21894073486328,51.965721130371094,108.10652923583984,7.396785259246826,274.46197509765625,75.11803436279297,54.641380310058594,100.0,6.9446797370910645,279.7597961425781,75.11803436279297,57.47819137573242,4.669388294219971,-0.15857234597206116,71.01335906982422,80.4072494506836,0.076171875,0.0,-0.2972084879875183,57.747772216796875,45.8750114440918,-0.06640625,99.87390899658203,7.273875713348389,276.9166259765625,74.33999633789062,50.26958465576172,1661.010498046875,5.296213626861572,4.052215576171875,-51.04106521606445,579.0700073242188,571.5115356445312,351.6043701171875,408.50543212890625,299.6050109863281,343.314697265625,312.72222900390625,300.30194091796875,302.6256103515625,310.2762145996094,304.05413818359375,-151.62571716308594,-110.91952514648438,-0.2841593325138092,-0.37695443630218506,-0.13995406031608582,-0.2571500837802887,-1.0594654083251953,-1.1110081672668457,-54.788330078125,567.727294921875,552.0233764648438,382.8248291015625,403.7688293457031,301.98602294921875,327.9090576171875,309.07037353515625,131.4070281982422,319.3750915527344,318.00396728515625,309.92431640625,-175.13900756835938,-139.38890075683594,-0.27966514229774475,-0.4067899286746979,-0.4910520911216736,-0.32699334621429443,-1.1384506225585938,-1.162459135055542,0.793066143989563,0.8935412168502808,0.5092117786407471,0.43367645144462585,0.44987934827804565,8.771895408630371,8.334905624389648,7.832769870758057,7.445810794830322,130.39215087890625,126.134033203125,114.22230529785156,141.0929718017578,151.82876586914062,150.40805053710938,0.7997466325759888,0.886644721031189,0.5095546245574951,0.46646466851234436,0.4119872748851776,8.684112548828125,8.430428504943848,7.899335861206055,-1.0594654083251953,-1.1110081672668457,-2.011187791824341,-1.9673094749450684,900.1663818359375,-1.1384506225585938,-1.162459135055542,-2.2255337238311768,-2.227691411972046,1065.25537109375,-0.09121093899011612,0.23618197441101074,-0.09999999403953552,-0.09999999403953552,0.3373931646347046,0.3570398986339569,0.30461230874061584,-0.0910423994064331,0?,0.3448597192764282,0.0,9.160637855529785,99.57254028320312,98.841064453125,10.004293441772461,99.65545654296875,99.52904510498047,9.79516887664795,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.65545654296875,98.841064453125,99.57254028320312,9.79516887664795,10.004293441772461,9.160637855529785,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1041.162353515625,619.8613891601562,87.59492492675781,93.42578125,84.82909393310547,8.487558364868164,-0.23000000417232513,86.71381378173828,5.55078125,79.97046661376953,80.0145034790039,-0.3100000023841858,89.998046875,88.24591827392578,83.96855926513672,10.289143562316895,0.23000000417232513,85.07275390625,6.1015625,79.99046325683594,79.7028579711914,-0.3700000047683716,0?,0?,0.0,4.31543493270874,16.01300811767578,343.9411315917969,353.1954650878906,342.7796325683594,352.8949890136719,1510.6319580078125,1258.966064453125,17.501291275024414,23.860544204711914,499.70013427734375,508.97747802734375,524.5081787109375,509.4168395996094,484.4296569824219,526.8895874023438,535.640625,541.0284423828125,525.654296875,533.3084716796875,519.9935302734375,498.74163818359375,521.3408813476562,506.63330078125,531.4495239257812,531.4773559570312,514.9431762695312,491.94989013671875,525.7750244140625,517.4776611328125,530.0687255859375,530.6624145507812,524.4965209960938,528.41455078125,515.2592163085938,489.7691650390625,502.7611083984375,511.43988037109375,522.4961547851562,526.47802734375,522.4949951171875,519.0474853515625,514.4760131835938,513.2237548828125,514.8504638671875,509.0104675292969,450.0625915527344,517.8497314453125,554.564208984375,493.361572265625,572.069580078125,566.024658203125,581.6094360351562,565.4176025390625,565.8104858398438,560.7590942382812,569.9156494140625,568.25439453125,552.9886474609375,529.7964477539062,529.2853393554688,440.1384582519531,441.35009765625,459.5987548828125,431.2090148925781,497.738525390625,273.9062805175781,368.3731384277344,352.6925048828125,458.3171691894531,474.74542236328125,536.0398559570312,425.6175537109375,447.6807556152344,469.2765197753906,493.7629089355469,474.1880798339844,484.7257995605469,483.0578918457031,504.64764404296875,501.5469970703125,514.9701538085938,479.4149169921875,482.7015075683594,487.31646728515625,471.7190856933594,513.57861328125,503.0315856933594,499.106201171875,470.43603515625,503.90155029296875,520.4647216796875,511.921875,505.404296875,496.5914306640625,504.77081298828125,486.6630859375,498.931640625,501.4520568847656,502.3069152832031,552.69091796875,587.106201171875,564.417236328125,586.0167236328125,556.0888061523438,579.2191162109375,561.06201171875,579.7929077148438,417.9576110839844,426.7463684082031,430.6663513183594,426.5760803222656,438.9183044433594,430.4383544921875,475.8956298828125,497.87945556640625,464.40618896484375,283.088623046875,479.0540771484375,463.21051025390625,457.11376953125,453.7804870605469,447.6035461425781,448.5168151855469
2024-11-02 00:00:00,2024-11-03 00:00:00.000,486.7374572753906,318.6048889160156,0.6545273065567017,1511.7242431640625,15.421331405639648,433.8587341308594,369.9575500488281,476.7113952636719,464.5451965332031,542.2174682617188,447.73046875,364.15557861328125,475.3891906738281,450.1448669433594,543.6600341796875,537.7059936523438,132.33963012695312,9.91801643371582,103.16085052490234,27.65746307373047,3.1027960777282715,325.03240966796875,2.8784098625183105,258.4526062011719,548.6201782226562,323.4659118652344,534.360595703125,541.49365234375,19.792699813842773,1.2948819398880005,264.1764831542969,322.2540283203125,294.50238037109375,327.1572265625,297.0010986328125,105.2577896118164,7.525750160217285,262.35382080078125,73.18817138671875,47.691078186035156,100.0,7.774041652679443,265.98284912109375,77.303955078125,48.75181198120117,100.0,7.618130207061768,262.51141357421875,72.62423706054688,51.71654510498047,113.39192199707031,7.776627540588379,273.734619140625,73.26791381835938,58.61826705932617,100.0,7.3041300773620605,278.2039489746094,73.26791381835938,59.5719108581543,0.0,-0.2803710997104645,86.46239471435547,70.76878356933594,0.076171875,0.0,-0.2938476800918579,56.061248779296875,44.78165817260742,-0.06640625,102.18196105957031,7.653689384460449,275.2957458496094,71.87834930419922,52.34264373779297,1688.2462158203125,5.025834560394287,3.5860772132873535,-52.17988204956055,576.4723510742188,581.5491333007812,350.4873962402344,413.79925537109375,299.5000915527344,347.1021728515625,314.3907165527344,301.7443542480469,302.97125244140625,313.1932067871094,305.5609436035156,-155.06687927246094,-112.99909210205078,-0.28951209783554077,-0.3851514756679535,-0.14366433024406433,-0.26089632511138916,-1.0867018699645996,-1.1397731304168701,-55.58468246459961,574.989013671875,557.5349731445312,385.15032958984375,405.8930969238281,303.3272705078125,328.7494201660156,309.4903564453125,130.91636657714844,319.3907165527344,318.7977600097656,310.8888854980469,-178.6892547607422,-143.1880340576172,-0.28447091579437256,-0.4129197299480438,-0.4982365667819977,-0.3322316110134125,-1.151505708694458,-1.1766327619552612,0.8196103572845459,0.9192478656768799,0.5260343551635742,0.45006951689720154,0.464665949344635,9.220425605773926,8.779000282287598,8.22860336303711,7.829399585723877,132.1276397705078,127.73389434814453,115.5221939086914,137.66610717773438,148.6136016845703,147.04803466796875,0.8285567760467529,0.9113907217979431,0.5270154476165771,0.4812794327735901,0.4271528124809265,9.137731552124023,8.871170997619629,8.300395011901855,-1.0867018699645996,-1.1397731304168701,-2.076406478881836,-2.017989158630371,936.5841674804688,-1.151505708694458,-1.1766327619552612,-2.234555244445801,-2.2370188236236572,1060.46533203125,-0.09121093899011612,0.24551136791706085,-0.09999999403953552,-0.09999999403953552,0.35074344277381897,0.36967986822128296,0.31639379262924194,-0.09170060604810715,0?,0.35942545533180237,0.0,9.145733833312988,99.66960144042969,98.94589233398438,10.00689697265625,98.43002319335938,98.48737335205078,9.763263702392578,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.43002319335938,98.94589233398438,99.66960144042969,9.763263702392578,10.00689697265625,9.145733833312988,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1055.3125,632.9312133789062,89.01935577392578,93.42578125,86.80859375,8.513671875,-0.23000000417232513,88.787109375,5.55078125,84.0763931274414,82.02289581298828,-0.3100000023841858,89.998046875,90.44001007080078,84.66207122802734,10.289143562316895,0.23000000417232513,86.9453125,6.1015625,84.09638977050781,81.69451904296875,-0.3700000047683716,0?,0?,0.0,1.1722493171691895,16.377309799194336,341.9423828125,351.5823669433594,342.33636474609375,351.4273376464844,1579.54541015625,1306.44287109375,17.96156120300293,22.316299438476562,502.4783630371094,510.9983215332031,526.5418701171875,510.47418212890625,485.0138854980469,526.4691162109375,534.3282470703125,539.231689453125,521.8406372070312,524.4326171875,515.742431640625,497.1340026855469,524.3517456054688,509.0457763671875,531.912109375,532.0195922851562,513.3095703125,487.6476135253906,525.8870849609375,517.5257568359375,529.9569091796875,530.6205444335938,524.6412963867188,528.4544067382812,515.453125,490.1661071777344,503.0798034667969,518.5883178710938,529.5089721679688,531.3425903320312,525.3348388671875,522.0738525390625,515.3619384765625,516.15673828125,517.1216430664062,510.15667724609375,450.45111083984375,516.8187866210938,552.65576171875,490.1167297363281,569.0264282226562,559.7709350585938,569.9564819335938,554.6430053710938,555.0369873046875,555.1600341796875,577.4697265625,584.271728515625,567.7144775390625,534.0070190429688,525.2713623046875,436.7330627441406,446.7933044433594,467.0529479980469,436.30615234375,506.65087890625,271.63323974609375,366.73876953125,352.5579528808594,454.8221740722656,474.77984619140625,535.2279663085938,423.40155029296875,441.18487548828125,475.25042724609375,489.8829345703125,474.3797607421875,481.32159423828125,485.3028564453125,495.75006103515625,500.2912902832031,515.5999755859375,478.2737731933594,472.01739501953125,482.2851867675781,474.73577880859375,508.56390380859375,497.6636047363281,493.23590087890625,477.3817443847656,498.1332092285156,534.8086547851562,519.2838745117188,510.5893859863281,503.08380126953125,514.0424194335938,488.8683776855469,500.9273376464844,497.6244812011719,496.8301086425781,547.9971313476562,581.2534790039062,559.3723754882812,581.2468872070312,571.2673950195312,598.19140625,576.6339111328125,601.6716918945312,416.3883972167969,423.25555419921875,423.85107421875,425.7350158691406,449.4317626953125,429.17486572265625,483.1301574707031,491.97760009765625,471.03118896484375,281.6888732910156,487.15277099609375,463.6129455566406,456.2234191894531,452.9002685546875,445.9856872558594,447.4054870605469
