Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-03 00:00:00,2024-11-03 01:00:00.000,399.8513488769531,255.07443237304688,0.6394367814064026,1251.7188720703125,15.17219066619873,422.67218017578125,370.594482421875,477.8423156738281,469.03619384765625,541.9287719726562,434.789794921875,373.551025390625,475.41168212890625,459.27020263671875,541.8334350585938,536.7781372070312,91.47205352783203,5.779713153839111,66.92755126953125,14.184499740600586,2.5570201873779297,319.9571228027344,2.3623902797698975,272.1345520019531,539.64990234375,318.49798583984375,522.8511352539062,531.1458740234375,10.030747413635254,0.9639624357223511,253.8885040283203,315.20916748046875,290.210205078125,319.7362976074219,292.6355895996094,29.42259407043457,1.5810574293136597,209.72357177734375,79.3340072631836,10.499492645263672,100.0,7.592007160186768,260.5977478027344,78.94729614257812,44.92533874511719,100.0,5.837862968444824,243.55357360839844,78.2608413696289,37.329315185546875,94.46426391601562,7.615447044372559,264.5283203125,74.534423828125,54.8566780090332,100.0,7.1627936363220215,271.7352600097656,74.534423828125,57.38731002807617,0.0,-0.2803710997104645,75.98851013183594,64.72005462646484,0.076171875,0.0,-0.2938476800918579,54.39111328125,43.605411529541016,-0.065189890563488,103.01779174804688,7.46433162689209,269.35577392578125,73.92041015625,50.16624069213867,1495.5274658203125,5.984158515930176,4.482497215270996,-75.46580505371094,554.398681640625,547.8516235351562,348.27227783203125,401.5455017089844,295.0914611816406,335.7320251464844,305.269287109375,294.297607421875,296.588623046875,303.0741271972656,296.1105041503906,-157.2526397705078,-115.38878631591797,-0.291334867477417,-0.3440703749656677,-0.12245874106884003,-0.26334986090660095,-0.8955246210098267,-0.9413716197013855,-78.6808090209961,548.4147338867188,525.385009765625,380.04119873046875,394.6897888183594,297.14959716796875,317.8473205566406,300.1858215332031,125.40845489501953,310.9590148925781,312.4519958496094,299.4338684082031,-182.55471801757812,-144.93373107910156,-0.2868790030479431,-0.3723950982093811,-0.43618687987327576,-0.3356805741786957,-0.9551960229873657,-0.974092423915863,0.6309515833854675,0.7330581545829773,0.4096047878265381,0.35596567392349243,0.36866283416748047,8.725204467773438,8.311710357666016,7.995058536529541,7.669776916503906,127.02898406982422,123.72467041015625,112.24996948242188,133.1359100341797,143.80313110351562,142.1959991455078,0.6144862771034241,0.728290319442749,0.41075649857521057,0.38295990228652954,0.33500728011131287,8.631593704223633,8.388923645019531,8.030834197998047,-0.8955246210098267,-0.9413716197013855,-1.7041499614715576,-1.6514824628829956,762.8699340820312,-0.9551960229873657,-0.974092423915863,-1.8403457403182983,-1.8418525457382202,867.333984375,-0.09121093899011612,0.17532818019390106,-0.09999999403953552,-0.09999999403953552,0.2024654746055603,0.28021925687789917,0.2334224283695221,-0.09190765768289566,0?,0.26818719506263733,0.0,30.221054077148438,87.34568786621094,86.72728729248047,29.913555145263672,85.29241180419922,85.27102661132812,35.44215774536133,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,85.29241180419922,86.72728729248047,87.34568786621094,35.44215774536133,29.913555145263672,30.221054077148438,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,955.5816040039062,539.947509765625,87.99871826171875,93.42578125,69.72428131103516,8.513671875,-0.23000000417232513,87.24395751953125,5.55078125,80.34468841552734,32.141395568847656,-0.3100000023841858,89.998046875,89.05049896240234,68.44910430908203,10.289143562316895,0.23000000417232513,85.8366470336914,6.1015625,80.36468505859375,31.949657440185547,-0.3700000047683716,0?,0?,0.0,0.6745063066482544,15.85723876953125,341.5442810058594,352.4278259277344,341.3153076171875,352.1869812011719,1311.96728515625,1133.58544921875,17.1920166015625,21.99491310119629,502.57598876953125,511.1030578613281,525.62255859375,508.9793395996094,481.63916015625,524.4077758789062,533.00244140625,540.1028442382812,523.85205078125,528.7586669921875,518.69580078125,498.1581115722656,520.9749755859375,504.8900146484375,526.6893920898438,525.3886108398438,508.7735595703125,488.5339050292969,523.4174194335938,515.1177368164062,527.390869140625,528.2599487304688,522.5143432617188,525.7764282226562,513.9457397460938,488.85247802734375,502.098388671875,512.5873413085938,522.7279663085938,525.47705078125,520.3826293945312,516.5671997070312,512.8820190429688,513.9947509765625,514.4093017578125,508.32489013671875,441.60009765625,505.6871643066406,538.7739868164062,479.8637390136719,556.54150390625,548.572509765625,561.3649291992188,550.577392578125,556.3281860351562,557.226806640625,566.197021484375,572.562255859375,555.6253051757812,535.1376342773438,517.3612670898438,437.1982421875,443.3368835449219,462.852294921875,432.94677734375,495.83251953125,271.013671875,365.6053771972656,351.382080078125,451.7267761230469,468.2795715332031,526.6934814453125,423.8151550292969,446.1157531738281,471.1054992675781,488.1668395996094,472.6599426269531,481.22344970703125,483.06048583984375,496.95098876953125,505.5713195800781,507.8908996582031,479.9779052734375,479.9606018066406,491.219970703125,468.2655334472656,506.712890625,496.2231140136719,491.5690002441406,471.6467590332031,496.4284973144531,529.5364990234375,516.0414428710938,508.5500793457031,502.35882568359375,510.8838806152344,490.4813232421875,502.17388916015625,497.65618896484375,498.5199890136719,535.6578369140625,565.914306640625,546.968994140625,567.4583740234375,560.0281982421875,582.6434326171875,566.1449584960938,586.8985595703125,406.94342041015625,412.0260009765625,416.1894226074219,419.5906066894531,432.2248840332031,417.31201171875,476.0311584472656,490.2835693359375,465.46563720703125,280.0057373046875,478.51556396484375,460.9871826171875,455.412353515625,452.1317443847656,446.26519775390625,446.3906555175781
2024-11-03 00:00:00,2024-11-03 02:00:00.000,399.8513488769531,255.07443237304688,0.6959198713302612,1017.8041381835938,13.735974311828613,410.4744873046875,350.8521728515625,480.7962341308594,469.3002014160156,542.4561157226562,412.2403259277344,352.9409484863281,479.26519775390625,469.1472473144531,543.1381225585938,537.7362670898438,69.82173156738281,5.371742248535156,53.36188507080078,5.690799236297607,2.0503158569335938,318.9739074707031,1.8793972730636597,255.58251953125,521.4076538085938,321.30657958984375,532.1213989257812,526.9166870117188,8.59937572479248,0.0,242.18698120117188,298.28350830078125,291.02740478515625,302.9412536621094,294.2451477050781,0.0,-0.2950541377067566,139.7618408203125,73.66503143310547,-0.033203125,100.0,5.226913928985596,231.32431030273438,75.60822296142578,30.431232452392578,100.0,-0.2880224585533142,95.66077423095703,82.32843017578125,0.033203125,0.0,8.137406349182129,245.81549072265625,70.90914154052734,54.668792724609375,100.0,7.698330879211426,254.2163543701172,70.90914154052734,59.21378707885742,0.0,-0.2803710997104645,65.04976654052734,59.559669494628906,0.076171875,64.50542449951172,3.360743999481201,154.83969116210938,59.55679702758789,22.684789657592773,111.47679901123047,7.939953327178955,257.3348083496094,71.2407455444336,52.19160842895508,1336.5037841796875,5.830204486846924,5.2622528076171875,-43.15816879272461,516.8062133789062,502.2014465332031,350.2668151855469,374.4886169433594,297.49267578125,312.0582275390625,300.4814453125,277.778076171875,250.03775024414062,286.7143859863281,282.51959228515625,-110.0029067993164,-84.32620239257812,-0.2641143500804901,-0.24087628722190857,-0.08029153943061829,-0.25034233927726746,-0.6501575708389282,-0.6840673685073853,-45.679588317871094,538.8326416015625,499.25299072265625,395.24322509765625,374.47308349609375,302.3252868652344,295.8160095214844,305.4265441894531,126.21739959716797,319.86346435546875,309.59295654296875,292.53863525390625,-130.739013671875,-96.06898498535156,-0.2592090368270874,-0.2694608271121979,-0.3077378273010254,-0.3187462091445923,-0.6995277404785156,-0.7132057547569275,0.49256134033203125,0.5777350068092346,0.32092779874801636,0.2870708405971527,0.29686230421066284,9.06297492980957,8.656533241271973,8.498312950134277,8.229249000549316,118.03873443603516,115.83897399902344,104.47529602050781,124.24459075927734,134.7009735107422,133.35662841796875,0.4724689722061157,0.5783171057701111,0.3228192627429962,0.31160685420036316,0.26843753457069397,8.957396507263184,8.721660614013672,8.499191284179688,-0.6501575708389282,-0.6840673685073853,-1.3059113025665283,-1.2517138719558716,621.805908203125,-0.6995277404785156,-0.7132057547569275,-1.4128073453903198,-1.4164791107177734,702.1823120117188,-0.09121093899011612,0.1368151307106018,-0.09999999403953552,-0.09999999403953552,-0.09558770060539246,0.2214667946100235,0.17987345159053802,-0.0929294154047966,0.08611134439706802,0.2057514488697052,0.0,80.36712646484375,50.30771255493164,50.053489685058594,68.073486328125,49.99479675292969,49.85662841796875,75.08898162841797,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,49.99479675292969,50.053489685058594,50.30771255493164,75.08898162841797,68.073486328125,80.36712646484375,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,872.1926879882812,464.2865905761719,88.4311294555664,93.57380676269531,15.826171875,8.513671875,-0.23000000417232513,88.07882690429688,37.60234832763672,62.68317794799805,9.139701843261719,-0.3100000023841858,89.998046875,88.29813385009766,15.35096549987793,10.289143562316895,0.23000000417232513,86.55934143066406,37.57992935180664,62.74085235595703,10.316305160522461,-0.3700000047683716,0?,0?,0.0,2.0773816108703613,14.22746753692627,337.0211181640625,344.56365966796875,337.4707336425781,344.0601501464844,1052.386474609375,918.3956298828125,15.266913414001465,21.409500122070312,503.8446960449219,512.3663940429688,529.0726928710938,510.8692321777344,481.8881530761719,522.5685424804688,528.6181030273438,536.0505981445312,521.2017822265625,531.578857421875,521.6952514648438,501.47943115234375,520.9815673828125,504.2198791503906,526.0980224609375,520.7352905273438,504.9139709472656,488.07135009765625,522.9219360351562,514.0147094726562,526.4421997070312,527.44970703125,522.0278930664062,524.6534423828125,512.994384765625,487.5287170410156,501.1200256347656,510.04388427734375,520.3995971679688,525.264404296875,520.82177734375,516.1669921875,514.4215087890625,516.0439453125,517.3007202148438,512.9912109375,448.8897399902344,515.0714111328125,545.194091796875,485.7711181640625,558.454833984375,550.586669921875,559.9916381835938,552.4581298828125,552.92724609375,549.0299072265625,551.5126342773438,552.6157836914062,526.9403076171875,519.9705200195312,492.0006408691406,423.267578125,455.1507263183594,480.09698486328125,441.718017578125,522.5045166015625,269.70556640625,360.93316650390625,344.5724182128906,485.3660583496094,506.9112854003906,475.8990173339844,428.6530456542969,456.3910827636719,478.8836364746094,502.4423828125,492.9452209472656,466.7186584472656,480.3344421386719,495.37432861328125,515.3536376953125,468.77490234375,471.39031982421875,459.88232421875,489.3336486816406,495.0438537597656,500.05584716796875,488.9905090332031,482.552490234375,492.3988952636719,488.24444580078125,518.0350341796875,499.1507873535156,494.396240234375,491.24530029296875,493.96673583984375,491.35662841796875,503.3104553222656,495.5263671875,498.2299499511719,543.4371337890625,565.4664306640625,549.7576293945312,565.4121704101562,546.378662109375,563.0374145507812,550.671630859375,567.9114990234375,396.9971923828125,398.60565185546875,402.2938232421875,401.94354248046875,409.9486083984375,395.00689697265625,497.5820007324219,481.3954772949219,484.2721252441406,279.1654357910156,499.8686828613281,485.8832092285156,477.8522033691406,473.88751220703125,465.44317626953125,466.9032287597656
2024-11-03 00:00:00,2024-11-03 03:00:00.000,318.6799621582031,219.81707763671875,0.6901025176048279,1034.2088623046875,14.071863174438477,407.175048828125,351.4988098144531,480.7186279296875,471.26007080078125,541.5826416015625,411.24884033203125,356.2673034667969,478.4134216308594,471.56256103515625,543.0,537.1275024414062,68.01163482666016,4.563137531280518,53.81983947753906,3.3065872192382812,2.068016529083252,315.75433349609375,1.8949469327926636,317.33160400390625,529.2660522460938,318.2687683105469,527.4636840820312,528.4539794921875,0.0,0.0,242.71630859375,297.0757751464844,289.9643249511719,301.7339172363281,292.82659912109375,0.0,-0.2982920706272125,104.81681823730469,66.15694427490234,-0.033203125,100.0,-0.28154298663139343,130.57130432128906,79.35214233398438,0.1259765625,100.0,-0.29155129194259644,59.41080856323242,68.5333480834961,0.033203125,0.0,8.305500030517578,245.21383666992188,70.85253143310547,55.381103515625,100.0,7.857483386993408,245.19219970703125,70.85253143310547,57.226409912109375,0.0,-0.2803710997104645,56.93402862548828,55.38556671142578,0.076171875,115.2545166015625,8.100062370300293,259.9460144042969,71.90409088134766,55.27634811401367,116.72425842285156,8.088011741638184,254.41455078125,71.59166717529297,52.01695251464844,1335.10009765625,5.938985347747803,5.234561443328857,-45.10231018066406,522.9953002929688,505.9298400878906,357.23114013671875,374.989990234375,299.7695007324219,313.9630432128906,297.32977294921875,278.1256408691406,240.05978393554688,286.4190673828125,280.70037841796875,-113.03597259521484,-86.39725494384766,-0.2671727240085602,-0.24560870230197906,-0.08187008649110794,-0.2519558072090149,-0.6546767950057983,-0.6895031332969666,-47.65790939331055,536.1301879882812,497.54547119140625,392.6449890136719,374.1382751464844,299.6503601074219,296.1280822753906,304.5312194824219,126.78360748291016,319.36639404296875,310.6741943359375,289.6529846191406,-134.26499938964844,-98.94329071044922,-0.2622630000114441,-0.2742275297641754,-0.3130223751068115,-0.321699321269989,-0.7054679989814758,-0.7214939594268799,0.5427280068397522,0.6214501261711121,0.3653184473514557,0.3297805190086365,0.34260058403015137,9.281149864196777,8.87688159942627,8.732717514038086,8.430614471435547,119.62626647949219,117.83619689941406,106.02218627929688,120.8060531616211,131.70565795898438,130.3340301513672,0.5131402611732483,0.6262946724891663,0.3677337169647217,0.3543311357498169,0.3087698817253113,9.171531677246094,8.937460899353027,8.695480346679688,-0.6546767950057983,-0.6895031332969666,-1.319117784500122,-1.2612577676773071,629.55517578125,-0.7054679989814758,-0.7214939594268799,-1.4107478857040405,-1.4178259372711182,695.5873413085938,-0.09121093899011612,0.17254482209682465,-0.09999999403953552,-0.09999999403953552,-0.09677734225988388,0.259338915348053,0.21495868265628815,-0.09375,0.16919031739234924,0.24667988717556,0.0,66.68521118164062,60.21405792236328,59.797611236572266,58.398033142089844,59.58904266357422,59.441043853759766,69.80230712890625,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,59.58904266357422,59.797611236572266,60.21405792236328,69.80230712890625,58.398033142089844,66.68521118164062,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,875.7881469726562,459.3370666503906,87.71598815917969,93.626953125,15.826171875,8.513671875,-0.23000000417232513,88.2109375,54.287109375,9.726134300231934,9.115184783935547,-0.3100000023841858,89.998046875,88.70575714111328,15.35096549987793,10.289143562316895,0.23000000417232513,86.73828125,53.818359375,9.746133804321289,10.3125,-0.3700000047683716,0?,0?,0.0,1.1490505933761597,14.568272590637207,334.7273254394531,344.0473327636719,336.19573974609375,343.6061096191406,1065.092529296875,935.5528564453125,15.626422882080078,20.941308975219727,504.3163757324219,512.4304809570312,528.8262939453125,509.5545349121094,479.2154541015625,520.1648559570312,526.7747192382812,535.1779174804688,519.8689575195312,531.686279296875,521.1675415039062,500.4631652832031,519.5165405273438,502.8909912109375,525.8756713867188,521.2452392578125,505.04730224609375,489.7402038574219,520.018310546875,510.7160339355469,523.4559326171875,524.6436157226562,519.4214477539062,522.0717163085938,510.9394836425781,485.6087341308594,499.4072265625,508.3598937988281,518.30615234375,523.9114990234375,520.5153198242188,513.834228515625,512.4081420898438,513.9725952148438,515.6344604492188,511.5804443359375,445.2353210449219,511.9400329589844,543.2069091796875,480.7560119628906,553.021728515625,544.3234252929688,556.1488037109375,552.2408447265625,559.5968627929688,556.0535888671875,555.8785400390625,554.2426147460938,527.119384765625,509.3801574707031,497.1310729980469,430.3509216308594,453.0468444824219,477.5602722167969,439.3533020019531,518.7105102539062,270.6372985839844,360.72003173828125,344.7960205078125,487.6106872558594,506.5634765625,472.9454345703125,423.58209228515625,449.40716552734375,473.6554260253906,509.14849853515625,495.84808349609375,460.9521179199219,475.4014892578125,501.7203369140625,519.0474243164062,466.4298095703125,468.2032775878906,459.32928466796875,494.2709045410156,489.79022216796875,492.52374267578125,481.0263366699219,475.7891540527344,489.8497314453125,481.3125,514.2267456054688,495.25848388671875,490.0198669433594,489.0754089355469,490.2889404296875,491.6026306152344,503.49212646484375,497.33587646484375,500.08868408203125,537.5698852539062,558.7473754882812,544.3685302734375,558.9650268554688,551.3345947265625,567.22900390625,554.0806274414062,571.4625244140625,393.88128662109375,394.08892822265625,399.404541015625,400.7303771972656,407.8803405761719,393.3919982910156,495.1523132324219,474.73583984375,481.9176940917969,277.9642639160156,496.5842590332031,480.0609436035156,471.79412841796875,468.0946044921875,460.2380065917969,461.6119079589844
2024-11-03 00:00:00,2024-11-03 04:00:00.000,318.25482177734375,220.08322143554688,0.6912078261375427,1031.983642578125,13.049834251403809,411.5989990234375,343.135986328125,479.99639892578125,469.7830505371094,540.203369140625,415.4848937988281,345.73284912109375,477.2129821777344,472.3803405761719,544.8616333007812,537.5093994140625,75.53730010986328,4.563137531280518,58.994224548339844,1.064610242843628,2.060913562774658,320.64892578125,1.886934757232666,322.38836669921875,529.3018798828125,323.172607421875,525.3110961914062,527.0961303710938,0.0,0.0,242.7930145263672,298.5413513183594,289.8086853027344,303.0912170410156,292.4537048339844,0.0,-0.29945051670074463,84.47818756103516,60.39625549316406,-0.033203125,100.0,-0.2853091061115265,91.09333801269531,70.94599914550781,0.1259765625,100.0,-0.2827887535095215,47.846702575683594,59.272945404052734,0.033203125,0.0,8.306863784790039,245.12261962890625,71.01232147216797,55.46605682373047,100.0,7.851504802703857,244.6556854248047,71.01232147216797,57.31251907348633,0.0,-0.2803710997104645,51.99270248413086,52.062286376953125,0.076171875,114.11700439453125,8.104924201965332,260.8143615722656,73.38385772705078,55.28815841674805,117.23834228515625,8.089827537536621,253.74981689453125,71.42276000976562,52.09206771850586,1326.6788330078125,6.105645656585693,5.148736000061035,-53.28654098510742,523.684814453125,505.5054016113281,358.0452575683594,376.9903869628906,299.20953369140625,316.9324035644531,288.0260314941406,284.6807556152344,267.7018737792969,286.7220153808594,273.6434326171875,-119.29483795166016,-90.3258285522461,-0.2670785188674927,-0.25605955719947815,-0.08573952317237854,-0.24976888298988342,-0.6748000979423523,-0.7105233669281006,-55.31432342529297,536.7837524414062,495.775146484375,392.6341857910156,375.7684326171875,298.299072265625,298.21624755859375,300.5150451660156,119.45024108886719,317.67919921875,308.24200439453125,281.61627197265625,-140.91323852539062,-104.39849090576172,-0.2627011239528656,-0.2840196192264557,-0.3263169825077057,-0.3190988600254059,-0.7216671109199524,-0.7376751899719238,0.5429279208183289,0.6240675449371338,0.3693132996559143,0.33785125613212585,0.3477208912372589,9.283207893371582,8.882824897766113,8.73180866241455,8.431318283081055,120.40904235839844,117.63593292236328,106.8766860961914,120.85193634033203,131.7655029296875,129.99229431152344,0.5173441171646118,0.6266240477561951,0.37206703424453735,0.3599507808685303,0.31589892506599426,9.171649932861328,8.937870025634766,8.695436477661133,-0.6748000979423523,-0.7105233669281006,-1.341837763786316,-1.2818126678466797,631.4096069335938,-0.7216671109199524,-0.7376751899719238,-1.4279959201812744,-1.437024712562561,698.4904174804688,-0.09121093899011612,0.17414751648902893,-0.09999999403953552,-0.09999999403953552,-0.09677734225988388,0.26438045501708984,0.21980637311935425,-0.09375,0.1708253026008606,0.2512366771697998,0.0,51.18118667602539,70.4240951538086,69.95220947265625,44.6978645324707,75.0182113647461,74.9846420288086,53.44939041137695,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,75.0182113647461,69.95220947265625,70.4240951538086,53.44939041137695,44.6978645324707,51.18118667602539,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,868.6482543945312,458.0323181152344,87.71598815917969,93.58515167236328,10.632478713989258,8.513671875,-0.23000000417232513,88.2109375,54.287109375,9.720000267028809,9.091093063354492,-0.3100000023841858,89.998046875,88.70575714111328,9.741558074951172,10.289143562316895,0.23000000417232513,86.73828125,53.818359375,9.739999771118164,10.3125,-0.3700000047683716,0?,0?,0.0,1.0663790702819824,13.59361457824707,332.68109130859375,340.4653625488281,334.16241455078125,340.08929443359375,1061.5118408203125,921.5210571289062,14.63916301727295,20.74749183654785,501.2964782714844,508.6128234863281,525.6421508789062,507.68878173828125,477.15289306640625,519.6666259765625,526.2239379882812,534.750244140625,519.3248901367188,532.8529663085938,522.0996704101562,500.8828125,521.1544189453125,504.6185302734375,529.1744995117188,523.6295776367188,507.2238464355469,489.7658996582031,519.4921264648438,510.0851135253906,522.7747192382812,523.9150390625,519.1979370117188,521.9241943359375,510.8878173828125,484.4660339355469,499.204345703125,509.69622802734375,519.47802734375,524.9445190429688,521.541015625,515.2005615234375,513.8881225585938,515.5707397460938,517.167724609375,513.4995727539062,446.2021789550781,508.5023498535156,536.6435546875,476.66046142578125,550.0047607421875,543.2115478515625,555.0723266601562,550.5205688476562,557.4955444335938,554.0057983398438,553.5877685546875,553.38623046875,526.6480712890625,505.1841735839844,500.2952880859375,430.5166320800781,460.1153869628906,487.2740173339844,444.8393249511719,531.5409545898438,268.3221740722656,357.8720397949219,341.4654235839844,494.4366760253906,512.7009887695312,469.4542236328125,425.0356140136719,453.93084716796875,475.529052734375,511.580810546875,493.22100830078125,462.1363830566406,468.973876953125,496.13604736328125,512.590576171875,464.5506896972656,456.5036926269531,450.1119079589844,489.9374694824219,495.033203125,484.36175537109375,473.4218444824219,467.24432373046875,501.41961669921875,472.4710693359375,512.4674072265625,492.61883544921875,486.5552978515625,485.5346374511719,486.6948547363281,489.50726318359375,500.9279479980469,497.9281311035156,500.75518798828125,535.8141479492188,556.6428833007812,542.6043701171875,556.7351684570312,550.6094970703125,565.3575439453125,552.8422241210938,568.977294921875,395.7913818359375,397.43817138671875,403.78533935546875,403.67449951171875,410.6540832519531,396.9621276855469,506.7644958496094,466.0935974121094,492.6980285644531,277.1500549316406,508.9671630859375,484.79534912109375,475.7657470703125,471.6569519042969,462.9350891113281,464.4609680175781
2024-11-03 00:00:00,2024-11-03 05:00:00.000,315.0821838378906,220.7887420654297,0.7006950974464417,1017.2529907226562,12.974924087524414,417.47088623046875,341.57708740234375,479.51824951171875,468.771728515625,544.1656494140625,420.0302429199219,343.6365051269531,476.93719482421875,470.0721740722656,546.4470825195312,540.2156372070312,83.26470947265625,4.127562522888184,64.61241912841797,3.2312941551208496,2.037649393081665,323.03173828125,1.866156816482544,324.7829284667969,532.4652099609375,325.5339050292969,529.9093017578125,531.3262329101562,0.0,0.0,242.29226684570312,300.1924743652344,290.26678466796875,304.8506774902344,293.02880859375,0.0,-0.2992595136165619,71.16649627685547,55.85818862915039,-0.033203125,100.0,-0.2997968792915344,71.23429870605469,63.6013298034668,0.1259765625,100.0,-0.29224643111228943,42.464908599853516,52.995384216308594,0.033203125,0.0,8.292391777038574,244.98216247558594,71.06680297851562,55.69868850708008,100.0,7.828612327575684,244.41798400878906,71.06680297851562,55.62678909301758,0.0,-0.2803710997104645,48.665958404541016,49.38084030151367,0.076171875,111.643798828125,8.100637435913086,261.0567932128906,71.43785095214844,57.18031692504883,115.81057739257812,8.081690788269043,253.6374053955078,70.18289947509766,52.339412689208984,1311.83740234375,6.154784679412842,5.170229911804199,-47.94942855834961,522.97119140625,509.3062744140625,357.7110595703125,379.4127502441406,297.99713134765625,319.2322082519531,287.9505920410156,285.6614685058594,275.66424560546875,285.6127014160156,277.7801208496094,-115.0412826538086,-87.1786117553711,-0.2597634792327881,-0.252791166305542,-0.08477885276079178,-0.24291467666625977,-0.6749669313430786,-0.7113261818885803,-50.00740432739258,538.3047485351562,503.9640808105469,392.4144592285156,378.8648376464844,296.8741149902344,300.4642639160156,297.3540954589844,116.74633026123047,313.5867004394531,307.20501708984375,279.2309875488281,-136.0581512451172,-99.28340148925781,-0.2552986443042755,-0.28144916892051697,-0.3227423429489136,-0.3106403350830078,-0.7178140878677368,-0.7347071170806885,0.5271081924438477,0.6052420735359192,0.3553958535194397,0.3266705572605133,0.3356867730617523,9.25961685180664,8.863906860351562,8.712907791137695,8.415326118469238,121.45024871826172,118.12590026855469,107.85554504394531,121.49894714355469,132.56309509277344,130.8533172607422,0.5052595734596252,0.6082683205604553,0.35853517055511475,0.34847214818000793,0.3058581054210663,9.144805908203125,8.91249942779541,8.677152633666992,-0.6749669313430786,-0.7113261818885803,-1.3419448137283325,-1.2799949645996094,630.6051025390625,-0.7178140878677368,-0.7347071170806885,-1.4199349880218506,-1.4271950721740723,691.955078125,-0.09121093899011612,0.16826318204402924,-0.09999999403953552,-0.09999999403953552,-0.09677734225988388,0.25472497940063477,0.21057581901550293,-0.09375,0.16244366765022278,0.24076367914676666,0.0,51.768741607666016,65.08563995361328,64.62296295166016,47.74592208862305,66.18540954589844,66.06937408447266,55.532745361328125,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,66.18540954589844,64.62296295166016,65.08563995361328,55.532745361328125,47.74592208862305,51.768741607666016,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,857.7415771484375,454.1016845703125,87.71598815917969,93.62109375,10.62890625,8.513671875,-0.23000000417232513,88.2109375,54.287109375,9.720000267028809,9.117997169494629,-0.3100000023841858,89.998046875,88.74068450927734,9.739999771118164,10.289143562316895,0.23000000417232513,86.73828125,53.818359375,9.739999771118164,10.3125,-0.3700000047683716,0?,0?,0.0,0.48828125,13.491214752197266,330.397216796875,337.62139892578125,331.7926330566406,337.16796875,1047.1318359375,891.7882690429688,14.463361740112305,20.585079193115234,500.90093994140625,509.07720947265625,528.3174438476562,510.8117370605469,480.95648193359375,523.8582763671875,529.959228515625,538.5555419921875,522.432373046875,535.7782592773438,525.2783203125,501.8567199707031,522.8568115234375,505.73846435546875,530.224365234375,523.9445190429688,507.1526794433594,488.125732421875,523.7831420898438,513.8228759765625,527.2617797851562,528.3904418945312,523.1725463867188,526.0349731445312,514.198486328125,487.1141662597656,501.8341064453125,511.44915771484375,521.3290405273438,526.5385131835938,522.94970703125,516.7490844726562,515.1206665039062,516.4810180664062,518.3302001953125,514.8242797851562,447.9639892578125,510.3135681152344,538.40625,479.4836120605469,554.1376342773438,548.4705810546875,559.18798828125,556.8997192382812,564.151123046875,560.3549194335938,558.7564086914062,555.70703125,526.7776489257812,501.4500427246094,500.8314514160156,430.4350280761719,456.0794677734375,480.6199035644531,441.6865539550781,526.9254150390625,263.60186767578125,356.42529296875,340.0422668457031,486.9823303222656,504.3977966308594,469.621337890625,420.53936767578125,447.82208251953125,473.0375061035156,510.4512634277344,490.8852844238281,458.32000732421875,468.39361572265625,499.99822998046875,516.7056274414062,463.79583740234375,455.7657165527344,453.4137268066406,498.3660888671875,488.740966796875,490.927734375,478.6401062011719,473.5244445800781,499.035888671875,479.4031982421875,518.333251953125,497.877685546875,490.89105224609375,490.3567810058594,491.48150634765625,489.16265869140625,500.5952453613281,496.7696228027344,499.8345031738281,540.5359497070312,562.2764282226562,546.7999877929688,561.5551147460938,553.7252197265625,568.5552368164062,554.8311767578125,571.5844116210938,399.63897705078125,402.2955627441406,408.6766052246094,408.00042724609375,414.074462890625,399.39154052734375,504.8663024902344,472.5582580566406,490.5521545410156,274.84423828125,507.3098449707031,478.3458557128906,469.2073669433594,465.1446533203125,456.7677001953125,458.2925109863281
2024-11-03 00:00:00,2024-11-03 06:00:00.000,310.8345642089844,222.53562927246094,0.7161405086517334,998.0414428710938,12.83273696899414,419.94158935546875,341.669189453125,480.10455322265625,467.8670349121094,544.8464965820312,419.4892272949219,342.77410888671875,478.94830322265625,471.53826904296875,546.0433959960938,540.4058837890625,81.46170806884766,4.778553009033203,61.955528259277344,3.2224268913269043,2.011713981628418,323.2716369628906,1.841947078704834,319.1392517089844,537.027099609375,319.8987121582031,537.0173950195312,537.0279541015625,1.4063316583633423,1.0610392093658447,241.46481323242188,300.50927734375,293.00439453125,305.1407165527344,295.93365478515625,0.0,-0.2931395471096039,62.09639358520508,52.21979522705078,-0.033203125,100.0,-0.29183903336524963,58.715972900390625,57.86787796020508,0.1259765625,100.0,0.8302090167999268,65.42141723632812,52.962615966796875,3.8304805755615234,22.88987922668457,8.270444869995117,245.8382568359375,71.93624877929688,55.00628662109375,100.0,7.798856735229492,245.76795959472656,71.93624877929688,54.860172271728516,0.0,-0.28045907616615295,46.421085357666016,47.18832015991211,0.076171875,110.0438003540039,8.076241493225098,261.9325256347656,70.83395385742188,57.25912094116211,115.548583984375,8.052416801452637,254.1598358154297,69.63703155517578,51.648223876953125,1333.4091796875,6.121447563171387,5.242983818054199,-37.71826171875,524.6654663085938,508.98529052734375,361.0518493652344,379.3513488769531,301.0479736328125,319.7599182128906,289.6133117675781,284.4414367675781,269.57989501953125,287.2947998046875,274.70892333984375,-107.66631317138672,-82.4952392578125,-0.25891974568367004,-0.24129053950309753,-0.08132073283195496,-0.24462789297103882,-0.665769636631012,-0.7022380828857422,-40.130760192871094,545.1842651367188,508.4999694824219,399.33544921875,380.774658203125,300.8564758300781,302.15362548828125,302.1164245605469,122.95144653320312,318.7195129394531,310.8689270019531,286.9086608886719,-128.9755401611328,-92.22380065917969,-0.25550901889801025,-0.27224549651145935,-0.31158706545829773,-0.31455644965171814,-0.7113034725189209,-0.7280629873275757,0.5380628108978271,0.6168627738952637,0.36276954412460327,0.33181723952293396,0.34278786182403564,9.289599418640137,8.89328384399414,8.70235824584961,8.385168075561523,121.94198608398438,119.20011138916016,108.40193176269531,122.41857147216797,132.56309509277344,131.12704467773438,0.5099338889122009,0.6196435689926147,0.3657097816467285,0.35388562083244324,0.3110031187534332,9.178258895874023,8.940507888793945,8.662740707397461,-0.665769636631012,-0.7022380828857422,-1.348015308380127,-1.2823596000671387,645.725830078125,-0.7113034725189209,-0.7280629873275757,-1.4293603897094727,-1.4374676942825317,708.5128173828125,-0.09121093899011612,0.1761685460805893,-0.09999999403953552,-0.09999999403953552,-0.04599039629101753,0.25941354036331177,0.21435391902923584,-0.09213094413280487,0.16920572519302368,0.24707213044166565,0.0,64.86823272705078,51.002647399902344,50.70309829711914,64.2734146118164,50.93148422241211,50.733158111572266,68.76563262939453,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,50.93148422241211,50.70309829711914,51.002647399902344,68.76563262939453,64.2734146118164,64.86823272705078,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,865.0704345703125,468.3268127441406,87.25953674316406,93.57235717773438,20.778453826904297,8.513671875,-0.23000000417232513,87.89629364013672,54.287109375,9.720000267028809,9.112598419189453,-0.3100000023841858,88.83358001708984,88.66447448730469,20.378889083862305,10.289143562316895,0.23000000417232513,86.42127990722656,53.818359375,9.739999771118164,10.3125,-0.3700000047683716,0?,0?,0.0,0.6487250328063965,13.342493057250977,329.7738952636719,337.5766906738281,330.980224609375,337.003662109375,1030.1778564453125,878.570556640625,14.325332641601562,20.378013610839844,501.27178955078125,509.054443359375,528.4589233398438,511.5046081542969,481.966064453125,525.1357421875,530.8046875,538.3731689453125,522.4190063476562,535.3443603515625,524.7472534179688,500.8415222167969,521.147216796875,504.3940734863281,529.57177734375,524.0413208007812,507.75054931640625,488.6029052734375,525.1630249023438,515.0033569335938,528.5946044921875,529.8233642578125,524.39501953125,527.3460693359375,515.2005615234375,487.77069091796875,502.68438720703125,509.860595703125,519.4946899414062,524.3391723632812,520.7779541015625,515.3757934570312,513.5631713867188,514.9304809570312,516.9066162109375,513.6936645507812,453.136474609375,515.4242553710938,542.1543579101562,483.86767578125,561.108154296875,555.7366943359375,565.41259765625,562.4375610351562,569.256103515625,565.1703491210938,561.7477416992188,559.1771240234375,529.3123168945312,500.1724548339844,504.68206787109375,432.6348876953125,456.4092102050781,480.5973205566406,442.1007995605469,525.6426391601562,260.33673095703125,356.45904541015625,339.7789001464844,483.78424072265625,500.4179382324219,474.9230651855469,420.1418762207031,448.2210388183594,475.5351257324219,509.2890625,487.5470886230469,460.62945556640625,471.9728088378906,500.65948486328125,513.68701171875,468.01751708984375,457.5065612792969,455.7832946777344,498.12982177734375,485.6304016113281,495.126953125,482.3298034667969,477.9459533691406,499.7427062988281,483.7808532714844,519.6625366210938,498.62152099609375,491.0920715332031,491.0843200683594,491.3252258300781,489.4245300292969,500.59051513671875,497.71514892578125,500.77618408203125,548.4723510742188,570.9053955078125,554.5764770507812,569.7911376953125,557.1478271484375,571.0645141601562,557.3641357421875,572.9449462890625,401.658935546875,405.04888916015625,410.605712890625,407.3458251953125,412.9627380371094,400.0284118652344,505.45806884765625,477.03973388671875,491.5032958984375,272.34503173828125,508.26104736328125,476.10369873046875,467.3776550292969,463.43194580078125,455.3658142089844,456.3344421386719
2024-11-03 00:00:00,2024-11-03 07:00:00.000,448.2971496582031,321.74755859375,0.719055712223053,1405.9720458984375,15.102420806884766,436.96295166015625,363.209716796875,471.9569091796875,459.72735595703125,537.2125244140625,451.6911315917969,354.8735656738281,464.8355407714844,452.4989318847656,546.1972045898438,536.610107421875,135.09324645996094,8.095069885253906,111.9289321899414,10.385138511657715,2.8679866790771484,322.8851623535156,2.6554627418518066,250.02517700195312,549.2274780273438,293.0343017578125,529.0880126953125,539.1990356445312,22.045995712280273,8.609925270080566,258.7579650878906,318.2973937988281,290.5806884765625,323.1916198730469,293.04534912109375,39.916038513183594,1.7575019598007202,109.92760467529297,58.05946350097656,10.994284629821777,100.0,5.802968502044678,195.4793701171875,70.54281616210938,32.85304260253906,100.0,8.036896705627441,254.54110717773438,75.62667846679688,52.77483367919922,110.0,8.27306842803955,257.69842529296875,72.75942993164062,57.8271598815918,100.0,7.783989906311035,263.46746826171875,72.75942993164062,58.18622970581055,0.0,-0.2827903628349304,44.635005950927734,45.2704963684082,0.076171875,107.67554473876953,8.044230461120605,273.1400451660156,74.463134765625,57.356754302978516,114.5399169921875,8.019148826599121,265.6358642578125,71.9718246459961,51.79444885253906,1739.788818359375,5.396708011627197,4.094100475311279,-31.98470115661621,584.2279052734375,572.95947265625,346.4245910644531,411.9210205078125,294.1206359863281,347.8825378417969,308.8473815917969,296.5102233886719,289.4666748046875,309.32012939453125,301.2191162109375,-139.4417724609375,-102.17572021484375,-0.2754790484905243,-0.3772145211696625,-0.14315547049045563,-0.2498452514410019,-1.1175687313079834,-1.175770878791809,-34.12869644165039,577.5691528320312,559.5404663085938,385.55499267578125,404.72119140625,295.5406494140625,326.4185485839844,300.16046142578125,125.71797180175781,313.45013427734375,313.8490905761719,304.8455810546875,-162.21629333496094,-124.84982299804688,-0.2717828154563904,-0.4035983681678772,-0.4859849810600281,-0.3213382065296173,-1.1702122688293457,-1.2048741579055786,0.8711917400360107,0.9693394899368286,0.5647364854812622,0.4901842772960663,0.5051321983337402,9.895791053771973,9.455408096313477,8.819994926452637,8.345938682556152,132.6877899169922,128.7474822998047,116.39855194091797,130.91693115234375,140.78060913085938,139.64920043945312,0.8787565231323242,0.9600739479064941,0.5671786069869995,0.515506386756897,0.4596717655658722,9.820090293884277,9.523509979248047,8.80623722076416,-1.1175687313079834,-1.175770878791809,-2.184558391571045,-2.092573404312134,1008.600830078125,-1.1702122688293457,-1.2048741579055786,-2.2844550609588623,-2.294280529022217,1089.1998291015625,-0.09440348297357559,0.28392302989959717,-0.09999999403953552,-0.09999999403953552,0.3888702988624573,0.4052111506462097,0.3497028052806854,-0.07499145716428757,0.29739734530448914,0.3949454128742218,0.0,10.503718376159668,94.7521743774414,94.02678680419922,12.16793155670166,97.04950714111328,96.9302749633789,13.694121360778809,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.04950714111328,94.02678680419922,94.7521743774414,13.694121360778809,12.16793155670166,10.503718376159668,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1080.07177734375,659.7196044921875,88.20362091064453,93.6328125,86.408203125,8.513671875,-0.23000000417232513,88.00498962402344,54.287109375,70.41730499267578,23.501895904541016,-0.3100000023841858,90.4715805053711,90.02530670166016,89.73999786376953,9.780282974243164,0.23000000417232513,86.34303283691406,53.818359375,70.34980773925781,22.539936065673828,-0.3700000047683716,0?,0?,0.0,0.6697699427604675,15.92105484008789,332.08648681640625,343.01959228515625,332.9949645996094,342.4460754394531,1454.7701416015625,1189.683349609375,17.31180191040039,20.172027587890625,501.9023132324219,509.6546325683594,523.0211791992188,504.5135192871094,476.5130615234375,517.483154296875,526.7579956054688,533.0938720703125,520.0882568359375,526.9385375976562,519.4915771484375,497.77105712890625,524.9370727539062,509.9112548828125,533.161376953125,532.1941528320312,516.0330810546875,490.99127197265625,516.7164306640625,507.8608703613281,520.6141357421875,521.3306884765625,515.419189453125,519.1802978515625,506.8060607910156,481.567138671875,494.4272155761719,517.8946533203125,528.6613159179688,532.6165771484375,527.3172607421875,519.647216796875,515.7225952148438,515.2470703125,518.5422973632812,514.1222534179688,449.2032775878906,521.1809692382812,548.5188598632812,480.465087890625,556.7184448242188,548.8550415039062,559.150146484375,550.0791015625,555.238037109375,554.1029663085938,567.3155517578125,576.3329467773438,557.1060180664062,507.5198669433594,531.35546875,442.212646484375,437.3318176269531,459.5416564941406,426.83734130859375,488.5589904785156,258.864013671875,360.2014465332031,346.6683349609375,443.6387023925781,459.50628662109375,526.3690185546875,409.84197998046875,428.7840270996094,472.74395751953125,481.28173828125,464.3771057128906,465.9319152832031,485.2237243652344,492.9105224609375,506.4245910644531,505.0704650878906,479.146728515625,461.2680358886719,505.08770751953125,455.3178405761719,493.1710205078125,482.92822265625,477.0842590332031,463.3233642578125,481.88421630859375,550.0265502929688,529.080078125,520.564453125,521.0569458007812,523.4127807617188,487.13287353515625,499.3045959472656,500.97088623046875,501.8074035644531,538.5733642578125,568.0330200195312,549.1248168945312,567.753173828125,569.5665283203125,593.154052734375,569.4160766601562,592.4217529296875,420.2022399902344,419.9906005859375,424.99444580078125,427.006103515625,445.1231994628906,432.7266540527344,468.3534240722656,475.2462158203125,457.3580627441406,269.397705078125,469.50128173828125,446.0843200683594,439.12548828125,435.9739685058594,429.740966796875,430.822265625
2024-11-03 00:00:00,2024-11-03 08:00:00.000,506.9702453613281,341.7266540527344,0.6746029853820801,1591.2252197265625,16.444904327392578,426.0277404785156,377.3371276855469,475.427001953125,465.8459167480469,533.2229614257812,448.9546813964844,386.516357421875,472.5400085449219,453.0649719238281,541.2463989257812,532.29150390625,117.90503692626953,8.758828163146973,97.59326934814453,23.89568328857422,3.208787441253662,317.77911376953125,2.979828357696533,244.67701721191406,549.427001953125,315.9447937011719,521.3421020507812,535.3868408203125,26.26754379272461,1.4943013191223145,265.5852966308594,326.0189208984375,295.5416564941406,330.3890075683594,297.3630676269531,14.608320236206055,0.5929825305938721,177.61587524414062,73.34529876708984,4.150784015655518,100.0,7.901636600494385,267.2716979980469,73.15241241455078,49.376853942871094,100.0,7.6159772872924805,266.4386291503906,74.28843688964844,55.99797439575195,110.0,7.816774845123291,267.12677001953125,72.31034851074219,60.687862396240234,100.0,7.357537269592285,275.8731689453125,72.31034851074219,61.29859161376953,0.0,-0.2821289300918579,44.270870208740234,43.79340744018555,0.076171875,107.1841049194336,7.536336421966553,283.058837890625,74.38629150390625,56.927032470703125,107.49413299560547,7.568143367767334,275.96246337890625,70.91580200195312,53.304080963134766,1935.2991943359375,5.803396224975586,4.149609088897705,-56.87138748168945,627.5582885742188,603.4744262695312,352.8203125,422.168212890625,303.16033935546875,355.2697448730469,321.5769958496094,305.3600158691406,308.68060302734375,319.9936218261719,314.3105163574219,-178.44488525390625,-127.16873931884766,-0.32671940326690674,-0.45354604721069336,-0.17765824496746063,-0.29243892431259155,-1.3133888244628906,-1.3802541494369507,-58.536964416503906,576.25,557.4910888671875,389.4824523925781,409.74664306640625,305.48162841796875,330.7940368652344,311.3547668457031,128.30711364746094,323.21087646484375,324.3506164550781,315.6561584472656,-201.30540466308594,-164.21337890625,-0.3222557604312897,-0.47955113649368286,-0.5815129280090332,-0.3754671514034271,-1.3970519304275513,-1.4396182298660278,1.6061903238296509,1.6922063827514648,1.1419720649719238,1.0108363628387451,1.041516900062561,9.288012504577637,8.860895156860352,8.312767028808594,7.871743679046631,135.8717041015625,131.42709350585938,119.25021362304688,138.4576416015625,148.7642822265625,147.42752075195312,1.6556774377822876,1.6763460636138916,1.142159342765808,1.0430773496627808,0.9597556591033936,9.195897102355957,8.927288055419922,8.300333023071289,-1.3133888244628906,-1.3802541494369507,-2.5381293296813965,-2.4719951152801514,1157.8358154296875,-1.3970519304275513,-1.4396182298660278,-2.749433994293213,-2.7595901489257812,1320.018798828125,-0.09599609673023224,0.6412988901138306,-0.09999999403953552,-0.09999999403953552,0.8167928457260132,0.8672614693641663,0.7843955755233765,-0.017979465425014496,0.6905065?,0.8832919597625732,0.0,12.016300201416016,98.8781967163086,98.12583923339844,14.756646156311035,98.35203552246094,98.24781036376953,16.930957794189453,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.35203552246094,98.12583923339844,98.8781967163086,16.930957794189453,14.756646156311035,12.016300201416016,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1282.857421875,652.4458618164062,89.47186279296875,93.49677276611328,86.408203125,8.522315979003906,-0.23000000417232513,88.48333740234375,13.350970268249512,93.76631927490234,15.407425880432129,-0.3100000023841858,90.1764907836914,91.07341003417969,89.73999786376953,9.779999732971191,0.23000000417232513,86.81507110595703,13.949867248535156,93.78631591796875,14.667716026306152,-0.3700000047683716,0?,0?,0.0,2.982807159423828,17.430891036987305,340.01837158203125,354.9524841308594,340.771484375,354.9296569824219,1664.0482177734375,1415.9034423828125,18.98836326599121,21.66054916381836,500.2427062988281,507.85003662109375,521.8809814453125,504.0550231933594,476.6861267089844,512.5211181640625,521.3045043945312,529.0150756835938,518.3218383789062,522.3931884765625,513.9954223632812,494.0753173828125,519.6502685546875,507.51031494140625,529.3556518554688,531.2957763671875,519.49755859375,497.6673889160156,513.0646362304688,505.0070495605469,516.8138427734375,517.5952758789062,511.95513916015625,515.6259155273438,504.7509765625,481.759033203125,493.5934143066406,512.7545166015625,523.702392578125,528.32958984375,521.6640625,514.841064453125,511.0245666503906,510.62579345703125,513.7993774414062,509.06671142578125,441.81488037109375,511.8948974609375,544.8756713867188,475.8952331542969,546.8553466796875,539.6740112304688,553.1249389648438,544.9612426757812,548.6801147460938,545.584228515625,558.6461791992188,571.9644165039062,563.1380004882812,522.8179931640625,555.8045043945312,452.740966796875,444.26177978515625,463.90338134765625,432.64666748046875,490.56207275390625,260.55609130859375,367.6866760253906,354.4171447753906,450.697509765625,462.70648193359375,532.3263549804688,422.7183532714844,445.7460021972656,467.9182434082031,493.3691711425781,464.3353576660156,486.8326721191406,479.5711669921875,492.954833984375,492.161376953125,519.1226196289062,479.61883544921875,462.25347900390625,488.9784851074219,460.2944030761719,492.6811828613281,482.1523132324219,479.7727355957031,467.8297424316406,482.67547607421875,532.199462890625,515.326904296875,508.19110107421875,507.3147277832031,507.3047180175781,486.9061584472656,498.4478454589844,506.2289733886719,506.70159912109375,526.1649780273438,557.3451538085938,539.3507080078125,555.0858154296875,557.7183227539062,581.4622802734375,561.2991943359375,580.8204956054688,413.7038269042969,413.3101806640625,418.5594787597656,423.8719482421875,440.5898132324219,441.5344543457031,471.40435791015625,478.6122131347656,462.0278625488281,268.8951416015625,473.4759826660156,452.86566162109375,447.0564270019531,443.63616943359375,438.09857177734375,439.32684326171875
