Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-03 00:00:00,2024-11-03 09:00:00.000,411.3325500488281,272.0205078125,0.6665239930152893,1293.747314453125,15.366998672485352,427.0695495605469,376.15771484375,482.1685485839844,471.0096435546875,542.8575439453125,433.12744140625,373.6204833984375,475.3977355957031,462.619873046875,538.0481567382812,535.5004272460938,95.12336730957031,7.034645080566406,66.3631591796875,11.825346946716309,2.6309423446655273,318.47930908203125,2.430729389190674,284.21246337890625,536.17333984375,305.3716735839844,532.1787109375,534.1962890625,10.376751899719238,3.4251976013183594,254.8641357421875,318.683837890625,296.3946838378906,323.2253723144531,298.9267272949219,0.0,-0.2883075475692749,105.36116790771484,63.90080642700195,-0.01953125,100.0,3.304394483566284,225.9619598388672,77.15019226074219,19.61579132080078,100.0,6.108795166015625,248.59832763671875,82.79166412353516,38.81707763671875,110.0,7.807516098022461,261.4687194824219,74.54011535644531,55.369834899902344,100.0,7.349935054779053,268.53387451171875,74.54011535644531,55.233211517333984,0.0,-0.2821289300918579,44.310726165771484,42.895774841308594,0.076171875,114.43242645263672,7.514942169189453,279.4841003417969,80.8208999633789,52.85158157348633,110.04777526855469,7.556992053985596,272.5188293457031,74.74744415283203,50.150535583496094,1677.0810546875,6.442323684692383,5.007350921630859,-79.7435531616211,563.8134765625,546.7725219726562,356.2563171386719,403.46533203125,303.8943786621094,337.7171936035156,311.2986145019531,299.03302001953125,300.499755859375,308.6466369628906,301.5118103027344,-173.47079467773438,-125.72513580322266,-0.32836654782295227,-0.380262166261673,-0.1393318474292755,-0.2980954945087433,-1.0101230144500732,-1.0617423057556152,-81.19921875,571.3778686523438,542.63232421875,392.7856140136719,399.63812255859375,306.3944396972656,317.16986083984375,309.5439147949219,124.23725891113281,321.9294738769531,322.98883056640625,303.5813293457031,-200.10421752929688,-159.65377807617188,-0.32376474142074585,-0.40864238142967224,-0.4776260256767273,-0.3807967007160187,-1.0902665853500366,-1.1152814626693726,0.9754607677459717,1.0738983154296875,0.6576124429702759,0.5809082388877869,0.5942203402519226,9.086709022521973,8.669564247131348,8.286684036254883,7.8876633644104,128.74618530273438,125.42520141601562,114.08556365966797,135.386474609375,146.2967071533203,145.33212280273438,0.9915416240692139,1.0618116855621338,0.6575974822044373,0.6034715175628662,0.5353460311889648,8.979032516479492,8.731616020202637,8.249314308166504,-1.0101230144500732,-1.0617423057556152,-1.9515795707702637,-1.922338843345642,890.42578125,-1.0902665853500366,-1.1152814626693726,-2.158703088760376,-2.162060260772705,1046.5272216796875,-0.09599609673023224,0.33410724997520447,-0.09999999403953552,-0.09999999403953552,0.355475515127182,0.47817134857177734,0.41854459047317505,-0.08750002831220627,0.5107616186141968,0.4711238443851471,0.0,42.889869689941406,83.21251678466797,82.54374694824219,40.55751419067383,74.80572509765625,74.6792221069336,43.33599090576172,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,74.80572509765625,82.54374694824219,83.21251678466797,43.33599090576172,40.55751419067383,42.889869689941406,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1094.1951904296875,582.8831176757812,86.94923400878906,93.56420135498047,67.6070327758789,8.525390625,-0.23000000417232513,86.9168701171875,87.08937072753906,47.114810943603516,10.319779396057129,-0.3100000023841858,89.6751708984375,88.9313735961914,70.30571746826172,9.779999732971191,0.23000000417232513,85.11368560791016,87.41996765136719,46.988590240478516,10.18359375,-0.3700000047683716,0?,0?,0.0,3.722276449203491,16.08445167541504,342.6916198730469,354.8870544433594,343.5334777832031,354.88177490234375,1347.8408203125,1166.950927734375,17.148374557495117,24.05739402770996,508.0586242675781,515.43798828125,529.0565795898438,510.9583435058594,482.4703674316406,523.5025634765625,530.8839721679688,536.1036987304688,520.0552368164062,523.46533203125,514.7477416992188,494.53656005859375,517.105224609375,503.80609130859375,525.2672729492188,523.5593872070312,510.3478698730469,492.29376220703125,523.2898559570312,514.4512939453125,527.2421264648438,528.2789916992188,522.4730224609375,526.0121459960938,514.2080078125,489.05023193359375,502.51104736328125,508.6344299316406,518.3621215820312,523.2354125976562,518.8367309570312,512.5167846679688,509.1810302734375,509.0402526855469,511.7934875488281,507.4478454589844,453.36859130859375,522.836669921875,550.7726440429688,483.6819763183594,556.6439208984375,548.4684448242188,556.8211059570312,546.3231811523438,548.5969848632812,541.8992919921875,548.3675537109375,560.435302734375,550.7212524414062,529.9900512695312,529.6642456054688,439.3629150390625,449.4333801269531,472.13226318359375,438.2997131347656,500.7373352050781,263.1349182128906,367.1817321777344,352.3484802246094,461.5773010253906,475.39141845703125,515.38623046875,424.17645263671875,448.7677917480469,479.99468994140625,488.3840637207031,473.8786926269531,475.0918273925781,489.2451171875,495.46966552734375,501.460205078125,500.0054626464844,483.759033203125,468.4078063964844,498.9757995605469,468.6464538574219,500.521484375,490.262451171875,486.0605773925781,476.2771301269531,489.4931945800781,537.218017578125,519.3455200195312,512.2129516601562,512.9899291992188,511.948486328125,494.7568054199219,506.7581787109375,499.8254089355469,501.5242919921875,538.8157348632812,568.5186767578125,549.1561889648438,566.1632690429688,550.0336303710938,570.186279296875,555.580322265625,571.41162109375,413.97515869140625,414.0283203125,416.9105224609375,414.8584899902344,428.19134521484375,422.43359375,480.25347900390625,484.3824768066406,470.3357238769531,270.0422058105469,482.629150390625,462.4623718261719,457.6315612792969,454.3028564453125,448.7385559082031,448.6305847167969
2024-11-03 00:00:00,2024-11-03 10:00:00.000,320.775634765625,221.79544067382812,0.6915644407272339,1020.5416870117188,14.024782180786133,411.4513854980469,349.7452697753906,478.8650207519531,467.4002380371094,539.0245971679688,412.1369934082031,351.8178405761719,475.0389099121094,467.3288269042969,540.5978393554688,534.8250122070312,75.72664642333984,3.9626247882843018,60.23946762084961,4.210434436798096,2.0570082664489746,315.6450500488281,1.8853957653045654,316.5857238769531,532.7335205078125,313.18511962890625,529.3327026367188,531.173095703125,0.0,0.5238026976585388,242.48611450195312,299.323486328125,293.62255859375,303.9494934082031,296.4543151855469,0.0,-0.28915470838546753,84.36896514892578,57.40269470214844,-0.01953125,100.0,-0.29252564907073975,124.6312026977539,78.71882629394531,-0.001953125,100.0,-0.29999998211860657,98.82622528076172,88.34479522705078,0.021484375,110.0,8.089632034301758,247.7636260986328,70.33140563964844,56.08074188232422,100.0,7.633437156677246,248.39381408691406,70.33140563964844,55.93533706665039,0.0,-0.2821289300918579,44.88143539428711,42.404205322265625,0.076171875,115.65042114257812,7.847789287567139,264.9881591796875,72.53985595703125,59.00077819824219,114.3600845336914,7.855962753295898,258.2108459472656,69.65784454345703,50.85028839111328,1336.086181640625,5.920470714569092,5.062912464141846,-66.09343719482422,523.0953369140625,501.0572204589844,359.3246765136719,373.7072448730469,301.9691162109375,311.0572814941406,307.6007385253906,285.6174011230469,255.5308837890625,285.8836364746094,285.28033447265625,-130.4205780029297,-98.58393096923828,-0.2923987805843353,-0.25889185070991516,-0.08608286827802658,-0.27523157000541687,-0.6778134703636169,-0.7149642705917358,-69.52581024169922,538.370849609375,500.9550476074219,390.3657531738281,375.80413818359375,302.367919921875,295.88983154296875,298.3401794433594,126.15937805175781,314.64892578125,304.13519287109375,295.2260437011719,-154.13296508789062,-117.82247161865234,-0.2884802520275116,-0.28999391198158264,-0.3264787793159485,-0.35108792781829834,-0.7264174818992615,-0.7403349876403809,0.5573728084564209,0.6527592539787292,0.38381829857826233,0.3530661463737488,0.358146071434021,9.026509284973145,8.63343334197998,8.502242088317871,8.208374977111816,121.3517837524414,118.92076110839844,108.21831512451172,126.45235443115234,136.36935424804688,135.54393005371094,0.5497591495513916,0.6470853090286255,0.3852604925632477,0.37359920144081116,0.3329947292804718,8.898938179016113,8.687004089355469,8.469069480895996,-0.6778134703636169,-0.7149642705917358,-1.345597267150879,-1.3181172609329224,631.0889282226562,-0.7264174818992615,-0.7403349876403809,-1.447561502456665,-1.451413631439209,710.2054443359375,-0.09599609673023224,0.1799638420343399,-0.09999999403953552,-0.09999999403953552,-0.09999999403953552,0.27161815762519836,0.2281254082918167,-0.09480227530002594,0.28934451937675476,0.2555566132068634,0.0,91.64273834228516,34.47599411010742,34.36162567138672,86.3207015991211,34.754608154296875,34.49686050415039,95.81307983398438,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,34.754608154296875,34.36162567138672,34.47599411010742,95.81307983398438,86.3207015991211,91.64273834228516,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,880.3019409179688,455.8002624511719,78.02840423583984,86.51024627685547,12.193359375,8.525390625,-0.23000000417232513,78.5691146850586,80.12483978271484,10.260902404785156,10.281708717346191,-0.3100000023841858,83.07124328613281,85.91510772705078,10.250959396362305,9.779999732971191,0.23000000417232513,81.57791900634766,86.2784423828125,10.279257774353027,10.18359375,-0.3700000047683716,0?,0?,0.0,2.4597818851470947,14.50071907043457,338.5857849121094,346.0051574707031,339.81512451171875,345.77490234375,1057.26318359375,913.199462890625,15.328563690185547,25.833354949951172,498.1195068359375,506.0274353027344,524.102783203125,508.5257263183594,478.5299987792969,520.9915161132812,526.6421508789062,533.849365234375,519.6564331054688,531.0873413085938,520.6596069335938,497.90362548828125,517.446533203125,501.8536071777344,525.6161499023438,520.0464477539062,505.3092346191406,490.0827331542969,520.8866577148438,511.6346130371094,524.146728515625,525.1008911132812,520.3514404296875,523.3594360351562,511.7950744628906,485.5166015625,500.0230407714844,507.000244140625,516.2377319335938,521.0459594726562,517.5421752929688,512.8043823242188,509.9282531738281,510.23516845703125,512.5023193359375,508.86212158203125,447.1285095214844,509.3770446777344,537.8945922851562,480.08453369140625,555.2880249023438,548.8367309570312,560.1078491210938,556.6868896484375,564.1077880859375,558.3335571289062,555.2490234375,555.03173828125,531.0701293945312,517.9924926757812,505.9350280761719,431.89306640625,455.1494445800781,478.22247314453125,441.1571960449219,524.9747924804688,264.38763427734375,360.7662658691406,345.278564453125,488.0723571777344,503.8273010253906,472.72552490234375,424.31414794921875,449.52783203125,469.6907958984375,510.6466369628906,488.9500732421875,461.19598388671875,464.2825012207031,495.50677490234375,506.82977294921875,468.5378723144531,452.65301513671875,454.138427734375,491.9942932128906,488.9385070800781,487.8478698730469,476.52581787109375,471.18701171875,494.7839050292969,476.5333557128906,515.30224609375,492.9273681640625,486.0567626953125,487.08111572265625,486.6534423828125,486.8590393066406,498.0035095214844,496.73760986328125,499.17138671875,541.3868408203125,564.6581420898438,549.7941284179688,564.0274658203125,550.719482421875,565.6275634765625,553.6035766601562,566.7685546875,396.50048828125,399.94598388671875,405.1029052734375,402.1744079589844,407.3480224609375,396.33538818359375,500.523681640625,470.1445617675781,487.11956787109375,271.4411926269531,503.31561279296875,478.3519592285156,469.810546875,465.9720153808594,457.7303771972656,459.222412109375
2024-11-03 00:00:00,2024-11-03 11:00:00.000,297.64141845703125,212.4557342529297,0.7140023112297058,945.3646240234375,13.249015808105469,407.337646484375,342.8736572265625,480.95330810546875,469.4967041015625,539.4766845703125,414.9013671875,347.1204528808594,476.7857360839844,466.0823974609375,542.2680053710938,535.7669677734375,66.53266143798828,3.2859292030334473,57.87480545043945,6.263485431671143,1.9085456132888794,317.555908203125,1.7442423105239868,318.56463623046875,539.9067993164062,319.91436767578125,528.5509033203125,534.0654296875,0.0,0.0,238.63629150390625,296.2878723144531,293.9925537109375,300.74298095703125,296.7550048828125,0.0,-0.29296875,70.78004455566406,53.162498474121094,-0.01953125,100.0,-0.29267579317092896,91.29888916015625,70.69419860839844,-0.001953125,100.0,-0.29999998211860657,62.82114028930664,74.55962371826172,0.021484375,110.0,8.033401489257812,244.8039093017578,71.20750427246094,53.755184173583984,100.0,7.577879905700684,244.49441528320312,71.20750427246094,53.59357452392578,0.0,-0.2821289300918579,45.15195083618164,42.235652923583984,0.076171875,119.0274887084961,7.77902364730835,260.5870361328125,72.4121322631836,55.27873611450195,117.53397369384766,7.775534152984619,253.4778289794922,72.92488861083984,49.90951919555664,1291.1502685546875,6.088099002838135,5.19045352935791,-69.32628631591797,527.4783935546875,509.1380310058594,361.44097900390625,372.53790283203125,301.2144775390625,309.97589111328125,309.9960021972656,282.7068176269531,242.18820190429688,280.4776611328125,284.7589416503906,-129.78041076660156,-97.59602355957031,-0.2893621325492859,-0.2509025037288666,-0.08257319778203964,-0.2734951674938202,-0.6549507975578308,-0.6931186318397522,-72.03369140625,534.6868896484375,493.6730651855469,387.7638244628906,370.2840576171875,301.8167419433594,290.04962158203125,290.0696716308594,129.3979949951172,306.0755920410156,299.11767578125,294.757568359375,-152.39561462402344,-116.67488098144531,-0.28512465953826904,-0.27996161580085754,-0.31190967559814453,-0.34704720973968506,-0.7002233266830444,-0.7125670909881592,0.43345052003860474,0.5177006125450134,0.2808902859687805,0.25938382744789124,0.26161572337150574,8.985445976257324,8.591741561889648,8.454038619995117,8.154963493347168,122.38650512695312,120.54393005371094,109.60465240478516,125.25601959228516,134.96923828125,134.27944946289062,0.4323921799659729,0.5165240168571472,0.28296515345573425,0.2775779366493225,0.23550033569335938,8.860451698303223,8.650871276855469,8.415501594543457,-0.6549507975578308,-0.6931186318397522,-1.2917622327804565,-1.2638798952102661,598.9811401367188,-0.7002233266830444,-0.7125670909881592,-1.3757376670837402,-1.3818222284317017,668.0899047851562,-0.09599609673023224,0.11332829296588898,-0.09999999403953552,-0.09999999403953552,-0.09999999403953552,0.18525680899620056,0.150176540017128,-0.0966796875,0.19028718769550323,0.1617727130651474,0.0,89.62010955810547,25.348731994628906,25.32529067993164,94.78804016113281,26.116592407226562,25.718917846679688,99.44712829589844,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,26.116592407226562,25.32529067993164,25.348731994628906,99.44712829589844,94.78804016113281,89.62010955810547,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,827.3787841796875,463.79290771484375,70.32292175292969,81.90694427490234,12.193359375,8.525390625,-0.23000000417232513,68.802734375,68.38285064697266,9.720000267028809,10.219854354858398,-0.3100000023841858,79.306640625,82.47039794921875,9.739999771118164,9.779999732971191,0.23000000417232513,75.75936889648438,81.92125701904297,9.739999771118164,10.18359375,-0.3700000047683716,0?,0?,0.0,3.507117986679077,13.68287181854248,333.8634948730469,340.89251708984375,335.2431335449219,340.5477600097656,976.1702880859375,842.25439453125,14.462905883789062,27.34931182861328,499.92706298828125,507.5960998535156,525.0748291015625,508.3049621582031,477.04681396484375,519.001220703125,524.4423828125,531.8104248046875,517.3797607421875,527.83349609375,519.041748046875,496.6710510253906,519.3886108398438,503.4263916015625,529.0748901367188,522.2911376953125,506.5345764160156,489.69232177734375,519.6658325195312,510.2438659667969,522.6109619140625,523.9255981445312,519.262939453125,521.8646240234375,510.8162841796875,484.15997314453125,499.0556335449219,509.29925537109375,518.74560546875,523.6279907226562,520.1558837890625,515.6190795898438,512.2972412109375,512.6761474609375,514.976318359375,511.13140869140625,448.3133239746094,512.6654663085938,539.6320190429688,479.1705322265625,552.3760375976562,544.9553833007812,556.8665161132812,551.8448486328125,560.0943603515625,557.3226318359375,560.9265747070312,563.4507446289062,534.30908203125,513.3904418945312,513.5429077148438,437.519775390625,459.7782897949219,487.4205017089844,445.5437316894531,526.9564819335938,264.1837463378906,355.6825256347656,341.3062438964844,485.929931640625,508.2196044921875,476.3128356933594,425.5085144042969,451.5378723144531,478.8984680175781,503.268310546875,486.9200439453125,465.8760681152344,473.70721435546875,486.943115234375,503.1547546386719,473.7650451660156,460.759033203125,447.90533447265625,487.024169921875,498.6341857910156,490.43768310546875,478.91705322265625,473.33636474609375,499.2026672363281,478.60772705078125,525.8421020507812,502.8226318359375,494.317138671875,496.4997253417969,495.8602600097656,488.7366943359375,499.9000244140625,497.4631652832031,499.3509521484375,539.3948364257812,558.5712280273438,545.653076171875,558.5260009765625,561.7786254882812,576.785888671875,563.3626098632812,579.0616455078125,394.0621032714844,394.9118957519531,398.4491882324219,400.4398193359375,410.0566711425781,397.7308044433594,504.268310546875,472.243408203125,491.1806640625,271.8622741699219,506.5417175292969,487.5664978027344,477.9031066894531,473.7081298828125,464.3860168457031,466.39410400390625
2024-11-03 00:00:00,2024-11-03 12:00:00.000,294.1057434082031,210.6134033203125,0.7163423895835876,934.04833984375,13.018363952636719,407.32470703125,342.21868896484375,488.35174560546875,471.8457336425781,541.6171264648438,416.01763916015625,344.8304748535156,475.5016784667969,465.0478820800781,542.479736328125,536.9156494140625,67.96692657470703,6.632744789123535,52.94099044799805,5.551623344421387,1.886552333831787,319.67681884765625,1.7236570119857788,320.5981140136719,541.809326171875,321.8688659667969,530.0446166992188,535.845947265625,0.0,0.0,238.10166931152344,295.593994140625,294.24993896484375,300.1469421386719,297.09613037109375,0.0,-0.29859617352485657,62.44391632080078,50.42707061767578,-0.01953125,100.0,-0.29738539457321167,74.12589263916016,64.48786926269531,-0.001953125,100.0,-0.29999110102653503,53.19878005981445,65.5019302368164,0.021484375,110.0,8.033080101013184,244.45765686035156,70.57752990722656,53.15806579589844,100.0,7.578885078430176,243.97027587890625,70.57752990722656,52.98461151123047,0.0,-0.2821289300918579,45.631587982177734,42.235652923583984,0.076171875,120.04470825195312,7.774896144866943,260.334716796875,73.53347778320312,54.18673324584961,117.50596618652344,7.765256404876709,252.87747192382812,71.07994842529297,50.38400650024414,1291.792724609375,6.235261917114258,5.271665096282959,-68.47960662841797,528.70361328125,511.1379089355469,363.1381530761719,373.7756652832031,301.7962646484375,311.7762145996094,310.46484375,281.58740234375,242.4989471435547,280.8895263671875,284.3431091308594,-128.81895446777344,-98.37251281738281,-0.29222702980041504,-0.24962006509304047,-0.08191174268722534,-0.27598828077316284,-0.6576010584831238,-0.6994680166244507,-71.3050765991211,537.892333984375,493.59326171875,387.5456848144531,370.3013610839844,302.7010192871094,290.6151123046875,290.23651123046875,130.98660278320312,306.20806884765625,299.3411865234375,294.5675048828125,-152.4199981689453,-116.13302612304688,-0.286661833524704,-0.27799925208091736,-0.30849531292915344,-0.34911903738975525,-0.7070218920707703,-0.718011736869812,0.4411338269710541,0.5195245146751404,0.28403666615486145,0.255873441696167,0.26367247104644775,8.985213279724121,8.590665817260742,8.457450866699219,8.155521392822266,123.86772918701172,121.97572326660156,111.1209716796875,126.36477661132812,135.78515625,135.27166748046875,0.42971399426460266,0.522121012210846,0.2863160967826843,0.2837168276309967,0.24201923608779907,8.862048149108887,8.651528358459473,8.412771224975586,-0.6576010584831238,-0.6994680166244507,-1.2988332509994507,-1.2725657224655151,600.15625,-0.7070218920707703,-0.718011736869812,-1.3876382112503052,-1.3951332569122314,675.6038818359375,-0.09599609673023224,0.11536466330289841,-0.09999999403953552,-0.09999999403953552,-0.09999999403953552,0.18848058581352234,0.15339291095733643,-0.0966796875,0.18751643598079681,0.16439442336559296,0.0,88.07366180419922,22.991670608520508,22.983369827270508,97.25321960449219,23.14927864074707,22.76486587524414,99.47511291503906,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,23.14927864074707,22.983369827270508,22.991670608520508,99.47511291503906,97.25321960449219,88.07366180419922,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,827.0665893554688,464.75299072265625,70.32292175292969,81.89453125,12.193359375,8.525390625,-0.23000000417232513,68.802734375,63.40625,9.720000267028809,10.244457244873047,-0.3100000023841858,79.306640625,82.26713562011719,9.739999771118164,9.779999732971191,0.23000000417232513,76.52708435058594,81.435546875,9.739999771118164,10.18359375,-0.3700000047683716,0?,0?,0.0,2.602403402328491,13.448424339294434,330.9551696777344,338.0155029296875,332.2091979980469,337.75885009765625,964.2955322265625,831.3576049804688,14.21741008758545,28.90574836730957,502.9300231933594,510.0721130371094,527.0420532226562,509.2049560546875,477.35693359375,519.9138793945312,525.7552490234375,533.7567749023438,518.3423461914062,527.8864135742188,518.8060913085938,496.38604736328125,520.081787109375,503.5155334472656,529.23828125,522.4170532226562,506.4504699707031,488.8599853515625,520.4150390625,510.88409423828125,523.4284057617188,524.9821166992188,520.1436157226562,522.46826171875,511.79632568359375,484.7080993652344,500.0220642089844,509.7231750488281,519.239990234375,523.9176635742188,520.6901245117188,516.2937622070312,513.0394287109375,513.449951171875,515.7283325195312,511.6495666503906,451.33038330078125,517.1510620117188,542.7871704101562,479.2974548339844,551.6334228515625,544.4111938476562,555.652099609375,552.0940551757812,560.9444580078125,558.9764404296875,563.4778442382812,566.0848388671875,535.3126220703125,511.3499450683594,515.4224853515625,438.4904479980469,462.7326354980469,493.344482421875,448.8922424316406,528.9786376953125,262.0140686035156,355.3363952636719,339.8710632324219,494.78619384765625,518.67236328125,479.6956481933594,429.42901611328125,458.3207092285156,482.67938232421875,499.7615051269531,494.58642578125,471.1663513183594,476.037353515625,480.5364990234375,508.8539733886719,477.80181884765625,461.49560546875,441.145751953125,491.4215393066406,506.0168762207031,486.1355285644531,474.7742004394531,468.9597473144531,503.530517578125,473.89501953125,532.0585327148438,509.2440185546875,500.0268859863281,502.5523986816406,501.3233337402344,491.7856140136719,502.8411865234375,497.2137145996094,499.0990295410156,539.2847290039062,557.0509643554688,543.8856201171875,556.3757934570312,564.9114379882812,579.71728515625,566.4412841796875,582.4581909179688,394.3970642089844,394.0251159667969,397.62664794921875,400.867431640625,411.03912353515625,398.14910888671875,509.0245361328125,467.82354736328125,495.422119140625,270.9966735839844,510.931884765625,495.9801940917969,486.1648254394531,481.8106384277344,471.8695983886719,473.57171630859375
2024-11-03 00:00:00,2024-11-03 13:00:00.000,299.337890625,214.63555908203125,0.7174109220504761,949.0038452148438,12.845179557800293,409.2153625488281,340.61248779296875,484.9078369140625,471.51824951171875,542.474609375,418.80560302734375,343.71539306640625,476.6501159667969,466.0216979980469,542.5938720703125,537.2720336914062,70.25174713134766,4.9182024002075195,57.19075393676758,5.914059638977051,1.9169574975967407,320.7278137207031,1.7510120868682861,321.76519775390625,544.841064453125,322.9215087890625,532.7330322265625,538.8469848632812,0.0,0.0,238.84657287597656,296.5848083496094,295.22698974609375,301.0645751953125,298.19720458984375,0.0,-0.29998108744621277,56.88821792602539,48.28573226928711,-0.01953125,100.0,-0.29990264773368835,63.71482849121094,59.857234954833984,-0.001953125,100.0,-0.29999998211860657,49.03608322143555,59.52384567260742,0.021484375,110.0,8.103759765625,245.3236846923828,70.6029281616211,53.98519515991211,100.0,7.647030830383301,244.78497314453125,70.6029281616211,54.333126068115234,0.0,-0.2821289300918579,46.10257339477539,42.235652923583984,0.076171875,119.41790008544922,7.849501609802246,261.2582092285156,73.30042266845703,55.53596496582031,117.39120483398438,7.83457612991333,253.777587890625,70.73394775390625,50.886322021484375,1314.37744140625,6.264255046844482,5.326658248901367,-68.60031127929688,530.6707763671875,512.3329467773438,364.6950988769531,375.99151611328125,302.9089050292969,314.8781433105469,309.23291015625,281.320068359375,243.78189086914062,283.6949768066406,284.5331115722656,-130.19680786132812,-98.69124603271484,-0.2951538860797882,-0.25206258893013,-0.08339934796094894,-0.27984076738357544,-0.674547016620636,-0.7129961848258972,-73.25344848632812,539.7611083984375,496.1372375488281,390.5986022949219,372.1272277832031,304.1363525390625,296.6059875488281,291.6703796386719,131.66758728027344,307.8775634765625,300.4862060546875,296.09918212890625,-156.7716064453125,-119.47550964355469,-0.29303663969039917,-0.28511762619018555,-0.3133057951927185,-0.3560340106487274,-0.7235154509544373,-0.7354458570480347,0.4957921802997589,0.5804134011268616,0.33068153262138367,0.3140101432800293,0.3084568977355957,9.048274040222168,8.64969539642334,8.528682708740234,8.226877212524414,125.06640625,123.23057556152344,112.0963363647461,127.29376983642578,136.4839630126953,136.18309020996094,0.47457650303840637,0.5820416212081909,0.3323028087615967,0.3230738639831543,0.28123795986175537,8.925772666931152,8.716750144958496,8.485207557678223,-0.674547016620636,-0.7129961848258972,-1.3335142135620117,-1.306225299835205,621.02392578125,-0.7235154509544373,-0.7354458570480347,-1.4257816076278687,-1.4339290857315063,696.7184448242188,-0.09599609673023224,0.14491666853427887,-0.09999999403953552,-0.09999999403953552,-0.09999999403953552,0.2261039763689041,0.18905846774578094,-0.0966796875,0.2259427160024643,0.20304696261882782,0.0,74.9498519897461,31.357952117919922,31.292016983032227,88.63247680664062,30.325775146484375,29.912872314453125,95.53739166259766,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,30.325775146484375,31.292016983032227,31.357952117919922,95.53739166259766,88.63247680664062,74.9498519897461,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,850.5519409179688,463.8418273925781,70.32292175292969,81.89453125,12.193359375,8.525390625,-0.23000000417232513,68.802734375,63.40625,9.720000267028809,10.238251686096191,-0.3100000023841858,79.306640625,82.26713562011719,9.739999771118164,9.779999732971191,0.23000000417232513,75.88114166259766,81.435546875,9.739999771118164,10.18359375,-0.3700000047683716,0?,0?,0.0,0.99609375,13.295697212219238,329.72845458984375,337.13250732421875,330.64801025390625,336.68634033203125,978.9255981445312,840.6514892578125,14.057106018066406,29.600168228149414,504.6751403808594,511.98724365234375,528.6406860351562,509.8670654296875,476.7195739746094,519.3674926757812,525.2332763671875,533.8099365234375,518.6585693359375,528.7646484375,519.5065307617188,496.6260681152344,519.59375,502.4840087890625,528.070068359375,521.6195068359375,505.8643798828125,487.6377868652344,519.8734130859375,510.1653137207031,522.9641723632812,524.552978515625,519.5528564453125,522.1260375976562,511.3724060058594,484.3874206542969,499.742431640625,509.07080078125,518.5386352539062,523.056396484375,519.887451171875,515.5545043945312,512.328125,512.7363891601562,515.2476806640625,511.11541748046875,452.3318176269531,520.5634155273438,547.054443359375,480.67144775390625,553.0424194335938,545.7394409179688,557.8873291015625,556.1064453125,566.2923583984375,564.4122924804688,567.9733276367188,568.4069213867188,535.9450073242188,509.719970703125,516.2974243164062,439.0269470214844,460.1161804199219,490.3931579589844,446.481689453125,524.686767578125,260.5771789550781,354.1067810058594,338.97235107421875,490.424072265625,513.0701293945312,477.1530456542969,425.27081298828125,453.5809020996094,481.0561828613281,501.297119140625,493.50933837890625,466.9634704589844,477.8240051269531,483.4349060058594,510.9180908203125,475.06597900390625,465.9024963378906,444.9646911621094,493.40423583984375,500.1718444824219,487.46246337890625,475.59625244140625,470.4901428222656,499.9466857910156,475.081787109375,529.0068359375,506.1915283203125,497.0643005371094,499.5312805175781,498.2616271972656,492.67315673828125,504.192138671875,497.0284729003906,498.97979736328125,540.6174926757812,558.2394409179688,544.51318359375,556.908447265625,567.7214965820312,582.6044311523438,569.0717163085938,585.4625854492188,396.02703857421875,394.89208984375,399.17608642578125,403.7662048339844,413.16619873046875,399.6578063964844,505.1210021972656,469.3256530761719,491.9721984863281,269.5887756347656,507.0295715332031,489.9231872558594,480.14776611328125,476.0409240722656,466.347900390625,468.1348571777344
2024-11-03 00:00:00,2024-11-03 14:00:00.000,303.1202087402344,212.81939697265625,0.7021578550338745,962.3291625976562,13.04924201965332,413.27447509765625,344.0357666015625,486.1634521484375,469.1538391113281,543.099365234375,414.66790771484375,343.73541259765625,476.2345275878906,470.998291015625,543.1563110351562,537.9078979492188,74.87722778320312,6.640699863433838,51.828433990478516,0.4911944270133972,1.9445306062698364,321.05853271484375,1.7771062850952148,322.0816650390625,539.719482421875,323.2961120605469,538.0953979492188,538.8396606445312,0.0,0.0,239.6194610595703,297.1416015625,294.5733642578125,301.7430419921875,297.4773254394531,0.0,-0.29988858103752136,52.92852783203125,46.76443862915039,-0.01953125,100.0,-0.296019047498703,57.133792877197266,56.44141387939453,-0.001953125,100.0,-0.29999998211860657,46.819725036621094,55.40645980834961,0.021484375,110.0,8.11330795288086,245.9010772705078,70.70176696777344,52.36100387573242,100.0,7.661208152770996,245.4199981689453,70.70176696777344,54.18170166015625,0.0,-0.2821289300918579,46.55167770385742,42.235652923583984,0.076171875,119.55176544189453,7.863773345947266,262.39044189453125,72.98822021484375,55.37471389770508,116.92841339111328,7.867615699768066,254.84906005859375,69.42668151855469,51.014259338378906,1316.4219970703125,6.110716342926025,5.414246559143066,-70.41108703613281,526.4112548828125,503.6488342285156,363.7431945800781,375.2628173828125,302.5555114746094,316.1724548339844,297.9816589355469,281.3858642578125,244.25677490234375,283.7464599609375,284.84564208984375,-132.2432861328125,-100.94276428222656,-0.2964586913585663,-0.25741004943847656,-0.08528713881969452,-0.27928289771080017,-0.6762694120407104,-0.7116086483001709,-73.17335510253906,539.2517700195312,503.71783447265625,388.8789367675781,375.923095703125,303.23492431640625,301.0975036621094,299.9021911621094,131.64208984375,313.8462219238281,307.7020263671875,296.7295837402344,-157.352783203125,-118.20702362060547,-0.29004693031311035,-0.28622767329216003,-0.3161178231239319,-0.3511408567428589,-0.7218985557556152,-0.7370618581771851,0.5024540424346924,0.5886698961257935,0.33776137232780457,0.3000849187374115,0.31196409463882446,9.057649612426758,8.658349990844727,8.543974876403809,8.240562438964844,125.47630310058594,123.92818450927734,112.51885986328125,128.2270050048828,137.7100372314453,137.55970764160156,0.4832035303115845,0.590529203414917,0.339198499917984,0.33286428451538086,0.2892419397830963,8.938811302185059,8.731836318969727,8.500992774963379,-0.6762694120407104,-0.7116086483001709,-1.3288421630859375,-1.3044416904449463,617.9948120117188,-0.7218985557556152,-0.7370618581771851,-1.4259047508239746,-1.43372642993927,695.7683715820312,-0.09599609673023224,0.1493344008922577,-0.09999999403953552,-0.09999999403953552,-0.09999999403953552,0.2313162237405777,0.19432075321674347,-0.0966796875,0.23170198500156403,0.20856212079524994,0.0,66.26925659179688,48.66364669799805,48.386573791503906,69.71047973632812,47.39112091064453,47.159610748291016,71.2358627319336,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,47.39112091064453,48.386573791503906,48.66364669799805,71.2358627319336,69.71047973632812,66.26925659179688,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,851.870849609375,464.5417175292969,70.32292175292969,81.89453125,12.193359375,8.525390625,-0.23000000417232513,68.802734375,63.40625,9.720000267028809,10.254072189331055,-0.3100000023841858,79.306640625,82.26713562011719,9.739999771118164,9.779999732971191,0.23000000417232513,75.681640625,81.435546875,9.739999771118164,10.18359375,-0.3700000047683716,0?,0?,0.0,0.99609375,13.502038955688477,329.5196228027344,337.1894836425781,330.11285400390625,336.92462158203125,991.7830200195312,858.0468139648438,14.26616382598877,30.020578384399414,501.2069091796875,509.00787353515625,527.6167602539062,510.7713928222656,478.3245544433594,523.3560180664062,528.2096557617188,536.0104370117188,520.2653198242188,533.1444702148438,521.5891723632812,497.20166015625,517.649169921875,501.24700927734375,526.7446899414062,522.1446533203125,507.5584411621094,490.86553955078125,523.3921508789062,513.383544921875,526.7015380859375,527.882080078125,522.6847534179688,525.625,514.0929565429688,486.4197692871094,502.0702819824219,506.74127197265625,515.7374267578125,519.9281616210938,517.2267456054688,513.1656494140625,510.6841735839844,511.3253173828125,513.5353393554688,509.6940002441406,451.4195556640625,517.3897705078125,545.181640625,484.2298278808594,561.8048706054688,555.6980590820312,566.550048828125,563.0956420898438,570.5460205078125,563.7674560546875,559.4293212890625,560.6613159179688,531.1373901367188,507.83892822265625,512.5869140625,436.12811279296875,453.73193359375,480.0326232910156,440.2679443359375,520.7611083984375,260.02813720703125,355.59423828125,339.6512451171875,488.4195861816406,506.8831481933594,480.3828430175781,424.77032470703125,454.78448486328125,472.3406066894531,505.6441955566406,493.674072265625,468.4974060058594,469.60699462890625,493.7833251953125,512.912109375,477.3687744140625,458.0028076171875,452.5337829589844,495.7547302246094,492.24871826171875,492.7767639160156,480.48419189453125,475.3614807128906,495.9544372558594,481.0309753417969,519.4976806640625,498.7853088378906,490.0544128417969,492.65789794921875,490.8249816894531,489.6855163574219,500.9693298339844,499.7792053222656,502.3753662109375,550.5756225585938,570.9495239257812,555.2926635742188,569.0878295898438,558.1513671875,571.0278930664062,559.9893188476562,573.6392822265625,396.5828552246094,398.9824523925781,404.46820068359375,401.96044921875,407.82489013671875,396.75433349609375,501.2295837402344,474.3741149902344,488.0626220703125,268.216552734375,503.77630615234375,483.7085876464844,475.3197326660156,471.2729797363281,462.7478942871094,463.3477783203125
2024-11-03 00:00:00,2024-11-03 15:00:00.000,307.4054870605469,215.29266357421875,0.7003383636474609,986.8212890625,13.701083183288574,409.17352294921875,347.5302734375,485.9706726074219,470.2731628417969,543.9193115234375,410.23895263671875,347.9623718261719,475.2791442871094,471.5863952636719,544.099609375,538.6038208007812,73.8926773071289,6.54010009765625,53.64340591430664,0.0,1.9927924871444702,320.1661682128906,1.8242112398147583,313.1170349121094,533.8810424804688,307.4309387207031,531.8829956054688,532.8197021484375,1.4143894910812378,1.8857141733169556,240.84706115722656,296.1416931152344,291.8902282714844,300.5965270996094,294.7485656738281,0.0,-0.29565730690956116,50.29426956176758,45.578006744384766,-0.01953125,100.0,-0.2866189181804657,52.16752243041992,53.855106353759766,-0.001953125,100.0,-0.29970189929008484,45.573150634765625,52.527610778808594,0.021484375,110.0,8.127960205078125,245.9010772705078,70.72905731201172,53.2038459777832,100.0,7.675471782684326,245.4199981689453,70.72905731201172,53.93303298950195,0.0,-0.2821289300918579,46.713138580322266,42.235652923583984,0.076171875,119.11972045898438,7.880337238311768,262.1006164550781,71.75562286376953,57.51052474975586,116.92161560058594,7.889294147491455,254.84906005859375,68.79510498046875,50.76287841796875,1288.9176025390625,5.651418209075928,5.096498012542725,-54.60862731933594,524.906982421875,505.8960266113281,359.45391845703125,375.28985595703125,300.0367431640625,317.12567138671875,297.91058349609375,279.8292541503906,246.7292022705078,283.56878662109375,280.99395751953125,-115.96807098388672,-90.13606262207031,-0.27350887656211853,-0.2369621992111206,-0.07798045873641968,-0.2597014307975769,-0.6353947520256042,-0.6727064847946167,-58.568260192871094,537.9962158203125,504.6117248535156,383.1557312011719,376.6418762207031,300.6949462890625,303.25970458984375,300.20294189453125,130.8534698486328,312.8699035644531,305.0886535644531,294.3270568847656,-141.15353393554688,-104.51333618164062,-0.2681913673877716,-0.2683757245540619,-0.2942938804626465,-0.3277837634086609,-0.6833076477050781,-0.6953235864639282,0.4605799615383148,0.539607584476471,0.30452582240104675,0.27966102957725525,0.28563207387924194,9.066136360168457,8.664083480834961,8.557279586791992,8.25438404083252,125.09223175048828,123.51266479492188,112.31583404541016,127.5876235961914,137.13864135742188,136.91604614257812,0.44456228613853455,0.5423272848129272,0.30450040102005005,0.2991415858268738,0.2569190561771393,8.949493408203125,8.740299224853516,8.512641906738281,-0.6353947520256042,-0.6727064847946167,-1.265185832977295,-1.2413767576217651,593.4338989257812,-0.6833076477050781,-0.6953235864639282,-1.3553017377853394,-1.3620679378509521,665.2432861328125,-0.09599609673023224,0.13253195583820343,-0.09999999403953552,-0.09999999403953552,-0.09999999403953552,0.20479318499565125,0.16955555975437164,-0.0966796875,0.21525827050209045,0.18204472959041595,0.0,81.81548309326172,41.603580474853516,41.40610122680664,76.86625671386719,40.0138053894043,39.74542999267578,87.51988220214844,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,40.0138053894043,41.40610122680664,41.603580474853516,87.51988220214844,76.86625671386719,81.81548309326172,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,825.3552856445312,463.612548828125,73.85446166992188,81.89453125,12.193359375,8.525390625,-0.23000000417232513,72.63407897949219,78.2721176147461,9.720000267028809,10.234224319458008,-0.3100000023841858,75.06554412841797,80.4891128540039,9.739999771118164,9.779999732971191,0.23000000417232513,73.56088256835938,81.92066192626953,9.739999771118164,10.18359375,-0.3700000047683716,0?,0?,0.0,4.496386528015137,14.149945259094238,330.1460266113281,339.2220153808594,330.9934997558594,338.9316101074219,1019.978515625,885.89208984375,14.937363624572754,29.84996795654297,501.7373962402344,509.4002990722656,528.318115234375,511.64703369140625,480.4032287597656,524.5248413085938,529.5618896484375,537.5106811523438,521.7506103515625,534.8952026367188,523.1939086914062,499.1489562988281,519.087158203125,502.8968505859375,527.8318481445312,523.0072631835938,507.54437255859375,491.5723876953125,524.4398803710938,514.5560302734375,527.8353271484375,528.8492431640625,523.712158203125,526.4492797851562,514.9241943359375,487.4848327636719,502.7986145019531,508.62969970703125,517.4880981445312,521.4815063476562,518.8975830078125,514.4496459960938,511.91741943359375,512.3550415039062,514.6346435546875,510.9041442871094,447.52685546875,511.8370056152344,540.2557373046875,480.66790771484375,558.4697265625,551.4248657226562,563.589111328125,559.0726318359375,566.2894897460938,560.5830688476562,556.3466186523438,555.538330078125,526.066162109375,504.2912902832031,506.4793701171875,433.1860656738281,452.0484619140625,477.0032958984375,438.7318420410156,521.046875,258.02325439453125,357.16851806640625,341.5850830078125,489.8501892089844,508.5812683105469,476.6985778808594,425.1472473144531,453.1490173339844,469.5319519042969,508.63153076171875,495.7423095703125,465.5369567871094,466.64971923828125,495.2991027832031,515.8683471679688,473.9490966796875,454.74627685546875,452.57061767578125,498.7442321777344,493.7063293457031,489.9388427734375,477.9638671875,472.34820556640625,493.81793212890625,478.5401306152344,520.2701416015625,500.0098571777344,490.8918151855469,493.5191955566406,492.2496643066406,490.1080322265625,501.2808532714844,499.44818115234375,501.95709228515625,545.32080078125,566.7626342773438,551.64990234375,566.1797485351562,552.5787963867188,565.9337768554688,553.75634765625,568.4577026367188,393.45343017578125,396.15093994140625,401.5914611816406,399.0428466796875,404.4793701171875,392.96502685546875,499.3859558105469,471.3980712890625,486.00677490234375,267.0893249511719,502.27490234375,484.2239074707031,475.6348571777344,471.4494934082031,462.8487854003906,463.9543762207031
2024-11-03 00:00:00,2024-11-03 16:00:00.000,309.9845886230469,215.69383239746094,0.6958792805671692,1007.1162109375,14.43105697631836,403.3462829589844,350.3482971191406,475.668212890625,466.6667175292969,538.0940551757812,406.06817626953125,354.1443176269531,476.0447082519531,472.368408203125,543.6261596679688,535.5926513671875,69.73951721191406,0.5559020638465881,56.23649215698242,0.2930210530757904,2.023890495300293,315.1126403808594,1.8548266887664795,315.85247802734375,533.0364990234375,317.1695251464844,530.3433837890625,531.6689453125,0.0,0.0,241.52786254882812,294.31732177734375,291.6080322265625,298.71429443359375,294.47540283203125,0.0,-0.29282331466674805,48.50785827636719,44.657108306884766,-0.01953125,100.0,-0.2926984131336212,49.144874572753906,51.8181266784668,-0.001953125,100.0,-0.2999829053878784,44.80349349975586,50.37501525878906,0.021484375,110.0,8.14185905456543,245.9010772705078,72.20701599121094,53.91482162475586,100.0,7.687506198883057,245.4199981689453,72.20701599121094,53.725894927978516,0.0,-0.2821289300918579,46.713138580322266,42.235652923583984,0.076171875,117.89431762695312,7.898915767669678,261.8177185058594,69.64469146728516,58.27585220336914,117.72386169433594,7.905311584472656,254.37750244140625,70.68610382080078,49.89607238769531,1283.1312255859375,5.49486780166626,4.888917446136475,-48.49755859375,524.6397094726562,510.17315673828125,359.5409851074219,376.16070556640625,300.9129638671875,318.05474853515625,309.4245300292969,281.30718994140625,244.48989868164062,283.28472900390625,284.63201904296875,-109.21669006347656,-85.00756072998047,-0.2737709581851959,-0.22445988655090332,-0.07493606954813004,-0.26008710265159607,-0.6298282146453857,-0.6705832481384277,-51.148502349853516,539.8385620117188,503.8128356933594,383.3228454589844,375.4053039550781,302.3153381347656,301.0978088378906,290.65350341796875,133.34640502929688,306.1495056152344,300.27435302734375,295.689453125,-130.03973388671875,-94.60089874267578,-0.2627592980861664,-0.25410276651382446,-0.2777574360370636,-0.3240162134170532,-0.6728145480155945,-0.6841901540756226,0.4645437002182007,0.5342278480529785,0.3036808371543884,0.27427610754966736,0.2845850884914398,9.073969841003418,8.671676635742188,8.56937313079834,8.267363548278809,125.64002227783203,123.82036590576172,112.78418731689453,127.12689971923828,136.54220581054688,136.21609497070312,0.441527783870697,0.5419275164604187,0.3046400547027588,0.3017663061618805,0.26061710715293884,8.961122512817383,8.751595497131348,8.525482177734375,-0.6298282146453857,-0.6705832481384277,-1.2573950290679932,-1.2348328828811646,587.4301147460938,-0.6728145480155945,-0.6841901540756226,-1.3374577760696411,-1.3445132970809937,658.7272338867188,-0.09599609673023224,0.134133443236351,-0.09999999403953552,-0.09999999403953552,-0.09999999403953552,0.20365527272224426,0.16947078704833984,-0.0966796875,0.21898891031742096,0.18104971945285797,0.0,98.2723159790039,21.37474822998047,21.41343116760254,97.86090850830078,22.500110626220703,22.20124053955078,99.49555969238281,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,22.500110626220703,21.41343116760254,21.37474822998047,99.49555969238281,97.86090850830078,98.2723159790039,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,820.6976928710938,462.3973083496094,74.28914642333984,81.89453125,12.193359375,8.525390625,-0.23000000417232513,73.53125,82.134765625,9.720000267028809,10.188907623291016,-0.3100000023841858,74.060546875,80.13299560546875,9.739999771118164,9.779999732971191,0.23000000417232513,71.82796478271484,82.435546875,9.739999771118164,10.18359375,-0.3700000047683716,0?,0?,0.0,3.3786511421203613,14.87523078918457,332.90350341796875,343.80755615234375,333.70855712890625,343.3830261230469,1036.899169921875,910.0678100585938,15.696919441223145,29.88691520690918,498.6995544433594,506.179443359375,524.1758422851562,507.3656005859375,477.3500061035156,519.6411743164062,525.055419921875,532.7474365234375,518.4829711914062,533.6343994140625,523.2486572265625,500.36920166015625,520.6373901367188,504.481689453125,528.9488525390625,523.3160400390625,506.9673767089844,492.5780029296875,519.29931640625,509.80718994140625,522.4168701171875,523.3590087890625,518.3463745117188,520.91259765625,509.4385070800781,483.4776916503906,497.8644104003906,510.4280700683594,519.2156982421875,523.029541015625,520.4893798828125,515.2933959960938,512.5198364257812,513.0441284179688,515.4802856445312,511.90216064453125,448.0696105957031,511.86602783203125,540.0405883789062,480.0210266113281,556.44482421875,548.8099365234375,561.3176879882812,557.4946899414062,564.1199340820312,559.2262573242188,556.669189453125,556.5742797851562,528.2089233398438,501.87457275390625,504.49700927734375,433.4078674316406,453.8980407714844,477.9894714355469,439.8995056152344,524.275634765625,256.38421630859375,358.9523620605469,344.0022888183594,482.3321838378906,500.95001220703125,466.792236328125,420.36529541015625,444.2159423828125,470.46484375,510.6334533691406,488.2162780761719,456.2594299316406,468.0049743652344,498.04974365234375,507.5058898925781,464.1083679199219,456.8589172363281,454.4983215332031,490.29449462890625,486.8025817871094,488.1444396972656,476.4194641113281,470.9098205566406,494.0950927734375,477.1685791015625,513.7206420898438,492.5450439453125,483.6370544433594,485.945068359375,485.1223449707031,486.328125,497.5020751953125,498.94573974609375,501.6490478515625,542.4796142578125,563.5906982421875,548.6228637695312,562.9979858398438,554.0143432617188,568.081298828125,554.5515747070312,570.7365112304688,389.91766357421875,391.1768798828125,395.840087890625,395.2066650390625,401.6236877441406,389.87615966796875,499.66900634765625,469.9541015625,486.3072204589844,266.0265808105469,503.1417236328125,475.70526123046875,466.8350830078125,463.1379089355469,455.0132141113281,456.9288024902344
