Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-03 00:00:00,2024-11-03 17:00:00.000,417.62725830078125,287.25994873046875,0.6909343600273132,1311.907958984375,15.595895767211914,412.5707092285156,360.8354797363281,463.38909912109375,451.7153625488281,527.17919921875,420.3812561035156,364.4595642089844,461.6404724121094,454.6732482910156,540.1873168945312,528.5997924804688,101.61354064941406,7.9973907470703125,84.65402221679688,5.6658616065979,2.7109642028808594,315.0319519042969,2.5073955059051514,254.9246368408203,544.3593139648438,262.79071044921875,538.68994140625,541.5347290039062,30.18110466003418,13.83975887298584,255.0059051513672,304.9875183105469,298.8667907714844,309.76214599609375,302.46221923828125,0.0,-0.27683618664741516,46.96809387207031,43.835689544677734,-0.01953125,100.0,4.9076247215271,180.67262268066406,64.81008911132812,28.42325782775879,100.0,6.699357032775879,229.54989624023438,70.21694946289062,46.06706619262695,110.0,7.535536766052246,254.1901092529297,72.8121566772461,54.34710693359375,100.0,7.09827995300293,259.5535583496094,72.8121566772461,54.95784378051758,0.0,-0.2725450098514557,46.83966064453125,42.235652923583984,0.076171875,110.22460174560547,7.261536598205566,270.0072937011719,70.78394317626953,55.1605224609375,109.54796600341797,7.269078254699707,262.6802062988281,72.21617889404297,48.3973503112793,1668.5777587890625,5.886981964111328,4.366787910461426,-40.58061599731445,572.9614868164062,551.056884765625,355.31488037109375,396.5885925292969,306.6737365722656,337.3962707519531,313.44390869140625,297.5101623535156,266.2762451171875,300.4293212890625,298.020263671875,-132.488525390625,-98.24024200439453,-0.3274253010749817,-0.29243195056915283,-0.10283058136701584,-0.31369662284851074,-0.8866444826126099,-0.9315555095672607,-43.16704177856445,577.6676025390625,538.4952392578125,391.928955078125,391.8249206542969,313.16619873046875,319.5107727050781,307.5033264160156,134.31756591796875,326.7940979003906,322.8268127441406,308.6658020019531,-152.58993530273438,-120.64630126953125,-0.31962287425994873,-0.3182758390903473,-0.3576909601688385,-0.3923706114292145,-0.9333323240280151,-0.9567094445228577,0.9258036613464355,1.0089647769927979,0.6198583245277405,0.5439261794090271,0.5610529780387878,8.834364891052246,8.409764289855957,8.012272834777832,7.5986857414245605,132.6052703857422,129.40122985839844,117.62042999267578,130.94056701660156,141.3312225341797,140.818603515625,0.9397962689399719,1.0097872018814087,0.6190708875656128,0.5641108751296997,0.5034542679786682,8.744501113891602,8.50007152557373,7.976802825927734,-0.8866444826126099,-0.9315555095672607,-1.8137778043746948,-1.7929773330688477,883.1171875,-0.9333323240280151,-0.9567094445228577,-1.918222188949585,-1.9304544925689697,973.0305786132812,-0.09611469507217407,0.3200940787792206,-0.09999999403953552,-0.09999999403953552,0.37248438596725464,0.44042059779167175,0.39052537083625793,-0.0800284594297409,0.4716162383556366,0.42042726278305054,0.0,64.57170867919922,47.71428298950195,47.464847564697266,71.96771240234375,55.90858840942383,55.7343864440918,72.30537414550781,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,55.90858840942383,47.464847564697266,47.71428298950195,72.30537414550781,71.96771240234375,64.57170867919922,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1067.8846435546875,600.7739868164062,74.79610443115234,81.89453125,72.1891098022461,8.525390625,-0.23000000417232513,71.08563995361328,81.97700500488281,51.09965515136719,10.281394958496094,-0.3100000023841858,72.64867401123047,80.37939453125,71.07283782958984,9.779999732971191,0.23000000417232513,69.56446075439453,82.00022888183594,51.04513168334961,10.18359375,-0.3700000047683716,0?,0?,0.0,1.3188042640686035,16.280231475830078,335.35699462890625,347.4679870605469,335.4395751953125,347.214111328125,1351.70751953125,1151.8685302734375,17.299741744995117,29.387710571289062,493.64996337890625,501.2893981933594,514.4927368164062,497.72833251953125,470.6437683105469,510.5237121582031,517.934326171875,523.6194458007812,512.29736328125,524.5230712890625,516.132568359375,495.0262756347656,519.6372680664062,504.9526062011719,529.5631713867188,525.17626953125,508.9053955078125,490.34893798828125,509.4701843261719,501.1475830078125,513.1466674804688,513.7442016601562,507.770263671875,510.9207458496094,499.11077880859375,475.1431579589844,487.35406494140625,512.8665161132812,522.8515014648438,526.0104370117188,521.9921875,515.4066772460938,510.9358215332031,510.0750427246094,513.3113403320312,508.72296142578125,450.9026794433594,526.2420043945312,556.3223266601562,488.6224060058594,565.3428955078125,556.9351196289062,567.4921264648438,560.9157104492188,561.0565185546875,556.0330200195312,564.0204467773438,572.99365234375,548.8905639648438,504.2663269042969,520.21728515625,428.5299987792969,435.9527282714844,457.6056823730469,425.5702819824219,488.7960205078125,255.1884307861328,359.910888671875,347.3588562011719,443.86322021484375,460.6375427246094,496.9654846191406,408.7979736328125,426.0157470703125,466.9957580566406,475.712158203125,461.31341552734375,454.9908752441406,478.28192138671875,484.97393798828125,493.5365905761719,484.57598876953125,472.19647216796875,456.73773193359375,490.69091796875,456.4707946777344,488.8318786621094,477.3619384765625,472.90692138671875,463.190673828125,478.02508544921875,527.1312255859375,508.8260192871094,499.3021240234375,501.93609619140625,502.75048828125,478.49871826171875,490.6094970703125,497.65130615234375,498.87945556640625,548.5174560546875,575.3381958007812,556.552490234375,573.3890991210938,567.9857788085938,587.8323364257812,566.9126586914062,586.2135009765625,401.26104736328125,398.9867858886719,402.12921142578125,402.615478515625,416.7617492675781,408.1851806640625,468.24871826171875,471.3399353027344,457.1837158203125,264.9658508300781,469.8102722167969,446.7019348144531,439.44921875,436.427001953125,430.0626525878906,431.51812744140625
2024-11-03 00:00:00,2024-11-03 18:00:00.000,428.433349609375,281.64630126953125,0.6573602557182312,1342.52685546875,15.818496704101562,411.2959899902344,369.40948486328125,469.68597412109375,460.388427734375,533.6598510742188,418.2412109375,376.2772521972656,471.5220947265625,459.70367431640625,541.8814697265625,532.6956787109375,83.75939178466797,6.736983299255371,70.82632446289062,10.218779563903809,2.719229221343994,315.5040283203125,2.5143048763275146,260.41436767578125,540.906982421875,315.2132263183594,536.2457885742188,538.6790161132812,15.376623153686523,0.5775749087333679,256.49639892578125,309.84326171875,295.7339782714844,314.3995056152344,298.7550964355469,0.0,-0.2829708755016327,45.64250946044922,43.16448974609375,-0.01953125,100.0,5.151758193969727,236.63633728027344,82.89716339111328,29.55106544494629,100.0,6.998812675476074,258.2206115722656,77.29500579833984,48.55867004394531,110.0,7.194400787353516,258.5596923828125,76.3815689086914,52.04757308959961,100.0,6.773578643798828,267.29864501953125,76.3815689086914,53.853511810302734,0.0,-0.2878754138946533,47.323707580566406,42.23384094238281,0.076171875,111.67316436767578,6.906420707702637,276.1163635253906,77.92955780029297,51.04730224609375,104.11538696289062,6.938325881958008,268.65057373046875,74.97309875488281,46.677757263183594,1624.396484375,6.002771854400635,4.399336814880371,-42.96163558959961,569.0626220703125,551.0813598632812,355.8496398925781,401.9533996582031,304.2950134277344,339.45733642578125,304.89410400390625,300.10784912109375,297.0802001953125,304.6697998046875,300.3857727050781,-131.63442993164062,-97.8153076171875,-0.29516005516052246,-0.3039093315601349,-0.10855010896921158,-0.2774943709373474,-0.8746851682662964,-0.918899416923523,-45.373435974121094,571.8516845703125,536.2372436523438,388.8985900878906,396.5408630371094,309.9002380371094,322.38134765625,314.2499694824219,129.03244018554688,335.1839904785156,324.7003173828125,300.4285583496094,-152.5974884033203,-119.49201965332031,-0.28743189573287964,-0.3304634094238281,-0.3762705624103546,-0.3476788401603699,-0.9293316006660461,-0.9474385976791382,0.7785646915435791,0.8692599534988403,0.5125669836997986,0.44987305998802185,0.4631229043006897,8.486770629882812,8.0654935836792,7.664881706237793,7.249034404754639,132.4696502685547,129.13063049316406,117.86710357666016,134.86444091796875,145.17120361328125,144.40206909179688,0.780182957649231,0.8683443665504456,0.5109509825706482,0.46827343106269836,0.4127318561077118,8.390616416931152,8.154867172241211,7.630559921264648,-0.8746851682662964,-0.918899416923523,-1.7564420700073242,-1.735525369644165,838.4657592773438,-0.9293316006660461,-0.9474385976791382,-1.886259913444519,-1.8978362083435059,949.1093139648438,-0.09619140625,0.2530193328857422,-0.09999999403953552,-0.09999999403953552,0.33295267820358276,0.35426923632621765,0.30515068769454956,-0.08768348395824432,0.3757018446922302,0.3272399306297302,0.0,37.4018440246582,79.1785888671875,78.4791259765625,40.395328521728516,85.68016815185547,85.61479187011719,43.15760040283203,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,85.68016815185547,78.4791259765625,79.1785888671875,43.15760040283203,40.395328521728516,37.4018440246582,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1008.5814819335938,615.79345703125,73.8331298828125,81.85437774658203,76.96430969238281,8.525390625,-0.23000000417232513,68.93690490722656,79.11676025390625,54.24898910522461,10.266443252563477,-0.3100000023841858,70.89348602294922,78.98518371582031,76.32842254638672,9.779999732971191,0.23000000417232513,67.35137176513672,78.84580993652344,54.379661560058594,10.18359375,-0.3700000047683716,0?,0?,0.0,1.0280978679656982,16.556201934814453,340.37890625,354.2534484863281,340.2225646972656,354.218017578125,1394.6741943359375,1223.0679931640625,17.655115127563477,27.730449676513672,497.829345703125,504.94110107421875,518.3571166992188,502.4335632324219,477.578369140625,518.2269287109375,525.0619506835938,529.9035034179688,516.7053833007812,527.1556396484375,518.6929931640625,497.631103515625,522.0082397460938,507.12188720703125,530.6494140625,526.654052734375,510.9033203125,493.3946838378906,517.5020141601562,509.24615478515625,521.2000122070312,521.7494506835938,515.84521484375,519.2625732421875,506.82916259765625,482.4060363769531,494.690185546875,515.031005859375,525.1951293945312,528.129150390625,523.9811401367188,516.97021484375,512.7879638671875,512.0074462890625,515.0520629882812,510.4493408203125,451.2349548339844,522.4785766601562,553.3460693359375,489.5008544921875,567.7380981445312,557.5810546875,566.0950317382812,555.9669799804688,556.2879638671875,551.6336059570312,561.2838134765625,569.6519775390625,551.0892944335938,515.1398315429688,522.4539794921875,437.9216003417969,447.40020751953125,469.5396728515625,436.81219482421875,497.3085021972656,254.56600952148438,365.033203125,351.1844177246094,447.6241149902344,462.22845458984375,505.21246337890625,414.14013671875,433.43133544921875,477.0021057128906,479.4932861328125,464.06207275390625,462.8330078125,486.47552490234375,492.3584289550781,497.5565490722656,491.5483093261719,480.4129638671875,471.7310485839844,500.8419189453125,456.8547058105469,502.275390625,490.8149719238281,487.4621887207031,473.3942565917969,491.20123291015625,536.1702880859375,517.1383056640625,507.3252258300781,509.5174560546875,510.5296936035156,484.2514953613281,495.9140930175781,500.1471862792969,501.6093444824219,549.2354736328125,577.6217041015625,558.57373046875,575.9488525390625,561.469482421875,580.6948852539062,563.81884765625,581.5191040039062,400.3377685546875,399.809326171875,401.3121337890625,402.0762634277344,415.2186584472656,407.3148498535156,477.7189636230469,485.7582702636719,467.8417663574219,265.5662536621094,479.9556884765625,449.19427490234375,443.48486328125,440.4242858886719,434.7539978027344,435.3033142089844
2024-11-03 00:00:00,2024-11-03 19:00:00.000,485.0211181640625,314.70159912109375,0.6479060649871826,1512.239501953125,16.11795997619629,423.22235107421875,371.9693908691406,469.0205993652344,462.46240234375,534.2477416992188,435.38409423828125,377.1907653808594,464.03680419921875,457.1978759765625,542.02685546875,532.8331909179688,117.04894256591797,4.97910213470459,94.62462615966797,6.260431289672852,3.0686795711517334,317.8758239746094,2.8467986583709717,274.8613586425781,543.5442504882812,307.47174072265625,531.6021118164062,537.509033203125,19.024614334106445,3.830871105194092,262.8780517578125,320.3409729003906,296.2692565917969,324.8763122558594,298.7514953613281,0.0,-0.28541383147239685,44.708858489990234,42.46633529663086,-0.01953125,100.0,5.491199493408203,246.69203186035156,79.87786865234375,32.41048812866211,100.0,7.5661725997924805,263.7280578613281,71.91781616210938,52.31039810180664,110.0,7.881391525268555,263.82794189453125,74.0665512084961,58.67428207397461,100.0,7.428800106048584,272.0657653808594,74.0665512084961,60.48283386230469,0.0,-0.2838907241821289,47.28571701049805,41.73335266113281,0.076171875,113.1626205444336,7.589280128479004,281.28070068359375,73.26058959960938,57.661529541015625,107.78954315185547,7.62054967880249,273.7659606933594,72.16356658935547,53.26624298095703,1819.662353515625,5.817874908447266,4.219099998474121,-56.673030853271484,599.963623046875,579.9569091796875,354.75335693359375,415.5296936035156,303.70294189453125,350.6045837402344,313.29058837890625,303.6603698730469,304.07269287109375,315.93499755859375,309.92755126953125,-165.0559844970703,-119.09139251708984,-0.32054415345191956,-0.4070105254650116,-0.15312616527080536,-0.29223430156707764,-1.159588098526001,-1.2171504497528076,-59.97216796875,578.6715698242188,555.2745361328125,382.7109680175781,407.090087890625,307.570068359375,332.71661376953125,309.6053161621094,129.33506774902344,322.2982177734375,325.9332580566406,308.2929992675781,-189.49594116210938,-155.3701171875,-0.3137185573577881,-0.42943036556243896,-0.5166978240013123,-0.36823952198028564,-1.235909104347229,-1.2643842697143555,1.2954076528549194,1.377305507659912,0.8885038495063782,0.7815263271331787,0.8033497333526611,9.261314392089844,8.820348739624023,8.383837699890137,7.947652816772461,135.90115356445312,132.36862182617188,120.38325500488281,138.5109405517578,149.467041015625,148.1846923828125,1.3339446783065796,1.3730309009552002,0.8864160776138306,0.8032113313674927,0.7283445000648499,9.176432609558105,8.916555404663086,8.346907615661621,-1.159588098526001,-1.2171504497528076,-2.2546961307525635,-2.2341461181640625,1039.0072021484375,-1.235909104347229,-1.2643842697143555,-2.442756414413452,-2.4546823501586914,1189.9183349609375,-0.09619140625,0.4844266474246979,-0.09999999403953552,-0.09999999403953552,0.603486180305481,0.6469019055366516,0.5819867253303528,-0.05329882726073265,0.6965237259864807,0.6404287219047546,0.0,15.782007217407227,93.5312728881836,92.76133728027344,18.398616790771484,99.49909210205078,99.36295318603516,20.299835205078125,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.49909210205078,92.76133728027344,93.5312728881836,20.299835205078125,18.398616790771484,15.782007217407227,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1204.0355224609375,615.6682739257812,77.24211120605469,81.85861206054688,78.8093490600586,8.525390625,-0.23000000417232513,74.25718688964844,82.7965316772461,52.18434524536133,10.228386878967285,-0.3100000023841858,74.96783447265625,82.37568664550781,78.0842514038086,9.779999732971191,0.23000000417232513,72.96349334716797,83.32672882080078,52.240909576416016,10.18359375,-0.3700000047683716,0?,0?,0.0,4.017703056335449,17.033533096313477,342.138427734375,355.065185546875,341.7613525390625,354.8913879394531,1572.0517578125,1349.0484619140625,18.27646255493164,25.928112030029297,496.0423583984375,502.8814697265625,516.9395751953125,502.4021301269531,478.8553466796875,519.7896118164062,527.2116088867188,530.8656616210938,516.7977294921875,523.6890869140625,515.1277465820312,495.6044006347656,521.5615234375,508.4287109375,530.6693725585938,529.1312255859375,514.7498779296875,494.68377685546875,518.5233154296875,510.01922607421875,522.3029174804688,522.9767456054688,516.9228515625,521.117919921875,508.0919189453125,484.0511779785156,495.8189697265625,515.8518676757812,526.310791015625,529.5034790039062,524.3887329101562,517.3590087890625,512.5140380859375,511.6164855957031,514.7158203125,510.0673828125,446.2638244628906,514.5027465820312,547.0371704101562,488.1653137207031,568.0968017578125,558.7821044921875,566.2125854492188,551.11083984375,549.3294677734375,542.46435546875,556.7709350585938,571.4469604492188,558.9718017578125,521.0733642578125,537.2459106445312,443.77850341796875,440.08660888671875,460.59661865234375,429.78021240234375,486.8206787109375,253.47390747070312,366.3526916503906,352.8572998046875,440.81280517578125,456.0487365722656,516.5995483398438,416.97564697265625,437.0460205078125,467.7007141113281,476.14190673828125,455.4889221191406,473.94976806640625,475.3251037597656,485.6411437988281,484.601318359375,504.1116638183594,468.8888854980469,463.3945617675781,488.7590637207031,455.3005065917969,494.58355712890625,483.653076171875,479.5229797363281,463.0267639160156,483.5745849609375,535.177001953125,516.955322265625,507.95709228515625,509.4949645996094,509.9753112792969,483.0361022949219,493.9382019042969,502.597900390625,503.2298583984375,547.8405151367188,579.2103271484375,559.443115234375,576.712646484375,559.8856201171875,582.0697021484375,563.2771606445312,582.6050415039062,408.9024658203125,412.68475341796875,413.8714294433594,411.31707763671875,431.35009765625,427.6258850097656,466.9002990722656,477.6565246582031,457.73822021484375,265.7936096191406,469.1910705566406,447.20623779296875,441.694580078125,438.4168395996094,433.2386169433594,434.0704040527344
2024-11-03 00:00:00,2024-11-03 20:00:00.000,346.3572082519531,241.0459747314453,0.6934167146682739,1099.971923828125,14.674949645996094,407.7900390625,352.2220764160156,468.8011779785156,460.27532958984375,531.7581176757812,415.131591796875,358.3809814453125,464.58465576171875,461.1979675292969,538.5352172851562,529.8430786132812,83.139404296875,3.567877769470215,70.51319885253906,1.1450178623199463,2.2331912517547607,311.5214538574219,2.0531704425811768,278.5705871582031,532.513427734375,291.5072326660156,518.1195678710938,525.3362426757812,16.189279556274414,5.429961204528809,245.70367431640625,301.62738037109375,292.92498779296875,305.8680725097656,295.7080993652344,0.0,-0.2797340452671051,43.525543212890625,41.64562225341797,-0.01953125,100.0,0.9683389663696289,154.80091857910156,85.8437728881836,8.465346336364746,100.0,2.247974395751953,173.503662109375,86.92939758300781,17.731578826904297,110.0,7.607378959655762,250.8838348388672,72.17826843261719,54.88249588012695,100.0,7.181719779968262,253.0189971923828,72.17826843261719,56.708003997802734,0.0,-0.27677175402641296,46.47993469238281,41.26476287841797,0.076171875,116.79210662841797,7.337520599365234,266.92974853515625,74.27928924560547,53.8921012878418,108.9896011352539,7.377074241638184,260.0015563964844,73.54891967773438,49.512481689453125,1411.1976318359375,5.851343154907227,4.735341548919678,-42.734798431396484,535.1771850585938,516.8226928710938,351.8453369140625,381.49066162109375,298.6957702636719,316.9736022949219,308.7772216796875,288.3809509277344,266.66033935546875,289.1022644042969,289.8617858886719,-115.51765441894531,-87.38870239257812,-0.2829537093639374,-0.2474641501903534,-0.0848693698644638,-0.2700828015804291,-0.7102103233337402,-0.7498297691345215,-47.50389099121094,533.4197387695312,504.3759460449219,381.13525390625,378.0846252441406,301.32672119140625,301.0472106933594,294.15960693359375,128.813720703125,308.2087707519531,305.36444091796875,298.8479919433594,-136.89263916015625,-105.00748443603516,-0.276339054107666,-0.2791062891483307,-0.32111579179763794,-0.34074369072914124,-0.7611427307128906,-0.771998405456543,0.6480201482772827,0.731942355632782,0.44830331206321716,0.40265247225761414,0.41730797290802,8.616538047790527,8.202752113342285,8.028008460998535,7.698760509490967,123.60070037841797,121.29820251464844,110.37349700927734,126.92816162109375,137.63101196289062,136.25941467285156,0.6241082549095154,0.7364290952682495,0.448876291513443,0.42698538303375244,0.37437403202056885,8.509781837463379,8.279544830322266,7.983917713165283,-0.7102103233337402,-0.7498297691345215,-1.419263482093811,-1.3903920650482178,670.4741821289062,-0.7611427307128906,-0.771998405456543,-1.5333285331726074,-1.5382994413375854,763.9326782226562,-0.09587112069129944,0.22839342057704926,-0.09999999403953552,-0.09999999403953552,0.045683618634939194,0.3153812885284424,0.2706303298473358,-0.0871986523270607,0.33694949746131897,0.294693261384964,0.0,83.48392486572266,32.92849349975586,32.8909797668457,85.62783813476562,34.41444396972656,34.14106369018555,89.23602294921875,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,34.41444396972656,32.8909797668457,32.92849349975586,89.23602294921875,85.62783813476562,83.48392486572266,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,911.2476196289062,499.9324951171875,75.4124755859375,81.76483154296875,34.55427551269531,8.525390625,-0.23000000417232513,71.77599334716797,80.47679901123047,21.434185028076172,10.22315788269043,-0.3100000023841858,73.32421875,80.66943359375,35.02507400512695,9.779999732971191,0.23000000417232513,70.6694107055664,80.41277313232422,21.76251792907715,10.18359375,-0.3700000047683716,0?,0?,0.0,1.1440049409866333,15.184844017028809,340.148193359375,350.04901123046875,340.66754150390625,349.81427001953125,1133.4072265625,974.8394775390625,16.04877471923828,24.84125518798828,489.70062255859375,496.70294189453125,513.0013427734375,500.1898498535156,474.8408508300781,516.7786254882812,523.4937744140625,530.2240600585938,518.043701171875,528.873291015625,518.422607421875,496.3816833496094,516.0663452148438,500.8808288574219,522.3137817382812,518.8731079101562,505.1089782714844,487.3694763183594,515.9729614257812,507.0317077636719,519.3082885742188,520.072021484375,515.1826171875,518.4818725585938,506.1989440917969,481.1316223144531,494.3501281738281,507.2433166503906,516.563232421875,520.8307495117188,516.6723022460938,510.7652587890625,507.3055114746094,507.0957336425781,509.93157958984375,505.9855041503906,436.96624755859375,493.4495849609375,522.05126953125,474.49761962890625,549.9517822265625,545.4387817382812,559.6478881835938,554.8781127929688,561.611328125,555.4317016601562,554.5692138671875,555.8212280273438,535.3390502929688,519.055419921875,511.0037841796875,431.7038879394531,439.6240539550781,456.57110595703125,427.07586669921875,500.5589904785156,251.44053649902344,361.430908203125,346.7743225097656,466.2798156738281,478.090576171875,484.0638122558594,413.9267883300781,435.4141540527344,453.3505859375,499.4912109375,472.68768310546875,455.3695068359375,453.07501220703125,493.83489990234375,498.2066955566406,473.3140563964844,446.8512268066406,460.4211120605469,492.08343505859375,466.21514892578125,485.8337707519531,474.7214660644531,469.6934509277344,473.8077697753906,474.7276306152344,518.0409545898438,498.46173095703125,488.8321838378906,490.1579895019531,491.18621826171875,478.5843811035156,488.78936767578125,494.8301696777344,496.89044189453125,532.7257690429688,557.887939453125,543.41650390625,557.7150268554688,548.5736694335938,565.6732177734375,552.2261352539062,568.7225952148438,392.7430419921875,397.1962585449219,403.63470458984375,403.82208251953125,409.9087219238281,400.1486511230469,478.2569885253906,468.27325439453125,467.310791015625,266.1270751953125,480.5791931152344,456.1123962402344,448.4922790527344,445.3544006347656,438.2729187011719,439.61865234375
2024-11-03 00:00:00,2024-11-03 21:00:00.000,526.7064819335938,355.4255065917969,0.6751903295516968,1629.1485595703125,16.265893936157227,427.8387451171875,375.903076171875,474.1730041503906,460.63165283203125,540.5626220703125,438.0956115722656,376.1384582519531,468.7138977050781,455.7716979980469,544.2351684570312,536.8507080078125,133.58682250976562,12.9918212890625,99.53630828857422,14.279886245727539,3.348007917404175,325.3838806152344,3.1126205921173096,246.51519775390625,549.4813842773438,280.8175964355469,542.1404418945312,545.6983642578125,36.065818786621094,15.726776123046875,267.3794860839844,320.4348449707031,300.7236022949219,325.04510498046875,303.3632507324219,0.0,-0.2917424142360687,42.659542083740234,40.715553283691406,-0.01953125,100.0,8.394108772277832,262.9395751953125,70.4516372680664,53.17924499511719,100.0,8.144854545593262,263.4307861328125,71.07870483398438,58.255855560302734,110.0,8.350846290588379,263.4469909667969,72.7326889038086,60.60362243652344,100.0,7.873836517333984,272.5282897949219,72.7326889038086,63.7336311340332,0.0,-0.2864072322845459,46.10257339477539,40.62049865722656,0.076171875,113.47250366210938,8.067839622497559,280.457275390625,70.79186248779297,62.60881423950195,110.4871597290039,8.098366737365723,272.98992919921875,70.3446044921875,57.09807586669922,1916.0882568359375,5.353728771209717,3.9938035011291504,-34.66059494018555,634.3714599609375,599.371337890625,362.1495361328125,414.9938659667969,311.2533264160156,350.4422912597656,316.7762451171875,307.8590393066406,300.511474609375,317.27716064453125,313.60736083984375,-154.4329071044922,-111.92804718017578,-0.32742661237716675,-0.4036248028278351,-0.1549026072025299,-0.30219465494155884,-1.2244868278503418,-1.284665584564209,-40.359718322753906,594.1954345703125,568.5697631835938,395.26104736328125,407.08294677734375,313.1706237792969,333.1528625488281,314.39886474609375,129.40667724609375,329.79052734375,331.1842956542969,312.344970703125,-177.0264434814453,-142.79705810546875,-0.32224270701408386,-0.4305950701236725,-0.5276075005531311,-0.38260582089424133,-1.2933943271636963,-1.3255847692489624,1.4093347787857056,1.4855021238327026,0.958893358707428,0.833828330039978,0.8618592023849487,9.9152250289917,9.456137657165527,8.893847465515137,8.425257682800293,136.5009002685547,131.78829956054688,119.53073120117188,135.99978637695312,148.20840454101562,146.59405517578125,1.4549692869186401,1.4848729372024536,0.9593517780303955,0.8656615614891052,0.7850256562232971,9.837834358215332,9.551881790161133,8.86804485321045,-1.2244868278503418,-1.284665584564209,-2.4154531955718994,-2.377016067504883,1130.6065673828125,-1.2933943271636963,-1.3255847692489624,-2.5953903198242188,-2.6068036556243896,1281.2783203125,-0.09580077975988388,0.5302366614341736,-0.09999999403953552,-0.09999999403953552,0.6665026545524597,0.7001096606254578,0.6329147815704346,-0.04293478652834892,0.7620207071304321,0.7032920122146606,0.0,20.323604583740234,89.46924591064453,88.73387908935547,23.89140510559082,90.9563217163086,90.95054626464844,23.167327880859375,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,90.9563217163086,88.73387908935547,89.46924591064453,23.167327880859375,23.89140510559082,20.323604583740234,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1261.80908203125,654.2501220703125,78.45709991455078,81.900390625,83.86249542236328,8.525390625,-0.23000000417232513,76.75538635253906,86.0144271850586,79.5039291381836,10.372065544128418,-0.3100000023841858,75.1056137084961,83.4386978149414,82.43768310546875,9.779999732971191,0.23000000417232513,75.4104232788086,85.63896942138672,79.52392578125,10.18359375,-0.3700000047683716,0?,0?,0.0,3.5442004203796387,17.29741096496582,339.5707702636719,352.1938171386719,340.3124694824219,352.1109619140625,1681.2786865234375,1421.1602783203125,18.601612091064453,24.910884857177734,499.8878173828125,507.9568786621094,522.55615234375,506.9607849121094,483.8958435058594,526.2443237304688,535.404052734375,538.7296142578125,524.0413208007812,527.5042724609375,516.1234130859375,495.1346130371094,521.2096557617188,509.25445556640625,531.8190307617188,532.7798461914062,521.1060180664062,497.7703552246094,524.8351440429688,516.1788330078125,528.9795532226562,529.1187744140625,522.6563110351562,527.5975341796875,513.7330322265625,488.2688293457031,500.4230041503906,514.5762939453125,525.5369262695312,529.3104248046875,523.3920288085938,516.0697021484375,511.58795166015625,510.7225036621094,513.3724975585938,508.4881896972656,448.4844665527344,519.7030029296875,553.9644775390625,495.8485107421875,575.40478515625,569.97705078125,579.8007202148438,566.4472045898438,560.25146484375,547.9956665039062,555.518798828125,571.0119018554688,562.2880249023438,524.617919921875,553.8062744140625,448.4234924316406,440.205078125,461.5179443359375,429.0384521484375,490.2853088378906,250.66368103027344,366.7070007324219,352.5191955566406,440.1128234863281,455.9803466796875,536.9413452148438,423.9332580566406,450.0677490234375,472.8675231933594,480.8542175292969,455.0257263183594,494.5509338378906,484.0335388183594,493.8829650878906,487.1421813964844,526.4309692382812,476.42669677734375,469.30059814453125,487.2116394042969,458.7025146484375,499.7140197753906,487.96905517578125,485.1552734375,464.472900390625,489.3135986328125,537.3750610351562,520.9978637695312,512.630126953125,514.2991333007812,513.0596923828125,485.9071044921875,497.86767578125,507.3391418457031,508.1336975097656,555.33544921875,588.9002075195312,566.6602172851562,585.262939453125,558.14501953125,578.3734130859375,560.4818115234375,577.9486083984375,412.81671142578125,415.6899719238281,418.4701843261719,412.2301940917969,429.4568176269531,435.23919677734375,468.274658203125,483.57598876953125,458.5481262207031,265.11041259765625,471.40045166015625,451.09820556640625,445.1888122558594,441.88104248046875,436.4722595214844,437.2997741699219
2024-11-03 00:00:00,2024-11-03 22:00:00.000,540.4852294921875,350.563720703125,0.6485391855239868,1682.37744140625,16.501155853271484,430.4320373535156,379.3954772949219,477.22625732421875,462.3572082519531,541.0376586914062,439.6614990234375,380.09735107421875,468.53814697265625,456.0015869140625,542.1649780273438,536.161865234375,137.5633544921875,15.020122528076172,102.43724060058594,15.352126121520996,3.415853977203369,322.9464111328125,3.1772091388702393,249.23033142089844,543.6407470703125,313.12890625,539.4613647460938,541.4156494140625,28.455602645874023,4.871398448944092,269.0482177734375,325.5513000488281,297.80072021484375,330.2147521972656,299.8805847167969,0.0,-0.2948465943336487,42.12306594848633,40.03249740600586,-0.01953125,100.0,8.308344841003418,269.5517578125,73.59374237060547,51.8135986328125,100.0,8.076147079467773,268.9162292480469,70.54009246826172,58.66270065307617,110.0,8.281041145324707,268.9875183105469,72.55348205566406,60.81874084472656,100.0,7.810003280639648,279.40460205078125,72.55348205566406,64.65840911865234,0.0,-0.2891601622104645,45.77049255371094,40.11948013305664,0.076171875,114.14525604248047,7.984936237335205,287.10162353515625,72.01889038085938,59.81175994873047,111.44125366210938,8.016382217407227,279.7027893066406,73.25968933105469,54.83502960205078,1864.4378662109375,4.878749370574951,3.6788578033447266,-48.86308670043945,634.2914428710938,606.0283813476562,356.52880859375,421.7157287597656,305.6750183105469,354.8590393066406,322.0528259277344,308.216796875,311.67913818359375,319.5929870605469,314.4635009765625,-166.12811279296875,-119.90303802490234,-0.31577572226524353,-0.4299392104148865,-0.16805392503738403,-0.284115195274353,-1.2545433044433594,-1.3171488046646118,-51.431053161621094,595.7568969726562,574.3817138671875,387.362060546875,413.96844482421875,307.4028015136719,339.00054931640625,311.84820556640625,135.60227966308594,326.53656005859375,326.4041442871094,317.6986083984375,-190.82318115234375,-153.18911743164062,-0.30963972210884094,-0.45800918340682983,-0.5618389248847961,-0.3611931800842285,-1.3420488834381104,-1.3759794235229492,1.265914797782898,1.3434714078903198,0.8485299348831177,0.7398403286933899,0.7612385153770447,9.858346939086914,9.40066909790039,8.825047492980957,8.353047370910645,137.4818878173828,133.06753540039062,120.66118621826172,140.6715850830078,152.78126525878906,151.18789672851562,1.3042900562286377,1.3454415798187256,0.8486545085906982,0.7667880058288574,0.692829430103302,9.775491714477539,9.48934555053711,8.79746150970459,-1.2545433044433594,-1.3171488046646118,-2.4093148708343506,-2.3639132976531982,1092.1561279296875,-1.3420488834381104,-1.3759794235229492,-2.6314566135406494,-2.6431124210357666,1267.148193359375,-0.09580077975988388,0.45723119378089905,-0.09999999403953552,-0.09999999403953552,0.5870427489280701,0.6136047840118408,0.5483697652816772,-0.06740131229162216,0.666939377784729,0.6138158440589905,0.0,9.153454780578613,99.20098876953125,98.46786499023438,10.008749008178711,99.47967529296875,99.32502746582031,9.807966232299805,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.47967529296875,98.46786499023438,99.20098876953125,9.807966232299805,10.008749008178711,9.153454780578613,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1208.836181640625,655.6072387695312,79.01097106933594,81.900390625,86.08236694335938,8.525390625,-0.23000000417232513,76.60484313964844,84.90510559082031,79.34783172607422,10.266654968261719,-0.3100000023841858,74.3671875,83.35862731933594,83.02652740478516,9.779999732971191,0.23000000417232513,75.19574737548828,86.1258544921875,79.36782836914062,10.18359375,-0.3700000047683716,0?,0?,0.0,5.917583465576172,17.600671768188477,343.3924560546875,358.0059509277344,343.6579284667969,358.0405578613281,1748.8974609375,1478.5977783203125,18.978689193725586,24.041439056396484,500.2868957519531,508.4011535644531,523.1480102539062,508.5078125,486.6129150390625,529.0590209960938,536.8836669921875,537.8701171875,521.6698608398438,524.7150268554688,514.0806274414062,493.7697448730469,519.325927734375,508.30999755859375,530.07958984375,531.8046875,521.0851440429688,499.7566223144531,527.5114135742188,519.16552734375,531.7021484375,531.3267211914062,525.2496948242188,530.2091064453125,516.198486328125,491.0115051269531,502.9968566894531,512.8265991210938,523.7987060546875,527.4385986328125,521.3091430664062,515.2771606445312,511.4172668457031,510.39276123046875,513.0908203125,507.8101501464844,449.40234375,518.2861938476562,553.4961547851562,496.6937255859375,580.0322265625,572.4804077148438,581.360595703125,560.1362915039062,552.6771240234375,538.27685546875,544.9959716796875,564.1383056640625,563.289794921875,537.1334228515625,558.2242431640625,454.3175354003906,446.0267028808594,468.7482604980469,435.3920593261719,496.4021301269531,250.9168701171875,369.8526611328125,355.6991882324219,448.5735778808594,467.60009765625,537.6644897460938,433.16455078125,458.7441711425781,479.16064453125,477.2580871582031,458.8664855957031,504.1955261230469,487.7198181152344,487.11651611328125,483.0819091796875,529.7345581054688,478.0308837890625,461.2427062988281,481.6146240234375,472.52215576171875,500.6890869140625,488.7832946777344,485.619873046875,470.1874084472656,491.3616638183594,532.0585327148438,516.0603637695312,508.2389221191406,509.007568359375,506.45208740234375,486.4615173339844,498.2068786621094,508.71832275390625,508.9781799316406,557.3726196289062,592.0820922851562,569.8489990234375,589.9085693359375,548.8756713867188,570.0501708984375,553.4645385742188,572.4524536132812,414.7773132324219,420.80645751953125,422.3976745605469,412.63006591796875,433.7410888671875,438.7300109863281,474.31915283203125,484.40911865234375,464.8312683105469,264.9479675292969,478.6112365722656,463.85040283203125,457.81060791015625,454.3912048339844,448.33624267578125,449.86810302734375
2024-11-03 00:00:00,2024-11-03 23:00:00.000,403.91119384765625,261.2001647949219,0.650784969329834,1264.3333740234375,14.552328109741211,429.2115173339844,362.2925720214844,479.89501953125,463.5419616699219,541.3184204101562,428.2922058105469,358.45916748046875,478.0030517578125,466.3336486816406,540.8588256835938,535.85400390625,103.97967529296875,10.408453941345215,74.101806640625,10.111030578613281,2.559570789337158,320.16082763671875,2.362704277038574,307.1534423828125,531.1105346679688,320.8105773925781,535.2109985351562,533.3202514648438,4.561332702636719,0.5672179460525513,253.94105529785156,315.28240966796875,296.0413513183594,320.0619812011719,298.6654357910156,0.0,-0.27457481622695923,41.537261962890625,39.30916976928711,-0.01953125,100.0,7.179871082305908,257.8021545410156,78.23576354980469,44.978111267089844,100.0,1.4447606801986694,161.95396423339844,86.24015808105469,9.549468040466309,110.0,7.494663715362549,259.7389831542969,76.21977233886719,52.06162643432617,100.0,7.0610527992248535,266.5224914550781,76.21977233886719,55.69292068481445,0.0,-0.28828883171081543,45.38905715942383,39.567386627197266,0.076171875,114.85086059570312,7.204384803771973,278.87841796875,76.39261627197266,51.06959533691406,108.95462036132812,7.243583679199219,271.9449768066406,78.57044219970703,47.89780044555664,1585.0975341796875,5.8774733543396,5.074882984161377,-62.02063751220703,552.0762939453125,522.3395385742188,359.13275146484375,394.47589111328125,304.79473876953125,331.3638610839844,305.849365234375,299.5649108886719,300.9107666015625,304.8062744140625,300.8276062011719,-144.8529815673828,-107.89485931396484,-0.2973425090312958,-0.33077797293663025,-0.12015622854232788,-0.2736823260784149,-0.8991308808326721,-0.946268618106842,-65.61956024169922,564.1859130859375,531.5715942382812,389.2283935546875,396.9704895019531,304.9504089355469,319.6958923339844,308.2083435058594,127.05648040771484,322.47991943359375,319.8546142578125,299.4443664550781,-171.20777893066406,-134.58255004882812,-0.292147696018219,-0.3615451157093048,-0.42584294080734253,-0.3468102216720581,-0.9735550880432129,-0.9935407042503357,0.7997636198997498,0.889130175113678,0.5343612432479858,0.4705004096031189,0.48467347025871277,8.715603828430176,8.295121192932129,7.929819583892822,7.573025703430176,126.66737365722656,123.56787109375,112.15777587890625,133.8775634765625,145.5673065185547,143.87673950195312,0.7943892478942871,0.8898725509643555,0.5349822044372559,0.4961114823818207,0.4424135386943817,8.6181640625,8.371309280395508,7.917720794677734,-0.8991308808326721,-0.946268618106842,-1.7483030557632446,-1.7129606008529663,802.2310791015625,-0.9735550880432129,-0.9935407042503357,-1.9328607320785522,-1.9390348196029663,944.81005859375,-0.09580077975988388,0.26033270359039307,-0.09999999403953552,-0.09999999403953552,0.02963298000395298,0.37556180357933044,0.32565686106681824,-0.09731301665306091,0.3983887732028961,0.3511812090873718,0.0,40.01961135864258,76.96218872070312,76.51704406738281,38.81734085083008,76.77323150634766,76.61190032958984,39.11775207519531,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,76.77323150634766,76.51704406738281,76.96218872070312,39.11775207519531,38.81734085083008,40.01961135864258,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1009.9751586914062,575.1084594726562,75.30990600585938,81.900390625,25.841838836669922,8.525390625,-0.23000000417232513,70.80241394042969,79.47523498535156,72.90821075439453,10.248477935791016,-0.3100000023841858,74.3671875,79.40875244140625,26.52440071105957,9.779999732971191,0.23000000417232513,69.4284439086914,79.8958740234375,72.92820739746094,10.18359375,-0.3700000047683716,0?,0?,0.0,3.9275553226470947,15.268478393554688,342.1493225097656,352.09881591796875,342.2213439941406,351.9353942871094,1316.407958984375,1117.56298828125,16.267318725585938,23.166236877441406,500.1158447265625,507.7000732421875,524.0266723632812,508.0289306640625,482.1337585449219,524.7294921875,532.3468627929688,537.2456665039062,524.093505859375,533.4181518554688,521.4898071289062,498.52789306640625,518.4943237304688,503.2918701171875,523.6570434570312,520.9112548828125,508.9972229003906,492.6827392578125,523.6044311523438,514.8606567382812,527.4656372070312,527.8035278320312,522.5049438476562,526.2733154296875,513.3024291992188,487.790283203125,501.2273254394531,509.5938415527344,518.8428344726562,522.7402954101562,518.3092651367188,512.2766723632812,509.922119140625,509.44171142578125,511.8531494140625,507.5865478515625,452.3681335449219,515.3175659179688,546.213134765625,488.995361328125,568.2243041992188,561.3575439453125,571.5657348632812,560.5895385742188,562.4068603515625,551.365966796875,548.4308471679688,554.1436157226562,541.6259765625,534.45751953125,518.9158325195312,435.2492370605469,455.7920837402344,477.4364318847656,442.9024353027344,525.4281005859375,249.748046875,366.9139709472656,349.9114074707031,489.3433532714844,500.5206298828125,484.65460205078125,427.47833251953125,455.1139831542969,474.4266662597656,508.9955139160156,486.13714599609375,468.07891845703125,473.5622253417969,495.8350524902344,501.0902404785156,476.3612365722656,462.6940612792969,454.0458679199219,488.3752746582031,483.1876220703125,489.2701721191406,476.9999694824219,472.12939453125,493.13970947265625,477.6971435546875,514.4791259765625,496.7160949707031,489.4750061035156,489.4575500488281,487.0165100097656,487.0666809082031,498.80816650390625,499.2192687988281,501.3980407714844,548.8587646484375,577.9721069335938,559.805908203125,576.3845825195312,544.3580322265625,559.5506591796875,546.6776733398438,561.9840087890625,410.8869323730469,415.3018493652344,422.4805603027344,415.274169921875,422.06842041015625,415.2520446777344,497.9220275878906,472.100341796875,486.63720703125,264.8367004394531,503.9543762207031,474.5456237792969,467.53741455078125,464.2258605957031,457.0266418457031,457.7442321777344
2024-11-03 00:00:00,2024-11-04 00:00:00.000,466.7430725097656,317.02435302734375,0.6796225905418396,1436.435791015625,15.463091850280762,430.6064453125,366.5405578613281,479.39117431640625,460.1744384765625,543.4255981445312,442.0606689453125,366.70770263671875,473.277587890625,451.68365478515625,545.0472412109375,539.0503540039062,122.34937286376953,15.95226764678955,97.07810974121094,21.927194595336914,2.979825019836426,325.4593200683594,2.762751579284668,240.50173950195312,551.0868530273438,294.9366149902344,542.3311767578125,546.7303466796875,32.0255241394043,7.68989372253418,261.3136291503906,316.7333679199219,295.232177734375,321.8902893066406,298.17071533203125,0.0,-0.29064446687698364,40.51524353027344,38.58745574951172,-0.01953125,100.0,7.872115135192871,260.95831298828125,74.94185638427734,48.2172737121582,100.0,7.5640363693237305,252.47341918945312,79.45219421386719,49.86001205444336,110.0,7.815784454345703,259.7162780761719,75.27985382080078,55.15840148925781,100.0,7.354535102844238,268.800048828125,75.27985382080078,58.3167610168457,0.0,-0.2969938814640045,44.45895767211914,38.9449462890625,0.076171875,116.67947387695312,7.514944553375244,276.51519775390625,74.09532928466797,53.61943435668945,108.33035278320312,7.567591667175293,269.42791748046875,73.71369171142578,51.90299987792969,1652.600341796875,4.851517200469971,3.949784994125366,-39.79291915893555,597.0169067382812,569.822021484375,351.8971252441406,402.73480224609375,300.5317687988281,339.3397521972656,305.3710021972656,299.3212585449219,296.8648681640625,309.9891052246094,303.4827575683594,-136.36798095703125,-101.04235076904297,-0.2824174165725708,-0.34350326657295227,-0.12773150205612183,-0.25819477438926697,-0.9899691939353943,-1.0411649942398071,-42.26652145385742,578.104248046875,549.3018798828125,388.1771545410156,399.5694274902344,303.38623046875,321.9000244140625,304.956787109375,127.43463897705078,317.3358154296875,319.7948913574219,300.98687744140625,-159.37037658691406,-123.59571838378906,-0.27611804008483887,-0.3712020516395569,-0.44451192021369934,-0.3284416198730469,-1.0458873510360718,-1.0703644752502441,0.7159431576728821,0.8039156794548035,0.4561878740787506,0.3978874683380127,0.41162729263305664,9.36922550201416,8.920393943786621,8.345648765563965,7.883744239807129,131.83314514160156,127.91300964355469,115.53744506835938,131.9591827392578,143.8478546142578,142.2388458251953,0.7121202945709229,0.8079691529273987,0.4577292799949646,0.4200703501701355,0.3667103052139282,9.283592224121094,9.004485130310059,8.318971633911133,-0.9899691939353943,-1.0411649942398071,-1.9350287914276123,-1.8871440887451172,893.8123779296875,-1.0458873510360718,-1.0703644752502441,-2.061849594116211,-2.06965708732605,998.987060546875,-0.09580077975988388,0.21729221940040588,-0.09999999403953552,-0.09999999403953552,0.29826098680496216,0.3094327449798584,0.2631279528141022,-0.09177359938621521,0.3302023410797119,0.28981736302375793,0.0,17.659168243408203,90.94107818603516,90.25240325927734,22.204782485961914,90.4284439086914,90.3734130859375,21.420976638793945,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,90.4284439086914,90.25240325927734,90.94107818603516,21.420976638793945,22.204782485961914,17.659168243408203,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,996.7496948242188,655.8720092773438,76.3315200805664,81.900390625,83.49118041992188,8.525390625,-0.23000000417232513,72.89813995361328,80.4772720336914,76.627685546875,10.266222953796387,-0.3100000023841858,74.79502868652344,81.05644226074219,80.3338394165039,9.779999732971191,0.23000000417232513,72.95952606201172,79.83295440673828,76.6476821899414,10.18359375,-0.3700000047683716,0?,0?,0.0,0.570019543170929,16.299362182617188,340.0058898925781,349.3289794921875,340.9293518066406,348.8763732910156,1489.20068359375,1232.2255859375,17.4389591217041,22.286893844604492,503.6273498535156,512.9931030273438,526.7908935546875,508.8049621582031,483.8779602050781,527.085205078125,537.0089721679688,541.1027221679688,528.1849365234375,532.6720581054688,521.899658203125,499.93133544921875,525.2135009765625,509.791015625,528.065185546875,526.8319702148438,514.1188354492188,492.81036376953125,525.3290405273438,516.6431274414062,529.2723388671875,529.3301391601562,523.3303833007812,527.4855346679688,513.26806640625,487.88201904296875,500.2925720214844,518.5411987304688,529.7470092773438,533.1895141601562,526.4708251953125,519.39306640625,515.1171264648438,513.1424560546875,516.2747802734375,510.6035461425781,450.7205810546875,525.0383911132812,558.7487182617188,495.2977294921875,575.8336791992188,569.74609375,582.41748046875,571.7252807617188,571.8357543945312,563.7511596679688,571.2708740234375,577.5944213867188,557.6139526367188,529.1719970703125,538.4067993164062,442.3160400390625,445.1496887207031,468.1310119628906,434.9198913574219,498.7894287109375,249.66818237304688,365.58544921875,350.8029479980469,448.48699951171875,466.46051025390625,520.2047119140625,420.8545227050781,442.4248352050781,480.4676818847656,483.1900634765625,466.9538879394531,482.0167236328125,493.47735595703125,497.40960693359375,506.63330078125,510.2356872558594,489.783203125,468.8025207519531,505.5718994140625,465.0809631347656,507.2637634277344,494.34130859375,489.4929504394531,472.4650573730469,495.3415832519531,545.412841796875,529.3645629882812,519.3892822265625,522.1016845703125,523.052978515625,487.9522705078125,500.9954528808594,501.986083984375,502.69781494140625,554.4837646484375,585.5775146484375,565.1714477539062,583.6505737304688,567.034423828125,590.4716796875,567.2435302734375,590.7684936523438,415.1429138183594,416.95733642578125,422.3113708496094,420.75823974609375,436.8538513183594,428.4079284667969,477.6749572753906,488.63018798828125,466.7340087890625,264.2102355957031,480.8495178222656,455.8624572753906,449.0822448730469,445.6744689941406,439.3032531738281,440.69378662109375
