Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-04 00:00:00,2024-11-04 01:00:00.000,538.937744140625,355.7628173828125,0.6601691246032715,1675.0140380859375,16.685277938842773,430.85028076171875,381.47119140625,477.64459228515625,463.99169921875,540.9798583984375,438.23358154296875,380.7498779296875,476.4989013671875,458.96099853515625,542.931396484375,536.6771240234375,130.48971557617188,13.443707466125488,99.6277084350586,21.337785720825195,3.366133451461792,320.89739990234375,3.130093812942505,259.26483154296875,545.6060791015625,320.0610046386719,542.765625,544.2987060546875,22.770648956298828,1.3375545740127563,268.4698486328125,324.6333923339844,296.3744201660156,329.4493408203125,298.61883544921875,0.0,-0.2927594482898712,39.9672737121582,37.84381103515625,-0.01953125,100.0,8.560388565063477,269.42578125,74.16893768310547,52.694278717041016,100.0,8.248275756835938,267.8350524902344,73.55168914794922,58.34344482421875,110.0,8.48028564453125,267.9851379394531,72.7655029296875,62.25629425048828,100.0,7.9907097816467285,278.05267333984375,72.7655029296875,65.6361312866211,0.0,-0.2955731749534607,43.9075927734375,38.36143112182617,0.076171875,115.80545043945312,8.181889533996582,285.68743896484375,69.54244995117188,60.06461715698242,110.99781036376953,8.227689743041992,278.27850341796875,71.06490325927734,56.81494140625,1873.0909423828125,4.60776948928833,3.7769525051116943,-43.54700469970703,629.4485473632812,598.846923828125,356.9645080566406,419.5406494140625,304.9888610839844,354.2237243652344,320.83892822265625,307.24542236328125,308.6588439941406,319.4242858886719,314.2886962890625,-163.49864196777344,-117.92781066894531,-0.31109803915023804,-0.4342605471611023,-0.16913385689258575,-0.2806825637817383,-1.2678812742233276,-1.3319436311721802,-45.64498519897461,603.2592163085938,582.447265625,390.3250427246094,415.9505310058594,307.08203125,336.97216796875,313.0914611816406,134.2625732421875,325.2221984863281,325.9601745605469,317.7271423339844,-187.94436645507812,-152.74237060546875,-0.3058241307735443,-0.4579869508743286,-0.565258800983429,-0.35728582739830017,-1.3484296798706055,-1.3834527730941772,1.2711352109909058,1.350780725479126,0.8522313237190247,0.7403118014335632,0.7641247510910034,10.108282089233398,9.647942543029785,9.037677764892578,8.557418823242188,137.17825317382812,132.45050048828125,119.83492279052734,138.19461059570312,150.67755126953125,148.7277069091797,1.3096132278442383,1.3521267175674438,0.8540217280387878,0.7716856002807617,0.6969266533851624,10.037579536437988,9.73742961883545,9.009629249572754,-1.2678812742233276,-1.3319436311721802,-2.446939468383789,-2.3899757862091064,1114.9403076171875,-1.3484296798706055,-1.3834527730941772,-2.6411383152008057,-2.652303695678711,1268.8187255859375,-0.09580077975988388,0.460510790348053,-0.09999999403953552,-0.09999999403953552,0.5961945056915283,0.6189252138137817,0.5605335235595703,-0.06530675292015076,0.6728439331054688,0.6304146647453308,0.0,9.272891998291016,99.86360168457031,99.1489486694336,10.008127212524414,99.73912048339844,99.57659912109375,9.729144096374512,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.73912048339844,99.1489486694336,99.86360168457031,9.729144096374512,10.008127212524414,9.272891998291016,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1213.819580078125,659.2907104492188,87.26691436767578,81.900390625,86.90483856201172,8.525390625,-0.23000000417232513,86.62834167480469,86.60396575927734,83.43658447265625,10.17612361907959,-0.3100000023841858,87.9830551147461,85.69969940185547,85.0642318725586,9.779999732971191,0.23000000417232513,85.97911071777344,86.84906768798828,83.45658111572266,10.18359375,-0.3700000047683716,0?,0?,0.0,2.89367413520813,17.77802848815918,343.4994812011719,356.52301025390625,344.393798828125,356.3428649902344,1754.1248779296875,1489.4599609375,19.527156829833984,22.192201614379883,503.77825927734375,511.4707336425781,526.1227416992188,510.4409484863281,487.93438720703125,527.8448486328125,534.0751953125,534.0438842773438,519.6723022460938,523.8148803710938,515.4427490234375,496.2447509765625,522.219970703125,509.7386474609375,530.7666015625,531.5125732421875,520.3861083984375,501.3995361328125,527.5091552734375,519.1184692382812,531.5457153320312,531.4849243164062,525.5709228515625,530.2058715820312,515.9762573242188,491.4476013183594,503.2960205078125,515.16943359375,526.10986328125,530.0070190429688,523.7106323242188,517.3265380859375,513.5189819335938,512.5016479492188,515.4407348632812,509.7932434082031,457.77093505859375,529.173828125,563.363037109375,500.08380126953125,580.6819458007812,570.6356201171875,575.9520874023438,554.091064453125,548.1078491210938,538.47705078125,550.9321899414062,572.8262939453125,566.0126342773438,536.7860717773438,556.4054565429688,454.0823059082031,457.6219787597656,483.709228515625,446.2784118652344,514.658935546875,250.85276794433594,371.3641052246094,356.3512878417969,455.76751708984375,474.76904296875,532.541259765625,432.1952209472656,457.349853515625,491.9873046875,482.0839538574219,462.6243896484375,498.5107727050781,497.4662170410156,487.5995178222656,483.7679443359375,521.8309326171875,486.0470886230469,457.3175964355469,481.1650695800781,475.26556396484375,506.32916259765625,495.1005554199219,491.7847900390625,484.2736511230469,496.3935241699219,531.4389038085938,514.9623413085938,508.5171813964844,509.975341796875,507.9132080078125,489.1222839355469,501.1483154296875,509.13214111328125,509.572509765625,558.8548583984375,593.3004150390625,572.218994140625,589.2182006835938,557.3308715820312,579.4425048828125,560.8485107421875,582.0947875976562,416.5624694824219,422.07586669921875,419.77789306640625,412.9293518066406,434.6155090332031,435.67364501953125,488.8520202636719,490.78741455078125,478.77813720703125,264.54095458984375,495.4786376953125,465.99554443359375,460.0443115234375,456.7304382324219,450.5814208984375,452.21978759765625
2024-11-04 00:00:00,2024-11-04 02:00:00.000,372.79693603515625,245.82534790039062,0.6636152267456055,1177.85205078125,14.668429374694824,424.3464660644531,364.8217468261719,481.0454406738281,468.1133728027344,542.3631591796875,420.4344482421875,361.6653137207031,478.0413818359375,470.4726867675781,539.96728515625,536.0203857421875,89.184814453125,7.238157272338867,63.046268463134766,5.251345157623291,2.3695428371429443,317.5252380371094,2.1828629970550537,316.5002136230469,521.8331298828125,320.01422119140625,525.7186279296875,523.7217407226562,0.7444227933883667,0.0,249.90562438964844,312.4114074707031,291.205322265625,316.9066467285156,293.5613098144531,0.0,-0.2971402406692505,39.477291107177734,37.178104400634766,-0.01953125,100.0,3.027050495147705,213.82693481445312,75.5526123046875,19.733745574951172,100.0,1.052090048789978,156.59034729003906,79.34394073486328,7.991062641143799,110.0,7.739853858947754,257.61663818359375,73.60212707519531,55.69170379638672,100.0,7.306084156036377,262.29022216796875,73.60212707519531,58.693641662597656,0.0,-0.29858478903770447,43.66032028198242,37.905372619628906,0.076171875,116.35025787353516,7.4664835929870605,276.5052795410156,73.44884490966797,53.516868591308594,110.15911102294922,7.513364791870117,269.5671081542969,75.23382568359375,50.31410598754883,1478.611328125,5.699316501617432,5.184547424316406,-79.80728912353516,535.0485229492188,515.8818969726562,354.5149841308594,391.5147399902344,299.24847412109375,328.0270080566406,302.95361328125,290.8453369140625,293.6097412109375,299.2058410644531,295.3383483886719,-154.47801208496094,-113.85089874267578,-0.29899072647094727,-0.3317442834377289,-0.11946304887533188,-0.2721937298774719,-0.8634821176528931,-0.9111465811729431,-82.45134735107422,553.865478515625,530.7297973632812,384.30877685546875,396.84246826171875,299.3849182128906,315.5706787109375,303.6418151855469,124.21153259277344,314.4178771972656,314.1723327636719,299.3731689453125,-181.4039306640625,-143.28285217285156,-0.2934611439704895,-0.36052531003952026,-0.42470666766166687,-0.34630656242370605,-0.9303433895111084,-0.9483447074890137,0.7057486772537231,0.7934165596961975,0.47003674507141113,0.41720548272132874,0.42931172251701355,8.81653118133545,8.409611701965332,8.168087005615234,7.839514255523682,127.43405151367188,125.38888549804688,113.76956939697266,135.9265594482422,144.77984619140625,144.52015686035156,0.6926835775375366,0.7965692281723022,0.47224104404449463,0.4428497552871704,0.3919844925403595,8.71320629119873,8.474563598632812,8.137483596801758,-0.8634821176528931,-0.9111465811729431,-1.662731647491455,-1.61928391456604,751.7861938476562,-0.9303433895111084,-0.9483447074890137,-1.8247647285461426,-1.82671058177948,878.90869140625,-0.09580077975988388,0.22258228063583374,-0.09999999403953552,-0.09999999403953552,0.009323538281023502,0.32730090618133545,0.2860718071460724,-0.09641061723232269,0.3561834394931793,0.3208475708961487,0.0,44.325477600097656,71.56175231933594,71.17791748046875,43.402687072753906,69.63582611083984,69.1112060546875,45.11298751831055,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,69.63582611083984,71.17791748046875,71.56175231933594,45.11298751831055,43.402687072753906,44.325477600097656,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,961.7066040039062,516.8587036132812,83.69575500488281,81.900390625,25.09761619567871,8.525390625,-0.23000000417232513,83.3552474975586,85.17064666748047,41.21335220336914,10.261619567871094,-0.3100000023841858,87.7038345336914,83.10054779052734,23.645994186401367,9.779999732971191,0.23000000417232513,81.39482116699219,85.36176300048828,41.2059211730957,10.18359375,-0.3700000047683716,0?,0?,0.0,2.365445852279663,15.303991317749023,342.522705078125,352.9684753417969,342.0982360839844,352.8261413574219,1246.4505615234375,1081.293212890625,16.484134674072266,22.201984405517578,500.13165283203125,507.6759033203125,526.1939697265625,512.6190795898438,485.570068359375,527.4852294921875,531.895751953125,534.3755493164062,519.9927368164062,529.45166015625,519.7000122070312,498.4842834472656,518.5068969726562,503.93780517578125,525.3563842773438,520.527587890625,507.8594970703125,494.3928527832031,528.0346069335938,518.851318359375,531.6680908203125,531.9750366210938,526.9788208007812,530.608642578125,517.3052978515625,491.1531066894531,505.3108825683594,509.2518615722656,518.1826782226562,521.905517578125,517.974365234375,512.1409912109375,510.36944580078125,510.2276916503906,512.84326171875,508.4007568359375,449.07415771484375,509.3960266113281,539.4570922851562,485.05657958984375,561.77294921875,550.9088134765625,557.0081787109375,542.6373291015625,546.0888671875,537.5570068359375,539.225341796875,550.50537109375,537.8399047851562,534.2910766601562,512.209228515625,432.826416015625,459.2356262207031,478.4257507324219,445.6307678222656,530.919189453125,250.68006896972656,367.3917541503906,350.2231750488281,492.8534851074219,505.5957336425781,480.5838928222656,430.2154235839844,458.4762878417969,472.566650390625,508.8958740234375,486.0399169921875,467.7149963378906,467.7848205566406,494.120361328125,496.6815185546875,473.1709899902344,457.0191345214844,453.2122497558594,485.2594299316406,488.0911560058594,497.14947509765625,486.48114013671875,481.34503173828125,498.9513244628906,487.0948486328125,511.7180480957031,495.0382385253906,488.5740966796875,489.9383544921875,488.3101806640625,488.13201904296875,499.38525390625,499.35845947265625,502.05078125,542.906005859375,572.5277099609375,556.1776733398438,572.8754272460938,539.6243286132812,554.1787109375,544.4769897460938,558.7000122070312,406.54168701171875,414.0923156738281,416.0296630859375,407.8997497558594,416.684814453125,408.3553161621094,504.342529296875,480.68560791015625,491.9209899902344,265.48052978515625,510.4182434082031,479.3267517089844,472.7093811035156,469.2928466796875,462.2274475097656,462.57037353515625
2024-11-04 00:00:00,2024-11-04 03:00:00.000,362.4110412597656,248.25790405273438,0.6853427290916443,1144.54150390625,15.157536506652832,416.8292541503906,361.6836853027344,479.610595703125,463.0602111816406,542.444580078125,411.449951171875,356.0875549316406,476.56341552734375,467.8104553222656,543.0091552734375,537.7227172851562,94.24807739257812,9.373617172241211,64.12345886230469,6.128533840179443,2.309227705001831,316.64080810546875,2.1239378452301025,318.3054504394531,537.580322265625,318.3863220214844,542.2139282226562,539.853271484375,0.0,0.1439763903617859,248.1895294189453,300.935546875,294.7908020019531,305.9130859375,297.7486877441406,0.0,-0.2816353440284729,39.045654296875,36.57658767700195,-0.01953125,100.0,6.29034423828125,222.10296630859375,77.6611328125,34.80331039428711,100.0,-0.28249967098236084,68.31524658203125,73.47052001953125,0.029296875,110.0,7.94374942779541,249.82415771484375,71.71050262451172,54.9128532409668,100.0,7.485558032989502,252.61363220214844,71.71050262451172,55.71253204345703,0.0,-0.29643356800079346,43.321624755859375,37.386802673339844,0.076171875,119.47817993164062,7.655481338500977,266.65081787109375,72.6558837890625,52.75885009765625,112.27584075927734,7.705687999725342,259.644287109375,72.7154541015625,50.14988327026367,1436.41357421875,5.215864658355713,4.824769973754883,-44.457210540771484,527.6341552734375,513.7913818359375,362.9057922363281,378.46636962890625,305.6065673828125,316.5802307128906,302.4022521972656,287.110107421875,267.0392150878906,290.5306701660156,284.4819641113281,-116.02375030517578,-88.5750961303711,-0.28292116522789,-0.2587927579879761,-0.0891936644911766,-0.26851481199264526,-0.7275784611701965,-0.7674311995506287,-47.32861328125,561.4817504882812,530.1090087890625,399.11773681640625,383.1474304199219,305.69549560546875,301.1020202636719,303.9764709472656,125.71781158447266,321.13031005859375,314.0367736816406,298.7737121582031,-138.46240234375,-103.85186767578125,-0.2766256332397461,-0.28723540902137756,-0.33459633588790894,-0.339211642742157,-0.7809746861457825,-0.7978383302688599,0.5319545269012451,0.6073338389396667,0.3385414183139801,0.30029067397117615,0.3105439841747284,9.11048412322998,8.694271087646484,8.366418838500977,8.038307189941406,123.6106948852539,120.48125457763672,109.57637023925781,125.07173156738281,136.46861267089844,135.43421936035156,0.4952160120010376,0.6184242367744446,0.3426194489002228,0.32918184995651245,0.28488048911094666,9.013453483581543,8.759930610656738,8.35529899597168,-0.7275784611701965,-0.7674311995506287,-1.4674478769302368,-1.4166077375411987,700.0516967773438,-0.7809746861457825,-0.7978383302688599,-1.5767250061035156,-1.578681230545044,780.5101318359375,-0.09580077975988388,0.15178483724594116,-0.09999999403953552,-0.09999999403953552,-0.09296875447034836,0.22801782190799713,0.19189055263996124,-0.0922558382153511,0.24976927042007446,0.21548986434936523,0.0,63.83090591430664,55.35334014892578,55.0224723815918,64.53657531738281,52.96807861328125,52.7574462890625,60.977935791015625,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,52.96807861328125,55.0224723815918,55.35334014892578,60.977935791015625,64.53657531738281,63.83090591430664,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,890.8533325195312,545.5704956054688,82.40137481689453,81.900390625,11.322265625,8.525390625,-0.23000000417232513,81.41873931884766,84.13206481933594,61.67179870605469,10.297454833984375,-0.3100000023841858,83.6680679321289,82.7261962890625,9.945032119750977,9.779999732971191,0.23000000417232513,80.04462432861328,85.41012573242188,61.69467544555664,10.18359375,-0.3700000047683716,0?,0?,0.0,1.9866102933883667,15.698304176330566,339.0841979980469,348.25921630859375,339.73834228515625,347.83447265625,1180.9071044921875,1007.1116333007812,16.766332626342773,21.51422882080078,495.4535217285156,502.9416809082031,523.0957641601562,510.7507019042969,486.2691650390625,529.5052490234375,535.6078491210938,540.14306640625,526.8773803710938,537.2341918945312,524.9419555664062,501.70947265625,522.8331298828125,506.33074951171875,529.4489135742188,522.2210083007812,504.56427001953125,489.5900573730469,529.3267822265625,519.9134521484375,532.9020385742188,533.2606811523438,528.2529907226562,531.699951171875,517.8695678710938,490.916748046875,505.17474365234375,513.6959838867188,522.5033569335938,525.79052734375,521.8317260742188,515.9303588867188,513.4117431640625,512.9677734375,515.5135498046875,511.274169921875,455.49859619140625,514.9808959960938,541.30419921875,492.5372314453125,570.6626586914062,566.8718872070312,575.3712768554688,572.5428466796875,578.1036376953125,568.905517578125,563.8732299804688,563.1659545898438,534.5405883789062,518.787841796875,501.88671875,430.9784240722656,459.15704345703125,479.2220458984375,445.3614807128906,537.5444946289062,249.05380249023438,366.6997985839844,348.7348327636719,497.82269287109375,512.373779296875,463.3682556152344,426.7750244140625,452.16717529296875,470.468505859375,517.3116455078125,492.1532287597656,458.02752685546875,459.3465270996094,500.18914794921875,505.3372802734375,458.86474609375,441.7164306640625,452.89862060546875,488.787109375,491.7958679199219,486.22418212890625,475.1399841308594,471.3100280761719,502.5143127441406,477.2752990722656,512.0050048828125,492.5276184082031,484.68438720703125,486.4190673828125,486.579345703125,483.7000427246094,495.1412658691406,494.09564208984375,496.1539306640625,556.0145874023438,583.6165771484375,566.3148193359375,582.3026123046875,558.9688720703125,573.1294555664062,558.6303100585938,573.9459838867188,399.24664306640625,404.84808349609375,409.7893371582031,401.70684814453125,408.02557373046875,396.0605773925781,508.67462158203125,471.067138671875,495.0359191894531,265.0458984375,516.6595458984375,481.1658935546875,472.5784606933594,468.7115783691406,460.678466796875,462.3455505371094
2024-11-04 00:00:00,2024-11-04 04:00:00.000,324.342041015625,221.36648559570312,0.6824614405632019,1030.4927978515625,15.003275871276855,416.3306884765625,363.7925109863281,481.190185546875,464.7113952636719,542.5819091796875,407.2665100097656,356.55792236328125,478.38958740234375,474.36260986328125,541.8628540039062,537.23828125,76.34747314453125,8.272848129272461,51.506587982177734,1.5119960308074951,2.0774033069610596,314.4733581542969,1.904671549797058,315.75311279296875,525.9569702148438,316.55499267578125,539.0186767578125,532.291015625,0.0,0.039514292031526566,242.85507202148438,300.61700439453125,292.82305908203125,305.3267517089844,295.60699462890625,0.0,-0.2945467233657837,38.4567985534668,35.955265045166016,-0.01953125,100.0,-0.2479446530342102,147.2926025390625,77.54296112060547,0.02734375,100.0,-0.28095704317092896,51.36392593383789,64.23565673828125,0.029296875,110.0,7.99584436416626,247.89866638183594,70.36670684814453,57.135894775390625,100.0,7.542189121246338,248.0890655517578,70.36670684814453,56.57495880126953,0.0,-0.29999998211860657,42.455299377441406,36.852935791015625,0.076171875,118.87553405761719,7.739936351776123,264.5979919433594,71.55209350585938,54.9603271484375,112.02806854248047,7.788780689239502,257.3163757324219,70.0172348022461,52.750823974609375,1341.11962890625,5.768066883087158,5.147566318511963,-56.625389099121094,515.5609741210938,495.915283203125,358.1836242675781,375.7604064941406,301.5885009765625,315.0672607421875,299.0503234863281,282.3128356933594,259.2709045410156,287.0351867675781,282.0852966308594,-122.63441467285156,-92.4232177734375,-0.280870646238327,-0.25567489862442017,-0.08681846410036087,-0.2639005780220032,-0.6767639517784119,-0.7149088382720947,-59.194236755371094,546.8209228515625,522.6026000976562,393.5600891113281,382.66082763671875,300.9031677246094,301.22711181640625,302.6330261230469,122.75796508789062,319.040283203125,310.3471374511719,291.96636962890625,-145.77500915527344,-108.76728057861328,-0.27494651079177856,-0.2846090793609619,-0.3263745605945587,-0.3353799283504486,-0.7266928553581238,-0.7419646382331848,0.5846502184867859,0.6633903980255127,0.39961478114128113,0.36381781101226807,0.3758199214935303,8.929879188537598,8.535046577453613,8.403975486755371,8.110803604125977,121.34049224853516,118.9537353515625,108.03870391845703,122.66524505615234,133.9175262451172,132.72048950195312,0.5498639345169067,0.670779287815094,0.40300124883651733,0.3873826563358307,0.3405511975288391,8.816706657409668,8.586606979370117,8.3645658493042,-0.6767639517784119,-0.7149088382720947,-1.3510096073150635,-1.2973376512527466,636.1017456054688,-0.7266928553581238,-0.7419646382331848,-1.4454447031021118,-1.4488648176193237,706.4219360351562,-0.09580077975988388,0.1948564201593399,-0.09999999403953552,-0.09999999403953552,-0.09296875447034836,0.2797541320323944,0.23982444405555725,-0.09248047322034836,0.3055232763290405,0.2721100449562073,0.0,82.22323608398438,50.03578186035156,49.779598236083984,70.00952911376953,47.497642517089844,47.28392791748047,71.56494903564453,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,47.497642517089844,49.779598236083984,50.03578186035156,71.56494903564453,70.00952911376953,82.22323608398438,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,883.54443359375,457.5751647949219,82.72061157226562,81.900390625,11.322265625,8.5332612991333,-0.23000000417232513,82.48609161376953,84.1837158203125,11.803650856018066,10.30036449432373,-0.3100000023841858,79.23046875,83.52361297607422,9.740113258361816,9.779999732971191,0.23000000417232513,81.5679931640625,84.7606201171875,11.827852249145508,10.18359375,-0.3700000047683716,0?,0?,0.0,0.7676811814308167,15.447525978088379,338.4681701660156,348.6777038574219,338.89825439453125,348.45343017578125,1068.295166015625,930.9992065429688,16.436763763427734,20.954774856567383,496.0060119628906,503.9737548828125,524.6287841796875,512.6658325195312,485.71929931640625,529.6524047851562,533.8945922851562,537.7738037109375,524.0887451171875,537.7047119140625,524.628662109375,501.3479919433594,518.7640380859375,503.1189880371094,525.911865234375,520.6475830078125,504.803955078125,492.4949951171875,529.5408325195312,519.7171630859375,533.126953125,533.4857177734375,528.3497924804688,531.564208984375,517.8663330078125,490.81353759765625,505.2419128417969,508.7475280761719,517.1431884765625,520.3812866210938,516.9263305664062,512.4454345703125,510.147216796875,510.24969482421875,512.6767578125,508.8017578125,451.4344482421875,511.98980712890625,538.7236938476562,491.17230224609375,571.6962890625,565.6781616210938,574.5514526367188,565.4954833984375,569.9373779296875,559.7926635742188,550.79345703125,550.3042602539062,524.57421875,512.3995971679688,496.03265380859375,429.1170959472656,453.4221496582031,471.3349304199219,439.3304443359375,526.49072265625,248.8916473388672,365.35968017578125,348.29400634765625,496.29266357421875,508.2564697265625,467.0033874511719,428.248779296875,457.2867431640625,462.8302917480469,518.4427490234375,490.0843200683594,462.0115661621094,456.9897766113281,507.5086364746094,504.32342529296875,463.30303955078125,446.3015441894531,464.68756103515625,490.9159851074219,488.66107177734375,497.22515869140625,485.3908996582031,481.28253173828125,495.1648254394531,488.5071716308594,505.8502197265625,487.66473388671875,480.460693359375,481.90985107421875,480.97857666015625,483.9650573730469,495.0911865234375,496.9917907714844,500.1282043457031,557.868408203125,585.118408203125,568.6080932617188,585.290283203125,544.5065307617188,556.0054321289062,546.2293701171875,558.2479248046875,398.43603515625,405.33251953125,409.5340881347656,399.3503723144531,402.09490966796875,392.4606628417969,499.9939880371094,480.69940185546875,487.988037109375,264.2611389160156,507.2478942871094,480.0796203613281,472.7839660644531,468.7855224609375,461.3768615722656,462.00787353515625
2024-11-04 00:00:00,2024-11-04 05:00:00.000,372.2068176269531,259.4165954589844,0.695968508720398,1165.3443603515625,15.028610229492188,420.5298156738281,362.87176513671875,479.8694152832031,458.3392639160156,540.9154663085938,416.2870788574219,357.64776611328125,476.74822998046875,464.6048278808594,543.337158203125,537.0690307617188,91.9269027709961,14.44267463684082,71.66691589355469,9.606253623962402,2.3877246379852295,317.610595703125,2.199214458465576,299.6009826660156,536.5577392578125,279.7764587402344,541.3531494140625,539.04833984375,14.007230758666992,8.343436241149902,248.65902709960938,301.4204406738281,293.6902770996094,306.55072021484375,296.6979675292969,0.0,-0.28576692938804626,37.98988342285156,35.21119689941406,-0.01953125,100.0,4.70916223526001,181.68885803222656,75.05276489257812,24.873729705810547,100.0,2.032489061355591,99.69821166992188,63.991764068603516,12.348889350891113,110.0,8.209877967834473,248.78895568847656,71.21733093261719,57.49956512451172,100.0,7.730096817016602,251.23167419433594,71.21733093261719,56.35029983520508,0.0,-0.2835891842842102,41.674278259277344,36.29182815551758,0.076171875,119.89007568359375,7.927550315856934,264.6061706542969,70.81897735595703,55.32227325439453,113.5098648071289,7.978212833404541,257.4551696777344,70.50438690185547,53.10690689086914,1459.1990966796875,5.203721046447754,4.648695468902588,-23.474559783935547,539.4048461914062,520.2714233398438,357.4143371582031,381.1952819824219,302.03912353515625,321.96356201171875,307.7724914550781,289.2615966796875,258.6754150390625,290.93902587890625,289.0593566894531,-103.63858795166016,-79.44959259033203,-0.26290008425712585,-0.25606635212898254,-0.09037922322750092,-0.24969878792762756,-0.7724602222442627,-0.8170468807220459,-25.651350021362305,560.9060668945312,536.422607421875,394.5242919921875,385.63677978515625,302.1215515136719,304.9090576171875,298.4837341308594,125.79024505615234,315.1571960449219,310.1548156738281,297.1650695800781,-123.68302917480469,-89.37266540527344,-0.257526159286499,-0.28458917140960693,-0.33545562624931335,-0.3189486861228943,-0.8151471018791199,-0.8350152373313904,0.581160306930542,0.661383330821991,0.38133901357650757,0.34212663769721985,0.3534797132015228,9.468332290649414,9.049201965332031,8.673236846923828,8.306217193603516,124.38880157470703,121.0427474975586,109.66564178466797,123.30042266845703,134.56431579589844,133.48757934570312,0.5516554713249207,0.6681972742080688,0.38549545407295227,0.36745402216911316,0.31976205110549927,9.376354217529297,9.111478805541992,8.649848937988281,-0.7724602222442627,-0.8170468807220459,-1.5595529079437256,-1.4957042932510376,742.4657592773438,-0.8151471018791199,-0.8350152373313904,-1.6371009349822998,-1.6438298225402832,807.9654541015625,-0.09580077975988388,0.18765510618686676,-0.09999999403953552,-0.09999999403953552,0.01192686427384615,0.2644284665584564,0.22496800124645233,-0.09244873374700546,0.28839966654777527,0.25632956624031067,0.0,62.24785232543945,51.535194396972656,51.17265319824219,63.15578079223633,53.100914001464844,52.943397521972656,59.370323181152344,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,53.100914001464844,51.17265319824219,51.535194396972656,59.370323181152344,63.15578079223633,62.24785232543945,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,905.9423217773438,553.268798828125,81.60256958007812,81.900390625,30.05182456970215,8.54296875,-0.23000000417232513,84.19523620605469,84.05590057373047,48.1865119934082,10.28429889678955,-0.3100000023841858,79.41345977783203,83.94889068603516,28.88498306274414,9.779999732971191,0.23000000417232513,82.50863647460938,85.36869049072266,48.23428726196289,10.18359375,-0.3700000047683716,0?,0?,0.0,0.6793403029441833,15.600375175476074,338.2110290527344,347.87811279296875,339.3877868652344,347.3664245605469,1193.8853759765625,1006.5242919921875,16.664051055908203,20.86008071899414,495.904296875,505.0078430175781,524.9107666015625,511.23931884765625,485.6792297363281,527.2302856445312,532.500732421875,536.3132934570312,524.9111938476562,536.1608276367188,524.107177734375,501.6399841308594,521.7733154296875,505.51171875,528.2421875,522.9544067382812,506.305419921875,490.7938232421875,527.5313720703125,518.2462158203125,531.3963623046875,531.6221313476562,525.804443359375,529.3662719726562,515.2136840820312,488.682373046875,502.10015869140625,513.09228515625,522.5477905273438,525.625244140625,521.0281372070312,516.1641235351562,512.3034057617188,511.65692138671875,514.67333984375,510.28485107421875,451.5892028808594,517.0555419921875,546.173095703125,494.7852478027344,573.7894897460938,565.9038696289062,576.0568237304688,568.9220581054688,575.1102905273438,567.0810546875,563.8915405273438,561.791259765625,533.1846923828125,506.17425537109375,504.60858154296875,428.0150451660156,450.19097900390625,470.91717529296875,437.9014587402344,516.590087890625,248.94476318359375,365.12127685546875,347.9217834472656,483.6094665527344,498.640380859375,480.385498046875,422.29644775390625,447.1864929199219,471.6320495605469,505.6186218261719,487.6274719238281,461.32379150390625,471.797607421875,504.1423645019531,509.43817138671875,472.4222412109375,459.1429138183594,465.0605163574219,497.72601318359375,481.6796569824219,501.18310546875,489.4378967285156,485.7799987792969,487.4535827636719,493.3061218261719,517.6541748046875,500.6854553222656,492.00738525390625,494.5992736816406,495.2013854980469,482.50140380859375,494.3426818847656,496.53564453125,498.8627624511719,558.2910766601562,586.8298950195312,568.8740844726562,586.487548828125,557.91845703125,573.4441528320312,556.4397583007812,572.41650390625,402.91766357421875,407.3319091796875,411.3943786621094,404.0272521972656,411.2569885253906,399.7397155761719,492.9698486328125,485.3465270996094,480.69378662109375,263.53009033203125,498.5106506347656,472.3799743652344,464.45025634765625,460.8343505859375,453.1595153808594,454.6795959472656
2024-11-04 00:00:00,2024-11-04 06:00:00.000,533.8897094726562,347.70806884765625,0.6523572206497192,1648.767578125,16.280864715576172,441.19989013671875,382.1521911621094,478.75482177734375,460.0213928222656,541.3611450195312,444.0827941894531,378.33355712890625,476.4031982421875,456.1982727050781,540.668701171875,535.7056884765625,134.9419403076172,18.838146209716797,104.10504150390625,23.15364646911621,3.377882480621338,323.3819274902344,3.139474630355835,255.1352081298828,540.6502075195312,305.1142883300781,542.8821411132812,541.8941040039062,30.36963653564453,6.643373966217041,268.1662902832031,326.6417541503906,297.4432678222656,331.546875,299.8657531738281,0.0,-0.28889527916908264,37.645591735839844,34.67938232421875,-0.01953125,100.0,8.479748725891113,267.15008544921875,74.9041976928711,51.066368103027344,100.0,8.245739936828613,265.548095703125,71.87043762207031,55.33990478515625,110.0,8.473628044128418,266.4200134277344,71.13578796386719,62.3590087890625,100.0,7.962001800537109,275.82745361328125,71.13578796386719,61.31863021850586,14.478493690490723,0.07659637928009033,59.9287223815918,38.333683013916016,0.9635655283927917,113.63288116455078,8.19012451171875,284.04925537109375,69.2995834350586,59.96943283081055,110.83563232421875,8.231931686401367,276.42706298828125,69.22602844238281,56.80066680908203,1907.808837890625,4.706486701965332,4.083507061004639,-31.738054275512695,649.2826538085938,602.4437866210938,356.4996643066406,418.5812072753906,305.05230712890625,355.799560546875,320.91119384765625,306.499267578125,304.9066162109375,320.66015625,314.28118896484375,-158.13653564453125,-112.87268829345703,-0.3085300624370575,-0.43320727348327637,-0.1722577065229416,-0.27836307883262634,-1.3073770999908447,-1.374712347984314,-33.57560348510742,605.9515380859375,592.5508422851562,393.4470520019531,419.6015319824219,306.6720275878906,339.2527770996094,306.6885681152344,130.96153259277344,322.3583984375,326.8257751464844,317.6347961425781,-181.00479125976562,-144.5988311767578,-0.3041733503341675,-0.46108660101890564,-0.5706355571746826,-0.35801297426223755,-1.3854405879974365,-1.4261791706085205,1.3765811920166016,1.4550217390060425,0.9309719800949097,0.8133488893508911,0.8384438157081604,10.13575267791748,9.685623168945312,9.036815643310547,8.544867515563965,137.2102508544922,132.2025146484375,119.66204833984375,136.76795959472656,149.2641143798828,147.4727783203125,1.4191322326660156,1.4541957378387451,0.9337214827537537,0.8425918817520142,0.7652738690376282,10.061808586120605,9.762338638305664,9.018184661865234,-1.3073770999908447,-1.374712347984314,-2.5421855449676514,-2.4548773765563965,1167.422119140625,-1.3854405879974365,-1.4261791706085205,-2.7183449268341064,-2.7337636947631836,1307.7574462890625,-0.09580045193433762,0.5142468214035034,-0.09999999403953552,-0.09999999403953552,0.6532245874404907,0.6839093565940857,0.6205477118492126,-0.029270155355334282,0.7405872941017151,0.6967270374298096,0.0,9.382587432861328,99.54495239257812,98.80806732177734,10.136667251586914,99.20382690429688,99.09320831298828,9.94202709197998,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.20382690429688,98.80806732177734,99.54495239257812,9.94202709197998,10.136667251586914,9.382587432861328,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1247.790771484375,659.999267578125,84.5664291381836,81.900390625,84.61817932128906,10.240421295166016,-0.23000000417232513,85.33984375,86.60819244384766,82.1126708984375,10.229813575744629,-0.3100000023841858,81.87078857421875,86.47036743164062,83.75311279296875,11.534589767456055,0.23000000417232513,84.4021987915039,86.34375,82.1326675415039,10.18359375,-0.3700000047683716,0?,0?,0.0,3.0740885734558105,17.340360641479492,341.1311340332031,353.65423583984375,342.08489990234375,353.3624267578125,1708.4678955078125,1427.67138671875,18.98856544494629,20.867069244384766,503.89971923828125,513.270751953125,529.6940307617188,513.4545288085938,487.3506164550781,525.9006958007812,530.8206787109375,531.6386108398438,518.3963623046875,523.6484375,513.6268920898438,494.1351013183594,518.50146484375,506.18603515625,528.2633666992188,528.4124145507812,518.9415283203125,500.58099365234375,526.6322631835938,518.0894775390625,531.1795654296875,531.159912109375,524.7349853515625,529.6265869140625,514.489501953125,489.26312255859375,501.27484130859375,512.6744384765625,522.7025146484375,525.1356811523438,519.0362548828125,514.1279296875,509.4687194824219,508.1940002441406,511.3319091796875,505.8355407714844,456.2662658691406,532.1019897460938,570.6051635742188,499.99530029296875,576.22998046875,561.3356323242188,567.471923828125,548.376953125,545.1463623046875,536.2023315429688,549.048828125,565.3623046875,551.453125,516.1134643554688,555.2282104492188,457.0108337402344,446.457275390625,469.9294738769531,435.3595886230469,495.33197021484375,249.93695068359375,369.25408935546875,354.0662536621094,452.6820373535156,468.6858825683594,534.5919799804688,429.2623596191406,458.7619934082031,488.4524841308594,478.8828430175781,463.45672607421875,502.1491394042969,505.0706787109375,489.5894775390625,493.6632995605469,527.5264892578125,498.37774658203125,466.8130187988281,488.2972412109375,466.9378356933594,514.8383178710938,505.5045166015625,503.90869140625,469.4181823730469,510.04052734375,524.37255859375,509.11041259765625,501.09722900390625,502.6529846191406,502.13568115234375,487.5166931152344,500.843505859375,508.7529296875,510.2098388671875,554.0740356445312,590.4894409179688,570.4384765625,586.8995361328125,550.2655029296875,571.2236938476562,552.7955932617188,570.2507934570312,426.3707580566406,429.6487731933594,426.0634460449219,418.5432434082031,436.3994140625,439.2913513183594,473.62213134765625,503.7486877441406,463.9813232421875,263.1844177246094,478.2897644042969,459.6249694824219,454.0611572265625,450.65435791015625,444.9273986816406,445.98492431640625
2024-11-04 00:00:00,2024-11-04 07:00:00.000,584.3819580078125,362.6866455078125,0.6202543377876282,1800.488525390625,17.001798629760742,436.38006591796875,386.4787292480469,478.1817321777344,462.3601989746094,539.8704833984375,436.3966064453125,385.965576171875,477.1925048828125,460.2427062988281,543.1307983398438,536.221435546875,128.97769165039062,17.796951293945312,104.79875183105469,23.258255004882812,3.6443724632263184,322.8686828613281,3.3949167728424072,249.68792724609375,542.7481079101562,273.4853515625,541.9503173828125,542.325927734375,39.723384857177734,16.962114334106445,272.36480712890625,328.666259765625,299.7811584472656,333.82366943359375,302.10223388671875,0.0,-0.29697784781455994,37.427001953125,34.31660079956055,-0.01953125,100.0,7.797264575958252,269.3658447265625,73.81201171875,47.62731170654297,100.0,7.463162422180176,268.6289367675781,75.2599868774414,50.859554290771484,110.0,7.6856842041015625,270.3003234863281,72.10579681396484,55.24755859375,100.0,7.222604274749756,274.25616455078125,72.10579681396484,54.63389205932617,114.39556884765625,7.400868892669678,271.4150695800781,78.91053009033203,50.10960388183594,111.69490814208984,7.500543594360352,289.7882995605469,75.0877914428711,53.719791412353516,108.11958312988281,7.54918098449707,282.5577392578125,73.9741439819336,50.50730895996094,2051.313232421875,4.855868816375732,3.8683383464813232,-51.073875427246094,670.8120727539062,599.3536987304688,362.4735107421875,419.2100524902344,311.6631774902344,356.6759338378906,326.4891357421875,309.7153625488281,314.6419982910156,324.8338623046875,319.9945068359375,-190.37564086914062,-133.52044677734375,-0.3511642813682556,-0.4931577444076538,-0.19929899275302887,-0.3122996687889099,-1.4410650730133057,-1.5145128965377808,-52.511962890625,623.8605346679688,602.5452270507812,396.6479797363281,421.7620544433594,311.9256896972656,343.0970764160156,314.2219543457031,132.06924438476562,330.846923828125,332.05120849609375,323.8757019042969,-215.2425537109375,-177.11273193359375,-0.34538987278938293,-0.5213772058486938,-0.6411274075508118,-0.40131375193595886,-1.548810601234436,-1.5951191186904907,1.375705361366272,1.457468867301941,0.8997689485549927,0.7748529314994812,0.7983109951019287,9.70946979522705,9.236234664916992,8.38707447052002,7.77169942855835,136.357666015625,130.82943725585938,118.17620849609375,141.3131103515625,154.16278076171875,152.28350830078125,1.4280457496643066,1.4571459293365479,0.9005202054977417,0.798592209815979,0.7233166098594666,9.63770580291748,9.329879760742188,8.402865409851074,-1.4410650730133057,-1.5145128965377808,-2.7544736862182617,-2.667858839035034,1240.0902099609375,-1.548810601234436,-1.5951191186904907,-3.0382659435272217,-3.0547895431518555,1459.7139892578125,-0.09619140625,0.48008993268013,-0.09999999403953552,-0.09999999403953552,0.6030082702636719,0.6409757733345032,0.5789022445678711,0.49472734332084656,0.6966359615325928,0.6537986397743225,0.0,9.267508506774902,100.18197631835938,99.439208984375,10.042692184448242,99.78169250488281,99.62303161621094,9.76464557647705,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.78169250488281,99.439208984375,100.18197631835938,9.76464557647705,10.042692184448242,9.267508506774902,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1287.2779541015625,764.0701904296875,83.36115264892578,81.900390625,85.22265625,79.38997650146484,-0.23000000417232513,85.33984375,85.2578125,79.34223175048828,10.187872886657715,-0.3100000023841858,81.978515625,83.52545166015625,82.69329833984375,79.16380310058594,0.23000000417232513,83.302734375,85.03119659423828,79.36222839355469,10.18359375,-0.3700000047683716,0?,0?,0.0,9.302343368530273,18.22370147705078,345.7262878417969,359.1725769042969,346.6997375488281,359.1263427734375,1874.924560546875,1600.2613525390625,20.193023681640625,20.946340560913086,505.1548156738281,512.5430908203125,523.5428466796875,505.976318359375,482.7256774902344,522.574951171875,532.7664184570312,538.351318359375,526.0601806640625,532.6854858398438,519.4122314453125,498.4126281738281,519.7099609375,507.2072448730469,528.2379760742188,527.2352905273438,517.6630249023438,504.1471862792969,520.3396606445312,512.7197265625,524.7085571289062,525.1170654296875,519.0208129882812,523.4572143554688,510.59124755859375,487.28167724609375,498.7049865722656,513.590087890625,523.6541748046875,525.15283203125,518.6820068359375,516.8203125,511.86480712890625,510.0428771972656,512.8218383789062,506.7507629394531,455.7412109375,535.4717407226562,564.1239013671875,490.5533142089844,568.82763671875,566.3076782226562,580.339599609375,569.4325561523438,567.27099609375,551.9653930664062,557.4324951171875,559.2315673828125,547.8306884765625,525.0564575195312,557.2127685546875,454.3842468261719,453.79046630859375,482.1081848144531,442.9532470703125,494.3595275878906,251.08010864257812,374.52703857421875,358.2297058105469,467.26275634765625,476.7373352050781,518.142578125,433.25994873046875,462.4969787597656,496.3819580078125,488.78118896484375,469.5640869140625,493.8394775390625,503.8840026855469,488.3137512207031,492.4217529296875,511.4092712402344,492.69732666015625,466.9657897949219,486.44647216796875,470.14776611328125,496.69354248046875,487.4446716308594,484.7310485839844,470.2489318847656,488.0087890625,513.5364990234375,497.39886474609375,491.1902770996094,491.204833984375,493.2328186035156,489.464111328125,502.45318603515625,509.07623291015625,511.3026123046875,545.7583618164062,582.977294921875,562.3592529296875,579.16455078125,542.1945190429688,564.5272827148438,546.2900390625,558.0985717773438,422.66461181640625,421.62255859375,429.11431884765625,416.90545654296875,426.9407043457031,435.0700988769531,474.01031494140625,483.755615234375,466.0091552734375,264.0977478027344,480.4443359375,463.1712341308594,457.92767333984375,454.9061584472656,449.1329650878906,450.5117492675781
2024-11-04 00:00:00,2024-11-04 08:00:00.000,578.6782836914062,348.6402587890625,0.601956307888031,1776.1783447265625,16.859844207763672,437.3985900878906,389.2024230957031,478.71905517578125,461.4233093261719,543.0875854492188,433.15478515625,386.8702392578125,477.6663818359375,461.5519104003906,542.4710693359375,537.6188354492188,118.89904022216797,19.54548454284668,91.01659393310547,20.59480094909668,3.6054768562316895,323.7826232910156,3.358945846557617,252.07415771484375,548.3590087890625,263.7419738769531,545.177490234375,546.7356567382812,30.53409767150879,21.802396774291992,271.85260009765625,327.7013854980469,299.7062683105469,333.1372985839844,301.85968017578125,0.0,-0.2996174991130829,37.022037506103516,33.8176383972168,-0.01953125,100.0,7.508407115936279,269.04632568359375,72.75028228759766,47.39222717285156,100.0,7.1710662841796875,268.4905090332031,76.27333068847656,48.85055923461914,110.0,7.387507915496826,270.403564453125,73.02751922607422,52.72524642944336,100.0,6.940142631530762,274.4136657714844,73.02751922607422,51.684364318847656,111.0336685180664,7.1022868156433105,280.6698913574219,82.71488952636719,47.82637405395508,109.59564971923828,7.201729774475098,290.96923828125,76.96430206298828,51.68883514404297,105.22682189941406,7.25002384185791,284.0476989746094,74.12602996826172,48.483211517333984,1965.8236083984375,4.431478500366211,4.007575988769531,-60.95927810668945,664.5265502929688,582.8641357421875,364.8802490234375,412.92242431640625,312.7214660644531,352.8277587890625,324.1874084472656,308.289306640625,313.9019775390625,322.9315490722656,317.287109375,-189.73277282714844,-134.6377410888672,-0.3451410233974457,-0.4778316617012024,-0.18842223286628723,-0.30617794394493103,-1.3468648195266724,-1.4155787229537964,-62.54243087768555,611.4379272460938,597.6478271484375,388.53460693359375,419.72149658203125,309.648681640625,339.8082580566406,312.8440856933594,133.81857299804688,329.6871643066406,330.8916015625,323.6637878417969,-215.24021911621094,-176.79330444335938,-0.3395208716392517,-0.5028175115585327,-0.6123935580253601,-0.39385986328125,-1.453600287437439,-1.4955520629882812,1.171111822128296,1.257092833518982,0.7521780133247375,0.6497419476509094,0.6653014421463013,9.3187837600708,8.85970401763916,8.059718132019043,7.467741012573242,134.71041870117188,129.5002899169922,116.93141174316406,142.60325622558594,154.83030700683594,153.12591552734375,1.2103893756866455,1.2562085390090942,0.7527227997779846,0.6711171865463257,0.60593581199646,9.24113655090332,8.948362350463867,8.072608947753906,-1.3468648195266724,-1.4155787229537964,-2.5555896759033203,-2.496999740600586,1140.0106201171875,-1.453600287437439,-1.4955520629882812,-2.8495731353759766,-2.8592469692230225,1363.5303955078125,-0.09619140625,0.3880244791507721,-0.09999999403953552,-0.09999999403953552,0.4916554093360901,0.5254648923873901,0.47012507915496826,0.40238943696022034,0.5649734735488892,0.5317297577857971,0.0,9.176143646240234,100.15067291259766,99.41559600830078,10.02682876586914,99.1826171875,99.0712890625,9.8275785446167,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.1826171875,99.41559600830078,100.15067291259766,9.8275785446167,10.02682876586914,9.176143646240234,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1212.1038818359375,753.7359008789062,81.4842529296875,81.900390625,81.91427612304688,79.9920883178711,-0.23000000417232513,81.96492767333984,82.806884765625,78.9658432006836,10.189146041870117,-0.3100000023841858,81.978515625,82.06759643554688,80.80915832519531,78.24319458007812,0.23000000417232513,80.40276336669922,82.49231719970703,78.98583984375,10.18359375,-0.3700000047683716,0?,0?,0.0,7.488666534423828,18.08016586303711,348.0244445800781,360.8831481933594,349.97784423828125,360.7633972167969,1852.8544921875,1602.888427734375,20.018531799316406,22.108640670776367,502.0599670410156,511.1595764160156,526.817626953125,511.9054870605469,488.34490966796875,528.8277587890625,536.1522827148438,539.8292846679688,529.3970336914062,539.0591430664062,525.353759765625,503.4466552734375,520.8699340820312,504.0318298339844,522.4924926757812,520.2711181640625,512.8917236328125,501.9083251953125,527.7752685546875,520.0582275390625,532.0288696289062,531.02001953125,526.3379516601562,531.7134399414062,516.8374633789062,492.3449401855469,504.5133972167969,511.4974060058594,520.2969360351562,522.7843017578125,516.69677734375,515.0335693359375,510.7701416015625,508.971923828125,511.97235107421875,505.9205627441406,448.3291931152344,523.7344970703125,564.94970703125,500.3325500488281,579.222900390625,569.1092529296875,589.873291015625,578.5877685546875,588.0350341796875,571.8203735351562,575.0682373046875,563.307861328125,541.4061889648438,528.1393432617188,553.063232421875,454.653076171875,452.6996765136719,479.8369445800781,441.9410705566406,494.29449462890625,251.38160705566406,374.7967224121094,358.9241943359375,470.41168212890625,480.13824462890625,507.2729797363281,432.9579162597656,462.07684326171875,496.0033874511719,478.83447265625,476.7862854003906,488.6168212890625,506.2879638671875,487.3375549316406,502.0977478027344,501.1200866699219,495.1648254394531,467.5475769042969,494.6941223144531,469.88299560546875,510.3906555175781,500.35772705078125,498.5240783691406,469.8416442871094,504.78643798828125,497.8394470214844,484.4736633300781,480.572509765625,478.9165344238281,483.1702575683594,487.1295166015625,499.8965759277344,506.0468444824219,508.63470458984375,554.4308471679688,596.3262939453125,572.9854125976562,591.55126953125,547.6527099609375,569.5841674804688,550.8981323242188,563.2957763671875,419.5472106933594,425.8899841308594,429.75860595703125,423.46990966796875,424.1385803222656,423.6295471191406,473.4957580566406,500.505126953125,465.8576354980469,264.89984130859375,482.1795959472656,463.69305419921875,459.1038513183594,456.0863037109375,450.5871887207031,451.9726257324219
