Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-04 00:00:00,2024-11-04 09:00:00.000,444.26202392578125,266.05816650390625,0.6011746525764465,1390.6473388671875,15.392666816711426,412.40008544921875,372.6388244628906,478.2790832519531,468.41802978515625,536.3605346679688,430.9214172363281,387.3224792480469,469.5806579589844,456.8541259765625,544.789794921875,535.6290283203125,77.08814239501953,8.056624412536621,63.265079498291016,11.808608055114746,2.834585189819336,320.3011779785156,2.6240131855010986,255.7793426513672,548.6233520507812,318.0823974609375,521.7811889648438,535.2811889648438,22.944889068603516,1.4735053777694702,258.9142761230469,314.8897399902344,294.07940673828125,319.20367431640625,296.1128845214844,0.0,-0.29628247022628784,37.022037506103516,33.8176383972168,-0.01953125,100.0,1.6737136840820312,204.6275634765625,76.026123046875,10.565380096435547,100.0,7.363306522369385,257.39129638671875,75.67088317871094,48.25421142578125,110.0,7.8351945877075195,262.0419616699219,72.45408630371094,52.089378356933594,100.0,7.367089748382568,268.42950439453125,72.45408630371094,52.9468879699707,0.3582426607608795,-0.28574350476264954,177.3403778076172,96.52115631103516,0.033203125,114.98101806640625,7.5450968742370605,279.45037841796875,75.83596801757812,52.948875427246094,108.66435241699219,7.591623783111572,272.7017822265625,71.12742614746094,49.2746696472168,1614.5537109375,5.76591682434082,4.042673587799072,-89.86843872070312,608.033935546875,576.395751953125,357.7987365722656,401.1952209472656,304.6329345703125,337.4877014160156,307.6959228515625,299.1796569824219,302.5354309082031,307.6041259765625,303.6891174316406,-179.7623291015625,-131.72950744628906,-0.33405688405036926,-0.37801963090896606,-0.139444500207901,-0.29922008514404297,-0.9830295443534851,-1.0344715118408203,-92.5457534790039,546.7099609375,527.39111328125,384.9453125,394.1571350097656,305.517822265625,316.6588439941406,307.99615478515625,127.35746002197266,322.27874755859375,319.98089599609375,300.51300048828125,-205.9400634765625,-165.9141082763672,-0.3272046148777008,-0.4082869291305542,-0.4783174395561218,-0.383016973733902,-1.0513209104537964,-1.0775303840637207,0.8294718861579895,0.9205695390701294,0.5472341179847717,0.4834001958370209,0.49730080366134644,9.129046440124512,8.712048530578613,8.328197479248047,7.91705322265625,130.36117553710938,126.88326263427734,114.9596176147461,136.6014404296875,145.9633026123047,145.53237915039062,0.8326022624969482,0.9194565415382385,0.5492051243782043,0.5069535970687866,0.4453386664390564,9.022795677185059,8.778497695922852,8.27502727508545,-0.9830295443534851,-1.0344715118408203,-1.8910244703292847,-1.862135410308838,857.6641845703125,-1.0513209104537964,-1.0775303840637207,-2.065943956375122,-2.0688395500183105,991.158203125,-0.09619140625,0.2643077075481415,-0.09999999403953552,-0.09999999403953552,0.3594825267791748,0.37695828080177307,0.33157244324684143,-0.08137532323598862,0.409191370010376,0.3742569386959076,0.0,28.14235496520996,80.59049987792969,79.99553680419922,32.41590881347656,87.03643035888672,87.0687255859375,38.13376998901367,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,87.03643035888672,79.99553680419922,80.59049987792969,38.13376998901367,32.41590881347656,28.14235496520996,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1031.862060546875,582.6549682617188,81.94312286376953,81.900390625,81.43863677978516,10.776983261108398,-0.23000000417232513,81.65637969970703,82.88719177246094,28.4512996673584,10.245562553405762,-0.3100000023841858,79.53602600097656,81.37959289550781,79.89981842041016,12.691861152648926,0.23000000417232513,79.60855102539062,82.7496566772461,28.396013259887695,10.18359375,-0.3700000047683716,0?,0?,0.0,3.4436306953430176,16.24493408203125,345.8644714355469,356.4659423828125,346.43157958984375,356.2701721191406,1459.617431640625,1298.9951171875,17.46237564086914,24.10372543334961,497.8243103027344,506.5494384765625,522.03369140625,507.65679931640625,479.137451171875,521.0647583007812,528.511474609375,533.35546875,522.4100341796875,527.9473876953125,518.0418701171875,497.9194641113281,521.1321411132812,505.8505859375,528.2398071289062,532.0144653320312,520.0967407226562,504.1681823730469,519.7395629882812,512.1490478515625,524.1593627929688,524.4783325195312,519.1990356445312,522.8268432617188,510.4268798828125,485.9663391113281,499.3902587890625,512.4767456054688,523.6823120117188,529.7737426757812,524.1735229492188,517.8502807617188,512.7879638671875,511.5433349609375,515.6076049804688,509.72308349609375,435.1741943359375,500.47088623046875,537.06689453125,483.0023193359375,559.3264770507812,551.3820190429688,568.308837890625,552.1060791015625,555.910400390625,549.3301391601562,561.3416748046875,566.8538818359375,547.8023681640625,528.9896850585938,555.7933959960938,455.2479553222656,440.4075012207031,459.38336181640625,431.2593994140625,478.14703369140625,251.38160705566406,366.6868591308594,353.5539855957031,448.6912536621094,463.0267639160156,541.1670532226562,423.3021240234375,448.2474670410156,466.6706848144531,475.8039245605469,459.48236083984375,490.7347717285156,478.8994140625,484.98162841796875,497.4434509277344,523.6693725585938,482.02227783203125,472.6625671386719,494.44500732421875,460.97705078125,507.7987060546875,497.1856689453125,493.140380859375,461.43023681640625,500.2931213378906,531.2886352539062,518.9780883789062,511.7706298828125,513.5012817382812,512.8897705078125,485.68536376953125,497.1506042480469,510.36993408203125,511.23443603515625,537.30712890625,568.3990478515625,552.423583984375,568.4534301757812,555.5067138671875,578.5230102539062,559.0396728515625,577.6727294921875,398.87237548828125,403.5899963378906,408.42388916015625,412.67041015625,425.27264404296875,422.5393981933594,465.0172119140625,493.6853332519531,457.01611328125,265.377197265625,468.1220703125,454.30316162109375,448.6503601074219,446.118896484375,440.3377380371094,441.3342590332031
2024-11-04 00:00:00,2024-11-04 10:00:00.000,436.9233703613281,272.32855224609375,0.6227115392684937,1359.560546875,15.008938789367676,416.9885559082031,363.9909362792969,479.2208251953125,463.55487060546875,539.2685546875,430.8893737792969,376.29083251953125,477.7063903808594,451.73095703125,542.7418212890625,535.7942504882812,90.09894561767578,12.048639297485352,77.91425323486328,24.74863052368164,2.7905843257904053,321.5995788574219,2.5815112590789795,234.36984252929688,541.1627807617188,314.9671325683594,533.9723510742188,537.68896484375,29.508838653564453,2.452148675918579,257.7537536621094,309.41680908203125,292.671630859375,314.2617492675781,295.7740783691406,0.0,-0.2926216721534729,37.022037506103516,33.8176383972168,-0.01953125,100.0,2.3945045471191406,158.15081787109375,74.76860046386719,16.207300186157227,100.0,7.607833385467529,254.59054565429688,72.62288665771484,50.27166748046875,110.0,7.806230068206787,256.1724548339844,69.75955200195312,52.129032135009766,100.0,7.340808868408203,260.65087890625,69.75955200195312,52.97611999511719,0.0,-0.2879183888435364,119.95864868164062,83.64727783203125,0.033203125,115.45640563964844,7.51677942276001,270.95233154296875,73.93470001220703,52.989952087402344,110.67389678955078,7.5441436767578125,264.1863098144531,70.12702941894531,47.78965759277344,1586.624267578125,5.463486194610596,3.806337356567383,-59.20481872558594,574.5667114257812,561.7059326171875,346.83416748046875,394.2102355957031,297.7513732910156,330.77520751953125,297.08087158203125,294.6328125,292.10467529296875,302.42413330078125,296.8997802734375,-149.4230194091797,-111.94300842285156,-0.2999032735824585,-0.3356717526912689,-0.12145385146141052,-0.2753649652004242,-0.9114967584609985,-0.9560441374778748,-62.29894256591797,556.7276000976562,532.2987060546875,388.2213134765625,387.1334228515625,305.67889404296875,315.0321960449219,308.0067138671875,125.70738220214844,322.4130554199219,317.015380859375,292.9059753417969,-173.87545776367188,-136.43609619140625,-0.2960106134414673,-0.3635675013065338,-0.4295997619628906,-0.35237061977386475,-0.9589878916740417,-0.9836384057998657,0.7277112603187561,0.811613142490387,0.47319671511650085,0.4218061864376068,0.431179940700531,9.123639106750488,8.706167221069336,8.297319412231445,7.881887912750244,129.8110809326172,126.25708770751953,114.6080551147461,128.31468200683594,138.8149871826172,137.89015197753906,0.7185835242271423,0.8174028396606445,0.47702646255493164,0.44014936685562134,0.3904420733451843,9.014320373535156,8.77200698852539,8.248370170593262,-0.9114967584609985,-0.9560441374778748,-1.786040186882019,-1.7573872804641724,830.834716796875,-0.9589878916740417,-0.9836384057998657,-1.8931207656860352,-1.8941912651062012,910.8101196289062,-0.09619140625,0.22891303896903992,-0.09999999403953552,-0.09999999403953552,0.3125254213809967,0.32417336106300354,0.2812000513076782,-0.08041935414075851,0.3522096574306488,0.3182976245880127,0.0,33.87178421020508,81.16578674316406,80.5147705078125,36.23615646362305,83.8998794555664,83.9586410522461,40.64152526855469,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,83.8998794555664,80.5147705078125,81.16578674316406,40.64152526855469,36.23615646362305,33.87178421020508,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,990.4157104492188,596.2117919921875,81.89802551269531,81.900390625,82.77852630615234,10.8046875,-0.23000000417232513,80.02576446533203,82.77941131591797,33.710601806640625,10.26302433013916,-0.3100000023841858,78.962890625,81.39971160888672,81.78479766845703,12.691861152648926,0.23000000417232513,78.34732055664062,83.1796875,33.77365493774414,10.18359375,-0.3700000047683716,0?,0?,0.0,1.2624022960662842,15.810500144958496,341.36431884765625,350.4021301269531,343.2596435546875,349.79449462890625,1404.8536376953125,1200.26416015625,16.945514678955078,25.3008975982666,499.7402648925781,508.87017822265625,524.8779907226562,509.18255615234375,481.5397033691406,522.6521606445312,529.6065063476562,534.4111938476562,521.5026245117188,525.3622436523438,515.9005737304688,495.5462951660156,521.6493530273438,506.1188659667969,528.9550170898438,531.8773193359375,515.4252319335938,494.16790771484375,522.5709228515625,513.97265625,526.61279296875,527.2727661132812,521.3939208984375,525.0418090820312,511.7476806640625,486.5109558105469,499.81005859375,514.2349243164062,525.6968994140625,531.5144653320312,526.0929565429688,518.6272583007812,513.3355102539062,511.1219177246094,515.7422485351562,509.8417663574219,444.4388732910156,511.40594482421875,546.5819702148438,490.1121826171875,565.7051391601562,557.779296875,569.7913208007812,555.3531494140625,553.180908203125,546.2180786132812,557.3917236328125,570.8136596679688,552.66064453125,533.146240234375,532.9699096679688,438.4346008300781,442.4458923339844,462.6073913574219,431.66436767578125,490.15509033203125,250.67396545410156,362.59893798828125,349.9635314941406,444.6386413574219,460.0464782714844,542.0431518554688,416.03350830078125,435.1234130859375,475.2436218261719,483.1939697265625,462.07781982421875,479.2933654785156,489.8440856933594,495.9168395996094,510.07159423828125,520.071044921875,488.90625,480.49822998046875,501.2232971191406,458.71380615234375,518.9002685546875,506.8147888183594,503.2196044921875,469.1564636230469,508.8637390136719,551.3394165039062,537.2625732421875,528.5797729492188,532.7643432617188,533.85693359375,486.1731872558594,498.39794921875,501.8457336425781,501.9919128417969,546.6190795898438,575.77490234375,558.0614624023438,574.5223388671875,559.733642578125,584.8765258789062,564.993896484375,585.712158203125,402.51171875,405.390869140625,408.0376281738281,411.6401672363281,427.7330627441406,417.51324462890625,472.95733642578125,502.5329895019531,463.2491455078125,265.33563232421875,475.603515625,450.01361083984375,443.84991455078125,440.85406494140625,435.01715087890625,435.8496398925781
2024-11-04 00:00:00,2024-11-04 11:00:00.000,532.5737915039062,330.9216613769531,0.6208646893501282,1633.7205810546875,16.140188217163086,429.0023498535156,376.8854675292969,473.6978759765625,463.2390441894531,538.1068725585938,445.323974609375,386.0994567871094,472.9145202636719,452.8873291015625,541.74169921875,534.560546875,117.93568420410156,10.122970581054688,102.6123046875,24.062286376953125,3.3842506408691406,323.4615173339844,3.1469483375549316,244.90138244628906,545.9368286132812,302.93890380859375,537.1311645507812,541.5530395507812,43.56106185913086,7.378269195556641,268.10064697265625,324.5228271484375,300.0216369628906,329.456298828125,302.6335754394531,0.0,-0.29255199432373047,37.4599494934082,33.8176383972168,-0.01953125,100.0,8.371910095214844,265.4364013671875,73.3290023803711,50.49880599975586,100.0,8.049102783203125,266.1488342285156,71.39002227783203,57.91175079345703,110.0,8.239233016967773,266.32281494140625,70.43501281738281,53.33164978027344,100.0,7.752614498138428,275.7436828613281,70.43501281738281,58.10385513305664,0.0,-0.2821289300918579,92.41087341308594,73.68186950683594,0.033203125,113.04199981689453,7.958489418029785,283.2901611328125,72.13462829589844,59.10809326171875,111.56407165527344,7.9641618728637695,275.855712890625,69.87541961669922,52.006935119628906,1945.91552734375,5.759359359741211,3.9726271629333496,-64.79757690429688,636.1739501953125,592.0281372070312,358.8221740722656,414.5838317871094,309.43255615234375,351.33441162109375,316.33624267578125,306.2082824707031,307.30279541015625,321.3066101074219,315.79608154296875,-185.89903259277344,-133.23220825195312,-0.35065263509750366,-0.4448806941509247,-0.173537939786911,-0.31771522760391235,-1.279144287109375,-1.3408129215240479,-68.57161712646484,603.8953857421875,576.950927734375,393.3988342285156,409.9750671386719,314.28411865234375,337.4134826660156,317.99981689453125,127.10775756835938,326.3100891113281,333.354736328125,315.0888671875,-213.22119140625,-175.57489013671875,-0.34909966588020325,-0.47661325335502625,-0.5750375390052795,-0.4076785743236542,-1.3622028827667236,-1.3989876508712769,1.4506680965423584,1.529690146446228,0.9808365702629089,0.867242157459259,0.8797616958618164,9.83202075958252,9.388494491577148,8.794711112976074,8.322134971618652,135.86729431152344,130.57797241210938,118.32940673828125,137.4359893798828,148.5088653564453,147.3917694091797,1.5029484033584595,1.5249072313308716,0.9818603992462158,0.882085382938385,0.7953753471374512,9.740376472473145,9.469135284423828,8.76968002319336,-1.279144287109375,-1.3408129215240479,-2.4863977432250977,-2.4616708755493164,1146.0552978515625,-1.3622028827667236,-1.3989876508712769,-2.7053678035736084,-2.709531545639038,1310.68896484375,-0.09619140625,0.5315255522727966,-0.09999999403953552,-0.09999999403953552,0.6838914155960083,0.7176647186279297,0.653738796710968,-0.001756998710334301,0.7708172798156738,0.7280436754226685,0.0,23.43404197692871,90.47232055664062,89.74441528320312,27.489389419555664,92.55575561523438,92.57666015625,30.163005828857422,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,92.55575561523438,89.74441528320312,90.47232055664062,30.163005828857422,27.489389419555664,23.43404197692871,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1285.7547607421875,660.1502685546875,83.95480346679688,81.78762817382812,85.1451644897461,10.8046875,-0.23000000417232513,83.4770736694336,84.27992248535156,73.0859375,10.25997257232666,-0.3100000023841858,80.36256408691406,81.72026824951172,85.09845733642578,12.691861152648926,0.23000000417232513,81.4410629272461,83.82012939453125,73.1059341430664,10.18359375,-0.3700000047683716,0?,0?,0.0,3.9083712100982666,17.2098331451416,342.1776123046875,353.8804016113281,343.4451904296875,353.475341796875,1701.702880859375,1447.3177490234375,18.743297576904297,26.253843307495117,504.6689758300781,512.7875366210938,525.049560546875,507.8501892089844,481.3421936035156,519.1832885742188,526.814697265625,531.4166259765625,519.1211547851562,523.11767578125,514.3866577148438,494.14886474609375,519.7353515625,506.1377868652344,525.6203002929688,529.2041015625,517.5191040039062,498.6270446777344,519.24072265625,511.41705322265625,523.6574096679688,523.9912109375,518.083251953125,522.3185424804688,509.4169616699219,485.38604736328125,497.3006286621094,514.2327270507812,525.3121948242188,530.413818359375,522.6950073242188,516.7567138671875,511.44091796875,509.6224670410156,513.9052124023438,508.3696594238281,454.96038818359375,533.950439453125,563.9908447265625,491.0779724121094,564.9840087890625,554.9067993164062,567.0933227539062,550.6366577148438,550.9522705078125,541.8187255859375,555.0665283203125,572.6927490234375,558.2756958007812,536.6596069335938,554.008544921875,447.85028076171875,442.2099914550781,466.73309326171875,432.0227355957031,478.40447998046875,250.1296844482422,366.17303466796875,353.9907531738281,447.97015380859375,462.4200744628906,525.4769287109375,420.29473876953125,442.18194580078125,486.139404296875,470.90399169921875,463.1739501953125,484.4019470214844,503.9111328125,484.313720703125,496.6074523925781,514.3635864257812,498.2439270019531,469.0946960449219,487.35614013671875,458.9844665527344,509.7188720703125,499.7906799316406,495.72869873046875,459.3267517089844,499.6842956542969,525.1468505859375,508.23614501953125,501.67279052734375,504.0689392089844,503.4061279296875,489.0753173828125,501.93707275390625,507.1701965332031,507.2368469238281,543.0137329101562,573.7319946289062,555.667236328125,571.822021484375,558.2064208984375,584.3079833984375,562.3184814453125,582.1051635742188,419.73931884765625,414.99700927734375,416.8984375,420.2362060546875,440.0452575683594,438.24127197265625,463.1372375488281,494.0094299316406,454.1220397949219,264.42840576171875,464.30999755859375,451.0093078613281,445.158935546875,442.113525390625,436.6599426269531,438.0325927734375
2024-11-04 00:00:00,2024-11-04 12:00:00.000,498.6990966796875,308.6585388183594,0.6188279390335083,1531.7669677734375,15.923027992248535,423.8401794433594,373.8436584472656,476.6944580078125,463.3868713378906,542.0777587890625,438.4146728515625,378.87457275390625,476.5310363769531,451.7622985839844,543.7012939453125,537.6103515625,113.77120971679688,13.327290534973145,88.32443237304688,27.2735652923584,3.1753647327423096,324.93896484375,2.948545217514038,243.9705352783203,536.3770141601562,314.3136901855469,533.320556640625,534.7971801757812,41.42276382446289,4.17866849899292,265.04766845703125,321.233642578125,296.92169189453125,325.95257568359375,299.3748474121094,0.0,-0.29969245195388794,38.30455017089844,33.8176383972168,-0.01953125,100.0,7.749134540557861,263.70526123046875,72.17950439453125,46.86043167114258,100.0,7.5547966957092285,265.0806579589844,72.64527130126953,53.699668884277344,110.0,7.747172832489014,265.72515869140625,73.06932830810547,51.79090118408203,100.0,7.282703399658203,275.7486572265625,73.06932830810547,54.6492919921875,0.0,-0.2821289300918579,77.10294342041016,66.27259063720703,0.033203125,110.2265396118164,7.467799663543701,283.4541015625,74.92132568359375,53.38090896606445,109.43147277832031,7.4600324630737305,276.3228454589844,73.5281753540039,48.320457458496094,1695.4454345703125,4.7400336265563965,3.5962421894073486,-79.72604370117188,619.450439453125,586.4661865234375,349.573486328125,409.238525390625,302.1358947753906,344.681396484375,310.6854248046875,300.5024108886719,305.38446044921875,313.286865234375,308.37213134765625,-176.35264587402344,-128.1579132080078,-0.32066845893859863,-0.39421477913856506,-0.1487843543291092,-0.2890506982803345,-1.0715457201004028,-1.1248279809951782,-84.40636444091797,578.2893676757812,558.2830200195312,385.79229736328125,404.0179443359375,307.8822021484375,331.6156921386719,310.8266906738281,131.77015686035156,323.333740234375,323.5578308105469,308.5956726074219,-205.78904724121094,-165.1262969970703,-0.31922677159309387,-0.42912641167640686,-0.509305477142334,-0.3691864609718323,-1.146130084991455,-1.1762021780014038,0.8166835904121399,0.9066954255104065,0.517549991607666,0.4583103358745575,0.46215546131134033,9.222024917602539,8.788437843322754,8.26403522491455,7.819376468658447,134.80984497070312,130.42953491210938,118.53007507324219,139.79164123535156,150.30975341796875,149.48780822753906,0.8266794681549072,0.9031747579574585,0.5176768898963928,0.47145286202430725,0.41698139905929565,9.121891021728516,8.873351097106934,8.237360000610352,-1.0715457201004028,-1.1248279809951782,-2.0494706630706787,-2.02487850189209,925.2880249023438,-1.146130084991455,-1.1762021780014038,-2.2394399642944336,-2.241414785385132,1065.4576416015625,-0.09619140625,0.2418215423822403,-0.09999999403953552,-0.09999999403953552,0.34145069122314453,0.35455554723739624,0.31070372462272644,-0.07756076753139496,0.38204964995384216,0.34518736600875854,0.0,20.96676254272461,92.44631958007812,91.70714569091797,21.17695426940918,92.41858673095703,92.51980590820312,22.793197631835938,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,92.41858673095703,91.70714569091797,92.44631958007812,22.793197631835938,21.17695426940918,20.96676254272461,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1044.0303955078125,651.425048828125,82.7100601196289,81.744140625,85.60218811035156,10.8046875,-0.23000000417232513,81.15914154052734,83.71208190917969,70.10701751708984,10.262870788574219,-0.3100000023841858,80.69921875,80.97137451171875,83.81912994384766,12.691861152648926,0.23000000417232513,79.01698303222656,84.08773803710938,70.12701416015625,10.18359375,-0.3700000047683716,0?,0?,0.0,2.593614339828491,16.878507614135742,344.47412109375,356.5245056152344,345.80511474609375,356.4218444824219,1601.3668212890625,1358.510498046875,18.425880432128906,27.71129608154297,503.8852844238281,513.572265625,528.506591796875,512.29443359375,484.02569580078125,525.0859985351562,532.025634765625,536.6636962890625,523.5697631835938,526.7192993164062,517.4248657226562,496.4396057128906,522.5103759765625,507.9220886230469,527.2644653320312,530.5455322265625,519.52587890625,500.7952880859375,524.8489379882812,516.6873779296875,529.1105346679688,529.1060180664062,523.467041015625,527.6437377929688,514.1478271484375,488.9855651855469,502.1274719238281,515.3954467773438,527.1561889648438,531.9835815429688,523.4757080078125,518.3275146484375,513.7828979492188,511.7196350097656,515.4168701171875,509.85137939453125,447.4750061035156,522.7412109375,558.571533203125,490.7284240722656,566.3773803710938,556.4591674804688,568.5399780273438,549.3731689453125,545.7963256835938,534.9708251953125,547.6885986328125,563.9705200195312,550.39794921875,539.37158203125,550.0508422851562,443.0296936035156,444.0743103027344,467.1169128417969,434.3135070800781,490.88177490234375,250.05018615722656,366.3817138671875,354.3395690917969,450.4621276855469,465.4280090332031,531.4909057617188,421.99188232421875,444.3330993652344,483.412841796875,477.5549011230469,466.9104919433594,488.86358642578125,498.4701843261719,491.9292297363281,502.7480773925781,520.1966552734375,494.567626953125,472.6540832519531,497.70635986328125,460.0826110839844,514.4404296875,502.009033203125,499.170654296875,467.9687805175781,504.4507141113281,526.2578735351562,510.4979248046875,504.0718078613281,506.8655090332031,510.32794189453125,488.8973693847656,501.98114013671875,508.5993347167969,508.6959228515625,544.40966796875,575.4514770507812,556.2554321289062,573.93603515625,547.7461547851562,572.77978515625,552.35888671875,571.7247314453125,410.8030700683594,412.0535583496094,414.7657165527344,415.94500732421875,433.6099853515625,431.0718078613281,472.06854248046875,498.3121643066406,462.1253662109375,264.30877685546875,474.146728515625,452.38165283203125,446.45263671875,443.3935852050781,437.6224060058594,438.92718505859375
2024-11-04 00:00:00,2024-11-04 13:00:00.000,348.6163330078125,223.97987365722656,0.6444723606109619,1099.852783203125,14.72277545928955,409.5577697753906,359.0453186035156,477.9244079589844,468.1690979003906,536.5133666992188,421.4687805175781,367.0618896484375,475.5408020019531,461.9916076660156,538.6455078125,532.4688110351562,73.53841400146484,6.22050666809082,60.23931121826172,10.190047264099121,2.23793888092041,314.513427734375,2.057766914367676,281.3065490722656,526.4428100585938,316.3147277832031,517.3961181640625,521.9775390625,8.386244773864746,0.0,246.91671752929688,305.58624267578125,291.1311950683594,309.8099670410156,293.79107666015625,0.0,-0.29435402154922485,39.135093688964844,33.90875244140625,-0.01953125,100.0,-0.23173241317272186,139.88864135742188,81.9603042602539,0.0107421875,100.0,2.4797027111053467,186.7027130126953,83.7397689819336,16.12507438659668,110.0,7.839041709899902,254.48899841308594,72.26178741455078,52.16153335571289,100.0,7.400190353393555,256.6355895996094,72.26178741455078,54.6412353515625,0.0,-0.2821289300918579,67.79410552978516,61.07021713256836,0.033203125,114.96187591552734,7.583992004394531,269.4386901855469,74.8560562133789,53.00478744506836,111.64331817626953,7.579976558685303,262.6680603027344,71.759033203125,48.1218147277832,1362.9010009765625,5.981841087341309,4.649200916290283,-91.62238311767578,539.7685546875,522.4310302734375,347.06378173828125,384.01715087890625,295.6117858886719,319.7207946777344,300.4013671875,286.3280029296875,275.04974365234375,292.0206604003906,288.93902587890625,-156.55923461914062,-116.5071029663086,-0.3086068630218506,-0.30028706789016724,-0.10406111180782318,-0.28523311018943787,-0.7511008381843567,-0.7907518148422241,-96.84479522705078,529.6346435546875,503.7080993652344,378.6567077636719,379.8609313964844,299.7055358886719,306.99560546875,298.1045227050781,125.15601348876953,308.48358154296875,306.72515869140625,294.2891845703125,-185.82862854003906,-143.6301727294922,-0.3062819540500641,-0.3346530497074127,-0.3784787654876709,-0.3626191020011902,-0.806376039981842,-0.8212111592292786,0.5071855187416077,0.5880923867225647,0.32417529821395874,0.3032301366329193,0.30141422152519226,8.862225532531738,8.456388473510742,8.278321266174316,7.944843292236328,128.8002471923828,126.5093002319336,115.25208282470703,130.9302978515625,141.0847930908203,140.28555297851562,0.4812888205051422,0.5936117768287659,0.3247549831867218,0.3099484145641327,0.2663334012031555,8.7438383102417,8.52906608581543,8.229050636291504,-0.7511008381843567,-0.7907518148422241,-1.4521116018295288,-1.427301049232483,662.255126953125,-0.806376039981842,-0.8212111592292786,-1.5704879760742188,-1.5712445974349976,749.4246215820312,-0.09619140625,0.13129396736621857,-0.09999999403953552,-0.09999999403953552,0.013897026889026165,0.21103543043136597,0.17720720171928406,-0.09546392410993576,0.22698503732681274,0.19620296359062195,0.0,71.7701644897461,53.46536636352539,53.1439323425293,68.81148529052734,54.33924865722656,54.33346176147461,75.29825592041016,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,54.33924865722656,53.1439323425293,53.46536636352539,75.29825592041016,68.81148529052734,71.7701644897461,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,869.5906372070312,493.3092956542969,80.98421478271484,81.74234008789062,33.72527313232422,10.8046875,-0.23000000417232513,78.38574981689453,80.56767272949219,10.682891845703125,10.282979011535645,-0.3100000023841858,78.88568115234375,79.8424072265625,32.89472961425781,12.691861152648926,0.23000000417232513,77.13040161132812,81.22681427001953,10.638739585876465,10.18359375,-0.3700000047683716,0?,0?,0.0,0.64453125,15.257172584533691,341.651611328125,350.8495788574219,341.64459228515625,350.6257019042969,1152.9971923828125,1002.6437377929688,16.330364227294922,28.50137710571289,495.8365783691406,504.5012512207031,521.0046997070312,506.3362121582031,476.9327392578125,518.7948608398438,525.9052124023438,533.2697143554688,520.9520263671875,527.9437866210938,517.7752075195312,496.3865051269531,517.9658813476562,502.2122802734375,521.2481689453125,520.4422607421875,506.2491455078125,490.4873352050781,518.2501831054688,509.7607116699219,522.11328125,522.83251953125,518.3185424804688,521.44775390625,509.87725830078125,484.6080627441406,498.7134704589844,508.6015930175781,518.9236450195312,524.1559448242188,518.8964233398438,512.6834106445312,510.1769714355469,508.76495361328125,512.1669311523438,507.5138244628906,436.63165283203125,497.2011413574219,529.8861083984375,475.6934814453125,548.4421997070312,542.47802734375,557.6060791015625,546.9402465820312,550.8823852539062,543.9472045898438,549.1103515625,555.6386108398438,532.8331298828125,533.7078247070312,514.8426513671875,433.0769958496094,447.3347473144531,466.4927978515625,434.4585876464844,507.71600341796875,249.02023315429688,361.9638977050781,348.7457580566406,485.6005859375,497.83074951171875,488.89483642578125,423.3319396972656,449.8145446777344,464.6194763183594,502.5071105957031,487.2592468261719,469.1357421875,465.7066650390625,494.4607849121094,513.494873046875,481.4314880371094,462.5674743652344,463.7142639160156,491.3670654296875,477.9203796386719,496.71160888671875,486.5451354980469,479.74420166015625,482.7010498046875,485.7602233886719,509.73529052734375,491.72247314453125,486.8390808105469,489.5711975097656,491.4316711425781,485.3287353515625,496.488037109375,497.09259033203125,498.6129455566406,530.0831298828125,554.8162841796875,540.5345458984375,555.6712036132812,545.06103515625,564.8728637695312,549.58740234375,567.8307495117188,394.7773132324219,398.6720886230469,405.1360168457031,409.496337890625,417.593017578125,405.7234191894531,486.3716125488281,478.6654052734375,475.483154296875,264.1427307128906,489.3175964355469,467.8982238769531,460.83538818359375,457.3780822753906,450.3675231933594,451.24951171875
2024-11-04 00:00:00,2024-11-04 14:00:00.000,318.97100830078125,214.8345947265625,0.673819363117218,1011.8364868164062,13.172977447509766,406.0556945800781,343.2611389160156,482.1029052734375,470.32916259765625,542.3936157226562,408.2408752441406,346.3595275878906,483.40380859375,468.9783020019531,543.3053588867188,537.43505859375,70.28433227539062,5.711819171905518,57.03368377685547,9.402353286743164,2.0269041061401367,319.9245910644531,1.8559755086898804,320.9889221191406,532.6453247070312,322.1649475097656,527.3470458984375,530.2079467773438,0.0,0.0,241.902587890625,294.4351806640625,292.585205078125,299.0267028808594,295.28057861328125,0.0,-0.2972469925880432,39.909324645996094,34.319950103759766,-0.01953125,100.0,-0.29937025904655457,103.71266174316406,75.19986724853516,0.0107421875,100.0,-0.29879310727119446,76.0277328491211,79.45357513427734,-0.025390625,110.0,8.113388061523438,245.81314086914062,69.4758071899414,54.76298522949219,100.0,7.662897109985352,246.12057495117188,69.4758071899414,55.21673583984375,0.0,-0.2821289300918579,60.5511474609375,57.20237731933594,0.033203125,116.47923278808594,7.877334117889404,261.7997741699219,69.34068298339844,55.60127639770508,115.5885009765625,7.8766889572143555,254.78128051757812,69.9950942993164,49.354183197021484,1276.9422607421875,5.498766899108887,4.718807220458984,-51.716651916503906,513.5659790039062,500.88262939453125,360.12615966796875,367.1393127441406,301.1540222167969,306.8314514160156,309.90081787109375,283.1458435058594,246.06314086914062,280.3967590332031,285.3359375,-112.27691650390625,-87.69293975830078,-0.275892972946167,-0.2321961224079132,-0.07731283456087112,-0.2614818513393402,-0.6327678561210632,-0.6723053455352783,-55.53925704956055,537.2454223632812,495.5226745605469,390.21826171875,368.56591796875,303.26104736328125,295.6719665527344,291.3288269042969,131.99179077148438,307.06854248046875,298.33221435546875,295.76861572265625,-136.49810791015625,-98.02943420410156,-0.2686847746372223,-0.2616855800151825,-0.29437437653541565,-0.3298759460449219,-0.6793427467346191,-0.6913655996322632,0.44333454966545105,0.513463020324707,0.2853947579860687,0.2515637278556824,0.26863566040992737,9.052755355834961,8.648768424987793,8.536985397338867,8.237939834594727,124.26488494873047,121.97686004638672,111.21532440185547,126.829833984375,136.51736450195312,135.8652801513672,0.42163223028182983,0.5191152095794678,0.2863460183143616,0.2854151427745819,0.24415956437587738,8.933967590332031,8.72561264038086,8.49473762512207,-0.6327678561210632,-0.6723053455352783,-1.2583693265914917,-1.2328981161117554,586.3965454101562,-0.6793427467346191,-0.6913655996322632,-1.351836919784546,-1.3548202514648438,662.4391479492188,-0.09619140625,0.1219191923737526,-0.09999999403953552,-0.09999999403953552,-0.09218750149011612,0.18878309428691864,0.15616846084594727,-0.09453125298023224,0.2022126466035843,0.17304758727550507,0.0,98.87479400634766,20.67268180847168,20.70011329650879,98.29627990722656,20.439733505249023,20.146499633789062,99.49553680419922,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,20.439733505249023,20.70011329650879,20.67268180847168,99.49553680419922,98.29627990722656,98.87479400634766,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,815.6503295898438,461.29022216796875,81.3813705444336,81.740234375,9.904296875,10.8046875,-0.23000000417232513,79.5776596069336,81.02734375,9.848654747009277,10.194278717041016,-0.3100000023841858,78.375,80.46176147460938,9.739999771118164,12.691861152648926,0.23000000417232513,78.230712890625,81.46484375,9.868654251098633,10.18359375,-0.3700000047683716,0?,0?,0.0,3.336143732070923,13.682474136352539,336.3146057128906,342.86798095703125,337.4674072265625,342.2869567871094,1041.9578857421875,899.4915161132812,14.642875671386719,29.23984146118164,499.2978515625,506.2589111328125,523.9244995117188,509.0256652832031,480.7633056640625,524.31884765625,529.9949951171875,538.1832275390625,524.4553833007812,536.2606811523438,524.5908813476562,501.6239013671875,521.7705078125,504.3930358886719,526.0836791992188,519.9202880859375,502.68780517578125,487.2978820800781,523.7478637695312,514.4729614257812,527.15673828125,528.2277221679688,523.9954223632812,526.9611206054688,514.7911987304688,487.8109436035156,503.1074523925781,510.755615234375,520.7943725585938,525.7597045898438,521.3136596679688,515.83349609375,513.7438354492188,513.0997314453125,516.21337890625,512.3016357421875,447.14886474609375,506.514892578125,530.7864379882812,478.6090087890625,551.92578125,549.2855834960938,563.8317260742188,561.7244262695312,570.968017578125,564.230712890625,561.7261962890625,557.1537475585938,524.042724609375,516.4057006835938,498.5950622558594,429.57373046875,466.8045959472656,491.4801025390625,450.63970947265625,541.7548217773438,247.85911560058594,360.0127868652344,342.5101623535156,516.4534912109375,530.97216796875,454.05218505859375,424.580322265625,453.939208984375,476.2359313964844,520.9376831054688,506.00848388671875,454.3655090332031,462.65911865234375,496.6556701660156,525.6990966796875,450.6389465332031,447.7736511230469,452.95953369140625,495.9365539550781,498.2919616699219,485.0632629394531,473.3921813964844,468.2420959472656,514.2533569335938,473.88299560546875,502.83306884765625,483.0258483886719,476.88671875,480.7068786621094,481.8128967285156,488.3362731933594,499.5220947265625,493.80377197265625,496.37664794921875,538.1475219726562,559.0087890625,545.5196533203125,558.4601440429688,553.3134155273438,568.9642944335938,555.4222412109375,571.8870239257812,390.14935302734375,393.5180969238281,400.0495910644531,399.4504699707031,404.6143493652344,389.9637145996094,519.6954345703125,467.4836120605469,505.4049987792969,263.92205810546875,523.93798828125,486.1916809082031,476.5353698730469,472.5858459472656,463.505126953125,465.2892150878906
2024-11-04 00:00:00,2024-11-04 15:00:00.000,429.2985534667969,299.0384826660156,0.6998996734619141,1320.979736328125,14.67746353149414,427.5091552734375,356.7657165527344,464.4284973144531,454.9344177246094,537.494384765625,434.9037780761719,353.1169738769531,462.0453796386719,450.7386474609375,542.5103759765625,534.6917114257812,120.10696411132812,7.089219093322754,103.94761657714844,9.936595916748047,2.767742395401001,324.9946594238281,2.562105894088745,257.3474426269531,543.49072265625,277.56866455078125,535.866455078125,539.6865844726562,42.11465835571289,19.47364616394043,255.9126434326172,309.58758544921875,296.15478515625,314.576904296875,299.3684387207031,0.0,-0.2656022906303406,40.07485580444336,34.7092399597168,-0.01953125,100.0,4.930220127105713,183.1315155029297,71.849365234375,30.986421585083008,100.0,6.817713737487793,214.7228546142578,72.459228515625,42.86153793334961,110.0,8.04557991027832,253.79147338867188,71.1101303100586,55.849796295166016,100.0,7.5833868980407715,258.2297058105469,71.1101303100586,56.70759963989258,25.922771453857422,1.139496088027954,85.69337463378906,58.5536994934082,7.889017581939697,113.04576110839844,7.80103063583374,269.582275390625,70.6867446899414,54.25146484375,112.54985809326172,7.80706262588501,262.3097839355469,69.61415100097656,50.609130859375,1695.6444091796875,5.71118688583374,4.252045631408691,-15.144563674926758,585.5532836914062,553.4205322265625,349.71270751953125,391.0792541503906,299.8091735839844,330.810302734375,308.87762451171875,294.3176574707031,270.8804931640625,299.9298095703125,297.24847412109375,-117.43728637695312,-88.63701629638672,-0.28051331639289856,-0.3096266984939575,-0.11646036803722382,-0.2627716064453125,-0.9633294343948364,-1.0093672275543213,-16.293245315551758,561.4361572265625,538.1276245117188,380.84588623046875,389.4444580078125,302.6585693359375,317.460205078125,299.2845764160156,131.66043090820312,318.9259338378906,315.5852355957031,302.29296875,-134.17291259765625,-100.68816375732422,-0.2680889666080475,-0.33463725447654724,-0.4033418595790863,-0.3272762596607208,-1.0109797716140747,-1.0381027460098267,0.9280589818954468,1.0063183307647705,0.6206365823745728,0.5474454164505005,0.5650829672813416,9.522903442382812,9.073223114013672,8.5910062789917,8.13263988494873,132.4504852294922,128.22726440429688,116.7646713256836,131.66453552246094,141.77955627441406,141.1923828125,0.9387784004211426,1.0103111267089844,0.6216301321983337,0.5675606727600098,0.5054693222045898,9.437827110290527,9.17650318145752,8.562211990356445,-0.9633294343948364,-1.0093672275543213,-1.9243953227996826,-1.8940098285675049,915.6289672851562,-1.0109797716140747,-1.0381027460098267,-2.0466411113739014,-2.0549263954162598,1016.1171875,-0.09228307008743286,0.3252330720424652,-0.09999999403953552,-0.09999999403953552,0.3789523243904114,0.44292834401130676,0.39568886160850525,0.03735758364200592,0.4735575020313263,0.4396767318248749,0.0,43.21443176269531,65.91217803955078,65.46308898925781,47.665122985839844,68.25045776367188,68.16110229492188,47.81278991699219,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,68.25045776367188,65.46308898925781,65.91217803955078,47.81278991699219,47.665122985839844,43.21443176269531,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1060.7760009765625,634.8413696289062,81.42748260498047,81.74085235595703,67.71961212158203,20.013935089111328,-0.23000000417232513,79.94640350341797,80.58522033691406,59.96898651123047,10.271148681640625,-0.3100000023841858,79.32841491699219,81.08353424072266,67.4879379272461,21.629878997802734,0.23000000417232513,78.39311218261719,80.8819351196289,41.12275695800781,10.18359375,-0.3700000047683716,0?,0?,0.0,3.195420980453491,15.413517951965332,333.67529296875,342.07861328125,334.233154296875,340.8092346191406,1355.8077392578125,1115.024658203125,16.603063583374023,29.79564094543457,493.3238220214844,502.97186279296875,519.7391357421875,504.4573059082031,478.9345397949219,521.8811645507812,531.8172607421875,539.0189208984375,528.9658203125,536.633544921875,524.0108032226562,500.07708740234375,522.0177612304688,503.55816650390625,523.353759765625,521.390869140625,506.67041015625,487.2186279296875,520.3999633789062,512.064453125,524.8126831054688,525.0414428710938,518.7743530273438,522.6723022460938,509.0939636230469,483.0688781738281,496.0679626464844,512.6732177734375,523.7427368164062,527.8596801757812,521.9929809570312,514.9822998046875,510.7823486328125,508.3323669433594,511.93524169921875,507.2242736816406,436.2931823730469,508.5135803222656,543.45263671875,488.701904296875,565.9533081054688,562.8682861328125,580.2107543945312,577.1256713867188,580.7693481445312,572.4817504882812,571.0050048828125,569.229248046875,540.357177734375,512.9649047851562,522.85546875,426.1077575683594,430.628662109375,449.8309631347656,420.39739990234375,480.5622253417969,247.04949951171875,359.6056213378906,345.1644287109375,449.0189208984375,462.2071228027344,497.8681640625,409.1003112792969,431.66619873046875,459.6128234863281,480.6795654296875,464.4226379394531,464.2582092285156,469.6615295410156,493.689453125,512.9072265625,484.3900146484375,466.73785400390625,468.04931640625,501.9748229980469,452.54022216796875,497.6934814453125,485.4745788574219,481.09234619140625,458.2265319824219,487.6559753417969,518.32666015625,499.887451171875,491.624267578125,495.22607421875,498.2727355957031,479.8498840332031,492.06781005859375,496.50927734375,498.36016845703125,549.3257446289062,577.7853393554688,557.777099609375,574.0626220703125,560.5910034179688,580.5350341796875,561.17333984375,578.3185424804688,407.5673522949219,411.4678649902344,419.8422546386719,418.96783447265625,424.894775390625,417.22332763671875,463.98199462890625,479.8155517578125,452.1750183105469,261.1871032714844,464.1333923339844,443.4954833984375,435.9699401855469,433.1431884765625,426.4283752441406,427.84808349609375
2024-11-04 00:00:00,2024-11-04 16:00:00.000,554.8890991210938,367.7049865722656,0.6629528999328613,1700.57470703125,16.405359268188477,435.9250793457031,378.8818664550781,467.1064453125,454.99249267578125,533.029052734375,444.70867919921875,372.689208984375,468.62823486328125,455.88720703125,544.9362182617188,533.2119750976562,139.384765625,15.327736854553223,116.71499633789062,16.296436309814453,3.5196127891540527,322.9074401855469,3.2763969898223877,251.5389404296875,549.1376953125,285.7160949707031,538.0399780273438,543.5643920898438,36.172767639160156,14.755739212036133,270.23175048828125,328.0344543457031,298.9850158691406,333.20050048828125,301.70245361328125,0.0,-0.27612364292144775,40.47240447998047,34.822261810302734,-0.01953125,100.0,7.580702781677246,264.10302734375,72.79772186279297,47.57060241699219,100.0,7.3010640144348145,268.5857238769531,73.9385757446289,51.5368766784668,110.0,7.502156734466553,270.5447692871094,74.0711669921875,54.52806854248047,100.0,7.070982456207275,272.0110168457031,74.0711669921875,56.18228530883789,111.97616577148438,7.4040327072143555,276.5534362792969,77.91761779785156,54.735591888427734,107.09630584716797,7.347349643707275,287.2926940917969,77.45343780517578,52.189239501953125,108.150146484375,7.35352897644043,279.79827880859375,75.1481704711914,50.99770736694336,1954.7059326171875,5.114432334899902,3.5995090007781982,-50.54487228393555,655.4063110351562,587.2490844726562,356.6618347167969,412.7556457519531,306.2930603027344,352.5754089355469,322.196533203125,307.71142578125,308.725341796875,323.21881103515625,315.8390808105469,-176.2183837890625,-126.10511016845703,-0.3265348970890045,-0.45373570919036865,-0.18115244805812836,-0.2958993911743164,-1.3247371912002563,-1.3825350999832153,-54.92594528198242,613.1468505859375,584.284423828125,380.0915832519531,415.235595703125,307.89056396484375,350.5279846191406,312.156005859375,137.28958129882812,327.6833190917969,325.975830078125,321.13385009765625,-205.23155212402344,-169.66952514648438,-0.3244883716106415,-0.4869290888309479,-0.5861974954605103,-0.37508735060691833,-1.4141085147857666,-1.4522287845611572,1.1594979763031006,1.2445001602172852,0.746826708316803,0.6575478911399841,0.6651818752288818,9.438875198364258,8.96080207824707,8.197102546691895,7.59444522857666,140.55360412597656,135.36207580566406,122.9955062866211,144.33412170410156,155.3095245361328,154.08132934570312,1.199790596961975,1.2400661706924438,0.7438763976097107,0.6559743881225586,0.5837717652320862,9.360258102416992,9.076931953430176,8.206063270568848,-1.3247371912002563,-1.3825350999832153,-2.53134822845459,-2.5048608779907227,1149.118408203125,-1.4141085147857666,-1.4522287845611572,-2.7784249782562256,-2.787729501724243,1335.401611328125,-0.09062500298023224,0.3799043297767639,-0.09999999403953552,-0.09999999403953552,0.4794517755508423,0.5245493650436401,0.47184595465660095,0.41275566816329956,0.5542926788330078,0.5186350345611572,0.0,9.6040678024292,98.85392761230469,98.12747192382812,10.996334075927734,99.79401397705078,99.64599609375,11.544011116027832,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.79401397705078,98.12747192382812,98.85392761230469,11.544011116027832,10.996334075927734,9.6040678024292,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1197.6021728515625,757.107177734375,81.02528381347656,81.7421875,78.96746063232422,80.5489501953125,-0.23000000417232513,79.48081970214844,79.71058654785156,78.60102081298828,10.168970108032227,-0.3100000023841858,80.052734375,80.32953643798828,78.56782531738281,80.21208190917969,0.23000000417232513,78.54314422607422,79.12059020996094,74.47285461425781,10.18359375,-0.3700000047683716,0?,0?,0.0,6.795638084411621,17.52448081970215,340.73553466796875,355.17156982421875,340.0473937988281,354.7878723144531,1775.923095703125,1488.3052978515625,19.257781982421875,29.213714599609375,496.64501953125,503.54443359375,513.5267333984375,496.99493408203125,474.81793212890625,514.2919921875,527.3826904296875,536.5097045898438,530.0419311523438,541.4654541015625,528.8458251953125,505.0658874511719,523.0185546875,504.5941162109375,521.09716796875,520.7694702148438,511.07073974609375,494.19964599609375,511.4686279296875,503.8402099609375,515.7094116210938,515.9156494140625,510.05645751953125,514.5521850585938,501.7992858886719,479.1341552734375,490.13006591796875,514.1634521484375,524.4118041992188,527.7633666992188,519.5957641601562,516.1610717773438,511.6578063964844,508.8102111816406,511.60870361328125,507.09228515625,452.1412048339844,525.0121459960938,549.1194458007812,483.2790832519531,561.2135009765625,563.2886962890625,590.781982421875,587.4186401367188,594.6649169921875,578.78515625,577.2960205078125,566.4795532226562,542.9865112304688,519.920166015625,543.155517578125,446.4432067871094,441.7222595214844,468.7021484375,430.46478271484375,478.6825866699219,247.7820587158203,367.8498229980469,354.14593505859375,455.4244689941406,463.6051025390625,507.1570129394531,418.17181396484375,444.2518615722656,485.3187255859375,470.4886474609375,466.88427734375,475.6261291503906,494.7337951660156,481.9191589355469,502.2473449707031,494.4977111816406,484.5409851074219,463.99200439453125,493.9733581542969,451.34271240234375,491.80755615234375,480.4643859863281,477.91357421875,456.75885009765625,480.099853515625,496.2684020996094,481.2560119628906,477.1591796875,477.062255859375,483.8632507324219,481.428466796875,493.6715393066406,501.11871337890625,503.4839172363281,538.4403076171875,570.988037109375,551.5813598632812,567.2685546875,550.81884765625,571.0106201171875,552.3329467773438,566.3793334960938,420.29315185546875,418.0354309082031,429.6746520996094,433.5271911621094,432.25927734375,428.92376708984375,460.3273010253906,475.7555847167969,451.757080078125,261.1557922363281,463.64129638671875,443.92401123046875,438.6797790527344,435.6737365722656,430.718994140625,431.847412109375
