Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-04 00:00:00,2024-11-04 17:00:00.000,558.8372192382812,378.814453125,0.6776587963104248,1727.9373779296875,16.537885665893555,431.2560119628906,379.98626708984375,474.50030517578125,448.4967041015625,530.1034545898438,429.0457458496094,377.21636962890625,473.3804626464844,454.0584716796875,542.7473754882812,530.7935791015625,126.1816635131836,33.520145416259766,105.44827270507812,23.944175720214844,3.534529209136963,320.54595947265625,3.292402744293213,247.48460388183594,536.0631713867188,272.16644287109375,537.7176513671875,537.0161743164062,38.51643371582031,15.235825538635254,270.7008972167969,324.1646728515625,297.0789489746094,329.69091796875,300.32623291015625,0.0,-0.28241896629333496,40.89098358154297,35.056583404541016,-0.01953125,100.0,7.537112712860107,264.42205810546875,75.57449340820312,44.91162872314453,100.0,7.272806167602539,267.3452453613281,70.4498062133789,52.14912414550781,110.0,7.483739376068115,268.197021484375,70.63888549804688,58.9086799621582,100.0,7.0546875,272.22869873046875,70.63888549804688,57.70186233520508,105.6006851196289,7.392326831817627,280.462158203125,73.02007293701172,58.957115173339844,103.34320068359375,7.331223487854004,287.9924621582031,73.76874542236328,53.7122802734375,104.82748413085938,7.331087589263916,280.8927917480469,70.8802490234375,52.515438079833984,1821.513916015625,3.737835645675659,2.415212631225586,-36.72282028198242,628.4943237304688,574.7935791015625,347.4712219238281,405.6660461425781,301.02203369140625,346.96148681640625,316.621337890625,303.7327575683594,306.26568603515625,315.0818786621094,309.50225830078125,-155.74380493164062,-113.17105865478516,-0.2993674874305725,-0.4074626564979553,-0.1604682058095932,-0.27172011137008667,-1.1999014616012573,-1.2543777227401733,-42.02737808227539,617.8868408203125,585.2919921875,378.9559020996094,411.8887939453125,304.4254150390625,351.3592224121094,311.29937744140625,136.99172973632812,323.7890930175781,322.347412109375,316.9421691894531,-183.57676696777344,-146.2396697998047,-0.29749107360839844,-0.44375354051589966,-0.5329579710960388,-0.34389570355415344,-1.2811448574066162,-1.3155145645141602,0.8806126713752747,0.9684144854545593,0.5498408079147339,0.4694288671016693,0.489035964012146,9.33625602722168,8.860836029052734,8.133764266967773,7.557120323181152,140.52418518066406,135.99522399902344,123.55484008789062,146.46987915039062,157.14100646972656,156.21734619140625,0.9023401737213135,0.9640365242958069,0.5470761656761169,0.4908825159072876,0.43312177062034607,9.259263038635254,8.979449272155762,8.148285865783691,-1.1999014616012573,-1.2543777227401733,-2.309527635574341,-2.276292085647583,1055.2005615234375,-1.2811448574066162,-1.3155145645141602,-2.531080484390259,-2.537330389022827,1222.1239013671875,-0.09062500298023224,0.2676469385623932,-0.09999999403953552,-0.09999999403953552,0.3423795998096466,0.3706180155277252,0.329110711812973,0.29943493008613586,0.3976466655731201,0.36458921432495117,0.0,9.153990745544434,100.26390075683594,99.57421875,9.993741035461426,99.79468536376953,99.64938354492188,9.905920028686523,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.79468536376953,99.57421875,100.26390075683594,9.905920028686523,9.993741035461426,9.153990745544434,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1082.08935546875,739.4276123046875,81.53192138671875,81.7421875,79.025390625,83.69921875,-0.23000000417232513,80.55078125,80.68359375,73.48460388183594,10.1640625,-0.3100000023841858,80.052734375,82.07620239257812,79.46392822265625,82.54881286621094,0.23000000417232513,79.3671875,79.83984375,73.50460052490234,10.154759407043457,-0.3700000047683716,0?,0?,0.0,3.029557228088379,17.680374145507812,344.6994323730469,358.098876953125,346.0484313964844,357.9306640625,1811.6781005859375,1522.945068359375,19.46749496459961,28.90847396850586,494.8404846191406,503.37457275390625,512.654052734375,495.87744140625,475.4002380371094,514.645263671875,526.018798828125,533.4044799804688,526.338623046875,540.7996215820312,526.9951171875,504.5179748535156,521.7611694335938,502.99017333984375,520.9551391601562,521.8164672851562,510.9131164550781,491.9255065917969,511.6846923828125,504.3206481933594,515.9039306640625,515.7192993164062,509.60321044921875,514.1587524414062,500.473876953125,478.3611755371094,488.900390625,511.57586669921875,521.0681762695312,525.6536254882812,518.1401977539062,513.9448852539062,510.5823669433594,506.49072265625,512.97998046875,505.6567687988281,451.6702575683594,525.75634765625,553.1546630859375,485.9356384277344,566.7601318359375,569.448486328125,599.1647338867188,581.703125,586.3705444335938,561.5586547851562,561.8285522460938,554.998779296875,533.502685546875,520.0916137695312,533.9505615234375,434.6904602050781,451.846435546875,487.13714599609375,440.4607238769531,490.77117919921875,247.7820587158203,370.73956298828125,355.351806640625,464.835693359375,477.35986328125,520.5614013671875,428.0071105957031,453.9692077636719,509.3116760253906,470.3715515136719,476.4219970703125,490.133056640625,519.3673706054688,485.74407958984375,510.2918701171875,510.2855224609375,503.09356689453125,461.5267028808594,502.2102966308594,465.9078369140625,501.9793395996094,490.8504333496094,489.2143249511719,464.9532165527344,492.4630432128906,495.238525390625,482.3607177734375,479.4645690917969,474.867431640625,490.0390625,478.42095947265625,491.2496337890625,498.715087890625,500.0542297363281,541.8623046875,576.3225708007812,555.5966186523438,572.517822265625,536.5115356445312,556.1675415039062,539.2012939453125,555.741455078125,416.86407470703125,417.86083984375,422.84320068359375,418.8976745605469,421.2955627441406,418.84765625,469.4959716796875,487.60333251953125,460.7818603515625,262.8285827636719,475.4085693359375,456.8677062988281,450.7297058105469,447.3107604980469,441.4888610839844,443.2097473144531
2024-11-04 00:00:00,2024-11-04 18:00:00.000,577.1596069335938,390.1291809082031,0.6753129363059998,1772.0411376953125,16.795663833618164,435.9224853515625,385.0953063964844,474.4395751953125,449.59930419921875,530.5692138671875,432.40277099609375,381.217529296875,473.5230407714844,455.9930419921875,542.823486328125,531.3587646484375,131.1991424560547,33.2778205871582,101.26155090332031,22.123319625854492,3.628221273422241,320.61419677734375,3.384186029434204,249.0723114013672,538.08984375,259.07525634765625,541.4249267578125,539.7073974609375,41.70511245727539,27.78303337097168,272.00701904296875,325.9906311035156,298.0482177734375,331.70904541015625,301.21636962890625,0.0,-0.2945421636104584,41.29599380493164,35.32890319824219,-0.01953125,100.0,8.031715393066406,265.4333801269531,73.7931137084961,47.755699157714844,100.0,7.756494522094727,268.88299560546875,71.25880432128906,52.019134521484375,110.0,7.980110168457031,270.1441345214844,72.6103286743164,60.108455657958984,100.0,7.522172451019287,273.7246398925781,72.6103286743164,58.902748107910156,113.38605499267578,7.880423069000244,283.386474609375,78.00196075439453,60.1556282043457,110.56477355957031,7.815268039703369,290.3099365234375,77.38575744628906,57.53317642211914,110.55902862548828,7.8288984298706055,283.260986328125,73.3473129272461,53.69660949707031,1880.8458251953125,3.7812650203704834,2.537916660308838,-52.07890701293945,634.9181518554688,583.4192504882812,348.3983154296875,409.52423095703125,302.5696716308594,349.68121337890625,319.129150390625,305.3396911621094,307.3844299316406,319.29833984375,311.7782897949219,-189.52716064453125,-134.69012451171875,-0.34225398302078247,-0.4640974700450897,-0.18350179493427277,-0.30652210116386414,-1.3078699111938477,-1.3672938346862793,-55.76624298095703,640.9966430664062,604.8850708007812,376.77374267578125,417.86456298828125,305.9461364746094,344.7840576171875,313.4766540527344,137.71348571777344,326.6900634765625,327.78448486328125,320.2821960449219,-216.77162170410156,-177.48374938964844,-0.33476653695106506,-0.49062004685401917,-0.5871850252151489,-0.383696585893631,-1.386116862297058,-1.420891284942627,0.9434608817100525,1.0318316221237183,0.5910695791244507,0.503632664680481,0.5225350856781006,10.035408020019531,9.531815528869629,8.704331398010254,8.072503089904785,142.7483367919922,138.22816467285156,125.16654205322266,148.17332458496094,158.2180938720703,157.86297607421875,0.9709547162055969,1.0311980247497559,0.5902266502380371,0.5251526236534119,0.46321600675582886,9.966894149780273,9.669272422790527,8.72091007232666,-1.3078699111938477,-1.3672938346862793,-2.5043530464172363,-2.4727001190185547,1137.074951171875,-1.386116862297058,-1.420891284942627,-2.717238426208496,-2.7226295471191406,1301.8829345703125,-0.09062500298023224,0.2873271405696869,-0.09999999403953552,-0.09999999403953552,0.36685556173324585,0.39559194445610046,0.35193967819213867,0.31714168190956116,0.43059399724006653,0.3947310149669647,0.0,9.21277904510498,100.26801300048828,99.57421875,9.9970703125,99.7925796508789,99.65225982666016,9.898208618164062,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.7925796508789,99.57421875,100.26801300048828,9.898208618164062,9.9970703125,9.21277904510498,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1115.7071533203125,765.16162109375,82.37676239013672,81.6947250366211,79.025390625,83.8124771118164,-0.23000000417232513,80.55078125,81.53448486328125,77.12230682373047,10.1640625,-0.3100000023841858,78.03729248046875,82.19013214111328,79.46392822265625,82.54881286621094,0.23000000417232513,79.3671875,81.51813507080078,77.14230346679688,9.982421875,-0.3700000047683716,0?,0?,0.0,0.8152614831924438,17.994407653808594,346.4468078613281,359.75042724609375,348.59820556640625,359.7236328125,1861.62890625,1573.638916015625,19.886951446533203,28.172407150268555,501.33404541015625,508.79718017578125,515.8621826171875,497.84564208984375,476.9263000488281,515.42578125,523.8844604492188,529.0848999023438,518.3073120117188,532.203857421875,521.1702880859375,502.9889221191406,523.5032958984375,506.07098388671875,528.1139526367188,526.3954467773438,514.6942138671875,495.737060546875,512.660400390625,505.4475402832031,517.0770263671875,517.1689453125,510.80767822265625,515.2828979492188,501.65692138671875,479.66058349609375,490.3998718261719,512.923095703125,520.8469848632812,525.2377319335938,520.8948364257812,517.7317504882812,513.7821044921875,510.0320739746094,516.9783325195312,509.60150146484375,457.6571044921875,540.764404296875,562.7281494140625,488.9404296875,569.1704711914062,569.9656982421875,599.9271850585938,568.3856201171875,572.7679443359375,546.7861938476562,550.3530883789062,553.7776489257812,544.7009887695312,523.0354614257812,541.4885864257812,434.7687683105469,461.3323059082031,501.2321472167969,448.7764892578125,499.87359619140625,244.9966278076172,373.0072021484375,357.2920837402344,468.4180908203125,487.0677185058594,520.1312866210938,432.9885559082031,456.83062744140625,520.2051391601562,467.6489562988281,477.4779357910156,491.12152099609375,529.939453125,476.7618408203125,503.00054931640625,511.64971923828125,513.3048706054688,451.96221923828125,489.3691711425781,477.63287353515625,503.7286682128906,493.7497863769531,491.62091064453125,472.0668640136719,494.17041015625,492.863525390625,482.99627685546875,480.56951904296875,476.6968994140625,487.1995544433594,483.209228515625,496.8194274902344,501.73468017578125,501.8770446777344,545.011474609375,581.00927734375,560.465087890625,575.4013061523438,533.1102905273438,558.825927734375,538.9700317382812,562.0119018554688,423.09588623046875,423.10211181640625,422.8158874511719,419.81024169921875,428.6737365722656,423.4781799316406,476.3105773925781,490.5785217285156,468.1780700683594,263.9653015136719,485.0888977050781,467.82061767578125,461.79290771484375,458.4817199707031,452.5604553222656,454.45172119140625
2024-11-04 00:00:00,2024-11-04 19:00:00.000,571.8927001953125,390.12786865234375,0.6831001043319702,1755.1063232421875,16.617189407348633,438.53228759765625,386.32220458984375,474.082763671875,448.20947265625,531.4237670898438,433.7883605957031,378.0660705566406,474.9544982910156,457.9700622558594,542.8434448242188,531.8564453125,135.33140563964844,33.74869918823242,97.61766052246094,20.66915512084961,3.6407902240753174,322.4692687988281,3.394205093383789,249.63075256347656,532.683349609375,251.2653350830078,538.3421020507812,535.4547119140625,40.097137451171875,35.56242370605469,272.07025146484375,326.1612854003906,298.4099426269531,331.989013671875,301.8644104003906,0.0,-0.28520646691322327,41.29599380493164,35.32890319824219,-0.01953125,100.0,7.7478814125061035,265.2201843261719,75.04812622070312,46.58695983886719,100.0,7.521644592285156,268.868896484375,72.62725067138672,51.416969299316406,110.0,7.747927188873291,269.97283935546875,70.96925354003906,60.185001373291016,100.0,7.306643486022949,273.8783264160156,70.96925354003906,58.9814338684082,110.99784851074219,7.64201021194458,283.9980773925781,76.13646697998047,60.23466491699219,107.12800598144531,7.5871405601501465,290.66546630859375,73.02177429199219,58.99049758911133,107.24799346923828,7.595770835876465,283.85650634765625,72.71578979492188,53.77428436279297,1859.6055908203125,3.7121963500976562,2.4743683338165283,-55.30833435058594,642.77880859375,589.4491577148438,349.786865234375,411.09014892578125,303.13275146484375,350.42803955078125,318.84423828125,304.5989074707031,307.5926208496094,318.3079528808594,311.0387268066406,-198.3693084716797,-139.75209045410156,-0.351031094789505,-0.4675850570201874,-0.18465912342071533,-0.3123089671134949,-1.2962387800216675,-1.354950189590454,-58.10248947143555,659.0167846679688,607.906982421875,373.9380798339844,417.95849609375,305.9969787597656,343.70330810546875,313.87823486328125,137.3821563720703,327.0542297363281,327.6555480957031,320.3379821777344,-224.09657287597656,-186.37965393066406,-0.34242182970046997,-0.49466410279273987,-0.5881177186965942,-0.39129313826560974,-1.3722717761993408,-1.4061051607131958,0.9097638130187988,1.0022876262664795,0.566902756690979,0.48490840196609497,0.5010306239128113,9.719234466552734,9.233316421508789,8.436702728271484,7.8260064125061035,141.02598571777344,136.48117065429688,123.45423889160156,146.4962158203125,157.60057067871094,156.75247192382812,0.9359161257743835,0.9977461695671082,0.5653784275054932,0.5040960311889648,0.44426190853118896,9.644279479980469,9.349259376525879,8.453886032104492,-1.2962387800216675,-1.354950189590454,-2.465984344482422,-2.4280409812927246,1110.983642578125,-1.3722717761993408,-1.4061051607131958,-2.6670982837677,-2.671464204788208,1265.36572265625,-0.09062500298023224,0.26994869112968445,-0.09999999403953552,-0.09999999403953552,0.3472987413406372,0.37651166319847107,0.3335542380809784,0.3006134629249573,0.41148611903190613,0.3737823963165283,0.0,9.186360359191895,100.27075958251953,99.57421875,10.00067138671875,99.7907485961914,99.6550521850586,9.893777847290039,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.7907485961914,99.57421875,100.27075958251953,9.893777847290039,10.00067138671875,9.186360359191895,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1106.4652099609375,753.1029052734375,82.67890167236328,81.73046875,79.025390625,83.95793151855469,-0.23000000417232513,80.55078125,81.98046875,75.74659729003906,10.1640625,-0.3100000023841858,78.115234375,82.19013214111328,79.46392822265625,82.56217193603516,0.23000000417232513,79.3671875,82.400390625,75.76659393310547,9.982421875,-0.3700000047683716,0?,0?,0.0,0.912022590637207,17.797481536865234,347.2262878417969,359.6198425292969,349.1703796386719,359.6845397949219,1830.8768310546875,1543.3868408203125,19.629091262817383,27.097412109375,507.573974609375,513.5374755859375,516.5197143554688,496.5316467285156,475.0350036621094,514.6187133789062,524.4874877929688,530.9400634765625,520.8062133789062,537.7025146484375,524.1966552734375,503.2469177246094,521.1175537109375,501.5256652832031,526.8986206054688,528.1592407226562,519.4953002929688,500.24273681640625,510.6509094238281,503.2206115722656,514.697021484375,514.8997802734375,508.51715087890625,512.5055541992188,499.0918884277344,477.5971374511719,488.451904296875,510.851318359375,516.6432495117188,520.6532592773438,517.0499877929688,513.3770141601562,509.75897216796875,507.20050048828125,511.3637390136719,506.24688720703125,461.2176513671875,550.549560546875,562.1810302734375,481.8773498535156,561.5921020507812,567.8990478515625,599.546630859375,573.2230834960938,573.2106323242188,552.8820190429688,537.2367553710938,521.91796875,530.3819580078125,530.1126098632812,552.1517333984375,439.1698913574219,467.5181884765625,510.8663635253906,453.9947814941406,507.9686279296875,242.1062774658203,374.089599609375,357.3539123535156,477.0237731933594,490.8636779785156,518.6278686523438,434.8466796875,460.9950866699219,524.9683837890625,469.87310791015625,481.1454772949219,496.3057861328125,534.8934326171875,472.9434509277344,504.262939453125,513.9329833984375,521.295654296875,450.2209777832031,493.097900390625,477.5091552734375,503.60601806640625,491.3900451660156,488.650634765625,477.0504150390625,491.4359436035156,482.56085205078125,465.32073974609375,463.6405944824219,459.1361083984375,469.3121643066406,487.0763244628906,501.190673828125,506.1197814941406,505.99798583984375,535.8943481445312,568.9160766601562,548.0281372070312,565.0988159179688,502.1570739746094,528.2080688476562,511.8616027832031,539.1480102539062,428.43359375,421.31842041015625,423.4897766113281,424.9317626953125,425.7545471191406,424.7455749511719,481.8512268066406,486.6614685058594,473.3099060058594,264.5577392578125,491.7348937988281,468.7643127441406,462.7310485839844,459.4140625,453.54833984375,455.47705078125
2024-11-04 00:00:00,2024-11-04 20:00:00.000,576.6835327148438,390.1288757324219,0.6772785782814026,1758.542724609375,16.664695739746094,446.8253173828125,389.18603515625,474.60614013671875,446.5615234375,530.8076782226562,441.13385009765625,371.59014892578125,473.5971374511719,459.0604553222656,542.9107666015625,531.6683959960938,150.7876739501953,37.003292083740234,102.14997100830078,17.191556930541992,3.681765079498291,323.2804260253906,3.433828115463257,249.90103149414062,536.2074584960938,252.68536376953125,538.964111328125,537.6472778320312,43.0705451965332,37.744842529296875,272.6461486816406,328.9386291503906,300.0500183105469,334.62017822265625,303.0147705078125,0.0,-0.29143595695495605,41.215885162353516,35.32890319824219,-0.01953125,100.0,7.736870765686035,267.4234313964844,74.95980072021484,46.59104537963867,100.0,7.518047332763672,270.7135009765625,74.71105194091797,51.420310974121094,110.0,7.744406700134277,271.8673095703125,70.59121704101562,60.19224548339844,100.0,7.304825782775879,275.3650207519531,70.59121704101562,58.986900329589844,110.33665466308594,7.6401448249816895,285.1931457519531,74.89013671875,60.229209899902344,107.66062927246094,7.580513000488281,291.80511474609375,73.2977523803711,58.98615264892578,107.31187438964844,7.594541072845459,284.95928955078125,72.84223175048828,53.76811218261719,1885.1435546875,3.808708906173706,2.9154298305511475,-47.62303161621094,654.8388671875,588.0999755859375,352.5523681640625,413.7310791015625,304.9747619628906,352.78125,321.9373779296875,306.8609313964844,309.7628479003906,322.374755859375,314.0663757324219,-203.2649688720703,-142.51658630371094,-0.35670286417007446,-0.4793168902397156,-0.19019842147827148,-0.31740817427635193,-1.3303279876708984,-1.391270399093628,-50.325260162353516,651.147705078125,611.6895751953125,373.57293701171875,420.91241455078125,306.2833557128906,343.3091735839844,314.73931884765625,137.8607177734375,327.6014404296875,329.8616943359375,323.34027099609375,-228.4740447998047,-192.27073669433594,-0.3498292863368988,-0.5060602426528931,-0.6018709540367126,-0.39960381388664246,-1.4057286977767944,-1.4413195848464966,0.986882209777832,1.0774707794189453,0.6231511235237122,0.5363350510597229,0.5535085797309875,9.729069709777832,9.242926597595215,8.436601638793945,7.824520111083984,141.5232391357422,136.63995361328125,123.5947265625,145.85641479492188,157.36874389648438,156.22021484375,1.0161203145980835,1.0742671489715576,0.6216393709182739,0.5527142286300659,0.48778170347213745,9.653571128845215,9.355042457580566,8.454304695129395,-1.3303279876708984,-1.391270399093628,-2.53120756149292,-2.490907669067383,1139.9810791015625,-1.4057286977767944,-1.4413195848464966,-2.7279908657073975,-2.732431650161743,1291.1715087890625,-0.09062500298023224,0.3079063594341278,-0.09999999403953552,-0.09999999403953552,0.38985541462898254,0.4219374656677246,0.3756831884384155,0.3358103632926941,0.46008336544036865,0.4208758473396301,0.0,9.161439895629883,100.27171325683594,99.57421875,10.002867698669434,99.78998565673828,99.65836334228516,9.889345169067383,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.78998565673828,99.57421875,100.27171325683594,9.889345169067383,10.002867698669434,9.161439895629883,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1132.3682861328125,752.7794799804688,82.67890167236328,81.73046875,79.025390625,84.220703125,-0.23000000417232513,80.55078125,82.8899917602539,75.74659729003906,10.1640625,-0.3100000023841858,78.115234375,82.19013214111328,79.46392822265625,82.67609405517578,0.23000000417232513,79.3671875,82.33209991455078,75.76659393310547,9.982421875,-0.3700000047683716,0?,0?,0.0,1.3886176347732544,17.8388729095459,347.85150146484375,359.6279602050781,349.70013427734375,359.5433044433594,1838.1148681640625,1530.7513427734375,19.641273498535156,26.29216194152832,502.4400634765625,510.083251953125,516.1563110351562,497.7599182128906,477.8901062011719,517.8065185546875,525.6498413085938,529.0912475585938,519.6806030273438,536.7921142578125,522.7853393554688,503.53240966796875,522.5398559570312,502.23614501953125,526.9736938476562,526.9149780273438,521.7351684570312,501.6918640136719,513.6386108398438,506.4052429199219,518.249267578125,518.2859497070312,511.642822265625,516.0513916015625,501.8307800292969,479.739013671875,490.8904724121094,515.2481689453125,520.7274780273438,522.4679565429688,519.9945678710938,515.936279296875,513.1710815429688,509.9914245605469,512.1456909179688,509.49456787109375,454.17236328125,539.9197998046875,561.6900024414062,487.20416259765625,567.7534790039062,572.3375854492188,596.0394897460938,563.1478271484375,561.425048828125,547.3604736328125,536.9849243164062,533.3018188476562,532.8206787109375,533.7919921875,564.6868286132812,444.2513732910156,464.26446533203125,507.0646667480469,453.2568359375,509.7042236328125,242.12158203125,376.80230712890625,357.9962158203125,481.270263671875,497.74176025390625,516.3541870117188,437.95941162109375,463.12554931640625,521.2785034179688,469.240966796875,483.849365234375,492.7489929199219,530.5416870117188,475.70196533203125,506.3526611328125,505.2772521972656,512.8158569335938,447.5082702636719,489.5360107421875,483.97125244140625,505.4990539550781,493.2462463378906,491.0257873535156,476.517578125,492.8691711425781,477.23382568359375,460.9042053222656,460.6323547363281,455.2252197265625,469.4075012207031,483.56414794921875,497.63897705078125,508.2314453125,508.2762451171875,544.5026245117188,581.6104125976562,559.972900390625,575.5996704101562,516.0046997070312,544.4747314453125,522.205810546875,551.4628295898438,431.4532470703125,430.9952392578125,431.9125061035156,431.3408508300781,436.1478271484375,428.8567810058594,481.6603698730469,489.4147644042969,473.2116394042969,265.2410583496094,493.6211853027344,475.1514892578125,469.1289367675781,465.82421875,459.7874755859375,462.1146545410156
2024-11-04 00:00:00,2024-11-04 21:00:00.000,575.1270141601562,393.8821716308594,0.6848063468933105,1731.7691650390625,16.459129333496094,456.4313049316406,389.1374816894531,474.19976806640625,448.8584899902344,537.1953125,445.19140625,372.7169494628906,473.61553955078125,458.7865905761719,544.0038452148438,535.00634765625,149.10870361328125,32.36741638183594,116.60541534423828,16.69806671142578,3.675985097885132,327.3739929199219,3.427727222442627,250.03172302246094,535.1717529296875,253.4318084716797,549.8921508789062,542.5568237304688,48.8742790222168,43.00376892089844,272.56243896484375,330.0794982910156,300.8196105957031,335.8260498046875,304.0044860839844,0.0,-0.29489192366600037,40.646453857421875,35.0065803527832,-0.01953125,100.0,7.7148895263671875,268.53118896484375,75.00236511230469,47.08960723876953,100.0,7.508073806762695,271.76336669921875,76.1141586303711,52.210182189941406,110.0,7.736710071563721,272.8536071777344,70.96538543701172,60.67791748046875,100.0,7.295973300933838,276.7200622558594,70.96538543701172,59.482635498046875,109.7350845336914,7.629052639007568,286.97967529296875,74.43975830078125,60.72016525268555,106.8973388671875,7.573585510253906,293.5340576171875,72.76631927490234,59.477657318115234,106.36994934082031,7.588280200958252,286.6182556152344,72.77165222167969,54.2550048828125,1863.715087890625,3.433152437210083,2.8391201496124268,-45.90742111206055,664.9518432617188,592.9367065429688,351.78472900390625,415.4360046386719,304.81561279296875,353.8522033691406,321.967041015625,306.9776306152344,310.05780029296875,322.6201171875,313.95208740234375,-200.15420532226562,-140.89852905273438,-0.35107728838920593,-0.4777607023715973,-0.1872226446866989,-0.3136972188949585,-1.3144760131835938,-1.373080849647522,-54.56251525878906,659.9900512695312,619.5642700195312,377.8382263183594,422.69586181640625,307.87396240234375,346.095947265625,316.4085693359375,137.07347106933594,329.79608154296875,330.8912048339844,323.90802001953125,-227.58094787597656,-192.09120178222656,-0.3494071662425995,-0.5044867992401123,-0.5997235178947449,-0.3993415832519531,-1.3943204879760742,-1.4310808181762695,0.9505228996276855,1.0398669242858887,0.5956246852874756,0.5223113894462585,0.5302101969718933,9.721606254577637,9.234602928161621,8.42562198638916,7.816407680511475,142.16156005859375,137.16358947753906,124.0181655883789,147.57894897460938,158.95022583007812,158.00314331054688,0.9752395153045654,1.035866141319275,0.5937656164169312,0.5297347903251648,0.46805667877197266,9.64206600189209,9.341193199157715,8.444530487060547,-1.3144760131835938,-1.373080849647522,-2.50406813621521,-2.459718704223633,1131.072021484375,-1.3943204879760742,-1.4310808181762695,-2.7122416496276855,-2.7167859077453613,1285.843994140625,-0.09062500298023224,0.29200562834739685,-0.09999999403953552,-0.09999999403953552,0.3593830168247223,0.39292725920677185,0.3475361466407776,0.3109395503997803,0.43794944882392883,0.4009629786014557,0.0,9.16517448425293,99.99800872802734,99.27224731445312,10.004921913146973,99.7551040649414,99.63420104980469,9.856223106384277,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.7551040649414,99.27224731445312,99.99800872802734,9.856223106384277,10.004921913146973,9.16517448425293,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1113.9720458984375,749.73486328125,82.67890167236328,81.73046875,79.025390625,84.220703125,-0.23000000417232513,81.22309112548828,83.001953125,76.37014770507812,10.174739837646484,-0.3100000023841858,78.115234375,82.50517272949219,79.46392822265625,82.67609405517578,0.23000000417232513,80.40812683105469,82.41796875,76.39014434814453,10.107696533203125,-0.3700000047683716,0?,0?,0.0,0.9715169072151184,17.61346435546875,346.98077392578125,358.814208984375,346.5041198730469,358.71728515625,1807.6793212890625,1492.682861328125,19.35116958618164,26.5052547454834,509.1310119628906,517.3870849609375,524.8543701171875,506.36444091796875,483.9997863769531,524.2329711914062,528.314453125,527.9057006835938,516.4834594726562,536.1347045898438,522.4903564453125,503.9136962890625,524.5173950195312,502.51495361328125,526.41162109375,528.6539916992188,524.3106079101562,502.72442626953125,521.6724243164062,513.9735717773438,526.7325439453125,526.9214477539062,519.8533325195312,524.9545288085938,508.8741149902344,485.10809326171875,497.75152587890625,518.3424682617188,522.5519409179688,524.5488891601562,521.6973266601562,517.9782104492188,514.40625,510.8110656738281,513.9638061523438,511.26678466796875,460.39715576171875,554.5150756835938,577.98828125,501.53082275390625,584.0878295898438,574.7357177734375,596.7105102539062,557.546630859375,569.6773071289062,544.7500610351562,526.5868530273438,521.0906982421875,526.7821044921875,531.6957397460938,570.3860473632812,448.6540222167969,463.340576171875,508.9273681640625,451.3789367675781,505.6068115234375,242.4352264404297,374.53369140625,357.3387451171875,476.433349609375,501.6380920410156,519.093994140625,439.99969482421875,464.74981689453125,531.0862426757812,461.0950012207031,480.3207702636719,499.5021667480469,542.0902709960938,476.0186462402344,504.0538330078125,510.8725891113281,525.6524658203125,448.7115173339844,488.8495788574219,490.9070129394531,520.1807861328125,508.3717346191406,506.3332214355469,473.3387145996094,510.3255920410156,480.14385986328125,465.0553283691406,465.8561706542969,459.4090576171875,470.6813049316406,488.7132568359375,503.6105041503906,511.2369689941406,511.4335021972656,561.410400390625,599.6527099609375,574.6063842773438,594.8692626953125,508.3494873046875,539.40234375,519.7181396484375,553.19384765625,440.2701416015625,443.05010986328125,436.84112548828125,432.7108154296875,442.37677001953125,429.6966247558594,477.5821533203125,507.01654052734375,469.7321472167969,265.9239501953125,489.67718505859375,480.7693786621094,474.3583068847656,470.795166015625,464.3357849121094,467.1230163574219
2024-11-04 00:00:00,2024-11-04 22:00:00.000,574.9420776367188,397.1087951660156,0.6909530758857727,1723.221435546875,16.59661102294922,456.95361328125,390.0245666503906,474.6319885253906,451.5684509277344,540.455322265625,445.60760498046875,373.7128601074219,473.7339782714844,457.626220703125,543.1912841796875,536.3101806640625,148.73583984375,28.963533401489258,114.5821304321289,18.513273239135742,3.6989905834198,329.13958740234375,3.4512109756469727,250.14251708984375,532.4895629882812,250.36679077148438,541.326416015625,536.7939453125,54.85254669189453,57.435787200927734,272.8054504394531,330.79888916015625,301.07293701171875,336.7445068359375,304.3628845214844,0.0,-0.28203460574150085,40.88627243041992,34.82658004760742,-0.01953125,100.0,7.709525108337402,268.97235107421875,74.38270568847656,47.006263732910156,100.0,7.513818264007568,272.0575256347656,74.78736114501953,53.8193359375,110.0,7.742812633514404,273.3359069824219,72.00341796875,60.57792282104492,100.0,7.293316841125488,277.4404296875,72.00341796875,59.407630920410156,109.78832244873047,7.630166530609131,287.6502685546875,74.55180358886719,60.610260009765625,105.99810028076172,7.579578876495361,294.33184814453125,72.75363159179688,60.4759521484375,107.09142303466797,7.593779563903809,287.5228576660156,72.51649475097656,55.24635314941406,1879.7220458984375,3.664841651916504,2.596825122833252,-50.492431640625,677.4022216796875,601.1989135742188,351.7696838378906,418.4381103515625,305.19012451171875,355.76019287109375,322.1766357421875,306.5849304199219,310.4759521484375,322.981201171875,313.87762451171875,-207.74620056152344,-145.93707275390625,-0.3622622787952423,-0.48576927185058594,-0.1918780356645584,-0.3216252028942108,-1.3384714126586914,-1.399034857749939,-58.062679290771484,664.1737670898438,620.4713745117188,376.1859436035156,423.9591064453125,306.2449645996094,350.3584289550781,315.5618591308594,136.08619689941406,329.40106201171875,330.8890686035156,324.35986328125,-240.57073974609375,-199.14468383789062,-0.36107781529426575,-0.5209774971008301,-0.6129043698310852,-0.40989765524864197,-1.4175183773040771,-1.4544354677200317,0.9869678616523743,1.0744516849517822,0.6195554137229919,0.532318115234375,0.5508803129196167,9.711892127990723,9.225412368774414,8.42405891418457,7.818323612213135,142.47735595703125,137.3716278076172,124.15193176269531,147.1234588623047,159.1632537841797,157.8350067138672,1.014756202697754,1.073095679283142,0.61776202917099,0.5487392544746399,0.48460114002227783,9.638656616210938,9.337005615234375,8.445171356201172,-1.3384714126586914,-1.399034857749939,-2.545261859893799,-2.5043551921844482,1146.2293701171875,-1.4175183773040771,-1.4544354677200317,-2.7488811016082764,-2.7542097568511963,1299.8050537109375,-0.09062500298023224,0.305132657289505,-0.09999999403953552,-0.09999999403953552,0.3820532560348511,0.41616666316986084,0.370417058467865,0.3289124071598053,0.4578534960746765,0.419883131980896,0.0,9.333640098571777,100.03119659423828,99.28948974609375,10.007293701171875,99.78924560546875,99.64881896972656,10.018634796142578,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.78924560546875,99.28948974609375,100.03119659423828,10.018634796142578,10.007293701171875,9.333640098571777,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1130.6783447265625,749.0587768554688,82.67890167236328,81.73046875,79.025390625,84.220703125,-0.23000000417232513,81.32421875,83.001953125,76.61540222167969,10.125999450683594,-0.3100000023841858,78.115234375,83.4952392578125,79.46392822265625,82.67609405517578,0.23000000417232513,81.0390625,82.99618530273438,76.6353988647461,10.024956703186035,-0.3700000047683716,0?,0?,0.0,1.2766168117523193,17.73656463623047,346.42877197265625,358.6596984863281,345.6636962890625,358.5151672363281,1804.0384521484375,1493.7366943359375,19.475486755371094,26.06100082397461,514.2702026367188,521.6179809570312,528.1401977539062,509.7378845214844,486.98077392578125,527.1863403320312,530.4140625,530.2169189453125,517.4706420898438,535.89794921875,521.5850219726562,504.15240478515625,523.8654174804688,503.2798156738281,527.0958862304688,530.673583984375,525.135986328125,503.337158203125,525.6722412109375,518.2529296875,530.9274291992188,531.5590209960938,523.5156860351562,528.4676513671875,512.3480224609375,488.0155029296875,501.5028991699219,517.8949584960938,521.2793579101562,521.9630126953125,518.9572143554688,516.6272583007812,511.7983703613281,508.81622314453125,511.4947814941406,508.6983337402344,451.4565124511719,547.0126342773438,569.1177978515625,497.76129150390625,585.148681640625,565.2026977539062,583.0126342773438,561.9339599609375,571.6994018554688,550.6087036132812,532.403076171875,516.4356689453125,513.828857421875,534.384033203125,569.5038452148438,450.70703125,472.4334411621094,523.5272827148438,458.5767822265625,515.949462890625,241.3583526611328,374.91119384765625,357.71990966796875,474.8270263671875,496.6974792480469,524.0868530273438,444.09051513671875,471.9112854003906,538.785400390625,465.1920471191406,473.7646484375,512.109619140625,543.9899291992188,474.4661560058594,499.1139221191406,524.4359741210938,528.5726318359375,442.3671569824219,491.9261169433594,491.79248046875,519.4801025390625,506.513427734375,505.0078430175781,481.1337890625,510.70123291015625,483.1400146484375,465.3146667480469,465.8722229003906,457.915283203125,476.85784912109375,493.2994079589844,508.0419006347656,512.3896484375,512.4916381835938,559.1318359375,598.7467651367188,570.176513671875,592.6467895507812,506.0914611816406,538.3212280273438,518.2454833984375,552.3030395507812,440.98956298828125,444.0954284667969,437.32952880859375,431.2870178222656,444.6986083984375,428.660400390625,485.3063049316406,504.5249938964844,477.54364013671875,266.0956726074219,499.09161376953125,481.7359313964844,474.9149169921875,471.7080078125,465.20050048828125,467.7962646484375
2024-11-04 00:00:00,2024-11-04 23:00:00.000,586.1707763671875,406.17919921875,0.6933808326721191,1764.798828125,16.87770652770996,453.4147033691406,391.8155822753906,475.80792236328125,455.57586669921875,541.2120971679688,442.450927734375,378.96441650390625,474.19317626953125,460.4971618652344,544.3375244140625,537.4008178710938,146.27508544921875,26.395488739013672,110.41767120361328,15.862076759338379,3.735412359237671,328.15948486328125,3.484365701675415,250.55670166015625,537.7548217773438,250.79824829101562,538.949951171875,538.3024291992188,47.092708587646484,57.024375915527344,273.3970947265625,330.8586730957031,301.283203125,336.655029296875,304.39532470703125,0.0,-0.28931671380996704,41.257022857666016,34.82658004760742,-0.01953125,100.0,7.859339237213135,269.291015625,73.27661895751953,49.058372497558594,100.0,7.657052040100098,272.2774353027344,74.56961059570312,54.83153533935547,110.0,7.888545989990234,273.5508117675781,72.76686096191406,60.73902130126953,100.0,7.428186416625977,278.0706481933594,72.76686096191406,60.42652130126953,110.17080688476562,7.777480602264404,288.2328186035156,74.12316131591797,61.61912155151367,105.59373474121094,7.730031967163086,294.68621826171875,71.33171081542969,62.38628005981445,106.17757415771484,7.748104095458984,287.871337890625,70.78492736816406,57.14924240112305,1932.80419921875,3.8984248638153076,2.5819249153137207,-45.26277542114258,700.5401000976562,607.052734375,358.4851379394531,421.2110900878906,308.787841796875,357.8631591796875,324.0552062988281,307.94671630859375,312.1868591308594,324.4859619140625,315.87152099609375,-213.66152954101562,-149.4530792236328,-0.3756029009819031,-0.5033861994743347,-0.20257076621055603,-0.3314705193042755,-1.40310800075531,-1.4674242734909058,-47.53165817260742,667.7222900390625,621.1776123046875,381.29815673828125,424.63348388671875,307.9481201171875,346.53265380859375,317.1897888183594,136.52748107910156,331.2120056152344,332.987548828125,326.0611877441406,-239.32879638671875,-197.7473907470703,-0.3664903938770294,-0.5311323404312134,-0.6327694654464722,-0.4169735312461853,-1.4830492734909058,-1.5225106477737427,1.1240237951278687,1.2082184553146362,0.7178405523300171,0.6129995584487915,0.6385986804962158,9.8601655960083,9.376670837402344,8.56993579864502,7.9613847732543945,142.50201416015625,137.1414337158203,124.009521484375,146.8805694580078,158.62789916992188,157.31124877929688,1.1601154804229736,1.2095956802368164,0.7172791957855225,0.6371126174926758,0.5652826428413391,9.794419288635254,9.49077320098877,8.593213081359863,-1.40310800075531,-1.4674242734909058,-2.667579174041748,-2.6222589015960693,1200.152587890625,-1.4830492734909058,-1.5225106477737427,-2.881753444671631,-2.887092351913452,1364.77587890625,-0.09062500298023224,0.3664870858192444,-0.09999999403953552,-0.09999999403953552,0.4627242982387543,0.49761226773262024,0.4441266655921936,0.38953083753585815,0.5401878356933594,0.5000690221786499,0.0,9.523317337036133,99.79631805419922,99.0378646850586,10.142890930175781,99.7021255493164,99.52352142333984,10.286988258361816,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.7021255493164,99.0378646850586,99.79631805419922,10.286988258361816,10.142890930175781,9.523317337036133,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1184.38818359375,748.4207763671875,82.67890167236328,81.73046875,81.29156494140625,84.220703125,-0.23000000417232513,81.32421875,83.001953125,77.87638854980469,10.137200355529785,-0.3100000023841858,78.115234375,83.4952392578125,80.6692886352539,83.65464782714844,0.23000000417232513,81.0390625,83.474609375,77.8963851928711,10.026351928710938,-0.3700000047683716,0?,0?,0.0,2.8042209148406982,18.06656837463379,347.1292724609375,359.3101806640625,347.8355712890625,359.2680969238281,1854.3365478515625,1555.7017822265625,19.917884826660156,25.053007125854492,516.1895751953125,522.3475341796875,529.19873046875,510.7108154296875,488.5111389160156,527.7489013671875,530.6970825195312,529.832763671875,516.0718994140625,533.462646484375,520.7145385742188,504.40484619140625,526.0966796875,505.8393859863281,531.271240234375,533.04345703125,528.0859375,507.1264953613281,527.5389404296875,519.1494750976562,531.43994140625,532.472412109375,524.4547729492188,528.9794921875,513.426513671875,489.56329345703125,502.9227294921875,520.6798095703125,523.1878051757812,522.9398193359375,518.8524780273438,517.6546020507812,512.77490234375,510.50677490234375,512.9776611328125,510.10772705078125,450.65545654296875,545.2137451171875,565.5596923828125,493.3880310058594,580.861572265625,566.5538940429688,585.0331420898438,563.09814453125,569.9645385742188,546.9727783203125,531.0363159179688,516.4743041992188,521.928955078125,534.7749633789062,572.142333984375,462.9826354980469,473.9525451660156,522.490966796875,460.4397277832031,522.6683349609375,240.27972412109375,377.43292236328125,358.93060302734375,476.996337890625,499.09930419921875,528.9268188476562,446.7038879394531,475.36688232421875,530.8489990234375,468.2680969238281,476.57952880859375,515.3197021484375,534.3308715820312,472.2945251464844,493.09881591796875,526.4022216796875,520.4580078125,440.18206787109375,487.01910400390625,493.54705810546875,516.2213745117188,502.9291687011719,502.0782775878906,484.4480285644531,506.8583068847656,484.02496337890625,465.8968505859375,466.0325622558594,459.38995361328125,476.7869873046875,495.7799377441406,510.0858154296875,515.2899780273438,515.9239501953125,555.0870971679688,594.647216796875,563.7032470703125,586.8704223632812,507.2729797363281,542.3959350585938,522.1470947265625,556.2919921875,438.2878112792969,439.98260498046875,435.8117980957031,425.37603759765625,442.7050476074219,428.4869384765625,489.2523498535156,501.6958923339844,481.35791015625,265.037109375,503.4430236816406,483.586669921875,477.371337890625,473.87176513671875,467.6544189453125,470.25531005859375
2024-11-04 00:00:00,2024-11-05 00:00:00.000,591.6261596679688,402.3609924316406,0.6797139048576355,1781.8292236328125,16.9824275970459,451.47149658203125,391.20166015625,474.4083251953125,455.49981689453125,540.1346435546875,442.51324462890625,384.87164306640625,474.69830322265625,460.57073974609375,543.4465942382812,536.5822143554688,137.2831268310547,24.992656707763672,112.8117904663086,16.678293228149414,3.756795883178711,326.8514709472656,3.5067052841186523,251.0718994140625,536.5277099609375,251.13563537597656,539.3267211914062,537.9224243164062,44.562808990478516,63.94523239135742,273.7762451171875,330.8109436035156,301.552001953125,336.8257141113281,304.4439697265625,0.0,-0.2845557630062103,40.722434997558594,34.65314865112305,-0.01953125,100.0,7.860685348510742,269.56988525390625,72.39654541015625,48.548091888427734,100.0,7.654846668243408,272.5250549316406,74.39362335205078,55.551116943359375,110.0,7.884558200836182,273.8033142089844,73.32699584960938,59.50747299194336,100.0,7.417849063873291,278.3357238769531,73.32699584960938,59.9368896484375,110.24992370605469,7.772067070007324,288.8741760253906,73.81326293945312,61.13705062866211,104.78474426269531,7.72673225402832,294.93780517578125,71.11211395263672,61.9070930480957,106.29132080078125,7.739642143249512,288.5650939941406,71.1085205078125,55.80986785888672,1927.8385009765625,3.8157505989074707,2.6159465312957764,-53.63072967529297,735.6470947265625,612.4378662109375,364.51397705078125,420.7278137207031,311.55133056640625,357.71539306640625,324.7790832519531,308.0176696777344,313.394775390625,324.6741638183594,316.4990234375,-234.23143005371094,-163.24896240234375,-0.3948870897293091,-0.5286017060279846,-0.21146677434444427,-0.34826767444610596,-1.4206937551498413,-1.4844141006469727,-57.40110778808594,681.5628051757812,623.302490234375,379.191650390625,424.2796325683594,308.2779541015625,349.1790466308594,317.4495849609375,135.7122039794922,331.8575744628906,333.0836181640625,326.19757080078125,-263.824951171875,-222.76771545410156,-0.39220327138900757,-0.557927131652832,-0.6558874249458313,-0.44206905364990234,-1.5077781677246094,-1.54917573928833,1.1077425479888916,1.1934289932250977,0.7041732668876648,0.6084268689155579,0.6269916296005249,9.85604190826416,9.377753257751465,8.562670707702637,7.955295562744141,142.14996337890625,136.7977294921875,123.48749542236328,147.62391662597656,159.05274963378906,158.12399291992188,1.1436731815338135,1.1936010122299194,0.7032904028892517,0.622566282749176,0.5536609888076782,9.788552284240723,9.482831001281738,8.585383415222168,-1.4206937551498413,-1.4844141006469727,-2.6836907863616943,-2.6324925422668457,1199.31494140625,-1.5077781677246094,-1.54917573928833,-2.916236162185669,-2.922337293624878,1373.3218994140625,-0.09062500298023224,0.35546228289604187,-0.09999999403953552,-0.09999999403953552,0.45020246505737305,0.48586785793304443,0.43334490060806274,0.38055336475372314,0.52840656042099,0.4884403944015503,0.0,9.165327072143555,100.2771224975586,99.556640625,10.010395050048828,99.78690338134766,99.59229278564453,9.877727508544922,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.78690338134766,99.556640625,100.2771224975586,9.877727508544922,10.010395050048828,9.165327072143555,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1180.408203125,747.4330444335938,82.59000396728516,81.73046875,81.5625,84.220703125,-0.23000000417232513,81.32421875,83.001953125,77.47417449951172,10.197265625,-0.3100000023841858,78.115234375,83.2693862915039,80.81432342529297,83.68059539794922,0.23000000417232513,81.0390625,83.474609375,77.49417114257812,10.1953125,-0.3700000047683716,0?,0?,0.0,2.6787164211273193,18.199464797973633,348.5858459472656,360.63226318359375,349.2758483886719,360.6061096191406,1873.5887451171875,1581.8265380859375,20.125934600830078,24.507709503173828,519.1312255859375,524.3040161132812,529.2933349609375,510.20941162109375,487.73297119140625,525.0335693359375,529.5501098632812,529.8260498046875,515.6845092773438,534.5707397460938,522.4329833984375,504.44952392578125,526.4110717773438,504.89019775390625,528.8312377929688,532.3578491210938,527.9898071289062,510.0908203125,526.2439575195312,517.5885009765625,529.5618286132812,530.2245483398438,522.82373046875,527.2888793945312,512.0392456054688,488.6624755859375,501.952392578125,520.463623046875,523.2001342773438,521.5967407226562,518.1370239257812,516.2543334960938,511.0122375488281,509.1853942871094,511.7628479003906,509.6492004394531,451.0527038574219,550.322021484375,565.9251098632812,495.81451416015625,584.7479248046875,558.1736450195312,582.1852416992188,562.0985107421875,566.716064453125,537.1507568359375,530.8619995117188,503.36785888671875,515.6807250976562,539.583740234375,579.0100708007812,479.0322265625,471.4697570800781,522.1204833984375,457.1042785644531,509.50341796875,239.59039306640625,376.8967590332031,359.8551025390625,479.5828552246094,503.0539245605469,525.1370239257812,447.2718811035156,476.5788269042969,535.6475219726562,467.86993408203125,478.05169677734375,516.0665283203125,542.7062377929688,476.43450927734375,497.251708984375,524.2510986328125,529.46435546875,443.08050537109375,491.204345703125,496.36712646484375,519.5090942382812,506.970458984375,504.3131103515625,475.00213623046875,509.4471130371094,477.4962463378906,459.7055969238281,460.6271667480469,453.80853271484375,470.6927185058594,497.5557556152344,511.4947509765625,516.8592529296875,518.2079467773438,558.5501098632812,599.5220947265625,567.2361450195312,590.09375,496.3208923339844,531.0038452148438,513.2509155273438,549.6458740234375,438.1294860839844,438.5875244140625,433.3404846191406,426.4331970214844,442.1420593261719,428.09423828125,480.0885009765625,505.165771484375,472.3361511230469,264.4023132324219,492.7935791015625,485.4388122558594,478.6127014160156,475.7503662109375,469.4205322265625,472.7882995605469
