Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-05 00:00:00,2024-11-05 01:00:00.000,524.0010375976562,352.7651062011719,0.6735957264900208,1576.8797607421875,16.27288055419922,449.4617919921875,388.6392822265625,474.40655517578125,453.3949890136719,540.6934814453125,446.4246520996094,382.47528076171875,474.629150390625,459.4319152832031,544.3297729492188,537.1239624023438,123.13145446777344,24.3331298828125,94.14591979980469,15.8259916305542,3.364999771118164,326.8613586425781,3.1336653232574463,247.98150634765625,533.9755859375,252.07809448242188,532.3441162109375,533.1847534179688,37.39977264404297,51.20874786376953,267.8753356933594,327.7404479980469,298.3616027832031,333.58514404296875,300.9340515136719,0.0,-0.2849121391773224,40.27722930908203,34.324283599853516,-0.01953125,100.0,7.017375946044922,266.7983093261719,76.43403625488281,43.76081085205078,100.0,6.860665321350098,269.4996337890625,74.70270538330078,51.85203170776367,110.0,7.072482585906982,270.6696472167969,73.96761322021484,53.778812408447266,100.0,6.6463189125061035,276.2021179199219,73.96761322021484,55.401859283447266,84.82681274414062,5.221549034118652,270.1910095214844,77.41584014892578,40.69940948486328,100.18190002441406,6.890999794006348,290.4764099121094,72.59765625,56.623085021972656,100.72570037841797,6.904211521148682,283.7936096191406,73.2880859375,50.69169235229492,1745.9615478515625,4.165404796600342,3.206557273864746,-73.37516021728516,696.8828735351562,597.0704345703125,358.9548645019531,413.9167785644531,305.3969421386719,350.3927917480469,319.0499572753906,303.6668395996094,308.5486145019531,317.2941589355469,310.22564697265625,-220.23277282714844,-155.94265747070312,-0.3689730763435364,-0.46996214985847473,-0.18393023312091827,-0.3242616653442383,-1.2086716890335083,-1.2640552520751953,-80.12633514404297,633.7052612304688,596.183349609375,375.03900146484375,415.2456970214844,301.6750183105469,347.8035888671875,310.3189392089844,132.8636016845703,323.69134521484375,323.68572998046875,318.4501953125,-253.6541290283203,-211.20782470703125,-0.36862069368362427,-0.5054960250854492,-0.5829358696937561,-0.4143930971622467,-1.2857990264892578,-1.3168362379074097,0.7523720860481262,0.8493593335151672,0.4544888138771057,0.39918214082717896,0.40450674295425415,8.741584777832031,8.29979133605957,7.643556594848633,7.123968124389648,138.2392578125,133.80967712402344,121.13407135009766,144.5833282470703,155.61595153808594,154.61953735351562,0.7637065052986145,0.8435934782028198,0.4529179334640503,0.4013541340827942,0.3477768301963806,8.654790878295898,8.388392448425293,7.656239032745361,-1.2086716890335083,-1.2640552520751953,-2.263059377670288,-2.2185709476470947,999.33984375,-1.2857990264892578,-1.3168362379074097,-2.450845241546631,-2.4544694423675537,1137.7489013671875,-0.09062500298023224,0.1973540037870407,-0.09999999403953552,-0.09999999403953552,0.2712794244289398,0.2921314239501953,0.25249427556991577,0.18621224164962769,0.3205448091030121,0.2848498225212097,0.0,10.944011688232422,98.6234359741211,97.8828353881836,11.285720825195312,98.82427978515625,98.69063568115234,11.687996864318848,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.82427978515625,97.8828353881836,98.6234359741211,11.687996864318848,11.285720825195312,10.944011688232422,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1040.7772216796875,705.20458984375,81.35222625732422,81.73046875,81.06620788574219,67.72618865966797,-0.23000000417232513,81.14514923095703,82.71700286865234,72.07979583740234,10.202781677246094,-0.3100000023841858,78.115234375,80.76692199707031,79.74851989746094,66.25541687011719,0.23000000417232513,80.23275756835938,83.474609375,72.09979248046875,10.1953125,-0.3700000047683716,0?,0?,0.0,1.8915526866912842,17.269582748413086,348.3775329589844,359.5222473144531,349.0259704589844,359.37506103515625,1656.7562255859375,1399.0557861328125,18.876184463500977,24.551156997680664,511.6959533691406,520.7740478515625,529.5091552734375,511.0897216796875,486.6308898925781,524.619140625,530.298583984375,533.5811767578125,520.072998046875,539.811279296875,524.747314453125,504.4449462890625,526.8405151367188,503.769287109375,526.299072265625,530.2897338867188,529.0137329101562,508.2471618652344,527.3655395507812,518.0957641601562,530.0916137695312,531.0155029296875,523.5550537109375,527.285400390625,512.27099609375,488.4771423339844,502.1991882324219,519.5723876953125,522.0941162109375,521.146240234375,518.0554809570312,515.2091064453125,510.4748229980469,508.57574462890625,512.307373046875,510.0765380859375,437.23211669921875,533.9464721679688,559.7395629882812,490.036376953125,578.0183715820312,558.7351684570312,577.21630859375,558.57861328125,557.4050903320312,522.07861328125,513.20556640625,505.7380065917969,518.4835815429688,536.58837890625,580.9447631835938,476.6292724609375,458.4867248535156,497.1710205078125,446.87603759765625,494.9416198730469,239.19509887695312,373.7296447753906,357.8984375,478.8191833496094,499.0469055175781,527.7083129882812,440.9748840332031,468.4395446777344,514.8045654296875,465.5108337402344,481.7777099609375,506.6205749511719,531.4364624023438,479.2127990722656,504.950927734375,516.040283203125,525.5281982421875,448.39361572265625,500.0610656738281,489.1257629394531,530.5335693359375,517.0619506835938,515.2560424804688,467.0603332519531,520.2096557617188,475.7069091796875,459.9227294921875,460.7431945800781,452.2688293457031,469.17156982421875,492.88592529296875,507.2344055175781,516.122314453125,517.4889526367188,555.4467163085938,593.5034790039062,561.18212890625,583.7736206054688,503.8752136230469,536.5280151367188,518.517822265625,554.8573608398438,433.341552734375,435.72296142578125,434.62957763671875,433.05426025390625,444.2304992675781,428.9957275390625,470.5731201171875,514.25048828125,464.58197021484375,264.1634216308594,484.4676208496094,479.8820495605469,473.64410400390625,470.9047546386719,464.7943115234375,467.5093688964844
2024-11-05 00:00:00,2024-11-05 02:00:00.000,435.6909484863281,304.820556640625,0.70012366771698,1323.8802490234375,15.080760955810547,437.1661376953125,370.998779296875,475.6460876464844,456.8005065917969,541.4286499023438,447.1202392578125,362.8908996582031,477.2139892578125,455.5440673828125,541.2968139648438,536.0885620117188,114.56605529785156,16.133159637451172,83.80923461914062,19.300769805908203,2.79237699508667,324.58746337890625,2.5872209072113037,250.5614013671875,525.6522827148438,271.017333984375,534.1994018554688,530.0005493164062,35.93762969970703,14.233851432800293,258.175048828125,318.2423095703125,290.5495300292969,323.2012939453125,293.7023010253906,0.0,-0.28290486335754395,40.035884857177734,33.82266616821289,-0.01953125,100.0,7.053954124450684,259.0321350097656,73.02740478515625,45.0870361328125,100.0,5.541336536407471,249.39320373535156,75.05049896240234,40.811798095703125,110.0,7.167539119720459,261.7369689941406,72.73297882080078,54.210205078125,100.0,6.740637302398682,271.12908935546875,72.73297882080078,56.39419174194336,0.0,-0.29999998211860657,174.2277374267578,86.44792175292969,0.005859375,101.27002716064453,6.917434215545654,278.4889221191406,70.52251434326172,57.04288101196289,100.93669891357422,6.932641983032227,272.1077575683594,70.98986053466797,51.333465576171875,1513.74560546875,4.447772026062012,3.5922529697418213,-67.10344696044922,556.4854125976562,572.5701904296875,333.22332763671875,401.692626953125,289.32562255859375,337.55072021484375,304.8458557128906,292.162109375,292.99066162109375,304.8457336425781,295.65802001953125,-159.6291046142578,-119.2757339477539,-0.29753628373146057,-0.35056746006011963,-0.13052800297737122,-0.26948022842407227,-0.9152972102165222,-0.9602146744728088,-72.28004455566406,552.4016723632812,540.3342895507812,382.8468933105469,396.4694519042969,296.6129455566406,329.06756591796875,296.1211242675781,125.29774475097656,306.4273986816406,312.4864501953125,304.6006774902344,-190.42758178710938,-147.7737274169922,-0.29795852303504944,-0.385818749666214,-0.4417531192302704,-0.34421050548553467,-0.9676607847213745,-0.9885820150375366,0.49354279041290283,0.5847169756889343,0.2891477644443512,0.25224700570106506,0.2616993188858032,8.412595748901367,7.997946739196777,7.592479228973389,7.210315227508545,134.33827209472656,131.0321502685547,118.83108520507812,137.2100830078125,146.21498107910156,145.8790283203125,0.468330055475235,0.5893052220344543,0.2903669476509094,0.2690575122833252,0.22572208940982819,8.31437873840332,8.080470085144043,7.582355976104736,-0.9152972102165222,-0.9602146744728088,-1.761634111404419,-1.7224175930023193,801.7235107421875,-0.9676607847213745,-0.9885820150375366,-1.8611146211624146,-1.8636882305145264,874.6807250976562,-0.09062500298023224,0.10250607877969742,-0.09999999403953552,-0.09999999403953552,0.11402783542871475,0.17592337727546692,0.14214754104614258,-0.09968670457601547,0.1928209364414215,0.16052165627479553,0.0,33.884124755859375,86.16475677490234,84.98629760742188,33.143394470214844,83.1595230102539,83.7943344116211,34.850345611572266,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,83.1595230102539,84.98629760742188,86.16475677490234,34.850345611572266,33.143394470214844,33.884124755859375,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,910.0845947265625,603.6608276367188,81.19683074951172,81.73046875,66.04351806640625,9.57196044921875,-0.23000000417232513,81.08992767333984,82.40234375,73.73310852050781,10.318571090698242,-0.3100000023841858,78.115234375,80.44100952148438,65.16104125976562,10.547760963439941,0.23000000417232513,79.48197174072266,83.474609375,73.75310516357422,10.1953125,-0.3700000047683716,0?,0?,0.0,1.1767144203186035,15.840254783630371,344.23046875,352.4830627441406,345.3298645019531,352.17340087890625,1398.756103515625,1164.8919677734375,17.084197998046875,24.120285034179688,498.6114501953125,511.0516357421875,529.2472534179688,513.7986450195312,486.69696044921875,526.7022094726562,533.2901000976562,535.0932006835938,519.190673828125,536.935791015625,520.2437133789062,501.2906494140625,522.0908203125,500.6402282714844,526.4135131835938,531.2982177734375,521.4876708984375,495.5659484863281,529.2077026367188,519.9151611328125,532.3573608398438,532.4768676757812,526.1430053710938,529.7410888671875,513.9664916992188,489.3152160644531,503.50244140625,516.2863159179688,518.3218994140625,516.5311889648438,514.3475341796875,511.7708435058594,507.68023681640625,506.5367431640625,509.6419982910156,505.3528747558594,437.20062255859375,505.0849609375,547.3351440429688,490.9041442871094,574.2452392578125,564.6090698242188,578.4208374023438,572.1212158203125,565.6986083984375,543.7277221679688,551.1867065429688,531.7005004882812,516.0505981445312,525.5780639648438,534.0560302734375,423.9251708984375,453.4083251953125,476.0361022949219,441.9764099121094,517.1160888671875,239.1267547607422,368.19940185546875,352.0819396972656,490.5818786621094,511.6174011230469,518.6404418945312,433.4657897949219,454.4645080566406,480.04132080078125,490.6997375488281,497.9187927246094,491.2444763183594,493.25146484375,496.47515869140625,508.71728515625,515.0064086914062,490.83941650390625,456.92791748046875,491.1935119628906,495.4635925292969,534.14208984375,521.7390747070312,515.4296875,482.80523681640625,524.5569458007812,472.9711608886719,458.07244873046875,460.92913818359375,452.5766906738281,463.77777099609375,484.014892578125,497.1319885253906,504.7564697265625,504.8543395996094,556.7720947265625,588.9049682617188,561.1653442382812,583.5641479492188,532.9301147460938,570.3551025390625,545.109619140625,579.5089721679688,413.0929870605469,426.2369079589844,430.6099853515625,434.8759765625,446.7314453125,421.8615417480469,489.029541015625,514.798095703125,479.4921875,263.91339111328125,501.3830871582031,484.3514404296875,476.0731201171875,472.79498291015625,465.3786315917969,467.9945068359375
2024-11-05 00:00:00,2024-11-05 03:00:00.000,347.23785400390625,238.90133666992188,0.6898812055587769,1066.0538330078125,14.514208793640137,414.42803955078125,358.3221740722656,477.5920104980469,460.1824035644531,540.6841430664062,415.395263671875,354.6315002441406,475.791259765625,468.36395263671875,545.4937744140625,537.8143310546875,83.35234832763672,10.9995756149292,57.465904235839844,4.69391393661499,2.2393620014190674,320.5284423828125,2.06122088432312,231.4036102294922,537.680419921875,267.0401306152344,539.4285278320312,538.6812744140625,23.48664093017578,9.381669998168945,246.32537841796875,301.78131103515625,296.5008239746094,306.5555114746094,299.9861755371094,0.0,-0.29194125533103943,39.90105056762695,33.812339782714844,-0.01953125,100.0,6.761293411254883,248.91622924804688,75.75994873046875,40.04233169555664,100.0,-0.2950195372104645,102.92797088623047,82.4520492553711,-0.001953125,110.0,6.907467842102051,250.78704833984375,72.22989654541016,49.141624450683594,100.0,6.498586177825928,255.79232788085938,72.22989654541016,51.494503021240234,0.0,-0.29999998211860657,127.26287078857422,78.17518615722656,0.005859375,102.13719940185547,6.669565200805664,268.10638427734375,69.95187377929688,52.001617431640625,101.9774398803711,6.6824235916137695,261.56768798828125,70.98664093017578,46.29755401611328,1357.814208984375,4.8329033851623535,4.645015239715576,-59.27558517456055,519.635986328125,529.10400390625,343.6239929199219,377.9511413574219,297.479248046875,316.3860778808594,306.5387268066406,278.45855712890625,251.22874450683594,288.999755859375,285.3214416503906,-123.25299835205078,-94.83916473388672,-0.29425036907196045,-0.24941356480121613,-0.08704423159360886,-0.2786932587623596,-0.6843072175979614,-0.7261265516281128,-61.551448822021484,544.1355590820312,514.0416259765625,397.7833557128906,378.4774169921875,306.0741271972656,302.1222839355469,298.98956298828125,129.01214599609375,312.9726257324219,306.7261657714844,303.2157897949219,-148.14979553222656,-109.16876983642578,-0.2895876169204712,-0.2805648744106293,-0.31227433681488037,-0.3538489043712616,-0.7301191091537476,-0.7443629503250122,0.3820109963417053,0.4590785503387451,0.2156732678413391,0.18825526535511017,0.19772203266620636,7.880534648895264,7.489279747009277,7.253264904022217,6.963319778442383,124.36882019042969,122.55526733398438,110.63798522949219,128.4802703857422,138.59066772460938,138.28451538085938,0.3603423535823822,0.464627206325531,0.21762128174304962,0.21214130520820618,0.1771489530801773,7.777904033660889,7.563698768615723,7.257058143615723,-0.6843072175979614,-0.7261265516281128,-1.3681854009628296,-1.3272323608398438,642.1817626953125,-0.7301191091537476,-0.7443629503250122,-1.4555611610412598,-1.457729458808899,712.99267578125,-0.09062500298023224,0.06175919622182846,-0.09999999403953552,-0.09999999403953552,-0.09990234673023224,0.1245456263422966,0.09480506926774979,-0.0982123464345932,0.13696028292179108,0.10484062880277634,0.0,87.84487915039062,26.674833297729492,26.615402221679688,92.02809143066406,28.273237228393555,27.95783233642578,91.60484313964844,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,28.273237228393555,26.615402221679688,26.674833297729492,91.60484313964844,92.02809143066406,87.84487915039062,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,838.3743286132812,519.4600219726562,79.66639709472656,81.74373626708984,10.693359375,9.599609375,-0.23000000417232513,77.24832153320312,81.71354675292969,67.68899536132812,10.258988380432129,-0.3100000023841858,78.115234375,77.36102294921875,9.739999771118164,10.547760963439941,0.23000000417232513,75.5716781616211,82.99185180664062,67.70899200439453,10.1953125,-0.3700000047683716,0?,0?,0.0,2.2787435054779053,15.018924713134766,340.2899169921875,348.40618896484375,341.44708251953125,348.04217529296875,1117.525390625,960.8492431640625,16.027530670166016,23.533184051513672,491.85113525390625,501.4682922363281,521.1134643554688,508.7254333496094,485.0611877441406,528.1605224609375,535.6393432617188,538.2957153320312,523.2911376953125,546.2723999023438,527.1452026367188,506.2653503417969,523.4273071289062,505.2998962402344,531.8265991210938,529.00439453125,509.4454345703125,490.96978759765625,529.349853515625,519.2828979492188,531.7960205078125,532.3914794921875,527.126953125,529.9191284179688,515.02734375,489.1319580078125,503.75048828125,522.2918090820312,523.873046875,521.6863403320312,518.0189819335938,514.1974487304688,509.4608459472656,509.6922302246094,511.29925537109375,506.91754150390625,443.85302734375,506.3978271484375,537.29541015625,490.31414794921875,573.4341430664062,570.6183471679688,587.2275390625,582.4109497070312,581.3709106445312,571.8697509765625,578.0296630859375,567.50439453125,532.15478515625,510.56317138671875,500.7210388183594,417.4283447265625,464.5806579589844,488.56353759765625,450.9436950683594,540.4281005859375,238.75682067871094,366.81689453125,348.12823486328125,523.9364013671875,544.5690307617188,467.47039794921875,437.4681396484375,463.4649963378906,475.19287109375,512.8391723632812,510.1196594238281,470.4210205078125,465.6676330566406,490.15374755859375,501.2813415527344,467.9952087402344,448.6357727050781,445.7864074707031,460.65081787109375,514.9287109375,495.0279541015625,485.3263244628906,478.6400146484375,503.9117736816406,487.4466857910156,460.7115783691406,451.0701904296875,457.53570556640625,457.255859375,456.0072021484375,480.32452392578125,492.2755126953125,497.6247863769531,498.49774169921875,560.19091796875,585.098388671875,563.6029663085938,581.73193359375,564.6405029296875,589.0513305664062,569.8304443359375,595.0645141601562,396.33447265625,403.57403564453125,410.107421875,407.2882080078125,414.8034362792969,397.5996398925781,512.8738403320312,478.7256774902344,499.7290344238281,263.4703063964844,524.833740234375,504.1851806640625,494.30584716796875,490.0530700683594,480.5687561035156,484.2582702636719
2024-11-05 00:00:00,2024-11-05 04:00:00.000,301.2091369628906,218.29005432128906,0.7254616618156433,927.4697875976562,14.226191520690918,410.67474365234375,350.2940979003906,476.60919189453125,464.8573913574219,541.2501831054688,418.25341796875,355.54425048828125,474.1809997558594,466.1034851074219,542.0115966796875,536.77392578125,70.22061920166016,5.616483211517334,52.83344650268555,4.335804462432861,1.9397807121276855,317.6723937988281,1.7771974802017212,251.18576049804688,538.3515014648438,294.6610107421875,536.3681640625,537.4596557617188,19.326274871826172,3.1248161792755127,238.8879852294922,297.2822265625,293.3177185058594,301.8182678222656,296.6076965332031,0.0,-0.2863927483558655,39.42531967163086,33.319664001464844,-0.01953125,100.0,1.2014988660812378,181.8372344970703,78.57918548583984,8.292235374450684,100.0,-0.2941127121448517,63.47576141357422,72.40704345703125,-0.001953125,110.0,7.447840213775635,243.5359344482422,71.26287841796875,51.936424255371094,100.0,7.023074626922607,245.13372802734375,71.26287841796875,54.305015563964844,0.0,-0.29999998211860657,99.23014831542969,70.90667724609375,0.005859375,109.29485321044922,7.217993259429932,260.2748107910156,69.50859832763672,54.784423828125,108.92495727539062,7.23602294921875,253.50828552246094,70.98494720458984,49.0853385925293,1274.6085205078125,5.534580707550049,4.9776387214660645,-53.009830474853516,513.8419189453125,521.393310546875,338.4135437011719,374.07281494140625,291.0386657714844,311.77545166015625,299.89080810546875,271.7569580078125,237.5988006591797,280.283935546875,278.4974060058594,-111.85816192626953,-87.36371612548828,-0.2726806700229645,-0.233758345246315,-0.07949220389127731,-0.2585664689540863,-0.6278103590011597,-0.6672167778015137,-55.898746490478516,525.68994140625,497.4913330078125,388.5307312011719,370.5588684082031,300.15374755859375,293.639404296875,288.9521789550781,127.95137786865234,303.1871643066406,297.87078857421875,295.35430908203125,-135.07423400878906,-99.14253997802734,-0.26787087321281433,-0.261182576417923,-0.2894343137741089,-0.32980090379714966,-0.6711982488632202,-0.681847870349884,0.4032037854194641,0.4632319509983063,0.24164043366909027,0.21992896497249603,0.2288481742143631,8.336445808410645,7.945493221282959,7.820496559143066,7.537801742553711,120.3420181274414,118.09072875976562,106.93180847167969,121.80827331542969,132.1972198486328,131.21307373046875,0.371086448431015,0.4738945960998535,0.24496281147003174,0.24083182215690613,0.20345120131969452,8.225113868713379,8.00782585144043,7.7977213859558105,-0.6278103590011597,-0.6672167778015137,-1.2503472566604614,-1.2051212787628174,583.177734375,-0.6711982488632202,-0.681847870349884,-1.3166135549545288,-1.3213645219802856,637.7708129882812,-0.09062500298023224,0.09184546023607254,-0.09999999403953552,-0.09999999403953552,-0.09990234673023224,0.1496213674545288,0.11842554062604904,-0.09824218600988388,0.16510915756225586,0.13557617366313934,0.0,89.90145874023438,24.907812118530273,24.876911163330078,94.76412200927734,24.960285186767578,24.568431854248047,94.49351501464844,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,24.960285186767578,24.876911163330078,24.907812118530273,94.49351501464844,94.76412200927734,89.90145874023438,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,812.1829833984375,462.4154052734375,80.92532348632812,81.77503204345703,10.693359375,9.599609375,-0.23000000417232513,79.87709045410156,80.63497161865234,22.694856643676758,10.225752830505371,-0.3100000023841858,78.115234375,79.01445770263672,9.739999771118164,10.547760963439941,0.23000000417232513,78.13771057128906,81.91886901855469,22.681251525878906,10.1953125,-0.3700000047683716,0?,0?,0.0,0.8529731035232544,14.605351448059082,337.1206359863281,345.08221435546875,338.42266845703125,344.6215515136719,968.9981689453125,835.94384765625,15.489678382873535,23.01123809814453,490.73162841796875,499.423828125,518.420166015625,507.0205078125,484.271728515625,530.1943359375,537.1115112304688,541.3140869140625,524.9721069335938,542.84228515625,524.8103637695312,503.4205017089844,519.0635986328125,500.427001953125,527.7876586914062,524.1012573242188,505.7959289550781,487.9748229980469,529.905029296875,519.527587890625,532.4375610351562,533.3450927734375,528.3606567382812,530.984619140625,516.5651245117188,489.6556396484375,504.44818115234375,515.6435546875,518.8536987304688,517.6632080078125,513.9755249023438,511.97625732421875,508.44696044921875,509.6069030761719,507.9263000488281,502.8758239746094,440.9538269042969,501.644287109375,529.1044921875,484.9658508300781,566.1461181640625,570.622802734375,588.6554565429688,583.9730224609375,581.4926147460938,572.8251953125,574.7774047851562,567.7715454101562,532.3234252929688,501.51055908203125,499.87640380859375,417.9395446777344,457.37066650390625,480.9152526855469,443.1876220703125,524.7575073242188,238.19668579101562,363.15936279296875,345.4501953125,513.7493286132812,533.3862915039062,465.22552490234375,429.88262939453125,455.6260681152344,465.7007751464844,507.5914611816406,510.502197265625,464.89013671875,456.6402587890625,495.7894592285156,506.6163330078125,466.33099365234375,442.4332580566406,456.6513671875,471.35345458984375,505.19378662109375,488.8846740722656,478.4149475097656,472.8475341796875,492.5213317871094,480.2198181152344,462.4012451171875,459.90802001953125,467.5420227050781,469.986328125,460.946044921875,480.87896728515625,491.9682922363281,495.7834777832031,497.0968017578125,555.6622924804688,574.4395141601562,557.4778442382812,572.8703002929688,565.4793090820312,586.4873657226562,569.2587280273438,594.041259765625,393.01446533203125,398.49365234375,406.46917724609375,408.2939147949219,415.28155517578125,397.7791748046875,498.6780700683594,472.31793212890625,486.9144592285156,262.37066650390625,507.85205078125,494.8081359863281,484.5433349609375,480.67230224609375,471.1324157714844,474.3119201660156
2024-11-05 00:00:00,2024-11-05 05:00:00.000,350.37994384765625,258.8623962402344,0.7399768829345703,1072.5711669921875,14.467227935791016,425.4476318359375,357.16424560546875,477.2697448730469,458.6968078613281,544.6989135742188,422.37841796875,352.27215576171875,477.7597961425781,467.5534362792969,544.9762573242188,539.968017578125,96.51911163330078,11.548249244689941,65.29573059082031,6.368257522583008,2.269357204437256,323.0744934082031,2.0894079208374023,237.5421600341797,531.4141235351562,258.5473327636719,545.0458374023438,538.342041015625,30.604597091674805,21.3264217376709,245.6858673095703,301.10595703125,293.70458984375,306.05804443359375,297.55657958984375,0.0,-0.2764517366886139,39.0628776550293,32.993865966796875,-0.01953125,100.0,5.495559215545654,205.7825164794922,76.84246826171875,32.15421676635742,100.0,0.3836683928966522,60.45460891723633,64.56761932373047,2.7050700187683105,110.0,8.090658187866211,245.95785522460938,70.4299087524414,55.617794036865234,100.0,7.633553504943848,248.2900390625,70.4299087524414,57.98313903808594,0.0,-0.2892845869064331,81.08869171142578,64.87837982177734,0.005859375,112.36788177490234,7.8428521156311035,262.4579162597656,68.4657974243164,57.76806640625,112.7690200805664,7.861851215362549,255.49850463867188,69.36283111572266,52.738426208496094,1429.0074462890625,5.311083793640137,4.835402488708496,-22.175342559814453,524.1437377929688,526.6002807617188,339.4576416015625,381.76263427734375,292.4127197265625,320.5330810546875,293.79840087890625,277.5723571777344,245.4818115234375,288.5111999511719,280.10040283203125,-97.8989486694336,-76.88298797607422,-0.26356759667396545,-0.24027833342552185,-0.08533607423305511,-0.25355610251426697,-0.7233856916427612,-0.7622879147529602,-24.309179306030273,553.3118896484375,526.9110107421875,389.49749755859375,382.49310302734375,300.3487243652344,304.9138488769531,297.5114440917969,123.79043579101562,313.8595886230469,311.92864990234375,295.608154296875,-117.65664672851562,-84.95915985107422,-0.25661608576774597,-0.2670842707157135,-0.3059130311012268,-0.31864282488822937,-0.7689107060432434,-0.7880369424819946,0.5478619337081909,0.6242089867591858,0.3531164824962616,0.3170911371707916,0.3276520371437073,9.242236137390137,8.82640552520752,8.51412582397461,8.183295249938965,123.43897247314453,120.0636215209961,108.59049224853516,123.01410675048828,133.8311004638672,132.92933654785156,0.5192996859550476,0.633117139339447,0.35762712359428406,0.34258490800857544,0.296970397233963,9.14367961883545,8.895978927612305,8.506682395935059,-0.7233856916427612,-0.7622879147529602,-1.4734537601470947,-1.420059084892273,711.1171875,-0.7689107060432434,-0.7880369424819946,-1.5493369102478027,-1.5590193271636963,769.9039306640625,-0.09062500298023224,0.16885533928871155,-0.09999999403953552,-0.09999999403953552,-0.060473036020994186,0.23971235752105713,0.20481552183628082,-0.0856529101729393,0.2618434429168701,0.2303936630487442,0.0,65.5138931274414,52.601470947265625,52.31795883178711,62.77785110473633,52.98881912231445,52.83467102050781,56.666038513183594,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,52.98881912231445,52.31795883178711,52.601470947265625,56.666038513183594,62.77785110473633,65.5138931274414,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,893.1936645507812,535.7967529296875,82.14081573486328,81.8553237915039,16.243183135986328,9.599609375,-0.23000000417232513,81.51191711425781,82.52181243896484,58.559844970703125,10.272293090820312,-0.3100000023841858,79.3147964477539,80.79718780517578,15.058781623840332,10.547760963439941,0.23000000417232513,79.7335433959961,83.0400161743164,58.628456115722656,10.1953125,-0.3700000047683716,0?,0?,0.0,0.5260633826255798,14.968960762023926,335.7325744628906,344.1003112792969,336.93658447265625,343.5077209472656,1104.6693115234375,924.9691162109375,15.953569412231445,22.29275131225586,495.3157043457031,504.9640197753906,526.013427734375,513.2512817382812,488.64361572265625,533.0336303710938,538.5943603515625,541.9482421875,524.6589965820312,544.01123046875,525.623779296875,503.7620544433594,519.9632568359375,501.2565612792969,531.6189575195312,529.97900390625,510.19720458984375,491.8822021484375,534.1373901367188,523.299072265625,536.82421875,537.2954711914062,531.1213989257812,534.71044921875,518.78955078125,491.4918518066406,506.3356628417969,516.6361694335938,521.479736328125,522.392822265625,519.140869140625,515.1804809570312,509.6225891113281,512.3562622070312,509.9417724609375,503.6868896484375,447.11737060546875,512.6114501953125,542.9705810546875,494.55975341796875,576.2975463867188,575.2759399414062,589.780029296875,582.0601806640625,575.3701782226562,562.346435546875,559.3085327148438,562.6122436523438,535.9779052734375,498.86004638671875,494.880859375,406.4681396484375,457.54278564453125,482.52398681640625,444.6037902832031,531.2085571289062,238.05113220214844,364.7364196777344,345.6996765136719,499.17230224609375,517.011474609375,476.75384521484375,430.5505676269531,456.3085021972656,477.3572082519531,504.72027587890625,499.01556396484375,471.3312072753906,471.739013671875,503.7615661621094,502.1184997558594,476.91143798828125,452.6202087402344,459.928955078125,480.47027587890625,496.0834045410156,498.3493957519531,486.1317138671875,482.181640625,494.4544982910156,490.7906188964844,481.2433166503906,479.49017333984375,480.1605224609375,483.348876953125,473.4791259765625,482.5693664550781,494.5229797363281,499.78399658203125,501.3454284667969,566.6156005859375,591.0167846679688,568.8157958984375,585.6879272460938,558.0540161132812,577.3936157226562,559.884521484375,581.4517211914062,404.358154296875,410.5379638671875,416.90093994140625,409.9381103515625,417.3294982910156,404.67926025390625,501.86968994140625,482.13531494140625,488.03594970703125,261.7322082519531,512.190185546875,486.12786865234375,476.772216796875,472.65533447265625,464.19873046875,466.54010009765625
2024-11-05 00:00:00,2024-11-05 06:00:00.000,468.7103576660156,341.323486328125,0.7297165393829346,1412.5274658203125,16.072364807128906,445.66571044921875,377.23193359375,479.3059387207031,454.6259460449219,541.7164916992188,452.8882751464844,363.57073974609375,473.5733642578125,455.8324890136719,546.7731323242188,539.1264038085938,127.09105682373047,23.010284423828125,100.00817108154297,16.534870147705078,3.0198864936828613,326.2331848144531,2.8027613162994385,251.70068359375,538.5858154296875,261.8392333984375,545.4326782226562,542.1079711914062,54.03036117553711,19.893936157226562,261.07574462890625,321.7617492675781,295.33624267578125,327.2902526855469,299.28662109375,0.0,-0.27202108502388,38.56848907470703,32.69386291503906,-0.01953125,100.0,7.825194358825684,261.94561767578125,73.95642852783203,47.84575653076172,100.0,7.3852691650390625,252.92738342285156,76.86412811279297,49.637420654296875,110.0,7.748584270477295,261.6856994628906,74.65019226074219,54.826942443847656,100.0,7.296594142913818,267.1802062988281,74.65019226074219,57.188270568847656,70.02387237548828,3.639601707458496,171.14137268066406,71.99551391601562,24.302732467651367,107.39046478271484,7.553164482116699,277.8620910644531,73.10355377197266,55.65236282348633,110.20576477050781,7.570339679718018,270.8783874511719,73.3903579711914,51.93543243408203,1710.043212890625,4.983333587646484,4.011488437652588,-27.457128524780273,596.6925659179688,564.686767578125,334.92047119140625,407.6402893066406,292.1344299316406,346.6710205078125,306.4221496582031,296.1842956542969,289.528564453125,314.40655517578125,302.9524841308594,-134.70599365234375,-100.14665222167969,-0.2826502323150635,-0.36167746782302856,-0.14098788797855377,-0.25815483927726746,-1.0703915357589722,-1.124383568763733,-29.051904678344727,602.9991455078125,574.6124267578125,384.21539306640625,409.4776611328125,300.13812255859375,333.0821838378906,300.9391174316406,124.1697769165039,313.2167663574219,322.57598876953125,306.1419982910156,-158.6168212890625,-124.24883270263672,-0.2772417366504669,-0.3886876702308655,-0.45837995409965515,-0.33017826080322266,-1.1196658611297607,-1.1503616571426392,0.681069552898407,0.7727877497673035,0.4165765941143036,0.36151430010795593,0.37412622570991516,9.562505722045898,9.101505279541016,8.370220184326172,7.82639217376709,135.78895568847656,130.9799346923828,118.41677856445312,134.31227111816406,145.92636108398438,144.6998291015625,0.6742660999298096,0.7755404710769653,0.4198707640171051,0.38190439343452454,0.3319237232208252,9.485026359558105,9.192530632019043,8.379169464111328,-1.0703915357589722,-1.124383568763733,-2.1069507598876953,-2.0416007041931152,982.3759155273438,-1.1196658611297607,-1.1503616571426392,-2.199965476989746,-2.2163338661193848,1065.82421875,-0.08720852434635162,0.19833341240882874,-0.09999999403953552,-0.09999999403953552,0.24939127266407013,0.2730916738510132,0.2348819226026535,0.1009458601474762,0.29984036087989807,0.26659390330314636,0.0,17.88589859008789,91.13623046875,90.37028503417969,18.636295318603516,94.72386169433594,94.66484832763672,18.41351890563965,5.842222213745117,6.302221775054932,5.7622222900390625,5.7022223472595215,94.72386169433594,90.37028503417969,91.13623046875,18.41351890563965,18.636295318603516,17.88589859008789,5.842222213745117,6.302221775054932,5.7622222900390625,5.7022223472595215,997.5164184570312,712.517578125,81.46271514892578,81.76808166503906,77.45223236083984,43.02412414550781,5.842222213745117,80.4444808959961,81.81744384765625,77.37153625488281,10.297844886779785,5.7622222900390625,79.05784606933594,80.82120513916016,77.08894348144531,43.936920166015625,6.302221775054932,79.30732727050781,82.16282653808594,77.39153289794922,10.1953125,5.7022223472595215,0?,0?,0.0,1.186854362487793,16.84402084350586,338.8349914550781,350.10009765625,339.3549499511719,349.6241455078125,1465.38818359375,1198.9998779296875,18.144546508789062,22.37185287475586,507.559814453125,516.6150512695312,529.88671875,511.0423583984375,482.3855895996094,523.3233642578125,531.7081909179688,537.1029052734375,524.1633911132812,543.7996215820312,527.6385498046875,509.1735534667969,525.58349609375,503.3249816894531,528.8522338867188,531.8606567382812,510.3180847167969,493.658203125,523.6746215820312,514.4700317382812,526.82080078125,526.8125610351562,520.4805908203125,524.96484375,508.8722839355469,484.18939208984375,496.8730773925781,519.6531982421875,527.1937255859375,528.7112426757812,528.0122680664062,523.8804931640625,513.4208984375,515.1040649414062,514.739501953125,506.8241882324219,455.8072204589844,535.8388061523438,566.9546508789062,494.4809265136719,574.843994140625,563.3623046875,583.2909545898438,572.8922729492188,575.3632202148438,564.3207397460938,576.4332275390625,570.0081787109375,545.5128173828125,503.296630859375,514.3591918945312,409.7125244140625,437.6092834472656,463.12060546875,427.332763671875,478.75439453125,239.1764373779297,368.3915100097656,351.9066467285156,463.1153259277344,478.18804931640625,519.3939819335938,418.8218078613281,440.42340087890625,488.8594970703125,475.7073669433594,492.0332336425781,475.0783386230469,514.08349609375,505.93609619140625,530.8164672851562,506.1842041015625,510.0546569824219,479.7556457519531,516.230224609375,463.7123107910156,521.565673828125,508.8907470703125,505.1937561035156,452.5010070800781,512.5733642578125,516.472900390625,511.618896484375,508.27703857421875,510.86492919921875,507.4974670410156,488.4308776855469,502.5067138671875,502.4309387207031,504.73480224609375,557.5406494140625,589.293212890625,562.881103515625,581.199951171875,563.9396362304688,592.9989624023438,564.91259765625,591.1259155273438,427.76727294921875,427.6933288574219,433.3867492675781,438.3824768066406,448.76922607421875,429.1417236328125,459.1369323730469,504.04376220703125,447.655517578125,260.9716796875,461.03472900390625,455.8671569824219,449.8296813964844,446.7593688964844,440.8970947265625,442.0882263183594
2024-11-05 00:00:00,2024-11-05 07:00:00.000,585.0927734375,409.4529724121094,0.7000590562820435,1747.9149169921875,16.639604568481445,448.09765625,385.7618103027344,475.5489807128906,455.3369140625,542.1018676757812,447.5587158203125,379.8744201660156,476.820556640625,456.18548583984375,541.9288940429688,536.8722534179688,140.3389434814453,25.557859420776367,120.09835815429688,25.615385055541992,3.779702663421631,330.511474609375,3.5283381938934326,251.42892456054688,531.7339477539062,251.51048278808594,537.0216064453125,534.3567504882812,79.4205551147461,58.91250228881836,273.581787109375,331.14141845703125,302.7537841796875,336.7569580078125,306.3334655761719,0.0,-0.29536765813827515,38.204185485839844,32.31071472167969,-0.01953125,100.0,8.429635047912598,272.6307067871094,76.83976745605469,51.5936279296875,100.0,8.078725814819336,270.6219787597656,73.33294677734375,58.69282531738281,110.0,8.30737018585205,273.2665100097656,73.73153686523438,61.42710876464844,100.0,7.826669216156006,276.26556396484375,73.73153686523438,62.31635665893555,118.25960540771484,8.18779468536377,284.3615417480469,80.1571044921875,58.47957229614258,105.85008239746094,8.181285858154297,291.5231018066406,72.045166015625,60.01060485839844,110.99674987792969,8.191725730895996,284.6375732421875,72.06583404541016,56.96454620361328,1927.4757080078125,4.408339977264404,3.3313992023468018,-48.83710861206055,670.3341674804688,596.138427734375,349.1036682128906,417.34613037109375,307.15631103515625,356.28076171875,320.4919738769531,306.290771484375,309.974365234375,326.6615905761719,317.5292663574219,-188.73719787597656,-134.34152221679688,-0.360221266746521,-0.46886155009269714,-0.19078445434570312,-0.32219240069389343,-1.3428046703338623,-1.4097074270248413,-50.08951950073242,640.6702880859375,605.2386474609375,386.26531982421875,420.88409423828125,309.4873962402344,346.3900451660156,312.099853515625,128.53575134277344,326.06939697265625,335.4403076171875,323.2361145019531,-215.9135284423828,-180.71780395507812,-0.3536072373390198,-0.49655744433403015,-0.5835113525390625,-0.41073742508888245,-1.428459882736206,-1.4696022272109985,1.046258568763733,1.1376705169677734,0.6623285412788391,0.5719088315963745,0.5898925065994263,10.483743667602539,9.983466148376465,9.056403160095215,8.404365539550781,141.54335021972656,136.41030883789062,122.4644546508789,144.61575317382812,157.0729217529297,155.81268310546875,1.076794147491455,1.1335504055023193,0.6643364429473877,0.5942261219024658,0.5308213233947754,10.416366577148438,10.093653678894043,9.08984661102295,-1.3428046703338623,-1.4097074270248413,-2.609254837036133,-2.5407044887542725,1199.7261962890625,-1.428459882736206,-1.4696022272109985,-2.826547145843506,-2.8362276554107666,1366.6434326171875,-0.09144002199172974,0.3386691212654114,-0.09999999403953552,-0.09999999403953552,0.4267749786376953,0.45613786578178406,0.40818434953689575,0.36232054233551025,0.495942622423172,0.45796459913253784,0.0,27.066354751586914,89.44840240478516,88.82035827636719,25.037700653076172,88.1577377319336,88.10871887207031,27.021072387695312,1.1508333683013916,1.6108332872390747,1.0708333253860474,1.0108332633972168,88.1577377319336,88.82035827636719,89.44840240478516,27.021072387695312,25.037700653076172,27.066354751586914,1.1508333683013916,1.6108332872390747,1.0708333253860474,1.0108332633972168,1158.864501953125,768.6425170898438,83.302978515625,81.755859375,82.171875,80.87551879882812,1.1508333683013916,81.470703125,83.21589660644531,79.64774322509766,10.264817237854004,1.0708333253860474,79.8828125,83.36647033691406,82.37694549560547,81.73163604736328,1.6108332872390747,81.025390625,83.2077407836914,79.66773986816406,10.1953125,1.0108332633972168,0?,0?,0.0,3.466498374938965,17.80091094970703,344.79132080078125,358.0289306640625,345.3361511230469,357.929931640625,1820.599609375,1509.2584228515625,19.589834213256836,22.31596565246582,510.4678039550781,519.658203125,531.4296875,512.4893188476562,486.4513854980469,526.288330078125,532.6621704101562,534.9247436523438,519.4193115234375,533.395263671875,519.372314453125,502.98126220703125,521.2597045898438,503.2936706542969,529.6708374023438,532.0280151367188,516.1636962890625,499.6172180175781,526.1436767578125,518.3526611328125,529.82666015625,528.7762451171875,523.6937255859375,529.2823486328125,512.474853515625,488.295654296875,500.8449401855469,516.254150390625,522.1329345703125,521.2136840820312,522.043212890625,520.1676025390625,510.3661804199219,509.4122009277344,511.01318359375,507.0627136230469,441.77862548828125,534.7935180664062,569.4635009765625,493.29876708984375,577.3452758789062,559.1458129882812,583.082275390625,563.578857421875,564.09326171875,542.4877319335938,539.380126953125,540.7852172851562,536.1710815429688,509.4658203125,535.0361938476562,422.1927185058594,452.9208068847656,487.3387451171875,441.5323486328125,494.13372802734375,240.28500366210938,372.64691162109375,357.1412658691406,467.80841064453125,489.062744140625,529.5266723632812,435.1250915527344,461.5223388671875,514.5938110351562,478.212646484375,483.1347961425781,496.6850891113281,532.6038818359375,493.83062744140625,507.0697021484375,520.6591186523438,522.5564575195312,462.66851806640625,490.731689453125,482.0866394042969,517.0835571289062,506.2195739746094,500.76019287109375,463.77874755859375,510.741943359375,501.66253662109375,489.1658020019531,487.1999816894531,479.3718566894531,487.88275146484375,491.0732116699219,505.56878662109375,506.51617431640625,509.3790588378906,552.546875,592.1349487304688,565.5647583007812,581.5568237304688,528.3017578125,562.7193603515625,539.8619384765625,562.2149047851562,433.8981018066406,435.7215270996094,433.1273193359375,430.8533935546875,442.78692626953125,435.64642333984375,469.7832946777344,501.583984375,459.2096252441406,262.29962158203125,475.5975646972656,471.1030578613281,464.543212890625,461.238037109375,455.28680419921875,457.93292236328125
2024-11-05 00:00:00,2024-11-05 08:00:00.000,584.5416870117188,410.1429748535156,0.7014296054840088,1740.416748046875,16.539072036743164,443.9805603027344,384.3563232421875,476.0222473144531,454.0025634765625,541.66796875,438.2171936035156,378.3629150390625,476.8940734863281,456.34832763671875,542.310791015625,537.0159301757812,137.15383911132812,27.63425636291504,114.01886749267578,24.751611709594727,3.7856528759002686,331.86163330078125,3.5340564250946045,251.53378295898438,535.1127319335938,251.4800262451172,543.1079711914062,539.1119384765625,81.41416931152344,62.16584396362305,273.6842956542969,327.2571105957031,306.5546875,333.065185546875,310.6417541503906,0.0,-0.2793126702308655,38.204185485839844,32.23955535888672,-0.01953125,100.0,8.363142013549805,270.04412841796875,74.19722747802734,52.526851654052734,100.0,8.007323265075684,268.52801513671875,72.71900939941406,58.332984924316406,110.0,8.233244895935059,270.7901306152344,73.58301544189453,61.552825927734375,100.0,7.751894950866699,275.2740478515625,73.58301544189453,61.804290771484375,115.78778076171875,8.121015548706055,284.6724548339844,78.25695037841797,61.43402862548828,105.61772918701172,8.100393295288086,291.04022216796875,73.00105285644531,58.35010528564453,110.8338851928711,8.106948852539062,284.6995849609375,72.38765716552734,56.17012023925781,1909.934326171875,3.622774600982666,2.95585560798645,-60.2119140625,649.6489868164062,585.09375,357.6388854980469,412.9252014160156,314.29827880859375,350.8411865234375,312.3314514160156,306.5345153808594,309.66998291015625,324.0736083984375,316.4906921386719,-196.71331787109375,-139.43971252441406,-0.38930317759513855,-0.4493872821331024,-0.177758127450943,-0.35290348529815674,-1.2471429109573364,-1.3072031736373901,-62.10641098022461,645.7588500976562,604.103515625,397.1042785644531,415.4502258300781,316.01861572265625,339.20440673828125,321.6030578613281,125.38846588134766,331.873779296875,340.0154724121094,316.92266845703125,-223.17311096191406,-188.11959838867188,-0.38284632563591003,-0.4746999740600586,-0.5527100563049316,-0.44781258702278137,-1.3362622261047363,-1.3740661144256592,0.9925915002822876,1.081503987312317,0.6206822395324707,0.5355105996131897,0.5516737699508667,10.359395980834961,9.862885475158691,8.963356971740723,8.325495719909668,139.7100830078125,135.2684783935547,120.98320007324219,144.51495361328125,157.1942138671875,156.48599243164062,1.020487904548645,1.0803337097167969,0.6231285929679871,0.5556240081787109,0.4949241876602173,10.287614822387695,9.969297409057617,8.99524211883545,-1.2471429109573364,-1.3072031736373901,-2.461784601211548,-2.4087343215942383,1154.6624755859375,-1.3362622261047363,-1.3740661144256592,-2.6960289478302,-2.704061269760132,1329.9176025390625,-0.09482421725988388,0.3086014986038208,-0.09999999403953552,-0.09999999403953552,0.3960171043872833,0.4217584431171417,0.3745587170124054,0.3329545259475708,0.4587858319282532,0.4227248728275299,0.0,43.029972076416016,77.69281005859375,77.1342544555664,40.90935134887695,76.23055267333984,76.15287780761719,38.30154800415039,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,76.23055267333984,77.1342544555664,77.69281005859375,38.30154800415039,40.90935134887695,43.029972076416016,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1145.495361328125,764.410400390625,84.00907897949219,81.755859375,82.171875,83.09272003173828,-0.23000000417232513,81.470703125,82.76900482177734,80.30082702636719,10.258722305297852,-0.3100000023841858,79.8828125,83.49681854248047,82.3764419555664,83.28884887695312,0.23000000417232513,80.99980163574219,82.38406372070312,80.3208236694336,10.1953125,-0.3700000047683716,0?,0?,0.0,0.759119987487793,17.697978973388672,346.95147705078125,358.54644775390625,347.2450866699219,358.5439758300781,1815.78466796875,1512.2855224609375,19.4625244140625,22.941368103027344,516.3426513671875,526.4611206054688,536.582763671875,514.0963745117188,484.8560791015625,522.4329833984375,527.382568359375,530.2178344726562,516.1513671875,532.623779296875,519.5639038085938,502.4716796875,524.0661010742188,503.424560546875,531.6012573242188,533.1278076171875,522.7098999023438,502.576416015625,522.87255859375,515.2653198242188,527.3076782226562,526.8976440429688,520.7625122070312,525.703857421875,509.70660400390625,486.2458190917969,498.8428955078125,516.3590698242188,521.2093505859375,520.0878295898438,519.5836181640625,518.3737182617188,509.7859191894531,508.33160400390625,510.64794921875,507.99261474609375,448.6786193847656,550.3592529296875,587.7439575195312,493.2414855957031,570.0503540039062,558.5031127929688,581.075439453125,568.31005859375,571.0774536132812,549.1771240234375,540.6726684570312,526.3042602539062,532.682861328125,518.8966064453125,543.329833984375,417.64544677734375,458.7848815917969,499.58746337890625,447.5589294433594,501.22674560546875,240.35365295410156,372.69696044921875,357.25421142578125,477.3455505371094,497.30389404296875,530.9573974609375,439.6871643066406,465.408935546875,525.8114013671875,476.82928466796875,488.2209167480469,503.1752014160156,538.8529663085938,484.5145263671875,503.8203125,523.9598388671875,530.9126586914062,452.5856018066406,489.84918212890625,489.2149353027344,520.3139038085938,505.9981994628906,503.284423828125,468.6914367675781,512.093505859375,494.2984313964844,479.3336181640625,475.8677978515625,469.2084655761719,481.0907897949219,494.50909423828125,510.5740661621094,508.6118469238281,509.9307861328125,545.8823852539062,585.2329711914062,558.503662109375,575.4008178710938,517.1600952148438,551.0830078125,533.2145385742188,556.1966552734375,433.1590881347656,429.9991149902344,428.14837646484375,424.1340026855469,434.79449462890625,427.7494201660156,474.6177673339844,503.5956726074219,464.9095153808594,263.6164245605469,484.4053039550781,477.40533447265625,469.9937438964844,466.9725341796875,460.6108093261719,463.9457092285156
