Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-05 00:00:00,2024-11-05 09:00:00.000,497.744140625,349.24530029296875,0.7019650340080261,1472.03369140625,16.12192726135254,437.1884765625,383.8470458984375,477.51373291015625,451.0127258300781,544.265380859375,433.1122131347656,373.0289306640625,477.89697265625,454.57330322265625,544.7280883789062,539.3519897460938,115.1558837890625,27.287349700927734,79.71128845214844,23.421560287475586,3.239981174468994,330.3996887207031,3.015681743621826,242.53216552734375,535.962646484375,242.47100830078125,539.28271484375,537.7213134765625,74.81986236572266,57.39326095581055,265.1792907714844,320.4695739746094,303.8176574707031,326.0259704589844,308.3547668457031,0.0,-0.27934548258781433,38.204185485839844,31.808401107788086,-0.01953125,100.0,7.77479362487793,265.7941589355469,73.68797302246094,50.77478790283203,100.0,7.5040740966796875,264.4427795410156,73.34718322753906,55.84111404418945,110.0,7.718812942504883,265.8609924316406,73.96340942382812,59.04505920410156,100.0,7.256856918334961,275.22479248046875,73.96340942382812,59.386173248291016,58.93047332763672,2.6437766551971436,185.15643310546875,90.55938720703125,16.274431228637695,99.03433990478516,7.523765563964844,285.3313903808594,72.97981262207031,54.62232971191406,108.36978149414062,7.505609035491943,279.0947570800781,74.84403228759766,53.36846160888672,1687.7913818359375,4.696430683135986,3.2564990520477295,-57.78364181518555,598.605224609375,568.9718017578125,347.4637145996094,402.06060791015625,306.1477966308594,340.2112121582031,304.7483215332031,299.8499755859375,299.3664855957031,315.4750671386719,301.43133544921875,-165.91995239257812,-120.04310607910156,-0.345903605222702,-0.36087602376937866,-0.13482274115085602,-0.3192407786846161,-0.9740641713142395,-1.0181069374084473,-60.52078628540039,615.8187255859375,577.0713500976562,388.9077453613281,405.4718322753906,311.42352294921875,327.0563659667969,320.87823486328125,127.1651611328125,339.4438171386719,333.3804626464844,304.5112609863281,-192.19032287597656,-156.53492736816406,-0.3436830937862396,-0.39079657196998596,-0.4458385705947876,-0.4091949760913849,-1.0479623079299927,-1.0745769739151,0.6681587100028992,0.762119472026825,0.4026031792163849,0.35879871249198914,0.3601878881454468,9.361016273498535,8.908926010131836,8.275411605834961,7.779384613037109,135.22537231445312,131.5214080810547,118.90164947509766,140.77996826171875,152.85643005371094,152.1559600830078,0.6647928357124329,0.7618615031242371,0.4041294753551483,0.3693554401397705,0.3179161548614502,9.266263008117676,8.992828369140625,8.277233123779297,-0.9740641713142395,-1.0181069374084473,-1.9488162994384766,-1.915056586265564,931.1279907226562,-1.0479623079299927,-1.0745769739151,-2.136855125427246,-2.142071485519409,1067.085205078125,-0.09482421725988388,0.1787445992231369,-0.09999999403953552,-0.09999999403953552,0.24835002422332764,0.26003795862197876,0.2226177603006363,0.0893247053027153,0.2824828326702118,0.24837630987167358,0.0,52.11090850830078,64.79779815673828,64.3304443359375,50.8031120300293,63.46962356567383,63.36806106567383,51.648414611816406,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,63.46962356567383,64.3304443359375,64.79779815673828,51.648414611816406,50.8031120300293,52.11090850830078,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,997.96337890625,689.8695678710938,82.2459487915039,81.755859375,82.171875,40.8294677734375,-0.23000000417232513,80.08978271484375,81.064453125,78.80265045166016,10.29249382019043,-0.3100000023841858,79.8828125,82.01874542236328,81.16510772705078,41.51694107055664,0.23000000417232513,79.14955139160156,82.46875,78.82264709472656,10.1953125,-0.3700000047683716,0?,0?,0.0,3.003732681274414,16.981019973754883,347.0437316894531,357.4541931152344,347.1973571777344,357.31597900390625,1535.5440673828125,1289.60302734375,18.424558639526367,24.55851936340332,514.4102783203125,525.548095703125,537.270263671875,516.0404663085938,485.3245544433594,525.9307861328125,529.349365234375,534.8385620117188,519.3709716796875,537.8253173828125,524.38525390625,506.56732177734375,524.03173828125,501.1457824707031,527.8168334960938,530.4353637695312,521.6123046875,502.47967529296875,526.3842163085938,517.1517944335938,530.0686645507812,530.0864868164062,523.3511962890625,528.3389892578125,511.49066162109375,487.2434997558594,500.35162353515625,516.497314453125,521.2305297851562,519.0750732421875,519.048583984375,520.2246704101562,510.767333984375,509.3692626953125,510.99981689453125,507.25909423828125,441.04742431640625,544.5425415039062,585.7407836914062,493.0712890625,568.31396484375,554.9981079101562,571.5159301757812,564.162353515625,570.3992919921875,560.396240234375,562.9485473632812,538.5282592773438,524.6626586914062,525.0677490234375,539.8213500976562,405.2191467285156,449.2991638183594,479.31292724609375,439.7258605957031,497.7906799316406,240.43038940429688,371.6380615234375,355.5312805175781,474.1528625488281,491.7920837402344,531.7070922851562,430.99530029296875,453.7099914550781,508.985107421875,469.88934326171875,490.5718688964844,491.585205078125,532.4057006835938,493.2746887207031,517.052734375,519.1614379882812,531.2097778320312,471.9736328125,504.02508544921875,478.0464782714844,534.8629760742188,522.1588745117188,521.2015991210938,467.45751953125,529.0060424804688,496.6553039550781,480.143310546875,476.5264587402344,473.36309814453125,482.3728942871094,492.9126892089844,509.374755859375,508.0077209472656,508.67742919921875,545.3314819335938,582.2152709960938,552.8692626953125,574.4713745117188,534.3121337890625,569.2618408203125,546.7044067382812,569.2894287109375,426.1565246582031,423.6577453613281,421.7433776855469,421.0826110839844,431.3715515136719,419.4056701660156,473.2826232910156,519.69189453125,463.5001525878906,263.9921569824219,480.9367370605469,469.9457092285156,464.0350036621094,461.04608154296875,455.0267639160156,456.99420166015625
2024-11-05 00:00:00,2024-11-05 10:00:00.000,571.8866577148438,395.712890625,0.6922225952148438,1720.7974853515625,16.69099998474121,444.236572265625,387.3597717285156,470.1356506347656,455.1623840332031,539.4178466796875,437.5410461425781,376.5093078613281,470.4678955078125,455.0174560546875,538.9977416992188,533.8421630859375,138.00784301757812,17.6804256439209,110.5335693359375,17.253652572631836,3.6457526683807373,325.4281311035156,3.400782346725464,249.13209533691406,541.4320678710938,250.06629943847656,541.3670043945312,541.50927734375,60.1120491027832,43.10006332397461,271.80487060546875,326.3946533203125,302.0166931152344,332.1728820800781,305.7548522949219,0.0,-0.2825402021408081,38.204185485839844,31.808401107788086,-0.01953125,100.0,8.144308090209961,269.0877990722656,75.06043243408203,50.95039749145508,100.0,7.803894996643066,267.5326232910156,74.11498260498047,55.87132263183594,110.0,8.031111717224121,269.31591796875,74.06196594238281,59.080535888671875,100.0,7.562743663787842,274.4557189941406,74.06196594238281,59.43231201171875,132.73681640625,7.691772937774658,278.751220703125,77.29016876220703,60.80326461791992,101.37720489501953,7.904012680053711,289.0558776855469,74.55302429199219,55.42183303833008,110.47062683105469,7.881129741668701,282.4059143066406,72.68687438964844,54.18437957763672,1955.66943359375,3.7976715564727783,3.1731767654418945,-41.53678512573242,657.87646484375,585.3810424804688,353.6927185058594,413.7359619140625,307.8246154785156,352.6075439453125,314.8826904296875,303.8634033203125,305.0523986816406,322.84478759765625,313.57318115234375,-183.8983917236328,-132.19985961914062,-0.354062020778656,-0.45590633153915405,-0.18194589018821716,-0.3198990821838379,-1.3014453649520874,-1.3633860349655151,-46.139259338378906,647.143798828125,605.7296752929688,384.41461181640625,416.2794189453125,310.1866149902344,342.1224670410156,315.00811767578125,132.0424346923828,331.44573974609375,333.61480712890625,316.61761474609375,-212.1548614501953,-177.99607849121094,-0.3507133722305298,-0.48376914858818054,-0.5683664083480835,-0.40746504068374634,-1.3867055177688599,-1.4293359518051147,1.1022714376449585,1.1885030269622803,0.7030523419380188,0.6187096834182739,0.6281458735466003,10.08219051361084,9.592765808105469,8.733451843261719,8.114465713500977,140.02291870117188,135.20578002929688,122.06187438964844,144.3666534423828,156.23410034179688,155.24012756347656,1.136906623840332,1.1862658262252808,0.7055619359016418,0.6274057030677795,0.5595703721046448,10.001561164855957,9.70350170135498,8.764931678771973,-1.3014453649520874,-1.3633860349655151,-2.536163330078125,-2.503678321838379,1172.9698486328125,-1.3867055177688599,-1.4293359518051147,-2.7623114585876465,-2.7705492973327637,1341.2322998046875,-0.09482421725988388,0.3649889826774597,-0.09999999403953552,-0.09999999403953552,0.45936739444732666,0.4883028268814087,0.4388176202774048,0.3804500699043274,0.5286746621131897,0.4940524697303772,0.0,17.59402847290039,96.4280014038086,95.68815612792969,19.60965347290039,93.33224487304688,93.28834533691406,18.92689323425293,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,93.33224487304688,95.68815612792969,96.4280014038086,18.92689323425293,19.60965347290039,17.59402847290039,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1180.8057861328125,774.8678588867188,83.02318572998047,81.755859375,82.171875,85.32453155517578,-0.23000000417232513,82.19140625,81.064453125,79.92772674560547,10.224882125854492,-0.3100000023841858,79.8828125,82.97996520996094,81.916748046875,67.58486938476562,0.23000000417232513,82.083984375,82.46875,79.94772338867188,10.1953125,-0.3700000047683716,0?,0?,0.0,2.55419921875,17.840784072875977,346.9456481933594,357.45111083984375,348.2956848144531,357.05255126953125,1809.1336669921875,1525.867919921875,19.640172958374023,26.12283706665039,512.1231079101562,521.025390625,530.78955078125,511.0148010253906,483.8458557128906,522.72607421875,525.8709716796875,528.6923217773438,514.4241333007812,529.0252685546875,516.5226440429688,501.4092102050781,518.5488891601562,499.566650390625,524.9450073242188,526.7537231445312,520.7728271484375,501.416015625,522.563232421875,514.1134033203125,526.59033203125,526.0506591796875,520.1450805664062,525.3680419921875,509.08612060546875,485.858154296875,498.1201477050781,513.866455078125,518.3760375976562,515.5123291015625,515.8098754882812,516.8164672851562,507.6084899902344,505.4888000488281,507.6572570800781,504.05743408203125,454.09100341796875,548.5774536132812,582.7040405273438,494.9332275390625,572.7450561523438,558.282470703125,570.808837890625,561.2491455078125,568.2493896484375,558.0654296875,564.5297241210938,535.7772827148438,521.850341796875,525.1296997070312,554.2340087890625,435.1202392578125,459.7599182128906,501.0142822265625,447.1422424316406,501.6025085449219,241.7591552734375,373.65118408203125,356.83514404296875,467.4718322753906,487.23028564453125,524.9158935546875,435.88555908203125,462.3863830566406,523.8892211914062,465.9390869140625,477.13946533203125,501.1332702636719,532.4791259765625,476.1156311035156,496.4889221191406,519.7660522460938,521.2894287109375,456.97027587890625,482.3985900878906,480.2326965332031,515.4588012695312,505.7144775390625,500.20416259765625,468.673095703125,509.5034484863281,495.975341796875,477.6448059082031,473.8576354980469,468.0782165527344,476.114501953125,492.0254211425781,506.72747802734375,507.0622863769531,508.35919189453125,549.3329467773438,588.0939331054688,558.69677734375,579.7869262695312,529.7758178710938,566.5935668945312,548.9381103515625,573.6229248046875,432.7599182128906,431.21710205078125,426.84307861328125,421.22442626953125,436.34490966796875,425.2922668457031,474.9973449707031,500.4078674316406,464.9521789550781,264.2974853515625,483.56268310546875,470.5867614746094,464.16650390625,460.932373046875,455.2084655761719,457.5066223144531
2024-11-05 00:00:00,2024-11-05 11:00:00.000,540.3966674804688,366.25390625,0.6764638423919678,1639.45849609375,16.53285026550293,436.9644775390625,385.4314270019531,470.37164306640625,456.7770690917969,540.7066040039062,431.145263671875,382.5044860839844,474.8280334472656,459.7249450683594,541.45849609375,535.6333618164062,115.759521484375,16.307844161987305,94.13693237304688,17.351482391357422,3.44828462600708,324.9768371582031,3.2128260135650635,246.15675354003906,534.5036010742188,254.22232055664062,539.6461181640625,536.9063720703125,51.22428894042969,32.629371643066406,269.17303466796875,324.86199951171875,298.04876708984375,330.46258544921875,301.4504699707031,0.0,-0.2841702401638031,38.7884635925293,31.986581802368164,-0.01953125,100.0,7.559305191040039,267.654296875,79.37208557128906,47.27313232421875,100.0,7.277052879333496,266.93499755859375,73.13922119140625,54.861759185791016,110.0,7.49442720413208,268.5134582519531,73.0211181640625,58.063514709472656,100.0,7.0491509437561035,276.0859375,73.0211181640625,58.4029426574707,91.35478210449219,5.743253707885742,255.67117309570312,76.34088897705078,42.03091049194336,97.91574096679688,7.34705924987793,289.6558532714844,74.02498626708984,52.46625518798828,104.51486206054688,7.306861877441406,283.17193603515625,72.09297943115234,53.18239974975586,1791.6822509765625,3.4234910011291504,3.129685640335083,-69.61375427246094,639.1033325195312,573.5908813476562,348.1679992675781,409.6630554199219,302.79876708984375,348.9705810546875,315.8216552734375,302.10467529296875,306.58343505859375,316.9869079589844,308.96337890625,-193.28378295898438,-140.86390686035156,-0.34743988513946533,-0.44681665301322937,-0.1766921430826187,-0.30906176567077637,-1.2087689638137817,-1.2674379348754883,-71.57548522949219,620.9635009765625,586.6851196289062,378.51275634765625,411.4139404296875,305.13287353515625,341.98541259765625,311.2040100097656,135.01016235351562,327.1530456542969,325.779052734375,316.6822814941406,-221.33798217773438,-181.12718200683594,-0.3408193588256836,-0.4745281934738159,-0.554850697517395,-0.3904120624065399,-1.2958441972732544,-1.3308193683624268,0.8402411341667175,0.9339306354522705,0.5167096257209778,0.4385553300380707,0.4584781527519226,9.24599838256836,8.785866737365723,8.09078311920166,7.55454158782959,139.36117553710938,135.38922119140625,122.55882263183594,148.4661407470703,157.98330688476562,157.86880493164062,0.8601769208908081,0.9291454553604126,0.5187501311302185,0.46820998191833496,0.40636366605758667,9.15695571899414,8.890477180480957,8.111533164978027,-1.2087689638137817,-1.2674379348754883,-2.3050403594970703,-2.277019500732422,1038.4146728515625,-1.2958441972732544,-1.3308193683624268,-2.542711019515991,-2.549769401550293,1218.71142578125,-0.09482421725988388,0.24158935248851776,-0.09999999403953552,-0.09999999403953552,0.32341504096984863,0.3425779938697815,0.30182400345802307,0.21185943484306335,0.3692757785320282,0.340908408164978,0.0,13.120841979980469,100.206787109375,99.50443267822266,13.424809455871582,99.36769104003906,99.2000503540039,13.087348937988281,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.36769104003906,99.50443267822266,100.206787109375,13.087348937988281,13.424809455871582,13.120841979980469,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1074.67919921875,717.0100708007812,82.5105209350586,81.755859375,81.98754119873047,71.50580596923828,-0.23000000417232513,82.116943359375,79.3785629272461,74.65264892578125,10.195999145507812,-0.3100000023841858,80.00822448730469,82.45960998535156,81.30931854248047,55.27989959716797,0.23000000417232513,81.08209228515625,80.2645263671875,74.67265319824219,10.1953125,-0.3700000047683716,0?,0?,0.0,2.3352484703063965,17.612104415893555,347.9893493652344,359.3323669433594,349.0408020019531,359.15875244140625,1736.426025390625,1492.8597412109375,19.383798599243164,27.301204681396484,508.7121887207031,519.967529296875,530.8656616210938,510.5665283203125,483.78973388671875,523.7550659179688,529.4306030273438,534.0418090820312,521.0802612304688,537.7051391601562,523.6011962890625,505.48455810546875,522.29443359375,498.9562072753906,522.6985473632812,527.705322265625,521.8513793945312,503.69207763671875,523.224365234375,514.5430297851562,526.7771606445312,526.5238037109375,520.6332397460938,525.25439453125,509.80023193359375,486.8246154785156,499.2375183105469,514.949951171875,517.5458374023438,515.6112670898438,515.3470458984375,514.8120727539062,506.5889892578125,504.6374816894531,507.3753967285156,503.6578369140625,449.9458312988281,540.5575561523438,575.30322265625,489.58648681640625,570.728515625,562.1097412109375,581.9322509765625,573.7536010742188,577.9063720703125,560.6599731445312,545.8280029296875,518.321044921875,521.228271484375,524.50146484375,548.3574829101562,438.507568359375,460.560546875,498.4550476074219,449.3441467285156,506.0920104980469,242.02223205566406,372.906005859375,357.1707763671875,470.9862365722656,488.9034729003906,515.1051025390625,438.43310546875,466.4205627441406,515.8540649414062,473.4927978515625,480.59552001953125,500.8771667480469,524.3411254882812,482.6843566894531,502.38275146484375,512.5089111328125,517.4772338867188,462.9649353027344,494.87554931640625,480.943603515625,517.04248046875,505.10845947265625,503.4105529785156,473.471923828125,508.4558410644531,480.0180969238281,463.40283203125,460.40814208984375,455.0428161621094,465.88226318359375,491.00537109375,505.43231201171875,508.186279296875,509.7440185546875,547.4561767578125,584.6292724609375,555.344482421875,579.410400390625,512.427001953125,549.3973388671875,534.4696655273438,560.6089477539062,423.8759460449219,424.5354919433594,423.3591613769531,420.8797302246094,427.2882995605469,418.0641174316406,479.09063720703125,502.4195556640625,470.1416931152344,264.994140625,489.6927490234375,471.6837158203125,465.4858093261719,462.53070068359375,456.8162841796875,459.1277770996094
2024-11-05 00:00:00,2024-11-05 12:00:00.000,515.8431396484375,358.6315612792969,0.6965697407722473,1564.4737548828125,16.375823974609375,440.51629638671875,384.1286926269531,471.2316589355469,456.982177734375,541.4661254882812,439.4959716796875,372.578125,472.62506103515625,457.1116638183594,542.5222778320312,536.5690307617188,130.16653442382812,15.021761894226074,97.56548309326172,15.908900260925293,3.2724552154541016,323.443115234375,3.043198823928833,255.27037048339844,550.7352294921875,251.99380493164062,540.6077270507812,545.7362670898438,35.650394439697266,27.266138076782227,265.81591796875,322.3894348144531,294.0750427246094,327.8926086425781,297.4142150878906,0.0,-0.2772403359413147,39.038455963134766,32.31071090698242,-0.01953125,100.0,7.716616630554199,264.8993835449219,77.72444152832031,46.72317123413086,100.0,7.416747093200684,263.4950256347656,71.65499114990234,55.64496612548828,110.0,7.6347880363464355,264.876708984375,72.43244934082031,58.85443115234375,100.0,7.189924240112305,273.4363098144531,72.43244934082031,59.27937316894531,78.67843627929688,4.601876258850098,233.83706665039062,81.9621353149414,35.21274185180664,101.0,7.423532962799072,282.3543701171875,82.25263977050781,51.31526565551758,106.01481628417969,7.411147117614746,278.4625244140625,73.2276611328125,51.66484451293945,1766.6292724609375,4.186976432800293,3.16621470451355,-23.196062088012695,617.0624389648438,579.1259765625,347.7283630371094,408.4583435058594,298.53289794921875,346.2691345214844,312.3335266113281,300.34686279296875,300.7471923828125,313.350830078125,304.67431640625,-150.60572814941406,-111.76783752441406,-0.293009877204895,-0.3941444158554077,-0.15661576390266418,-0.265514612197876,-1.149461030960083,-1.2033023834228516,-24.777360916137695,608.743896484375,577.073974609375,371.15045166015625,408.2190246582031,299.5676574707031,338.46051025390625,305.3211975097656,135.29905700683594,318.1050720214844,320.42236328125,313.90399169921875,-171.00436401367188,-137.1636505126953,-0.28447991609573364,-0.4227868616580963,-0.5042726397514343,-0.3326887786388397,-1.2240415811538696,-1.2553547620773315,0.8514618873596191,0.9377775192260742,0.5372505187988281,0.46721360087394714,0.4812805950641632,9.38500690460205,8.91966724395752,8.230013847351074,7.694919586181641,137.3701629638672,132.80715942382812,120.94652557373047,143.05908203125,153.5399627685547,152.94677734375,0.862003743648529,0.9410468935966492,0.5406782627105713,0.4897998571395874,0.4313782751560211,9.295666694641113,9.026788711547852,8.24205493927002,-1.149461030960083,-1.2033023834228516,-2.2090141773223877,-2.174234390258789,1005.7843017578125,-1.2240415811538696,-1.2553547620773315,-2.4051859378814697,-2.4113173484802246,1155.8189697265625,-0.09482421725988388,0.2718832790851593,-0.09999999403953552,-0.09999999403953552,0.34907543659210205,0.36628249287605286,0.3241994082927704,0.22964338958263397,0.38940852880477905,0.3667137324810028,0.0,10.276688575744629,97.32588195800781,96.59310913085938,10.813557624816895,96.58892059326172,96.46974182128906,10.695293426513672,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.58892059326172,96.59310913085938,97.32588195800781,10.695293426513672,10.813557624816895,10.276688575744629,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1057.4327392578125,709.168212890625,82.75105285644531,81.755859375,82.11424255371094,60.493961334228516,-0.23000000417232513,81.48494720458984,77.45680236816406,75.08792877197266,10.213701248168945,-0.3100000023841858,80.19132995605469,82.61506652832031,81.5739974975586,60.031219482421875,0.23000000417232513,80.31427001953125,77.4248275756836,75.10792541503906,10.1953125,-0.3700000047683716,0?,0?,0.0,2.071587562561035,17.35236930847168,346.5949401855469,356.764892578125,348.4049987792969,355.96429443359375,1639.204833984375,1380.5897216796875,18.937402725219727,28.69309425354004,507.67535400390625,516.9445190429688,528.3724365234375,510.2523498535156,485.9841003417969,526.7852783203125,533.1259765625,536.529541015625,522.0337524414062,532.8548583984375,518.8838500976562,502.7696838378906,520.9193725585938,500.4039611816406,527.15185546875,533.7811889648438,523.1919555664062,500.4439392089844,525.9890747070312,517.51611328125,529.5308837890625,529.0487670898438,523.1961059570312,527.6778564453125,511.7013244628906,488.01361083984375,500.70245361328125,513.41455078125,517.6609497070312,515.7052001953125,515.8871459960938,515.6987915039062,507.8746032714844,506.62591552734375,509.636962890625,505.0521545410156,452.841064453125,532.8579711914062,565.294677734375,490.2272644042969,571.939208984375,566.1629638671875,584.9235229492188,574.7847290039062,583.056884765625,569.9696655273438,571.1163940429688,539.1699829101562,529.6434936523438,522.0870361328125,549.2767333984375,444.8011779785156,460.6226501464844,494.3751220703125,449.6331787109375,510.56805419921875,242.14170837402344,373.7467956542969,355.8846130371094,473.42254638671875,490.8292236328125,526.5321655273438,434.9266357421875,459.72344970703125,509.52557373046875,472.54541015625,479.2568054199219,495.40228271484375,517.9772338867188,484.7767333984375,494.43902587890625,514.1073608398438,504.79461669921875,461.8657531738281,486.9829406738281,481.0395812988281,515.9110717773438,504.243896484375,500.3287353515625,478.5954284667969,506.73016357421875,484.0594177246094,468.5605773925781,464.2279357910156,460.3776550292969,471.2898864746094,490.5451965332031,504.25579833984375,506.26654052734375,507.1320495605469,549.8162841796875,585.3926391601562,558.3403930664062,580.1887817382812,537.5568237304688,571.668701171875,554.10302734375,580.7692260742188,423.6247863769531,426.9566955566406,427.9440612792969,426.1667785644531,436.0308837890625,422.2828674316406,485.2477111816406,498.6081848144531,474.77392578125,265.1302185058594,494.8950500488281,471.6142883300781,465.2054748535156,461.9375915527344,456.075439453125,458.21087646484375
2024-11-05 00:00:00,2024-11-05 13:00:00.000,575.017333984375,400.1244812011719,0.6960906982421875,1719.131591796875,16.5936279296875,448.73492431640625,386.0869445800781,470.6895751953125,453.71002197265625,541.1951904296875,441.5159912109375,381.3763122558594,475.4664001464844,456.7490234375,543.4041748046875,536.6834106445312,132.36705017089844,21.637413024902344,122.62020111083984,22.188690185546875,3.6733531951904297,328.7961730957031,3.425812244415283,249.79124450683594,534.1759643554688,250.75003051757812,548.2579345703125,541.0906372070312,53.32914733886719,43.42070770263672,272.53643798828125,328.8975524902344,300.1432189941406,334.7550964355469,303.2813415527344,0.0,-0.28897494077682495,39.595428466796875,32.427520751953125,-0.01953125,100.0,8.086075782775879,270.0570983886719,74.89279174804688,51.84102249145508,100.0,7.720846652984619,268.8365173339844,72.84981536865234,55.31813430786133,110.0,7.948292255401611,270.6531677246094,72.33472442626953,58.533897399902344,100.0,7.492786407470703,275.9664306640625,72.33472442626953,60.86630630493164,130.53366088867188,7.663712024688721,286.6437072753906,76.24273681640625,60.600215911865234,101.0,7.7984538078308105,293.8917541503906,72.95742797851562,57.948577880859375,107.26441192626953,7.770262241363525,286.0431823730469,72.84580993652344,55.051307678222656,1874.85302734375,3.399364471435547,2.5272140502929688,-51.85208511352539,677.7489013671875,596.1643676757812,353.27154541015625,414.8750305175781,305.88983154296875,353.3487548828125,320.92840576171875,305.6073303222656,309.4609680175781,320.6962585449219,312.09246826171875,-207.61936950683594,-149.53147888183594,-0.3639279007911682,-0.4874402582645416,-0.19400866329669952,-0.3243578374385834,-1.3128877878189087,-1.3718549013137817,-52.43497848510742,660.228515625,610.1244506835938,378.7999267578125,418.41522216796875,307.1934814453125,353.2446594238281,315.9375915527344,137.43772888183594,330.0314025878906,327.902099609375,322.98077392578125,-234.79483032226562,-197.7882080078125,-0.35595953464508057,-0.5093713998794556,-0.6189383864402771,-0.4055370092391968,-1.4132972955703735,-1.451519250869751,0.9343603849411011,1.024856448173523,0.5824325680732727,0.5107821822166443,0.5165322422981262,9.958048820495605,9.46937084197998,8.641953468322754,8.029298782348633,141.46279907226562,136.77218627929688,124.05904388427734,150.34716796875,161.10736083984375,160.78785705566406,0.9624559283256531,1.023722529411316,0.584351122379303,0.5240115523338318,0.46017715334892273,9.878543853759766,9.586450576782227,8.66823673248291,-1.3128877878189087,-1.3718549013137817,-2.4819531440734863,-2.4506142139434814,1110.3082275390625,-1.4132972955703735,-1.451519250869751,-2.7632479667663574,-2.7708628177642822,1319.181884765625,-0.09482421725988388,0.28867775201797485,-0.09999999403953552,-0.09999999403953552,0.37357741594314575,0.3952341377735138,0.3510872423648834,0.3212980329990387,0.42699357867240906,0.39565250277519226,0.0,9.19781494140625,99.36152648925781,98.61820220947266,10.014032363891602,98.84339904785156,98.7099609375,9.83275032043457,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.84339904785156,98.61820220947266,99.36152648925781,9.83275032043457,10.014032363891602,9.19781494140625,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1107.8544921875,767.0111694335938,83.21144104003906,81.755859375,82.27674865722656,88.30078125,-0.23000000417232513,82.4648666381836,81.73381042480469,79.33219146728516,10.17059326171875,-0.3100000023841858,80.90745544433594,82.25874328613281,81.2024154663086,85.73006439208984,0.23000000417232513,81.22099304199219,81.36966705322266,79.35218811035156,10.1953125,-0.3700000047683716,0?,0?,0.0,2.451953172683716,17.745878219604492,347.7161560058594,359.17596435546875,349.70166015625,358.6436767578125,1811.128173828125,1512.0943603515625,19.545400619506836,29.35931968688965,513.4247436523438,522.5972290039062,529.8618774414062,509.28741455078125,484.72857666015625,525.2147827148438,531.6375732421875,535.8651123046875,522.046630859375,536.6038818359375,520.5453491210938,504.24652099609375,523.227783203125,501.830810546875,527.9898071289062,533.8930053710938,527.2625122070312,504.3389587402344,524.1610717773438,515.183349609375,527.0628662109375,526.7316284179688,520.6953735351562,525.3419189453125,509.5284118652344,486.4151916503906,498.6375427246094,515.7573852539062,519.671875,517.0723876953125,516.8128051757812,515.921142578125,508.1793212890625,506.93231201171875,510.34527587890625,506.64691162109375,459.5148010253906,552.4691162109375,576.26416015625,491.302001953125,574.0596313476562,572.3234252929688,592.2869873046875,571.34765625,564.5584716796875,541.4022827148438,517.6332397460938,507.0019836425781,520.0444946289062,527.6591796875,564.1234741210938,453.20037841796875,465.0929260253906,511.0564880371094,452.07037353515625,503.4856262207031,243.39898681640625,373.5405578613281,357.5765380859375,471.1405029296875,493.638427734375,526.0843505859375,441.2086181640625,467.54833984375,529.912841796875,466.1664123535156,476.7452087402344,506.7884216308594,539.4801025390625,480.05145263671875,496.7782287597656,520.9771118164062,527.6724243164062,456.3903503417969,488.7562561035156,488.8973693847656,519.0145874023438,504.78887939453125,503.67120361328125,471.4783935546875,506.84661865234375,479.88897705078125,464.5274353027344,463.8251953125,458.5580749511719,470.5002136230469,493.2757568359375,508.0555725097656,510.093505859375,510.9595642089844,548.8615112304688,586.7021484375,561.5221557617188,577.4505615234375,499.3222961425781,535.0099487304688,526.280029296875,557.2091674804688,435.3955078125,434.5663757324219,430.9778137207031,430.4471435546875,437.87176513671875,426.0506896972656,477.3387451171875,502.29559326171875,467.500244140625,265.80908203125,487.4385986328125,477.16131591796875,469.93341064453125,466.8956298828125,460.6675109863281,463.9185485839844
2024-11-05 00:00:00,2024-11-05 14:00:00.000,499.9010314941406,356.06402587890625,0.7121052145957947,1492.05078125,15.967328071594238,450.5795593261719,382.55230712890625,475.5121765136719,455.5336608886719,544.3857421875,452.31268310546875,372.33001708984375,478.9085693359375,458.0203857421875,546.7813110351562,540.0216064453125,126.41404724121094,20.80573844909668,101.422119140625,20.434349060058594,3.2020623683929443,328.5413818359375,2.977454662322998,241.62985229492188,539.4801635742188,243.8431396484375,538.3659057617188,539.0068969726562,51.122718811035156,35.36519241333008,264.95367431640625,326.0867614746094,295.83770751953125,331.6539306640625,299.0392150878906,0.0,-0.27963200211524963,40.10389709472656,32.817352294921875,-0.01953125,100.0,7.689211845397949,267.4574890136719,73.26624298095703,47.87123107910156,100.0,7.3964056968688965,266.20703125,74.16046905517578,54.83732604980469,110.0,7.60386848449707,267.5032958984375,74.90487670898438,58.839839935302734,100.0,7.158181190490723,277.63623046875,74.90487670898438,59.92917251586914,67.05670928955078,3.263448476791382,219.23558044433594,84.28485870361328,22.453638076782227,101.0,7.402138710021973,289.60858154296875,74.13970184326172,57.486331939697266,103.89836120605469,7.386495113372803,282.0132751464844,72.80643463134766,54.77463912963867,1725.8299560546875,4.326685428619385,3.4624834060668945,-46.53715896606445,619.27978515625,572.2252197265625,340.5880126953125,409.4273986816406,296.17633056640625,346.1397705078125,313.92291259765625,300.6448059082031,302.6669616699219,315.0698547363281,305.4326171875,-166.9763946533203,-122.65425109863281,-0.30674928426742554,-0.404107004404068,-0.16048386693000793,-0.2776971459388733,-1.128888726234436,-1.1800596714019775,-51.12749099731445,602.9616088867188,578.1348266601562,366.1256103515625,409.78826904296875,299.5967102050781,345.2183837890625,307.9026794433594,136.85159301757812,320.4374694824219,320.9377136230469,316.1099548339844,-193.2144012451172,-159.61314392089844,-0.3033047914505005,-0.4406459331512451,-0.5335204601287842,-0.3495239317417145,-1.2123568058013916,-1.2435252666473389,0.77735835313797,0.8688562512397766,0.48162248730659485,0.42186233401298523,0.4305543005466461,9.244134902954102,8.786599159240723,8.171399116516113,7.6658830642700195,138.3457794189453,134.03402709960938,122.2999496459961,146.68751525878906,157.29586791992188,156.6226806640625,0.7873768210411072,0.8673929572105408,0.48274827003479004,0.437271386384964,0.38249674439430237,9.146759986877441,8.885929107666016,8.174050331115723,-1.128888726234436,-1.1800596714019775,-2.1506032943725586,-2.1152231693267822,971.0894165039062,-1.2123568058013916,-1.2435252666473389,-2.374917507171631,-2.380547523498535,1136.9342041015625,-0.09406054764986038,0.2310062199831009,-0.09999999403953552,-0.09999999403953552,0.3048076331615448,0.32193723320961,0.28273388743400574,0.1416144222021103,0.3496631681919098,0.3176422119140625,0.0,11.90290355682373,93.70596313476562,92.97026062011719,12.321846008300781,94.77667236328125,94.76168823242188,13.083114624023438,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,94.77667236328125,92.97026062011719,93.70596313476562,13.083114624023438,12.321846008300781,11.90290355682373,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1031.713623046875,694.107666015625,82.73958587646484,81.755859375,80.69397735595703,48.60942077636719,-0.23000000417232513,82.4665756225586,81.94210052490234,77.16629028320312,10.219510078430176,-0.3100000023841858,79.21179962158203,82.22319030761719,80.34536743164062,45.088497161865234,0.23000000417232513,80.53885650634766,82.12732696533203,77.18628692626953,10.1953125,-0.3700000047683716,0?,0?,0.0,3.19445538520813,16.864147186279297,346.8486022949219,356.68109130859375,347.1829833984375,356.36566162109375,1563.0068359375,1293.845703125,18.2904109954834,29.146156311035156,509.8559875488281,520.5834350585938,532.0284423828125,512.8163452148438,485.82550048828125,528.3417358398438,534.76513671875,537.5823974609375,523.1756591796875,535.16748046875,522.2788696289062,503.9817810058594,525.0433349609375,503.8782043457031,529.3526611328125,535.5502319335938,528.103515625,503.2967529296875,527.815185546875,518.82421875,531.105224609375,530.681396484375,524.6421508789062,529.2681884765625,512.5189208984375,488.4955749511719,502.19061279296875,518.5823364257812,520.6444091796875,518.6483764648438,518.8103637695312,518.8387451171875,510.0982666015625,509.8276062011719,514.5970458984375,510.3279724121094,444.3791809082031,530.966064453125,564.9329223632812,486.3088684082031,568.435791015625,566.2116088867188,589.2767333984375,569.4827270507812,572.0520629882812,556.1080322265625,549.7888793945312,522.0962524414062,521.6126708984375,531.4130859375,553.5587768554688,437.73114013671875,453.7756652832031,483.8747863769531,443.3834533691406,501.5265808105469,243.53114318847656,372.0390930175781,355.3248596191406,479.05029296875,496.564208984375,529.017333984375,432.7429504394531,455.4855651855469,501.0883483886719,477.71710205078125,489.51617431640625,493.5165100097656,520.3841552734375,496.3441467285156,507.46392822265625,512.1452026367188,519.6178588867188,467.4366760253906,492.43994140625,482.5711669921875,531.9814453125,518.1324462890625,515.441650390625,471.0145263671875,521.1468505859375,482.3108215332031,464.0304870605469,463.7303466796875,459.1089172363281,470.5115051269531,491.3351745605469,506.1937561035156,510.8935852050781,511.7276916503906,544.7083740234375,581.9017944335938,557.6847534179688,575.5331420898438,521.6611938476562,560.588623046875,542.6847534179688,573.6614990234375,431.7646484375,434.9410095214844,437.9228210449219,440.676025390625,448.4188232421875,429.8630676269531,477.2175598144531,514.217041015625,467.9778747558594,266.6983337402344,486.0163269042969,472.9396057128906,466.629150390625,463.5700988769531,457.4842529296875,459.9968566894531
2024-11-05 00:00:00,2024-11-05 15:00:00.000,571.232666015625,392.60491943359375,0.6878817081451416,1699.3656005859375,16.84415626525879,449.9989318847656,389.859619140625,473.9529113769531,455.6409912109375,538.6267700195312,444.298095703125,382.34930419921875,473.2806091308594,458.7280578613281,540.4833984375,533.9796142578125,133.34710693359375,22.534608840942383,108.78060150146484,16.338727951049805,3.652843475341797,326.6063232421875,3.4083263874053955,249.52479553222656,536.4746704101562,249.6421356201172,540.0282592773438,538.2234497070312,60.36322021484375,45.71601486206055,271.9645080566406,330.4628601074219,300.063232421875,336.1560974121094,303.0692138671875,0.0,-0.29319822788238525,40.98701477050781,33.41747283935547,-0.01953125,100.0,7.899011611938477,271.8660583496094,74.0075912475586,51.05908966064453,100.0,7.521659851074219,270.5578918457031,73.48625183105469,54.8421630859375,110.0,7.740870952606201,272.5921630859375,77.99868774414062,59.55874252319336,100.0,7.2754411697387695,277.5550231933594,77.99868774414062,56.864925384521484,111.37887573242188,7.656544208526611,286.9085998535156,75.60946655273438,59.501426696777344,101.0,7.581399917602539,295.962890625,75.17505645751953,56.88862228393555,106.61034393310547,7.583856582641602,288.04852294921875,73.70526885986328,53.927978515625,1958.258544921875,4.5762834548950195,3.5477020740509033,-58.42825698852539,688.0836181640625,581.8048706054688,353.7400817871094,417.56060791015625,307.1187438964844,355.733642578125,323.73236083984375,308.4819030761719,311.14630126953125,324.86944580078125,316.1816101074219,-203.16905212402344,-144.97996520996094,-0.3590715825557709,-0.4954506754875183,-0.2002132087945938,-0.32172226905822754,-1.3764698505401611,-1.4383779764175415,-64.29367065429688,643.2593994140625,610.0339965820312,375.7961120605469,420.165283203125,308.7974853515625,354.7266540527344,317.65667724609375,138.29270935058594,331.7355651855469,332.8822326660156,327.1894836425781,-236.09912109375,-200.5946044921875,-0.3566526472568512,-0.5286261439323425,-0.6379091739654541,-0.4058453440666199,-1.4898842573165894,-1.5298360586166382,1.1970933675765991,1.2795095443725586,0.765264093875885,0.6684455275535583,0.6805905699729919,9.71094036102295,9.221056938171387,8.432816505432129,7.821510314941406,141.2737274169922,136.0999755859375,124.1705551147461,150.09568786621094,161.8602294921875,160.55213928222656,1.238753080368042,1.2783150672912598,0.7656505703926086,0.6788893342018127,0.6013452410697937,9.632606506347656,9.342146873474121,8.452041625976562,-1.3764698505401611,-1.4383779764175415,-2.608243227005005,-2.574136257171631,1169.86376953125,-1.4898842573165894,-1.5298360586166382,-2.932180166244507,-2.9390318393707275,1409.2841796875,-0.09257812798023224,0.3975975811481476,-0.09999999403953552,-0.09999999403953552,0.4989018738269806,0.5315369367599487,0.4834406077861786,0.42281126976013184,0.5802607536315918,0.5423818230628967,0.0,9.162091255187988,99.89740753173828,99.19601440429688,10.000443458557129,99.51597595214844,99.37889099121094,9.861282348632812,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.51597595214844,99.19601440429688,99.89740753173828,9.861282348632812,10.000443458557129,9.162091255187988,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1212.8291015625,745.4315795898438,81.66059875488281,81.755859375,84.06640625,87.87904357910156,-0.23000000417232513,83.35502624511719,83.603515625,78.97917175292969,10.17226505279541,-0.3100000023841858,82.23046875,83.07743835449219,81.02680206298828,81.36099243164062,0.23000000417232513,81.09294891357422,82.880859375,78.9991683959961,10.007986068725586,-0.3700000047683716,0?,0?,0.0,10.313411712646484,17.967893600463867,347.07281494140625,358.82513427734375,344.8948059082031,358.7041015625,1800.31005859375,1519.4075927734375,19.755353927612305,29.39855194091797,508.2608337402344,516.68310546875,526.890625,509.8291320800781,485.7121276855469,525.6920776367188,530.0758056640625,530.7670288085938,516.8245849609375,529.9071044921875,517.9542846679688,499.5466613769531,520.8162231445312,500.8338317871094,526.7230834960938,532.755859375,525.6483154296875,506.5786437988281,525.5776977539062,517.0442504882812,528.7632446289062,527.8366088867188,522.6307983398438,527.7915649414062,511.3939208984375,488.14044189453125,501.142333984375,514.5360107421875,516.9932861328125,514.8707885742188,515.0916137695312,514.7123413085938,507.289794921875,506.3523864746094,510.4230651855469,506.2642822265625,451.0135192871094,537.16064453125,565.0083618164062,490.9535827636719,576.2734375,565.6402587890625,585.9425659179688,564.5530395507812,567.83154296875,550.0902099609375,547.2598266601562,516.328369140625,524.4763793945312,529.2808227539062,558.786865234375,444.75787353515625,464.7340393066406,507.64837646484375,451.3074645996094,504.2052307128906,243.6575469970703,374.80450439453125,358.12982177734375,482.6491394042969,505.4283752441406,524.8999633789062,443.6933898925781,471.15814208984375,521.8400268554688,464.92437744140625,486.7781066894531,504.5032653808594,528.8796997070312,478.66668701171875,495.7662658691406,511.8454284667969,512.9998168945312,453.22088623046875,480.5341796875,495.0983581542969,518.7551879882812,506.6018371582031,504.386474609375,472.73040771484375,509.8265075683594,475.97247314453125,462.1718444824219,460.5482177734375,457.0815734863281,465.9552917480469,490.3073425292969,504.160400390625,512.1089477539062,514.8722534179688,551.4226684570312,591.5784912109375,562.29541015625,585.7748413085938,512.78515625,551.6195678710938,537.2395629882812,562.9401245117188,433.3188781738281,436.9937744140625,434.943359375,432.08319091796875,439.34234619140625,429.9288330078125,478.5010681152344,503.8380432128906,469.7279968261719,267.2133483886719,488.447998046875,484.3395690917969,477.7438049316406,474.8464050292969,468.39007568359375,471.62103271484375
2024-11-05 00:00:00,2024-11-05 16:00:00.000,559.7315673828125,394.9904479980469,0.7057403922080994,1667.0400390625,16.616180419921875,448.8327331542969,388.6789855957031,476.0060729980469,459.123046875,540.7345581054688,449.8424377441406,383.2785339355469,475.49481201171875,457.4648742675781,541.9075927734375,535.5526123046875,133.7913055419922,20.135602951049805,103.01683044433594,21.27179718017578,3.597790241241455,327.17132568359375,3.3543894290924072,248.45205688476562,541.3486938476562,248.6834716796875,531.9127197265625,536.5468139648438,65.65733337402344,45.11398696899414,271.03399658203125,330.97796630859375,300.38446044921875,336.5498352050781,303.4197692871094,0.0,-0.2939119338989258,41.8704719543457,34.04521942138672,-0.01953125,100.0,7.619385242462158,272.4874572753906,76.59815979003906,48.36482238769531,100.0,7.271232604980469,270.6358947753906,71.2672119140625,56.268611907958984,110.0,7.47836446762085,272.91302490234375,76.8630599975586,59.49785614013672,100.0,7.032557010650635,278.08782958984375,76.8630599975586,58.2907829284668,106.47618865966797,7.394514560699463,288.2164306640625,74.55809020996094,59.735469818115234,101.0,7.3339433670043945,295.7063293457031,73.20878601074219,58.287025451660156,102.19855499267578,7.333560466766357,287.83935546875,72.12960815429688,54.59150695800781,1974.0811767578125,4.927435874938965,3.6037039756774902,-44.79861831665039,693.4789428710938,593.484130859375,355.97637939453125,420.1121826171875,308.2900390625,357.0787658691406,324.9349060058594,310.07843017578125,313.3669738769531,325.5046081542969,317.8447265625,-184.40582275390625,-133.05633544921875,-0.34329068660736084,-0.47759342193603516,-0.19239439070224762,-0.3088805079460144,-1.3642148971557617,-1.4270049333572388,-53.69208908081055,637.0345458984375,602.3502807617188,382.1758728027344,418.882080078125,309.2027893066406,356.3461608886719,317.4521484375,135.8367462158203,331.0038757324219,333.5538024902344,327.17584228515625,-218.96200561523438,-182.73916625976562,-0.3425855040550232,-0.5122993588447571,-0.6188562512397766,-0.391743540763855,-1.4880071878433228,-1.5229843854904175,1.288314938545227,1.365275502204895,0.8313339948654175,0.7248604893684387,0.741806149482727,9.352025032043457,8.872760772705078,8.135695457458496,7.547793865203857,140.42465209960938,134.9759063720703,123.20244598388672,150.15945434570312,161.83079528808594,160.6594696044922,1.333663821220398,1.3652803897857666,0.8309476375579834,0.7379869222640991,0.6598930954933167,9.27610969543457,8.998037338256836,8.158684730529785,-1.3642148971557617,-1.4270049333572388,-2.5967764854431152,-2.565162181854248,1169.648681640625,-1.4880071878433228,-1.5229843854904175,-2.950993061065674,-2.9581971168518066,1435.3526611328125,-0.09257812798023224,0.4428575038909912,-0.09999999403953552,-0.09999999403953552,0.5446380376815796,0.582181990146637,0.5312931537628174,0.45907849073410034,0.6371463537216187,0.598326563835144,0.0,14.132244110107422,96.37955474853516,95.67539978027344,15.794429779052734,96.77119445800781,96.68535614013672,17.42042350769043,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.77119445800781,95.67539978027344,96.37955474853516,17.42042350769043,15.794429779052734,14.132244110107422,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1240.363037109375,733.7335815429688,82.13522338867188,81.70460510253906,82.03539276123047,82.58071899414062,-0.23000000417232513,83.24609375,83.603515625,77.06488037109375,10.162240982055664,-0.3100000023841858,82.23046875,82.71439361572266,80.63111877441406,82.32791900634766,0.23000000417232513,81.076171875,82.880859375,77.08487701416016,9.9921875,-0.3700000047683716,0?,0?,0.0,12.995285034179688,17.715070724487305,347.51556396484375,359.5673828125,349.1525573730469,359.29364013671875,1755.3909912109375,1477.2208251953125,19.431703567504883,29.447839736938477,510.256103515625,518.2417602539062,526.5804443359375,507.9410400390625,483.8587341308594,523.2159423828125,532.2433471679688,536.8770751953125,522.72119140625,535.8202514648438,518.3306274414062,499.3838806152344,519.5538940429688,500.244873046875,525.4404907226562,533.162109375,526.4214477539062,508.045654296875,522.3223266601562,514.494140625,526.2041625976562,526.0164794921875,520.0946044921875,524.86328125,509.8028564453125,487.42266845703125,499.97314453125,515.0678100585938,517.0794677734375,514.0676879882812,514.1239013671875,514.8015747070312,506.738525390625,505.4383850097656,508.6965637207031,504.9967956542969,447.24285888671875,528.6488037109375,553.9506225585938,479.6675720214844,562.325927734375,558.6077270507812,582.00634765625,571.7696533203125,573.0477294921875,552.7211303710938,560.134765625,533.5528564453125,521.5311279296875,524.7400512695312,562.8378295898438,448.25042724609375,463.09039306640625,503.5147399902344,450.8418884277344,501.4922790527344,242.8649444580078,376.3135070800781,358.10888671875,485.5023193359375,503.5013427734375,530.7073364257812,445.6402282714844,476.54473876953125,516.4190063476562,476.1688232421875,484.5508728027344,513.6732788085938,525.7359619140625,483.71759033203125,491.7557678222656,518.9332275390625,510.919189453125,453.9944763183594,479.3409118652344,493.2847595214844,511.84051513671875,499.8862609863281,497.2344055175781,471.96124267578125,501.8862609863281,473.79205322265625,460.57244873046875,458.6788024902344,454.3818054199219,461.3935241699219,493.0315856933594,506.4395751953125,513.3895874023438,516.5728759765625,536.7745361328125,575.82763671875,547.3074340820312,571.4288940429688,529.6502075195312,569.828369140625,550.9844970703125,571.703857421875,432.0960693359375,430.89630126953125,437.5682678222656,437.78741455078125,439.13983154296875,432.84991455078125,477.1244201660156,495.7773742675781,468.4148254394531,267.3951416015625,486.6031188964844,483.8844299316406,477.0084533691406,473.9723205566406,467.4964904785156,470.4048156738281
