Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-05 00:00:00,2024-11-05 17:00:00.000,572.8916625976562,409.275390625,0.7143958806991577,1706.6346435546875,16.624441146850586,440.5057678222656,388.64605712890625,476.5736999511719,460.7490539550781,541.008544921875,445.1706237792969,386.4058532714844,477.3063049316406,458.2454528808594,542.6678466796875,536.1385498046875,126.23074340820312,19.06589126586914,94.18090057373047,23.25999641418457,3.673704147338867,328.6296081542969,3.427642345428467,249.75332641601562,537.284912109375,249.70993041992188,532.2429809570312,534.778076171875,76.0887222290039,43.02629089355469,272.1036071777344,329.0306396484375,301.4385681152344,334.7191162109375,304.7445068359375,0.0,-0.2922322452068329,42.47815704345703,34.56064224243164,-0.01953125,100.0,7.952299118041992,272.5729675292969,75.72056579589844,51.104698181152344,100.0,7.586971282958984,270.8583068847656,71.2082748413086,58.18362808227539,110.0,7.802303314208984,272.87188720703125,76.44944763183594,61.42443084716797,100.0,7.336561679840088,277.96209716796875,76.44944763183594,60.22861862182617,108.89271545410156,7.716798782348633,287.8339538574219,73.6089096069336,61.65965270996094,101.0,7.663529872894287,295.0137634277344,71.68714904785156,60.23460388183594,104.28018188476562,7.661749839782715,287.2160949707031,71.15485382080078,56.493404388427734,1972.697021484375,5.022906303405762,3.231638193130493,-54.72211837768555,671.2329711914062,587.4071655273438,353.32672119140625,417.4612731933594,308.638671875,354.687255859375,322.5256042480469,309.09661865234375,313.3794860839844,326.1221923828125,317.71368408203125,-187.03053283691406,-135.90074157714844,-0.3527643382549286,-0.46873748302459717,-0.1885097622871399,-0.32077836990356445,-1.3396450281143188,-1.4012045860290527,-61.32042694091797,645.8276977539062,604.8931274414062,392.9944763183594,417.437255859375,315.6380615234375,353.23980712890625,321.6932373046875,127.3067626953125,329.221923828125,338.84295654296875,325.5397644042969,-221.81585693359375,-182.60903930664062,-0.3538924753665924,-0.502686083316803,-0.6021963953971863,-0.4066578447818756,-1.4505170583724976,-1.4870001077651978,1.251238226890564,1.3285472393035889,0.8034197688102722,0.699089527130127,0.7143721580505371,9.739290237426758,9.24637508392334,8.48062515258789,7.876902103424072,140.69744873046875,135.3522491455078,122.98399353027344,149.2624053955078,161.01634216308594,160.50650024414062,1.2943365573883057,1.3292977809906006,0.8038164377212524,0.7131216526031494,0.6339700222015381,9.673088073730469,9.386249542236328,8.505599021911621,-1.3396450281143188,-1.4012045860290527,-2.57204532623291,-2.5404727458953857,1170.92333984375,-1.4505170583724976,-1.4870001077651978,-2.905536651611328,-2.912997245788574,1426.00146484375,-0.09257812798023224,0.4219444990158081,-0.09999999403953552,-0.09999999403953552,0.5233168005943298,0.5600314736366272,0.5098584294319153,0.4399774372577667,0.612281084060669,0.5746328830718994,0.0,29.840578079223633,87.82508850097656,86.99566650390625,30.075836181640625,87.77063751220703,87.89958190917969,34.718231201171875,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,87.77063751220703,86.99566650390625,87.82508850097656,34.718231201171875,30.075836181640625,29.840578079223633,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1232.9398193359375,739.7618408203125,83.0622329711914,81.75695037841797,82.158203125,82.763671875,-0.23000000417232513,83.24609375,83.603515625,79.12874603271484,10.240389823913574,-0.3100000023841858,82.23046875,82.87494659423828,81.65264892578125,83.02471160888672,0.23000000417232513,81.076171875,82.880859375,79.14874267578125,9.9921875,-0.3700000047683716,0?,0?,0.0,10.763948440551758,17.79245948791504,347.0877380371094,358.9892272949219,349.1846923828125,358.7595520019531,1804.8133544921875,1542.1630859375,19.63151741027832,29.3621883392334,515.8359985351562,523.535400390625,529.9933471679688,508.36224365234375,481.3864440917969,520.3053588867188,529.79248046875,535.7412109375,524.5623779296875,538.6702270507812,520.43505859375,501.1500549316406,521.5006713867188,500.8055114746094,525.0804443359375,532.35498046875,526.70703125,505.4926452636719,519.1942138671875,511.1854553222656,522.6885986328125,522.5311279296875,517.2586669921875,521.688720703125,507.62408447265625,485.7790832519531,498.01409912109375,517.2098388671875,519.8167724609375,516.6044311523438,515.8683471679688,515.2562255859375,507.6769104003906,506.5751953125,509.2853698730469,505.5077209472656,455.4717102050781,542.5025024414062,562.771728515625,476.0517578125,551.605224609375,550.0376586914062,575.7940063476562,567.7893676757812,564.491943359375,545.106201171875,555.089111328125,542.5401611328125,528.241943359375,522.901123046875,557.7440795898438,424.4458923339844,460.7879638671875,499.71148681640625,447.8608703613281,497.63153076171875,240.7176055908203,375.89117431640625,358.3767395019531,486.72967529296875,502.9549865722656,534.336669921875,444.9599914550781,474.43426513671875,515.9946899414062,476.62945556640625,486.79833984375,511.70819091796875,531.7052001953125,483.1425476074219,493.7088317871094,518.8460083007812,521.7976684570312,456.99676513671875,482.4105224609375,491.26104736328125,509.78253173828125,496.8493347167969,496.30242919921875,467.5763244628906,499.0522155761719,475.4780578613281,462.7073669433594,459.6725158691406,454.7112731933594,463.245361328125,496.8898620605469,510.7492370605469,510.82470703125,514.28759765625,526.4471435546875,562.623779296875,535.5691528320312,558.1773071289062,535.5950317382812,576.2661743164062,555.0237426757812,575.4728393554688,429.84332275390625,422.62738037109375,428.89984130859375,434.0503845214844,438.07366943359375,429.6747741699219,473.2253112792969,494.74810791015625,464.0364990234375,266.3526306152344,481.127197265625,481.629150390625,474.8247985839844,471.7405700683594,465.5244140625,468.1886901855469
2024-11-05 00:00:00,2024-11-05 18:00:00.000,584.6404418945312,417.5392150878906,0.7149518728256226,1742.283203125,16.716339111328125,437.8617248535156,391.1287536621094,478.78790283203125,460.671142578125,541.578857421875,436.4663391113281,385.8529357910156,477.6105651855469,460.0868835449219,543.0783081054688,536.836669921875,123.12853240966797,22.40747833251953,86.63427734375,21.292692184448242,3.7327256202697754,328.8464050292969,3.4829964637756348,250.5568084716797,538.058837890625,251.5454864501953,540.42578125,539.3235473632812,73.9678955078125,42.00138854980469,272.8955078125,326.9886169433594,302.5043029785156,332.8646545410156,306.1676330566406,0.0,-0.2888452112674713,43.050331115722656,34.866634368896484,-0.01953125,100.0,8.158575057983398,271.106689453125,72.02884674072266,52.668033599853516,100.0,7.77953577041626,269.87689208984375,71.08380126953125,59.29497528076172,110.0,8.00094223022461,271.8842468261719,75.18984985351562,61.500465393066406,100.0,7.530295372009277,277.1666564941406,75.18984985351562,62.388450622558594,110.51345825195312,7.908893585205078,287.809814453125,73.9677734375,62.781593322753906,101.0,7.8588056564331055,295.1341552734375,71.23186492919922,61.35710144042969,106.05390930175781,7.856147289276123,287.33978271484375,71.4104995727539,57.591827392578125,1990.3782958984375,4.617589473724365,3.0853075981140137,-44.13040542602539,657.6653442382812,581.14501953125,355.52984619140625,414.4666442871094,310.94268798828125,352.99566650390625,317.4655456542969,307.7696533203125,311.9314880371094,325.5392761230469,317.0410461425781,-184.24700927734375,-133.85299682617188,-0.35764390230178833,-0.4611920118331909,-0.18482831120491028,-0.3267750144004822,-1.3236241340637207,-1.3869141340255737,-50.69803237915039,656.07080078125,609.5147705078125,401.97784423828125,416.8553161621094,319.2400817871094,349.9454040527344,326.9056396484375,130.0261688232422,334.4071350097656,342.90802001953125,324.0700988769531,-217.50132751464844,-178.95542907714844,-0.3587670624256134,-0.4942328929901123,-0.5887989401817322,-0.412395179271698,-1.43666672706604,-1.4723190069198608,1.2910850048065186,1.36846923828125,0.8360934257507324,0.7144845724105835,0.7444470524787903,9.948775291442871,9.44603443145752,8.681139945983887,8.073662757873535,140.5597686767578,135.51687622070312,122.8960952758789,150.61207580566406,161.23690795898438,161.1627197265625,1.3386106491088867,1.371147632598877,0.8366143107414246,0.7455554604530334,0.6679604053497314,9.884425163269043,9.598346710205078,8.704554557800293,-1.3236241340637207,-1.3869141340255737,-2.569171190261841,-2.5401787757873535,1182.4462890625,-1.43666672706604,-1.4723190069198608,-2.907893657684326,-2.9157323837280273,1443.16796875,-0.09267589449882507,0.44548386335372925,-0.09999999403953552,-0.09999999403953552,0.5511385798454285,0.5862618684768677,0.534896194934845,0.4611054062843323,0.6417485475540161,0.6027660965919495,0.0,27.21217918395996,88.93556213378906,88.15570831298828,27.96194839477539,88.55142211914062,88.57421112060547,28.006669998168945,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,88.55142211914062,88.15570831298828,88.93556213378906,28.006669998168945,27.96194839477539,27.21217918395996,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1247.724853515625,742.6376953125,83.74337005615234,81.6170425415039,82.158203125,82.763671875,-0.23000000417232513,83.24609375,83.603515625,80.19734191894531,10.24174976348877,-0.3100000023841858,79.9935073852539,82.98887634277344,82.08805084228516,83.35819244384766,0.23000000417232513,81.93498229980469,83.94023132324219,80.21733856201172,9.9921875,-0.3700000047683716,0?,0?,0.0,6.285525321960449,17.93585777282715,347.0877380371094,359.56719970703125,350.0892028808594,359.2760314941406,1848.4349365234375,1595.0958251953125,19.86269187927246,29.70086097717285,517.773193359375,525.2217407226562,530.5556640625,508.7695617675781,482.9894104003906,522.32666015625,530.40283203125,535.2651977539062,523.2938842773438,538.3134765625,521.2234497070312,503.7371826171875,522.8365478515625,501.3958740234375,524.5845947265625,532.651611328125,525.4581909179688,504.3916320800781,520.6326293945312,512.4894409179688,524.0791015625,523.845458984375,518.7886352539062,523.2416381835938,508.8491516113281,486.92437744140625,498.9866638183594,517.8521118164062,521.4357299804688,518.1591796875,517.024658203125,515.5836791992188,508.9618225097656,507.51019287109375,510.69573974609375,507.32305908203125,461.7294006347656,551.6981811523438,570.5646362304688,481.5592346191406,558.0809326171875,556.0345458984375,580.2805786132812,573.8261108398438,570.424072265625,550.722900390625,551.851318359375,537.3606567382812,526.06201171875,521.604248046875,555.7453002929688,419.5270690917969,468.9010009765625,513.6332397460938,455.2177734375,508.88275146484375,238.94215393066406,377.5633544921875,358.6701965332031,488.67620849609375,506.45880126953125,528.833984375,448.77716064453125,479.1838684082031,525.9065551757812,473.1567077636719,487.546630859375,513.9479370117188,537.0219116210938,481.2705383300781,501.11065673828125,520.5151977539062,523.4505615234375,458.1366882324219,487.29144287109375,494.9290466308594,508.043212890625,496.5065612792969,495.41436767578125,475.3694152832031,497.64788818359375,480.8243103027344,467.8935546875,466.32452392578125,459.54058837890625,469.8843688964844,498.350341796875,512.282470703125,509.3845520019531,512.458740234375,534.5435791015625,571.0272216796875,542.0712890625,565.5376586914062,530.2525024414062,570.4113159179688,553.093994140625,575.2263793945312,427.0484924316406,421.79656982421875,424.8731994628906,424.8370056152344,433.6402893066406,422.99761962890625,481.8283996582031,493.8241882324219,472.311767578125,265.2181396484375,490.7683410644531,485.1835632324219,478.5920715332031,475.4241638183594,469.05145263671875,471.7784118652344
2024-11-05 00:00:00,2024-11-05 19:00:00.000,591.6803588867188,415.31988525390625,0.7023352980613708,1766.320556640625,16.956523895263672,442.045166015625,392.859375,477.8009033203125,461.37213134765625,541.296142578125,441.82745361328125,390.6657409667969,476.59552001953125,461.2860107421875,542.3316650390625,536.2540283203125,122.9400405883789,20.946155548095703,91.13251495361328,18.689477920532227,3.743297576904297,326.8759460449219,3.495800018310547,250.91722106933594,538.7169189453125,250.82469177246094,537.3971557617188,538.0838623046875,68.74813079833984,45.463836669921875,273.40191650390625,330.1390686035156,301.37158203125,335.92974853515625,304.32708740234375,0.0,-0.2917918264865875,43.11469268798828,35.32890319824219,-0.01953125,100.0,8.247480392456055,272.7987365722656,72.53451538085938,52.679046630859375,100.0,7.858217716217041,271.6949157714844,72.8377914428711,58.929298400878906,110.0,8.085346221923828,273.5715637207031,73.79866790771484,60.16210174560547,100.0,7.625892162322998,278.2214050292969,73.79866790771484,62.99235153198242,112.05914306640625,7.987679481506348,289.97027587890625,75.03733825683594,62.4020881652832,101.0,7.935931205749512,297.1147766113281,71.98362731933594,60.978973388671875,107.12824249267578,7.939012050628662,289.3666076660156,72.27261352539062,57.22500991821289,2025.1151123046875,4.38826847076416,3.378375291824341,-48.219627380371094,682.627685546875,591.2910766601562,357.3172912597656,420.208251953125,311.2347717285156,357.9719543457031,324.4512634277344,310.20654296875,314.72802734375,328.025634765625,319.1041259765625,-199.73023986816406,-143.18409729003906,-0.3636472821235657,-0.5060306191444397,-0.20611058175563812,-0.32691559195518494,-1.4393925666809082,-1.505273461341858,-57.485107421875,661.1365966796875,614.437255859375,392.0374450683594,420.79156494140625,314.3121032714844,352.13134765625,322.1839294433594,138.12106323242188,337.1823425292969,338.0605163574219,327.2878723144531,-236.00161743164062,-195.57322692871094,-0.3634585738182068,-0.5377923250198364,-0.6402785181999207,-0.4143242835998535,-1.5600696802139282,-1.599792242050171,1.3792800903320312,1.4544676542282104,0.8968473672866821,0.7850353121757507,0.7991160750389099,10.089406967163086,9.576241493225098,8.786459922790527,8.161284446716309,141.29637145996094,135.70863342285156,123.3373794555664,150.1753692626953,162.05682373046875,160.90109252929688,1.4305208921432495,1.4552937746047974,0.897531270980835,0.7956789135932922,0.7064119577407837,10.016890525817871,9.719256401062012,8.808692932128906,-1.4393925666809082,-1.505273461341858,-2.7439491748809814,-2.7120490074157715,1238.6339111328125,-1.5600696802139282,-1.599792242050171,-3.089494466781616,-3.097273826599121,1497.4881591796875,-0.09423828125,0.4823356568813324,-0.09999999403953552,-0.09999999403953552,0.5764923095703125,0.6212190389633179,0.5612581372261047,0.4777522683143616,0.6924178004264832,0.6516489386558533,0.0,10.437210083007812,100.26097106933594,99.578125,11.141573905944824,99.44285583496094,99.2925796508789,11.175357818603516,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.44285583496094,99.578125,100.26097106933594,11.175357818603516,11.141573905944824,10.437210083007812,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1279.013916015625,746.111572265625,83.91972351074219,81.67857360839844,82.158203125,84.7127456665039,-0.23000000417232513,83.24609375,83.603515625,80.19734191894531,10.137452125549316,-0.3100000023841858,80.0703125,82.98887634277344,82.08805084228516,83.37379455566406,0.23000000417232513,82.1328125,84.076171875,80.21733856201172,9.9921875,-0.3700000047683716,0?,0?,0.0,12.126176834106445,18.18775177001953,346.759033203125,360.5211181640625,349.4214782714844,360.4064636230469,1870.485107421875,1616.9283447265625,20.153179168701172,28.18104362487793,518.7459106445312,524.77783203125,530.529052734375,509.5359191894531,483.1789245605469,521.7819213867188,529.8341674804688,534.550537109375,521.7138671875,535.274658203125,519.7001953125,502.14373779296875,521.4502563476562,501.3145446777344,526.5744018554688,533.1239624023438,526.6343383789062,506.5306701660156,520.3702392578125,512.470703125,524.105224609375,523.6543579101562,518.745361328125,523.1469116210938,508.8251037597656,487.0418701171875,499.0523376464844,517.5689086914062,519.992919921875,517.229248046875,516.0799560546875,515.4030151367188,507.47442626953125,507.25799560546875,509.5411071777344,506.6729736328125,459.8355407714844,551.4417114257812,570.7664184570312,479.4472351074219,555.0368041992188,552.4525756835938,578.5689697265625,573.7390747070312,571.0250854492188,551.0862426757812,541.8047485351562,514.609130859375,522.6017456054688,523.32958984375,567.1588134765625,435.7081604003906,462.43310546875,502.33599853515625,449.7698669433594,496.37835693359375,237.6165008544922,377.396484375,359.427978515625,484.4931335449219,503.2188415527344,534.9653930664062,447.61810302734375,478.118408203125,515.8008422851562,475.06597900390625,485.822509765625,514.7884521484375,530.2139282226562,484.23736572265625,497.073974609375,521.7648315429688,522.2449951171875,463.0646667480469,482.42303466796875,492.80181884765625,510.55413818359375,501.67572021484375,500.9116516113281,468.1191711425781,502.9239196777344,480.7913818359375,465.7738342285156,465.9712829589844,461.727783203125,469.8064270019531,498.9313049316406,512.4995727539062,511.36614990234375,514.9789428710938,530.6595458984375,568.7877197265625,542.6423950195312,562.6865234375,507.2737121582031,549.5753784179688,541.2894287109375,564.2780151367188,431.2829895019531,425.486083984375,427.6438903808594,430.5225830078125,435.42645263671875,428.6937255859375,473.6696472167969,499.3898010253906,464.552490234375,263.89031982421875,481.76556396484375,483.86724853515625,477.4588623046875,474.4501647949219,468.4866943359375,471.07855224609375
2024-11-05 00:00:00,2024-11-05 20:00:00.000,571.1862182617188,399.865966796875,0.7005341053009033,1708.3660888671875,16.544301986694336,448.13031005859375,393.638671875,476.9480285644531,460.9917907714844,541.610595703125,442.6707458496094,388.5013732910156,477.2531433105469,461.0904846191406,542.5927124023438,536.392333984375,121.60084533691406,19.21973419189453,89.19453430175781,18.65397834777832,3.642061471939087,327.5806884765625,3.39825177192688,249.34860229492188,536.4618530273438,249.2862091064453,535.2561645507812,535.8157348632812,63.19152069091797,42.821083068847656,271.9417419433594,330.58978271484375,300.7574157714844,336.4593505859375,303.7368469238281,0.0,-0.29579874873161316,43.63554000854492,35.32890319824219,-0.01953125,100.0,8.190240859985352,272.3792419433594,73.6961441040039,52.686092376708984,100.0,7.789234161376953,271.32196044921875,75.08264923095703,56.358768463134766,110.0,8.018939018249512,273.3570251464844,75.97193908691406,57.57170867919922,100.0,7.562704563140869,277.9031677246094,75.97193908691406,60.421451568603516,113.63632202148438,7.9190216064453125,289.8453369140625,79.81175231933594,59.81720733642578,101.0,7.855327129364014,297.19061279296875,75.11651611328125,58.3804931640625,109.56632995605469,7.868532180786133,289.3367614746094,75.94282531738281,54.666690826416016,2032.306884765625,4.85236930847168,3.7259862422943115,-56.43851089477539,690.82861328125,582.0697631835938,360.4454650878906,419.6561279296875,311.9221496582031,357.5846252441406,325.1876525878906,309.3662109375,315.02044677734375,326.8526916503906,318.1897888183594,-209.29052734375,-149.57191467285156,-0.37254273891448975,-0.5199793577194214,-0.21179957687854767,-0.3330553472042084,-1.4586451053619385,-1.5251965522766113,-63.97562026977539,646.2462158203125,611.7086791992188,389.1794738769531,420.9089050292969,312.70770263671875,357.1258544921875,321.6039733886719,137.31072998046875,336.3034973144531,335.0163269042969,327.8729248046875,-244.7597198486328,-203.4532012939453,-0.37187275290489197,-0.5501018762588501,-0.6495927572250366,-0.4226616322994232,-1.585473656654358,-1.624777913093567,1.3738267421722412,1.4490879774093628,0.8911151885986328,0.7711899280548096,0.7930405139923096,10.070009231567383,9.55164909362793,8.737751007080078,8.099861145019531,139.8906707763672,134.46392822265625,121.6640625,149.42112731933594,161.4573211669922,159.97659301757812,1.4255266189575195,1.449519157409668,0.8915637135505676,0.7912656664848328,0.7036870718002319,9.9969482421875,9.69540023803711,8.757933616638184,-1.4586451053619385,-1.5251965522766113,-2.7605621814727783,-2.7295007705688477,1235.4686279296875,-1.585473656654358,-1.624777913093567,-3.1304659843444824,-3.136317729949951,1513.018310546875,-0.09423828125,0.47678813338279724,-0.09999999403953552,-0.09999999403953552,0.575465738773346,0.6204012632369995,0.5617537498474121,0.4744020402431488,0.6867477893829346,0.6446626782417297,0.0,9.312265396118164,100.2672119140625,99.578125,9.997200965881348,99.79522705078125,99.59461975097656,9.923097610473633,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.79522705078125,99.578125,100.2672119140625,9.923097610473633,9.997200965881348,9.312265396118164,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1280.554443359375,751.7567138671875,83.3834457397461,81.76953125,82.158203125,84.837890625,-0.23000000417232513,83.24609375,83.46199035644531,80.19734191894531,10.10999584197998,-0.3100000023841858,80.0703125,82.2408218383789,81.59991455078125,82.98077392578125,0.23000000417232513,82.1328125,84.00743103027344,80.21733856201172,9.9921875,-0.3700000047683716,0?,0?,0.0,14.912591934204102,17.73736572265625,346.23358154296875,360.10400390625,346.9832458496094,359.8762512207031,1802.1221923828125,1553.5084228515625,19.60432243347168,27.327999114990234,513.51220703125,519.9318237304688,527.57470703125,509.8219909667969,485.4886474609375,526.3295288085938,531.6446533203125,533.02978515625,517.7176513671875,532.9529418945312,518.77294921875,503.0110168457031,522.2825927734375,502.08929443359375,528.3688354492188,533.8428955078125,527.3577880859375,507.378662109375,525.2324829101562,516.9697875976562,529.0247802734375,528.9092407226562,523.4489135742188,528.3956909179688,513.3067626953125,490.3287658691406,502.9945373535156,519.0506591796875,521.53125,518.0391235351562,515.9202880859375,515.7275390625,508.5384521484375,507.8198547363281,509.10760498046875,506.5870361328125,455.468505859375,541.1592407226562,560.5606689453125,483.0173034667969,562.2247314453125,555.8818969726562,573.5527954101562,566.713134765625,564.7356567382812,554.3386840820312,548.1504516601562,516.4253540039062,504.95697021484375,523.879150390625,569.2940063476562,444.8357849121094,467.6180114746094,506.9386901855469,455.08154296875,508.6795349121094,233.33901977539062,375.8644714355469,358.5080261230469,479.5131530761719,499.0676574707031,538.3579711914062,445.3509521484375,475.9173278808594,517.4519653320312,471.9985046386719,483.0140075683594,510.8428649902344,528.4676513671875,480.7372131347656,495.2428283691406,520.543212890625,513.7813720703125,464.3780212402344,484.998291015625,489.71221923828125,514.8030395507812,505.71484375,504.8808898925781,478.146728515625,506.4840393066406,484.9585876464844,469.7060546875,469.8815612792969,464.5270080566406,472.13409423828125,496.1299133300781,509.3965148925781,511.4748840332031,515.9069213867188,539.401611328125,579.5120849609375,550.0513916015625,573.0452880859375,509.7103271484375,551.957763671875,545.2498779296875,568.516845703125,432.0579833984375,432.70343017578125,432.80377197265625,428.652099609375,437.7721862792969,429.0888977050781,483.8807373046875,503.26849365234375,474.7779846191406,262.7437438964844,493.81854248046875,482.0763244628906,475.9072265625,472.83575439453125,467.0294494628906,469.3346252441406
2024-11-05 00:00:00,2024-11-05 21:00:00.000,584.8531494140625,416.07080078125,0.7117159962654114,1751.8760986328125,16.838090896606445,442.8409729003906,393.5064697265625,476.9442443847656,462.84307861328125,541.7067260742188,442.82843017578125,386.9654235839844,477.0284423828125,461.79638671875,542.9087524414062,536.5380859375,130.78317260742188,16.648000717163086,87.20030975341797,18.364404678344727,3.703697681427002,326.7503967285156,3.455504894256592,250.2935028076172,542.5635375976562,250.3850555419922,533.3858642578125,537.9198608398438,66.5902099609375,40.11275100708008,272.8543701171875,330.36883544921875,300.6279602050781,336.1362609863281,303.5999755859375,0.0,-0.2998921573162079,43.725257873535156,35.32890319824219,-0.01953125,100.0,8.232794761657715,272.4091491699219,73.4121322631836,52.693267822265625,100.0,7.840479850769043,271.0194091796875,73.97692108154297,59.1651611328125,110.0,8.06629467010498,273.27520751953125,73.65519714355469,60.381961822509766,100.0,7.61112642288208,277.7580871582031,73.65519714355469,63.23966979980469,112.4586181640625,7.970283508300781,289.4652404785156,78.82413482666016,62.60677719116211,101.0,7.912159442901611,296.88092041015625,72.94813537597656,60.580726623535156,109.2978286743164,7.921480655670166,289.1564636230469,74.55797576904297,57.4370231628418,2058.270751953125,4.681524276733398,3.633300542831421,-67.00724029541016,676.1434326171875,588.8510131835938,360.1579284667969,420.5780029296875,312.25933837890625,358.3867492675781,326.40643310546875,309.69708251953125,315.57269287109375,327.5472717285156,319.3861083984375,-211.95326232910156,-152.2733612060547,-0.377862811088562,-0.5301721692085266,-0.21872223913669586,-0.3373561203479767,-1.4940736293792725,-1.5618772506713867,-71.64167022705078,660.5949096679688,613.0657958984375,389.9012145996094,420.9869079589844,314.8947448730469,358.18756103515625,323.0968322753906,135.8128204345703,337.4220886230469,336.1464538574219,328.0021057128906,-245.62924194335938,-204.77935791015625,-0.37416189908981323,-0.5572302341461182,-0.6574227213859558,-0.4268743097782135,-1.6234380006790161,-1.6649150848388672,1.4327144622802734,1.5067894458770752,0.9299814105033875,0.8016976118087769,0.8264892101287842,10.087934494018555,9.575104713439941,8.773150444030762,8.146821975708008,140.1178741455078,134.26097106933594,121.28324890136719,149.30157470703125,161.0967254638672,159.7218780517578,1.4896444082260132,1.5090030431747437,0.930981457233429,0.8249863386154175,0.7275407314300537,10.022013664245605,9.717434883117676,8.793846130371094,-1.4940736293792725,-1.5618772506713867,-2.8262827396392822,-2.7947189807891846,1264.365478515625,-1.6234380006790161,-1.6649150848388672,-3.220329999923706,-3.2108943462371826,1555.3392333984375,-0.09423828125,0.4947777986526489,-0.09999999403953552,-0.09999999403953552,0.6026839017868042,0.6496451497077942,0.5892700552940369,0.4949735999107361,0.7168629169464111,0.6719982624053955,0.0,9.165467262268066,100.27080535888672,99.578125,10.002386093139648,99.79222869873047,99.59366607666016,9.90645694732666,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.79222869873047,99.578125,100.27080535888672,9.90645694732666,10.002386093139648,9.165467262268066,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1307.20166015625,751.0874633789062,84.34557342529297,81.76953125,82.158203125,84.837890625,-0.23000000417232513,82.92221069335938,83.317626953125,80.19734191894531,10.168710708618164,-0.3100000023841858,80.0703125,83.00325012207031,82.12791442871094,83.5016098022461,0.23000000417232513,81.4979476928711,84.09375,80.21733856201172,9.9921875,-0.3700000047683716,0?,0?,0.0,15.321983337402344,18.059391021728516,345.5346984863281,359.0592956542969,341.6587829589844,358.8290100097656,1853.9652099609375,1600.988525390625,19.990182876586914,26.530315399169922,519.3345947265625,523.4368286132812,528.6018676757812,508.2080078125,481.8282775878906,522.0811157226562,530.1754760742188,534.433837890625,518.735107421875,534.0780029296875,518.819580078125,501.762451171875,520.9039916992188,501.7871398925781,529.4277954101562,534.7012329101562,525.365478515625,505.9947204589844,520.5801391601562,512.529296875,524.26611328125,524.1638793945312,519.3394165039062,523.4476318359375,509.7872619628906,487.58807373046875,500.28558349609375,517.4246826171875,520.3770141601562,516.4846801757812,514.5738525390625,515.7405395507812,508.7240905761719,509.2057800292969,509.9681091308594,506.6703796386719,462.0900573730469,548.5228881835938,560.1141967773438,477.40765380859375,556.0257568359375,552.1082153320312,571.212646484375,564.4549560546875,562.6043701171875,550.0640258789062,557.4761352539062,541.3828735351562,523.9359130859375,524.0504760742188,562.3071899414062,433.7523193359375,467.9335021972656,504.4278259277344,455.4259948730469,511.0434265136719,229.81210327148438,375.7773132324219,358.905029296875,482.3455810546875,497.8895568847656,534.7787475585938,443.96075439453125,473.7541198730469,515.817138671875,478.6526794433594,484.482666015625,509.14923095703125,526.6129760742188,480.5399475097656,494.34405517578125,519.3286743164062,513.6444702148438,462.87030029296875,484.72027587890625,487.2393493652344,503.9152526855469,495.003662109375,492.50262451171875,479.4424133300781,494.8121032714844,485.0194091796875,469.4623107910156,468.1358642578125,461.32391357421875,468.749755859375,500.0286560058594,512.9545288085938,510.15252685546875,514.4632568359375,532.66748046875,571.0418701171875,543.7532958984375,565.83544921875,534.8365478515625,577.7532958984375,562.7991943359375,583.59228515625,430.3377990722656,425.68878173828125,430.0338439941406,427.1364440917969,437.76873779296875,433.2744445800781,485.0292663574219,490.6872253417969,475.9736328125,260.6335754394531,495.34375,479.5921325683594,473.5052490234375,470.33984375,464.6073913574219,466.94610595703125
2024-11-05 00:00:00,2024-11-05 22:00:00.000,580.0899658203125,410.02740478515625,0.706734299659729,1733.8843994140625,16.650075912475586,445.3601379394531,392.8135681152344,478.60693359375,462.0061950683594,541.2359619140625,443.9018249511719,383.8653869628906,475.5849304199219,461.87152099609375,543.2077026367188,536.6353149414062,134.27349853515625,19.85504722595215,89.86157989501953,16.2861385345459,3.6818480491638184,327.26922607421875,3.434979200363159,250.03208923339844,540.100830078125,250.37857055664062,535.4518432617188,537.7396850585938,68.52012634277344,38.314170837402344,272.6086120605469,330.778564453125,300.9490661621094,336.6366882324219,304.0155334472656,3.6325597763061523,-0.2472236156463623,59.931819915771484,36.99650573730469,-0.01953125,100.0,8.299479484558105,272.6143798828125,74.0455322265625,52.691062927246094,100.0,7.897284984588623,271.06982421875,74.45315551757812,58.395164489746094,110.0,8.117897987365723,273.3222351074219,73.12416076660156,59.60566329956055,100.0,7.652268409729004,278.3080139160156,73.12416076660156,62.46394729614258,112.13776397705078,8.030902862548828,290.07647705078125,78.33629608154297,61.827423095703125,101.0,7.952785015106201,297.4947204589844,74.9863510131836,58.406593322753906,111.42013549804688,7.973031997680664,289.76763916015625,74.11183166503906,56.66884994506836,2032.350341796875,4.721414089202881,3.7547268867492676,-67.62804412841797,674.5332641601562,579.0703735351562,358.7659912109375,417.4549255371094,312.0296630859375,356.62811279296875,325.7615661621094,309.27581787109375,315.3312072753906,327.403564453125,318.8162841796875,-210.62612915039062,-151.21109008789062,-0.37723508477211,-0.5289797186851501,-0.2177509367465973,-0.3359411060810089,-1.478659749031067,-1.5474638938903809,-68.47358703613281,654.6354370117188,613.7852783203125,388.6450500488281,421.429443359375,315.2813415527344,357.5172424316406,323.7603454589844,135.04563903808594,337.8048400878906,336.9643249511719,328.6954650878906,-243.6881103515625,-204.07652282714844,-0.370315819978714,-0.5525228977203369,-0.6486029624938965,-0.42391669750213623,-1.6096009016036987,-1.6498931646347046,1.3287804126739502,1.4055522680282593,0.8502265214920044,0.7215851545333862,0.7523204684257507,10.18932056427002,9.674610137939453,8.840325355529785,8.202741622924805,139.54510498046875,133.91761779785156,120.71195220947266,149.84767150878906,161.68360900878906,160.40118408203125,1.3785467147827148,1.4095466136932373,0.8514496684074402,0.7512180209159851,0.657837986946106,10.124130249023438,9.815170288085938,8.860957145690918,-1.478659749031067,-1.5474638938903809,-2.7909488677978516,-2.7583656311035156,1243.395263671875,-1.6096009016036987,-1.6498931646347046,-3.1931324005126953,-3.1835386753082275,1543.0994873046875,-0.09423828125,0.44480180740356445,-0.09999999403953552,-0.09999999403953552,0.5562396049499512,0.5951220989227295,0.538279116153717,0.4600558280944824,0.6482731699943542,0.6055648326873779,0.0,9.177264213562012,99.93354034423828,99.23097229003906,10.004754066467285,99.79006958007812,99.59481048583984,9.886985778808594,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.79006958007812,99.23097229003906,99.93354034423828,9.886985778808594,10.004754066467285,9.177264213562012,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1277.415771484375,754.935791015625,83.98953247070312,81.76953125,82.158203125,84.837890625,-0.23000000417232513,83.515625,83.38367462158203,80.19734191894531,13.93027114868164,-0.3100000023841858,80.0703125,82.56720733642578,81.90628814697266,83.29217529296875,0.23000000417232513,81.55460357666016,83.86113739013672,80.21733856201172,13.207442283630371,-0.3700000047683716,0?,0?,0.0,15.68809700012207,17.862247467041016,346.3587646484375,360.04931640625,340.303955078125,359.65582275390625,1830.4224853515625,1569.9669189453125,19.764245986938477,25.47462272644043,517.9368896484375,522.4989013671875,528.172119140625,507.5950927734375,481.8918762207031,522.0355834960938,530.047607421875,535.4660034179688,521.628662109375,537.6766357421875,521.5960693359375,504.2046203613281,521.1671142578125,500.44354248046875,526.1085205078125,532.3811645507812,524.2002563476562,506.5506896972656,520.3832397460938,512.2639770507812,523.8601684570312,523.724365234375,519.087646484375,523.1558227539062,509.56793212890625,487.3605041503906,500.1505432128906,515.7540283203125,518.7373046875,515.7918701171875,514.241943359375,515.0612182617188,508.1829833984375,507.6698913574219,509.335693359375,505.78240966796875,462.4643859863281,549.0717163085938,562.164306640625,478.1834716796875,554.80712890625,553.063232421875,573.6146240234375,569.2665405273438,568.1119995117188,554.7941284179688,555.9375610351562,540.1561889648438,516.826416015625,525.7029418945312,558.3502197265625,428.0423889160156,465.3211364746094,501.2314453125,453.28009033203125,507.04248046875,229.32113647460938,376.7666931152344,359.026123046875,488.40655517578125,502.8318176269531,530.9990234375,444.15625,473.8257141113281,514.4935913085938,477.2007141113281,491.4792175292969,505.7938232421875,524.7357788085938,479.5303955078125,502.73193359375,514.4979248046875,510.6741943359375,463.6050109863281,492.4588928222656,488.3560791015625,500.1058044433594,490.6531982421875,489.4354248046875,475.3313293457031,491.3290100097656,478.8812561035156,464.2674255371094,463.2557067871094,457.33123779296875,465.30572509765625,499.1382751464844,512.0786743164062,509.672119140625,514.3778686523438,531.9379272460938,570.2095336914062,544.9795532226562,563.72802734375,530.046875,568.709716796875,554.5302124023438,572.7186889648438,431.68658447265625,426.7674255371094,432.0594787597656,433.0928955078125,436.1910095214844,430.894775390625,481.28631591796875,487.7846374511719,472.4237060546875,258.9312438964844,492.2087097167969,480.1794128417969,474.2011413574219,471.0270690917969,465.4055480957031,467.7705078125
2024-11-05 00:00:00,2024-11-05 23:00:00.000,569.9843139648438,412.93072509765625,0.7242416739463806,1684.443359375,16.307992935180664,440.18145751953125,388.56927490234375,477.515380859375,459.7835693359375,542.2444458007812,441.02099609375,382.8861083984375,476.9208068847656,456.2460632324219,540.6781616210938,536.1112670898438,127.17922973632812,20.685312271118164,88.81840515136719,24.57913589477539,3.682013511657715,330.3979797363281,3.433885097503662,249.9363555908203,538.4037475585938,250.11485290527344,536.3007202148438,537.3817749023438,83.141845703125,50.57495880126953,271.9535827636719,326.9413757324219,305.7049255371094,332.6947937011719,309.4897766113281,0.0,-0.2995658218860626,77.75338745117188,43.53937911987305,-0.01953125,100.0,8.27609634399414,270.10400390625,72.5589599609375,51.1202507019043,100.0,7.871216297149658,269.1417236328125,74.86402893066406,59.33510208129883,110.0,8.0841646194458,271.68115234375,73.13379669189453,60.545997619628906,100.0,7.614928245544434,276.06951904296875,73.13379669189453,63.012454986572266,113.22843170166016,7.982046604156494,287.8973388671875,80.47637176513672,62.782508850097656,101.0,7.918997764587402,295.1549377441406,75.8226318359375,58.952919006347656,110.85765075683594,7.942200660705566,287.49078369140625,74.37137603759766,57.20982360839844,1994.697998046875,5.187775135040283,3.521296977996826,-74.54769134521484,646.7129516601562,581.833251953125,364.1745910644531,415.491943359375,318.6025390625,352.740478515625,318.4504699707031,310.6212158203125,314.333984375,325.98223876953125,319.4884948730469,-205.17523193359375,-147.8693084716797,-0.4007486402988434,-0.4699363708496094,-0.18870460987091064,-0.3651168644428253,-1.3084312677383423,-1.3688008785247803,-75.21038055419922,653.9856567382812,606.6790161132812,406.08966064453125,415.3111877441406,325.7192687988281,346.7787780761719,334.1843566894531,131.68873596191406,346.45880126953125,345.27935791015625,318.6414489746094,-235.7018280029297,-198.70741271972656,-0.39686816930770874,-0.4990788400173187,-0.5718593597412109,-0.463056743144989,-1.429702877998352,-1.4677886962890625,1.204263687133789,1.2854008674621582,0.7630890607833862,0.6504784822463989,0.6748886108398438,10.116937637329102,9.618321418762207,8.798831939697266,8.17092227935791,137.41586303710938,132.50013732910156,118.8628921508789,147.497802734375,159.5206756591797,158.4930419921875,1.2475361824035645,1.290024757385254,0.7645261883735657,0.6748650670051575,0.5896740555763245,10.053107261657715,9.745927810668945,8.816044807434082,-1.3084312677383423,-1.3688008785247803,-2.54352068901062,-2.505570411682129,1174.7762451171875,-1.429702877998352,-1.4677886962890625,-2.9218664169311523,-2.913728952407837,1454.3299560546875,-0.09423828125,0.3890206813812256,-0.09999999403953552,-0.09999999403953552,0.49146032333374023,0.526026725769043,0.4728390872478485,0.4095889925956726,0.5743529796600342,0.5342311859130859,0.0,35.74540710449219,83.77027893066406,83.1492691040039,36.411415100097656,79.50577545166016,79.39920043945312,38.73941421508789,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,79.50577545166016,83.1492691040039,83.77027893066406,38.73941421508789,36.411415100097656,35.74540710449219,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1238.5948486328125,756.1141967773438,83.86113739013672,81.76953125,82.67048645019531,84.8449478149414,-0.23000000417232513,83.515625,81.708984375,79.1075210571289,10.484905242919922,-0.3100000023841858,80.0703125,82.44840240478516,82.45195770263672,83.8377685546875,0.23000000417232513,80.8541030883789,83.001953125,79.12751770019531,10.2578125,-0.3700000047683716,0?,0?,0.0,12.890798568725586,17.45772933959961,345.6703796386719,357.6492614746094,335.48583984375,357.50714111328125,1774.650634765625,1513.4478759765625,19.22891616821289,24.440988540649414,520.5886840820312,525.3464965820312,531.3880004882812,509.9468688964844,481.8477783203125,522.4159545898438,530.2954711914062,533.1964111328125,516.5542602539062,528.9300537109375,515.6439819335938,499.86090087890625,520.5901489257812,501.36016845703125,528.3131103515625,534.3228149414062,522.9685668945312,502.4848327636719,521.189453125,512.9330444335938,524.8233642578125,524.4971313476562,519.8424682617188,523.8770141601562,509.7472839355469,487.0496826171875,500.13946533203125,517.7031860351562,521.443603515625,518.9226684570312,516.0939331054688,517.0642700195312,508.474609375,508.05657958984375,509.7586364746094,505.6789245605469,461.2550354003906,554.9017944335938,569.3533325195312,480.05364990234375,556.876220703125,552.6930541992188,567.4685668945312,557.906494140625,549.361572265625,534.8255615234375,558.932861328125,560.585693359375,534.4594116210938,526.5556640625,553.0750732421875,414.00701904296875,462.2257080078125,499.0708312988281,450.3171691894531,502.9144592285156,229.5452880859375,373.2492370605469,357.2535400390625,481.1324462890625,502.242919921875,539.0670166015625,444.9890441894531,472.55657958984375,516.7252807617188,477.35125732421875,484.75189208984375,509.47784423828125,532.3551635742188,482.9167175292969,496.0284729003906,520.763427734375,522.0044555664062,468.42724609375,485.9808044433594,494.7110290527344,508.7107849121094,498.707275390625,497.7237243652344,471.70989990234375,499.42510986328125,487.7464599609375,472.0190734863281,470.05670166015625,462.930419921875,473.2733154296875,499.84814453125,513.4745483398438,507.07220458984375,510.7052307128906,533.3402709960938,570.5258178710938,544.0620727539062,564.8557739257812,551.0436401367188,592.64404296875,572.185791015625,591.0927734375,430.7489929199219,423.07427978515625,425.72442626953125,421.0871276855469,438.60003662109375,434.06988525390625,478.4352111816406,495.96051025390625,468.8394470214844,258.01177978515625,488.43365478515625,484.85321044921875,477.9208984375,474.932373046875,468.4157409667969,471.5561218261719
2024-11-05 00:00:00,2024-11-06 00:00:00.000,574.5902099609375,414.1656799316406,0.7207474112510681,1697.01708984375,16.506322860717773,440.6673583984375,390.0959167480469,477.76580810546875,461.03485107421875,543.5899658203125,437.6469421386719,380.3310546875,475.4354248046875,461.1007995605469,544.7379760742188,538.6344604492188,133.28652954101562,19.608196258544922,87.90406036376953,16.255020141601562,3.700340986251831,331.8835754394531,3.4512062072753906,250.1062774658203,539.0018920898438,250.31338500976562,541.6678466796875,540.357421875,79.49089813232422,46.68547439575195,272.4195251464844,326.8418884277344,306.0352478027344,332.62158203125,309.8392333984375,0.0,-0.2720686197280884,59.31718063354492,39.38982009887695,-0.01953125,100.0,8.18559741973877,270.3343200683594,78.7718276977539,48.53623962402344,100.0,7.834479331970215,268.2051696777344,70.25823974609375,59.530643463134766,110.0,8.0407075881958,270.9031677246094,71.95880889892578,62.23904800415039,100.0,7.571462631225586,276.12060546875,71.95880889892578,63.08810806274414,108.66619873046875,7.941616058349609,287.4464111328125,74.79171752929688,64.47140502929688,101.0,7.8725080490112305,294.7105712890625,73.54137420654297,59.03478240966797,108.98685455322266,7.894321441650391,287.0868835449219,72.22383880615234,57.290794372558594,1971.565185546875,4.706527233123779,3.4409468173980713,-47.346534729003906,648.9422607421875,578.864013671875,361.53741455078125,414.45599365234375,316.52532958984375,352.8537902832031,316.2166748046875,309.6972351074219,313.35723876953125,326.1694030761719,319.3375244140625,-183.27244567871094,-132.10487365722656,-0.3709791898727417,-0.4459068179130554,-0.1816694736480713,-0.33615177869796753,-1.2928515672683716,-1.354499101638794,-49.23426055908203,655.4223022460938,608.7040405273438,407.2286682128906,415.947509765625,323.9238586425781,342.10015869140625,333.32232666015625,132.7565460205078,346.91070556640625,344.83062744140625,318.6351013183594,-209.7675323486328,-175.79815673828125,-0.3631244897842407,-0.476790189743042,-0.5486863851547241,-0.42575693130493164,-1.4051254987716675,-1.4422909021377563,1.1930043697357178,1.2758623361587524,0.7622928619384766,0.6551227569580078,0.6775063872337341,10.031851768493652,9.542586326599121,8.725140571594238,8.115129470825195,137.58802795410156,132.61573791503906,118.94717407226562,147.25625610351562,159.067626953125,158.38809204101562,1.233755350112915,1.278084635734558,0.7642738819122314,0.6788895130157471,0.5962163209915161,9.965734481811523,9.662435531616211,8.75028133392334,-1.2928515672683716,-1.354499101638794,-2.523408889770508,-2.4798271656036377,1168.8961181640625,-1.4051254987716675,-1.4422909021377563,-2.8758792877197266,-2.8690176010131836,1433.625244140625,-0.09423828125,0.3976365923881531,-0.09999999403953552,-0.09999999403953552,0.4983900487422943,0.5320285558700562,0.4774191081523895,0.415821373462677,0.578359067440033,0.5388317704200745,0.0,26.667360305786133,86.49763488769531,85.8132095336914,27.55351448059082,85.47700500488281,85.49799346923828,26.446260452270508,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,85.47700500488281,85.8132095336914,86.49763488769531,26.446260452270508,27.55351448059082,26.667360305786133,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1224.6844482421875,746.8673095703125,84.22615051269531,81.76953125,84.708984375,84.84765625,-0.23000000417232513,83.515625,81.708984375,77.40249633789062,10.464325904846191,-0.3100000023841858,80.0703125,82.98701477050781,82.951171875,84.93462371826172,0.23000000417232513,81.294921875,83.001953125,77.42249298095703,10.2578125,-0.3700000047683716,0?,0?,0.0,10.349815368652344,17.67328643798828,345.9986572265625,358.1370849609375,343.8271179199219,357.9436340332031,1786.822021484375,1530.0067138671875,19.503192901611328,24.467815399169922,521.0825805664062,526.781005859375,532.9591674804688,510.6212158203125,483.4828186035156,523.0374145507812,532.0633544921875,536.0107421875,520.4074096679688,534.55322265625,519.7964477539062,503.4490051269531,523.8221435546875,503.0958557128906,529.828857421875,535.4142456054688,524.9716796875,505.7364196777344,521.2162475585938,512.9388427734375,524.863525390625,524.5347900390625,519.8428344726562,523.853271484375,509.53155517578125,487.5207214355469,500.1081848144531,518.7664184570312,523.2359008789062,520.9683227539062,517.4453125,519.081298828125,510.5654296875,510.6701965332031,512.4541625976562,509.1514587402344,464.39898681640625,560.3045043945312,578.3956298828125,481.9374694824219,559.00146484375,556.7389526367188,573.22412109375,566.4380493164062,555.8474731445312,540.2854614257812,562.010009765625,554.6407470703125,536.6546020507812,530.264892578125,552.1729736328125,415.3313903808594,463.9022216796875,503.7591857910156,451.6097106933594,507.69915771484375,230.37998962402344,376.7906799316406,357.8005676269531,483.9237365722656,501.6560363769531,535.9341430664062,445.9565124511719,475.32611083984375,515.8890380859375,478.9353942871094,485.62591552734375,509.7834167480469,527.3107299804688,483.56072998046875,496.1563415527344,520.4739990234375,516.1024780273438,466.37066650390625,486.9026794433594,491.9111328125,500.79852294921875,491.16168212890625,489.94207763671875,473.4405517578125,492.1432189941406,485.6206359863281,471.2811279296875,469.295166015625,461.8353271484375,472.5169677734375,500.931884765625,514.6825561523438,509.93426513671875,513.5128784179688,535.8572387695312,572.9385375976562,546.8973999023438,567.05810546875,543.1818237304688,583.0482788085938,567.7727661132812,583.4402465820312,430.60125732421875,422.4931640625,426.75640869140625,419.9754638671875,434.03472900390625,430.4898986816406,479.7934875488281,488.4123229980469,470.2016296386719,257.8350830078125,491.0361328125,482.2977294921875,475.7598876953125,472.71533203125,466.6229553222656,469.5426025390625
