Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-06 00:00:00,2024-11-06 01:00:00.000,541.0302734375,392.3145751953125,0.7255280017852783,1613.3253173828125,16.568363189697266,444.3304443359375,389.759765625,477.81756591796875,461.1577453613281,543.4752807617188,445.74151611328125,381.3673095703125,475.12054443359375,460.7994384765625,545.10400390625,539.1140747070312,131.9990234375,18.363065719604492,88.92535400390625,15.707892417907715,3.4827077388763428,328.70208740234375,3.2444097995758057,248.7742156982422,545.7103881835938,258.4521789550781,535.8869018554688,540.904541015625,59.976871490478516,35.99348449707031,269.4097595214844,328.21917724609375,300.3403625488281,333.93487548828125,303.7413635253906,0.0,-0.2917843461036682,52.263755798339844,37.43071365356445,-0.01953125,100.0,7.846965312957764,270.2267150878906,81.19439697265625,45.884090423583984,100.0,7.500107288360596,268.184814453125,72.51372528076172,55.64530944824219,110.0,7.718778610229492,270.4814758300781,73.77893829345703,58.84990310668945,100.0,7.255237102508545,275.53814697265625,73.77893829345703,59.697486877441406,108.71006774902344,7.6082305908203125,286.4682922363281,75.93710327148438,61.08756637573242,101.0,7.548315048217773,293.6520690917969,75.05033874511719,56.44272232055664,107.95079040527344,7.56733512878418,285.9953918457031,74.01770782470703,54.73497772216797,1880.8927001953125,4.6007490158081055,3.5484461784362793,-57.81261444091797,635.8421020507812,578.919677734375,350.1709289550781,417.11370849609375,304.99810791015625,354.23809814453125,319.8223876953125,306.1864929199219,310.756103515625,321.96722412109375,314.3951721191406,-183.3423614501953,-132.99490356445312,-0.343131959438324,-0.4607977271080017,-0.18583138287067413,-0.30620259046554565,-1.2838764190673828,-1.346726417541504,-58.96281051635742,644.9017944335938,602.9566650390625,388.8439636230469,416.4173583984375,311.2845458984375,345.28289794921875,317.69091796875,133.21238708496094,331.95745849609375,333.3110046386719,319.7117919921875,-212.2907257080078,-176.65313720703125,-0.33599746227264404,-0.48480865359306335,-0.5552034378051758,-0.3884536027908325,-1.3926169872283936,-1.429675579071045,0.9685594439506531,1.0592175722122192,0.6023760437965393,0.5162161588668823,0.5337367057800293,9.672799110412598,9.194679260253906,8.383136749267578,7.781651496887207,137.0997314453125,132.3107452392578,118.8819580078125,147.48643493652344,158.10081481933594,158.07720947265625,0.9965245127677917,1.0583579540252686,0.6046248078346252,0.5400091409683228,0.4662477970123291,9.598211288452148,9.304710388183594,8.408602714538574,-1.2838764190673828,-1.346726417541504,-2.4445528984069824,-2.4003846645355225,1097.8524169921875,-1.3926169872283936,-1.429675579071045,-2.7712719440460205,-2.764816999435425,1341.6151123046875,-0.09423828125,0.2962464690208435,-0.09999999403953552,-0.09999999403953552,0.3816639184951782,0.4060781002044678,0.35929998755455017,0.3210994601249695,0.4446970224380493,0.4079219698905945,0.0,15.045174598693848,93.57522583007812,92.86233520507812,17.130504608154297,93.11222076416016,93.11572265625,18.654542922973633,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,93.11222076416016,92.86233520507812,93.57522583007812,18.654542922973633,17.130504608154297,15.045174598693848,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1138.344970703125,742.5277099609375,82.80915832519531,81.76953125,84.708984375,84.84765625,-0.23000000417232513,83.515625,81.708984375,74.62471771240234,10.458121299743652,-0.3100000023841858,80.0703125,82.52117156982422,81.59143829345703,83.56205749511719,0.23000000417232513,81.294921875,83.001953125,74.64471435546875,10.293281555175781,-0.3700000047683716,0?,0?,0.0,10.914534568786621,17.613489151000977,346.8086242675781,358.1666564941406,346.3563232421875,358.1020812988281,1703.38720703125,1448.287353515625,19.29653549194336,24.72614288330078,519.6925659179688,525.552978515625,531.9736328125,510.357666015625,483.3628845214844,523.4974365234375,532.740234375,536.322021484375,521.1610717773438,534.643310546875,520.6552734375,504.46124267578125,525.4136962890625,504.2491455078125,531.5770263671875,537.9757690429688,524.2650756835938,504.5877990722656,521.7432861328125,513.3893432617188,525.145751953125,524.914794921875,520.5092163085938,524.3328857421875,509.98028564453125,487.79754638671875,500.5733642578125,520.8663940429688,525.6396484375,522.0787963867188,518.7410888671875,519.7885131835938,511.39453125,511.421875,513.3416137695312,510.046630859375,460.8363037109375,553.7171020507812,570.78271484375,478.830810546875,556.935302734375,554.0735473632812,569.9968872070312,563.2340087890625,557.7706909179688,548.6041870117188,569.2884521484375,558.7451782226562,538.8764038085938,531.8427734375,553.0615844726562,426.11346435546875,462.3327331542969,498.43829345703125,450.5442199707031,504.3880920410156,231.24386596679688,375.8391418457031,357.93695068359375,483.03131103515625,504.6811218261719,533.2603149414062,445.2578125,471.03472900390625,512.9338989257812,475.8576965332031,486.2211608886719,503.64617919921875,524.8756713867188,483.9449768066406,499.4742126464844,514.8250732421875,515.2323608398438,470.2790222167969,487.89263916015625,495.47198486328125,504.67474365234375,495.1730651855469,493.99664306640625,472.54876708984375,496.2674255371094,487.72686767578125,473.1767272949219,470.88983154296875,463.9356384277344,475.0610656738281,500.0145263671875,513.751953125,508.58050537109375,511.9032897949219,533.4349975585938,569.9713745117188,545.0534057617188,564.2189331054688,549.7300415039062,590.1179809570312,575.9328002929688,595.727294921875,433.2709045410156,426.2491149902344,430.2152099609375,425.4267578125,442.39990234375,436.1983642578125,478.2840576171875,492.4827575683594,469.5572509765625,258.2197265625,489.7774963378906,485.96319580078125,479.2945251464844,476.0567626953125,469.7976989746094,473.1041564941406
2024-11-06 00:00:00,2024-11-06 02:00:00.000,517.912841796875,376.85260009765625,0.727851152420044,1537.974609375,16.21707534790039,436.7608642578125,383.563232421875,477.8528747558594,457.5028381347656,543.9729614257812,436.0566101074219,372.8906555175781,478.19537353515625,457.8160705566406,543.8875732421875,538.8095703125,128.42552185058594,21.434934616088867,85.5909652709961,21.977619171142578,3.372558116912842,330.2422790527344,3.1395792961120605,248.74070739746094,529.1004028320312,246.30104064941406,537.7965698242188,533.4337158203125,74.31101989746094,47.66798782348633,267.4457702636719,322.52764892578125,302.510498046875,328.1371154785156,306.9854736328125,0.0,-0.2968607544898987,47.84529113769531,36.057273864746094,-0.01953125,100.0,7.808826923370361,267.2253112792969,80.70266723632812,47.59401321411133,100.0,6.4795451164245605,212.00405883789062,79.50426483154297,32.384002685546875,110.0,7.707969665527344,267.0278015136719,72.84271240234375,59.58660888671875,100.0,7.25406551361084,271.2351379394531,72.84271240234375,60.427833557128906,109.65644073486328,7.601749420166016,282.7864990234375,73.8486099243164,61.8267822265625,101.0,7.548861980438232,290.0059814453125,72.6404800415039,58.391326904296875,106.24402618408203,7.555782794952393,282.4940490722656,71.05738830566406,56.660240173339844,1771.06396484375,4.582681179046631,3.077397108078003,-64.0126953125,591.5313110351562,571.4197387695312,345.50531005859375,408.5966491699219,305.6828308105469,346.0614013671875,306.59814453125,301.0535583496094,303.5283203125,317.076904296875,306.605712890625,-172.26187133789062,-126.37339782714844,-0.35403701663017273,-0.3878973424434662,-0.1503913700580597,-0.32369187474250793,-1.057283639907837,-1.1084786653518677,-66.15678405761719,624.810546875,583.2842407226562,393.1947021484375,407.7929992675781,316.0505065917969,338.431884765625,324.0286865234375,129.12608337402344,335.6965026855469,335.7647705078125,309.5623474121094,-200.48638916015625,-166.54910278320312,-0.3471055328845978,-0.41704118251800537,-0.46439170837402344,-0.40819472074508667,-1.1479469537734985,-1.176735758781433,0.7270044088363647,0.8182512521743774,0.4340064525604248,0.3716577887535095,0.38447582721710205,9.476668357849121,9.017148971557617,8.307106018066406,7.770078659057617,136.00762939453125,131.81723022460938,118.5720443725586,145.03826904296875,155.91351318359375,155.85394287109375,0.7320282459259033,0.8190027475357056,0.4356454610824585,0.3928450345993042,0.334250807762146,9.390860557556152,9.106972694396973,8.335824012756348,-1.057283639907837,-1.1084786653518677,-2.0861687660217285,-2.0443429946899414,977.6944580078125,-1.1479469537734985,-1.176735758781433,-2.343627691268921,-2.338618040084839,1166.75244140625,-0.09423828125,0.192512646317482,-0.09999999403953552,-0.09999999403953552,0.19133704900741577,0.277925580739975,0.23951831459999084,0.22735154628753662,0.3068101108074188,0.2730344235897064,0.0,48.75728988647461,72.94505310058594,72.43035888671875,43.71540832519531,70.39209747314453,70.31114196777344,45.47085952758789,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,70.39209747314453,72.43035888671875,72.94505310058594,45.47085952758789,43.71540832519531,48.75728988647461,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1034.416015625,736.6129760742188,83.06916809082031,81.76953125,61.40797805786133,84.84765625,-0.23000000417232513,83.515625,82.24867248535156,76.16475677490234,10.48434066772461,-0.3100000023841858,80.0703125,82.87049102783203,59.42700958251953,83.76785278320312,0.23000000417232513,81.69017028808594,83.001953125,76.18475341796875,10.444660186767578,-0.3700000047683716,0?,0?,0.0,6.853396415710449,17.168127059936523,346.6551208496094,357.3548889160156,346.1505126953125,357.2060546875,1622.616943359375,1365.077880859375,18.701433181762695,24.293371200561523,515.36181640625,523.505126953125,532.6943969726562,511.3694763183594,483.9521484375,525.8502807617188,535.0103149414062,537.8377685546875,521.5196533203125,535.582275390625,522.4287109375,506.0255432128906,526.5458374023438,503.9311218261719,530.48291015625,534.9801635742188,519.7913818359375,499.96527099609375,523.9998168945312,515.5331420898438,527.4313354492188,526.9345703125,522.3173217773438,525.9509887695312,510.9752502441406,488.07220458984375,501.5176696777344,521.0846557617188,526.6947631835938,523.6171264648438,519.1671142578125,520.3789672851562,512.2518310546875,511.6177978515625,514.2991943359375,510.21087646484375,454.22222900390625,546.9934692382812,572.94140625,481.5418395996094,561.9910888671875,560.2243041992188,573.1260986328125,565.327880859375,553.51416015625,541.7411499023438,563.8756103515625,555.908447265625,530.0747680664062,530.8721923828125,525.207763671875,394.708740234375,463.2409362792969,497.5570373535156,452.3760681152344,519.9178466796875,232.3172607421875,373.4815673828125,356.4646301269531,490.68475341796875,513.3299560546875,525.2392578125,442.42498779296875,467.3453369140625,511.03619384765625,487.4100341796875,495.1147766113281,495.6146240234375,523.6698608398438,490.7460021972656,511.0082092285156,506.82037353515625,513.333251953125,471.96771240234375,493.56390380859375,500.3463439941406,508.4267272949219,499.2978515625,497.00286865234375,481.1290283203125,500.7710266113281,488.5426330566406,471.8489990234375,470.3098449707031,463.742919921875,476.6734924316406,496.068603515625,510.3940124511719,502.85302734375,505.9755859375,538.107666015625,574.4210205078125,549.2348022460938,568.2904052734375,545.8844604492188,586.6689453125,572.6649169921875,590.6858520507812,425.3767395019531,421.6074523925781,424.23516845703125,419.9315185546875,437.77545166015625,423.7174072265625,487.6859130859375,495.8443603515625,477.7072448730469,259.111083984375,501.4945373535156,488.66217041015625,480.5893859863281,477.4739074707031,470.3901062011719,474.5598449707031
2024-11-06 00:00:00,2024-11-06 03:00:00.000,536.7662963867188,374.9739685058594,0.699440598487854,1609.39990234375,16.680728912353516,435.0218200683594,383.5929870605469,468.9907531738281,456.4673767089844,537.092529296875,428.09454345703125,368.20147705078125,468.86309814453125,461.2533874511719,540.4022216796875,533.57373046875,136.34725952148438,13.469728469848633,96.23552703857422,8.016073226928711,3.46441388130188,324.0400390625,3.226745367050171,246.1652374267578,538.2869873046875,247.44027709960938,532.0825805664062,535.1690063476562,63.4787483215332,46.444664001464844,268.7845458984375,320.8118591308594,304.5502624511719,326.3054504394531,308.33056640625,107.25645446777344,6.785274028778076,236.58961486816406,70.3313217163086,37.96406173706055,100.0,7.799507141113281,267.7169189453125,76.47158813476562,47.7041015625,100.0,-0.280446857213974,66.19245147705078,76.04704284667969,-0.033203125,34.375,7.717950344085693,265.1285705566406,72.96610260009766,55.68290710449219,100.0,7.2671942710876465,269.4963684082031,72.96610260009766,59.51235580444336,108.97555541992188,7.6134538650512695,281.0694274902344,71.98043060302734,60.92039489746094,101.0,7.562705993652344,288.2005310058594,72.8307113647461,57.478492736816406,106.75496673583984,7.571213722229004,280.6690979003906,70.79483795166016,55.755104064941406,1877.5302734375,5.039697170257568,3.5837035179138184,-39.46077346801758,598.8818969726562,560.8289794921875,355.3569030761719,404.6667785644531,312.6513366699219,345.4671630859375,308.4027404785156,306.6889343261719,302.88226318359375,319.7402038574219,309.59222412109375,-158.2602996826172,-115.78308868408203,-0.3576342761516571,-0.38530147075653076,-0.15071330964565277,-0.3324073553085327,-1.1116853952407837,-1.161305546760559,-44.011962890625,605.4575805664062,574.2608032226562,391.5870666503906,406.669677734375,316.682861328125,338.41448974609375,327.0658264160156,130.41793823242188,348.86212158203125,340.0545959472656,309.9919738769531,-187.02789306640625,-153.20831298828125,-0.3542601466178894,-0.41325637698173523,-0.46364912390708923,-0.4239506125450134,-1.1992876529693604,-1.2328251600265503,0.945436954498291,1.035391926765442,0.5786470770835876,0.490342378616333,0.5060012936592102,9.574590682983398,9.108020782470703,8.28941535949707,7.78045129776001,135.62901306152344,130.9949493408203,117.9813232421875,142.7219696044922,154.20127868652344,153.69149780273438,0.9741557240486145,1.035346269607544,0.5824713706970215,0.516384482383728,0.44583168625831604,9.49749755859375,9.202531814575195,8.376220703125,-1.1116853952407837,-1.161305546760559,-2.24631667137146,-2.202282667160034,1085.0426025390625,-1.1992876529693604,-1.2328251600265503,-2.5004265308380127,-2.497175931930542,1267.81201171875,-0.09423828125,0.27988189458847046,-0.09999999403953552,-0.09999999403953552,-0.0885874330997467,0.3969312906265259,0.3504096567630768,0.3251868784427643,0.42682355642318726,0.3909349739551544,0.0,45.04879379272461,75.93785095214844,75.41120910644531,46.060157775878906,77.13843536376953,77.10835266113281,50.634368896484375,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,77.13843536376953,75.41120910644531,75.93785095214844,50.634368896484375,46.060157775878906,45.04879379272461,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1148.4053955078125,729.1345825195312,82.65151977539062,81.76953125,10.99609375,84.84765625,-0.23000000417232513,83.515625,82.67205047607422,76.44075775146484,64.17619323730469,-0.3100000023841858,80.0703125,81.36820983886719,9.739999771118164,83.4625015258789,0.23000000417232513,81.03495025634766,83.001953125,76.46075439453125,64.2170639038086,-0.3700000047683716,0?,0?,0.0,4.6920247077941895,17.695772171020508,346.22821044921875,357.01617431640625,347.5577392578125,356.7037048339844,1701.0194091796875,1447.46826171875,19.367162704467773,24.413406372070312,501.8822021484375,510.7421875,525.0658569335938,506.676025390625,481.50836181640625,520.8350830078125,530.6151123046875,533.3617553710938,520.2405395507812,533.5289306640625,518.475830078125,501.3775939941406,519.8814086914062,498.6220703125,526.1526489257812,530.3546142578125,518.3201904296875,500.26318359375,519.6307983398438,511.2043762207031,523.2214965820312,523.0033569335938,518.265869140625,522.2345581054688,507.9525146484375,486.0446472167969,499.0008239746094,513.663818359375,518.3080444335938,516.4496459960938,513.3385620117188,513.926025390625,505.01165771484375,504.7578430175781,507.4527282714844,503.8605651855469,436.0931091308594,518.9254150390625,562.1461181640625,479.9405212402344,561.7172241210938,558.1340942382812,572.806884765625,568.2964477539062,563.6385498046875,552.7691650390625,564.5020751953125,566.3933715820312,530.2034301757812,523.3119506835938,526.7831420898438,409.3089599609375,457.3232727050781,489.2342834472656,446.594482421875,524.3773803710938,233.633056640625,377.046630859375,356.6203308105469,502.7984924316406,517.93603515625,503.139404296875,441.0585021972656,465.1954345703125,486.5706481933594,501.30364990234375,487.49285888671875,491.30621337890625,488.411376953125,485.1278991699219,492.529541015625,494.1074523925781,473.56201171875,455.15545654296875,468.74957275390625,498.5907897949219,484.4407958984375,477.3697204589844,474.9317626953125,477.2218017578125,479.0196838378906,459.89825439453125,445.5462341308594,445.16461181640625,439.4158630371094,446.807861328125,486.2470397949219,499.44036865234375,503.7978820800781,506.0257263183594,538.8762817382812,579.48388671875,551.0582885742188,572.999267578125,555.0562744140625,592.17919921875,577.5340576171875,594.8486938476562,416.3736877441406,421.6159973144531,427.4678955078125,418.5032958984375,426.38262939453125,416.1490478515625,485.128662109375,474.88848876953125,473.84857177734375,259.7776184082031,499.4251403808594,486.1639404296875,477.9884338378906,475.0229797363281,468.14581298828125,472.26080322265625
2024-11-06 00:00:00,2024-11-06 04:00:00.000,545.685791015625,369.65338134765625,0.6779546737670898,1640.7139892578125,16.742511749267578,433.341796875,386.74664306640625,474.70697021484375,461.41619873046875,541.609619140625,428.8473815917969,382.1658630371094,474.481689453125,461.86456298828125,542.173828125,536.41259765625,116.35907745361328,14.895294189453125,85.97779083251953,14.946098327636719,3.483394145965576,325.0806579589844,3.2447171211242676,246.54818725585938,538.3235473632812,247.76547241210938,535.8695678710938,537.1359252929688,57.0504035949707,35.25849151611328,269.32720947265625,322.1855163574219,301.630859375,327.7765197753906,305.01385498046875,111.08386993408203,7.396101951599121,265.285400390625,81.57014465332031,43.73619842529297,100.0,7.745561122894287,269.1822814941406,79.74801635742188,46.67470169067383,100.0,-0.28319522738456726,52.8196907043457,62.773590087890625,-0.033203125,0.0,7.644008159637451,266.6559753417969,75.54035949707031,49.74748611450195,100.0,7.213380813598633,271.65301513671875,75.54035949707031,58.476749420166016,108.07623291015625,7.554459571838379,282.4938049316406,73.36744689941406,59.874874114990234,101.0,7.494933128356934,289.6434020996094,74.83853912353516,56.4456787109375,106.3239517211914,7.516022682189941,281.9769592285156,71.98047637939453,54.72714614868164,1844.9208984375,4.46544075012207,3.510745048522949,-49.86759567260742,597.0521850585938,562.8365478515625,350.3307800292969,408.7014465332031,305.9722900390625,349.0860290527344,312.1918640136719,305.23907470703125,308.0471496582031,320.78167724609375,313.14385986328125,-162.67422485351562,-120.41739654541016,-0.33757105469703674,-0.4058055281639099,-0.1609329879283905,-0.3082067370414734,-1.1572314500808716,-1.2117180824279785,-55.579833984375,603.168212890625,579.0053100585938,392.0601501464844,409.7102355957031,312.9794921875,348.1827697753906,323.1944885253906,126.25154113769531,341.6728820800781,335.9852600097656,312.7386169433594,-196.81613159179688,-159.84823608398438,-0.3393259346485138,-0.43881091475486755,-0.4893914759159088,-0.3990386426448822,-1.2431319952011108,-1.2740551233291626,0.816292405128479,0.9093731045722961,0.4822385013103485,0.41174232959747314,0.4194091260433197,9.591863632202148,9.115317344665527,8.248690605163574,7.720411777496338,136.38632202148438,132.1067352294922,118.58545684814453,145.23670959472656,155.3241729736328,155.4754180908203,0.8374389410018921,0.9060425758361816,0.4842187464237213,0.42698371410369873,0.3642106354236603,9.513927459716797,9.216986656188965,8.339284896850586,-1.1572314500808716,-1.2117180824279785,-2.2844250202178955,-2.242586374282837,1072.768310546875,-1.2431319952011108,-1.2740551233291626,-2.537320137023926,-2.5325427055358887,1263.2413330078125,-0.09423828125,0.2174765169620514,-0.09999999403953552,-0.09999999403953552,-0.091796875,0.3200713098049164,0.27804920077323914,0.2693782448768616,0.3446904122829437,0.31001290678977966,0.0,28.509122848510742,88.88365173339844,88.1643295288086,29.81344985961914,87.22557067871094,87.20854949951172,31.96453094482422,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,87.22557067871094,88.1643295288086,88.88365173339844,31.96453094482422,29.81344985961914,28.509122848510742,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1097.20458984375,747.7182006835938,82.60846710205078,81.76953125,10.99609375,84.84765625,-0.23000000417232513,83.515625,82.89453125,75.6844711303711,71.53790283203125,-0.3100000023841858,80.0703125,79.3878173828125,9.739999771118164,83.47635650634766,0.23000000417232513,80.8046875,83.001953125,75.7044677734375,72.1651840209961,-0.3700000047683716,0?,0?,0.0,2.995046615600586,17.821189880371094,347.80072021484375,359.52618408203125,350.045166015625,359.3441162109375,1740.59716796875,1508.341064453125,19.611576080322266,23.74765968322754,505.90301513671875,515.5050659179688,531.1961669921875,511.6166076660156,484.2315368652344,522.2509155273438,531.6430053710938,536.0000610351562,522.7534790039062,534.7800903320312,519.0029296875,502.1611633300781,522.1766967773438,500.6581726074219,528.8585205078125,532.8032836914062,518.7537231445312,501.7767639160156,522.217041015625,513.2756958007812,525.8391723632812,525.9483032226562,520.9932861328125,524.890380859375,511.01513671875,488.9726257324219,502.0206604003906,516.7330932617188,522.129638671875,520.0943603515625,515.7230834960938,516.1671142578125,508.2553405761719,508.2661437988281,508.8428039550781,504.88958740234375,443.1711120605469,521.742431640625,565.9075317382812,481.95556640625,563.6705322265625,559.2537231445312,573.5568237304688,567.6265869140625,560.1451416015625,549.3062744140625,558.378173828125,567.0906982421875,546.8197631835938,521.7611694335938,525.0447387695312,415.2441711425781,455.0849609375,489.0476989746094,446.1247863769531,512.7904052734375,235.72731018066406,378.8316955566406,357.8854675292969,500.1407165527344,514.8758544921875,509.54193115234375,442.3095703125,465.2488098144531,495.4089050292969,507.7152404785156,490.4526062011719,491.3567810058594,502.6896057128906,489.543701171875,497.2121276855469,496.8356628417969,489.85430908203125,464.5853576660156,477.6038818359375,497.3678894042969,497.6159362792969,490.3528137207031,490.89361572265625,465.9640197753906,494.05999755859375,467.94866943359375,455.9780578613281,453.81439208984375,449.987548828125,454.1768798828125,490.278564453125,503.5783996582031,504.2689208984375,506.3970031738281,541.1841430664062,582.7357177734375,554.8458251953125,578.599853515625,554.1941528320312,590.7371826171875,575.8430786132812,592.501220703125,415.1298522949219,419.96417236328125,426.05743408203125,417.9444274902344,427.3768005371094,416.8630676269531,472.8036804199219,491.4347229003906,463.7154846191406,260.3486022949219,482.0778503417969,486.76165771484375,479.56787109375,476.89959716796875,470.4167175292969,474.0922546386719
2024-11-06 00:00:00,2024-11-06 05:00:00.000,546.3489379882812,363.1773986816406,0.6651934385299683,1642.0760498046875,16.55370330810547,444.5596923828125,386.74200439453125,474.8843994140625,458.7078552246094,541.6253662109375,436.6725769042969,379.15081787109375,474.3032531738281,461.06781005859375,542.1484985351562,536.4801025390625,128.552734375,18.72295570373535,100.10298156738281,15.70971393585205,3.505810499191284,326.7312316894531,3.2655282020568848,246.93966674804688,537.3632202148438,248.20713806152344,535.7338256835938,536.5028076171875,51.69002914428711,35.60554122924805,269.8266906738281,325.5620422363281,300.2112121582031,331.1014099121094,303.3864440917969,100.30377197265625,6.743875980377197,266.0538330078125,76.13094329833984,44.79227828979492,100.0,7.266253471374512,269.8092346191406,80.79352569580078,44.426578521728516,100.0,-0.28888916969299316,45.94440460205078,54.604305267333984,-0.033203125,0.0,7.179311752319336,266.8520202636719,75.02827453613281,53.76082229614258,100.0,6.7711501121521,271.7004089355469,75.02827453613281,56.620628356933594,102.90441131591797,7.087072849273682,282.73175048828125,72.05238342285156,56.870670318603516,101.0,7.020956993103027,289.88409423828125,74.42599487304688,54.216304779052734,102.37791442871094,7.043540954589844,282.1330261230469,71.58837127685547,52.516361236572266,1847.6868896484375,3.936005115509033,3.5805270671844482,-53.78136444091797,603.3261108398438,564.8928833007812,347.2870178222656,411.74322509765625,302.93927001953125,351.5184631347656,314.0845031738281,303.58709716796875,306.0924987792969,320.4498291015625,311.7243347167969,-167.5135955810547,-123.60099792480469,-0.3316182792186737,-0.4244227707386017,-0.17049303650856018,-0.29944244027137756,-1.2024165391921997,-1.2605546712875366,-57.83175277709961,600.2614135742188,585.18505859375,387.3546142578125,414.0667419433594,307.52423095703125,346.8055419921875,314.2912292480469,125.99591064453125,324.5329895019531,332.5038146972656,315.9820556640625,-198.29330444335938,-158.7200927734375,-0.3291558623313904,-0.45293787121772766,-0.5092570781707764,-0.38375020027160645,-1.2862422466278076,-1.3190245628356934,0.8841500878334045,0.9729354977607727,0.526646077632904,0.44304776191711426,0.4584236145019531,8.933609008789062,8.482059478759766,7.7295074462890625,7.2413458824157715,135.6336669921875,130.9954376220703,118.23648834228516,143.7135467529297,155.06825256347656,154.296875,0.9106496572494507,0.9743105173110962,0.5306337475776672,0.47099539637565613,0.4095748960971832,8.854625701904297,8.584178924560547,7.808125019073486,-1.2024165391921997,-1.2605546712875366,-2.3231141567230225,-2.2845771312713623,1062.5367431640625,-1.2862422466278076,-1.3190245628356934,-2.570650815963745,-2.566286087036133,1251.7628173828125,-0.09423828125,0.24492792785167694,-0.09999999403953552,-0.09999999403953552,-0.09156662225723267,0.3518044948577881,0.30994927883148193,0.29186514019966125,0.3810591995716095,0.3457467555999756,0.0,18.671463012695312,97.89543914794922,97.11280059814453,19.068513870239258,96.07513427734375,95.94457244873047,20.382118225097656,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.07513427734375,97.11280059814453,97.89543914794922,20.382118225097656,19.068513870239258,18.671463012695312,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1126.5986328125,721.1091918945312,81.78734588623047,81.76953125,10.99609375,84.84765625,-0.23000000417232513,83.29005432128906,82.6825180053711,73.11126708984375,75.00340270996094,-0.3100000023841858,80.0703125,79.90180969238281,9.739999771118164,81.97000885009766,0.23000000417232513,80.71326446533203,83.001953125,73.13126373291016,75.40850830078125,-0.3700000047683716,0?,0?,0.0,4.714664936065674,17.627544403076172,348.0304260253906,358.7591247558594,349.9216613769531,358.66058349609375,1730.8642578125,1467.8944091796875,19.321657180786133,23.464696884155273,502.355712890625,512.5004272460938,529.7156372070312,512.1587524414062,485.61773681640625,525.8798828125,533.9592895507812,536.5673217773438,522.0728149414062,535.5343627929688,518.7010498046875,500.80572509765625,521.2260131835938,501.18878173828125,529.020751953125,533.7457275390625,520.6209716796875,502.0143127441406,525.3345947265625,516.3331909179688,529.3399047851562,529.194091796875,524.2088623046875,528.74951171875,513.8865966796875,490.7095642089844,504.64337158203125,516.1216430664062,521.9170532226562,520.5575561523438,516.1460571289062,515.6978149414062,507.3296813964844,507.40826416015625,508.17022705078125,504.21856689453125,441.20751953125,515.8411254882812,561.3798217773438,484.3800964355469,568.2767333984375,562.5435180664062,575.26953125,567.4630126953125,561.2303466796875,549.810791015625,552.0831909179688,562.7299194335938,546.1296997070312,520.7840576171875,528.4630737304688,423.4163818359375,456.6907958984375,491.68597412109375,447.2247009277344,519.2022094726562,236.9469451904297,376.9494323730469,357.2462158203125,496.7475280761719,512.968994140625,512.0393676757812,443.5411682128906,467.2545471191406,495.2687683105469,508.14019775390625,488.14923095703125,494.19384765625,499.63177490234375,490.1036682128906,495.2095031738281,499.2786560058594,487.9266662597656,467.9696350097656,479.2919006347656,497.2139587402344,501.88201904296875,496.5130615234375,496.21240234375,469.0235900878906,501.8192138671875,468.8184814453125,457.3123474121094,454.23919677734375,450.27093505859375,454.29632568359375,487.32012939453125,500.67547607421875,505.56427001953125,507.0850524902344,545.1897583007812,589.092529296875,558.8690185546875,584.4048461914062,549.2581787109375,583.5126953125,570.7122192382812,588.4769287109375,420.3571472167969,430.5573425292969,437.5804443359375,425.6351318359375,433.249755859375,423.77392578125,476.2103576660156,496.64263916015625,467.4437561035156,261.0150146484375,486.2574768066406,487.011962890625,479.88311767578125,477.2122802734375,470.76654052734375,474.6017761230469
2024-11-06 00:00:00,2024-11-06 06:00:00.000,484.4024658203125,320.3663635253906,0.6621189117431641,1461.0296630859375,15.29891586303711,442.3623046875,382.0577697753906,472.09979248046875,456.6833801269531,539.3888549804688,438.12091064453125,370.7151184082031,472.87890625,459.6421203613281,543.5477905273438,536.309814453125,115.13291931152344,14.561091423034668,85.34212493896484,12.878009796142578,3.1087629795074463,326.1828308105469,2.888639450073242,240.15408325195312,529.4996337890625,243.2074737548828,530.8878784179688,530.202392578125,50.66476058959961,31.851057052612305,263.2846374511719,320.9348449707031,295.3104248046875,326.1531066894531,298.8415222167969,28.04407501220703,1.658935785293579,210.49127197265625,82.42656707763672,13.039525985717773,100.0,7.64217472076416,263.6744689941406,78.83441925048828,45.958946228027344,100.0,-0.03481022268533707,42.4210205078125,50.220909118652344,-0.033203125,0.0,7.523378372192383,262.8192138671875,74.4464111328125,52.664451599121094,100.0,7.111324787139893,264.00787353515625,74.4464111328125,55.53514099121094,118.78726196289062,7.424614906311035,277.4866027832031,82.17823791503906,51.416465759277344,101.0,7.346254348754883,285.3951416015625,78.26895904541016,51.99636459350586,108.5833511352539,7.3834028244018555,277.84295654296875,75.27030944824219,49.79798126220703,1726.2982177734375,5.097162246704102,4.010954856872559,-45.88475036621094,565.5022583007812,551.47021484375,339.0783996582031,403.4599914550781,297.09228515625,343.4721984863281,305.402099609375,296.7001953125,299.7151794433594,312.3533020019531,304.5334167480469,-146.53125,-110.0518798828125,-0.30115485191345215,-0.37426134943962097,-0.14782623946666718,-0.2744710147380829,-1.0587892532348633,-1.111148715019226,-48.60245895385742,584.0850219726562,559.5958251953125,376.9111328125,405.0157165527344,301.76812744140625,333.42828369140625,307.90545654296875,124.59740447998047,317.16851806640625,326.5270690917969,309.7048645019531,-174.3609161376953,-138.97178649902344,-0.2961775064468384,-0.4024452865123749,-0.451005220413208,-0.3501981496810913,-1.1351085901260376,-1.1627510786056519,0.8006954789161682,0.8915189504623413,0.502002477645874,0.43511372804641724,0.4505639672279358,9.186185836791992,8.736528396606445,8.095161437988281,7.620477199554443,131.3494110107422,127.01262664794922,114.69104766845703,139.0738067626953,150.6024627685547,149.35556030273438,0.8100497722625732,0.8917815685272217,0.5049164295196533,0.4567044973373413,0.39293351769447327,9.099041938781738,8.836958885192871,8.138006210327148,-1.0587892532348633,-1.111148715019226,-2.053281545639038,-2.01263689994812,942.01611328125,-1.1351085901260376,-1.1627510786056519,-2.267679452896118,-2.2638518810272217,1104.73974609375,-0.09529166668653488,0.2429058998823166,-0.09999999403953552,-0.09999999403953552,-0.0869571715593338,0.3395533561706543,0.29911085963249207,0.2829053997993469,0.36691814661026,0.33435872197151184,0.0,31.538253784179688,86.52356719970703,85.83399963378906,28.555864334106445,89.95964050292969,90.02565002441406,32.994415283203125,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,89.95964050292969,85.83399963378906,86.52356719970703,32.994415283203125,28.555864334106445,31.538253784179688,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1051.0074462890625,675.287353515625,81.03636932373047,81.76953125,10.99609375,81.006103515625,-0.23000000417232513,79.10228729248047,79.77442932128906,74.06832885742188,27.307016372680664,-0.3100000023841858,79.6209716796875,79.61026763916016,9.739999771118164,78.62752532958984,0.23000000417232513,78.12670135498047,80.34574127197266,74.08832550048828,27.218765258789062,-0.3700000047683716,0?,0?,0.0,4.9693684577941895,16.224071502685547,345.9535827636719,354.9967346191406,346.8314208984375,354.70001220703125,1528.2384033203125,1300.2989501953125,17.664932250976562,23.369029998779297,501.05194091796875,510.39080810546875,525.0275268554688,507.69476318359375,481.8569641113281,523.9664916992188,533.2779541015625,537.5440063476562,525.6792602539062,539.7937622070312,522.0997924804688,501.8099060058594,521.39599609375,500.7498474121094,528.46435546875,531.302734375,518.7180786132812,497.9176025390625,521.7877197265625,513.0831909179688,525.9270629882812,526.2300415039062,520.4331665039062,524.1720581054688,509.5010681152344,486.2962646484375,500.5109558105469,515.4219970703125,522.6323852539062,521.819091796875,516.4974975585938,515.4931030273438,506.7821044921875,506.98040771484375,507.6380310058594,502.96075439453125,440.9056091308594,512.1837158203125,550.3572387695312,478.3353576660156,562.7684936523438,561.5498657226562,575.7102661132812,570.39111328125,563.2451782226562,550.6771240234375,545.0783081054688,554.8956298828125,541.5392456054688,517.2857666015625,515.8305053710938,413.81463623046875,456.1182861328125,489.0655212402344,446.4687805175781,514.0553588867188,237.1140899658203,374.01287841796875,353.62823486328125,492.790283203125,504.68646240234375,511.0103759765625,434.9384460449219,459.6570739746094,493.3151550292969,497.3219299316406,489.08050537109375,482.7770690917969,499.31768798828125,485.59893798828125,497.7097473144531,493.3021240234375,487.8414611816406,465.1036071777344,485.0826416015625,485.6376037597656,500.53326416015625,493.5641784667969,491.67706298828125,470.3916015625,496.5940246582031,468.35943603515625,458.95556640625,456.53912353515625,451.31182861328125,453.6390686035156,485.8671569824219,499.0622253417969,501.8644714355469,504.38189697265625,539.884033203125,578.677490234375,551.1599731445312,574.4243774414062,543.5007934570312,571.4578247070312,557.7554931640625,573.9249267578125,420.156982421875,425.6650085449219,435.8617248535156,427.7198181152344,432.60211181640625,422.42626953125,476.9509582519531,490.3639221191406,466.95758056640625,261.19097900390625,486.8084411621094,477.29083251953125,470.5040283203125,467.6240539550781,461.4710693359375,464.2094421386719
2024-11-06 00:00:00,2024-11-06 07:00:00.000,576.5982055664062,387.6018371582031,0.6727586388587952,1734.7528076171875,16.69014549255371,444.2004089355469,385.13677978515625,472.3742370605469,462.0839538574219,541.6776733398438,439.7106018066406,378.81243896484375,474.2103271484375,458.15631103515625,539.943603515625,535.6309204101562,134.97286987304688,11.863804817199707,114.79747772216797,20.61305809020996,3.6743550300598145,326.5870361328125,3.4271135330200195,249.70338439941406,537.7819213867188,251.0608367919922,538.3075561523438,538.2301025390625,62.2039794921875,38.10322189331055,272.29705810546875,327.4375915527344,303.2959899902344,332.9611511230469,306.60211181640625,110.51338195800781,7.784405708312988,266.3360290527344,79.21729278564453,48.718162536621094,100.0,8.13033390045166,269.8930358886719,81.52655792236328,48.186431884765625,100.0,0.08668416738510132,40.73534393310547,49.22358703613281,0,0.0,8.020695686340332,267.9997253417969,74.85386657714844,57.143131256103516,100.0,7.568230628967285,271.84954833984375,74.85386657714844,60.006011962890625,114.46062469482422,7.913352966308594,284.1759948730469,80.45720672607422,59.38861846923828,101.0,7.856956481933594,291.49578857421875,74.40035247802734,59.9675178527832,111.18717193603516,7.884842395782471,283.6431579589844,76.10929870605469,54.23992919921875,1965.301513671875,4.558959484100342,3.6455249786376953,-44.38899612426758,618.0926513671875,566.1409912109375,354.2267761230469,414.08441162109375,311.3048400878906,353.7783508300781,312.9457702636719,305.7319641113281,307.2326354980469,325.1437072753906,316.816162109375,-173.55706787109375,-125.88146209716797,-0.35364842414855957,-0.4462220072746277,-0.1834828406572342,-0.3200456202030182,-1.3009629249572754,-1.3634839057922363,-45.715511322021484,616.259765625,593.8816528320312,390.79766845703125,416.33251953125,314.1471252441406,342.6356201171875,323.27960205078125,126.64755249023438,330.9154052734375,340.7985534667969,321.59954833984375,-200.0984344482422,-165.08555603027344,-0.34557971358299255,-0.4713601768016815,-0.5340192914009094,-0.40685611963272095,-1.394060730934143,-1.4297608137130737,1.0853207111358643,1.170424461364746,0.6697080731391907,0.5630863904953003,0.5848802924156189,10.057872772216797,9.565580368041992,8.65649127960205,8.112018585205078,136.34825134277344,131.0049285888672,117.78509521484375,142.80612182617188,154.92100524902344,153.8603973388672,1.1227277517318726,1.1744565963745117,0.6752313375473022,0.5983443260192871,0.5233914852142334,9.988627433776855,9.682549476623535,8.748481750488281,-1.3009629249572754,-1.3634839057922363,-2.5358047485351562,-2.490117311477661,1172.2947998046875,-1.394060730934143,-1.4297608137130737,-2.8121259212493896,-2.8094305992126465,1382.6082763671875,-0.09873046725988388,0.33394095301628113,-0.09999999403953552,-0.09999999403953552,-0.09220857918262482,0.4637661576271057,0.4159170091152191,0.3768083453178406,0.5023086667060852,0.4616423547267914,0.0,25.981489181518555,93.0062255859375,92.28797149658203,26.498851776123047,89.5204849243164,89.57610321044922,27.145702362060547,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,89.5204849243164,92.28797149658203,93.0062255859375,27.145702362060547,26.498851776123047,25.981489181518555,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1206.7752685546875,758.516845703125,83.01249694824219,81.7883071899414,10.99609375,83.93281555175781,-0.23000000417232513,82.78307342529297,83.7686996459961,77.208740234375,75.59322357177734,-0.3100000023841858,79.71484375,81.74993896484375,9.739999771118164,82.71249389648438,0.23000000417232513,80.66355895996094,84.21654510498047,77.2287368774414,75.13836669921875,-0.3700000047683716,0?,0?,0.0,7.292979717254639,17.866992950439453,345.5891418457031,356.43011474609375,346.5357971191406,356.174072265625,1826.6607666015625,1544.5430908203125,19.707469940185547,22.963577270507812,507.2852478027344,516.013427734375,530.7482299804688,510.8023681640625,483.5200500488281,523.2384033203125,532.107421875,536.3923950195312,524.5715942382812,533.9505615234375,517.120361328125,499.7769470214844,520.12939453125,499.1294860839844,526.1406860351562,526.31982421875,515.9044799804688,497.42767333984375,521.474609375,512.644287109375,525.677978515625,526.1214599609375,520.7745971679688,524.8836059570312,510.5527038574219,488.295166015625,501.53369140625,513.5575561523438,520.8582153320312,519.9799194335938,514.7880249023438,514.5292358398438,506.36083984375,506.1798095703125,506.8896789550781,502.8672180175781,444.7920227050781,523.143310546875,564.3717041015625,481.2673034667969,565.4451293945312,563.630126953125,576.9539794921875,570.7666015625,564.7529296875,549.57373046875,553.5188598632812,561.3790893554688,547.8278198242188,517.3450317382812,525.322509765625,416.4510498046875,457.8782043457031,493.965087890625,447.6698913574219,514.5496215820312,237.4351348876953,378.6649169921875,357.2442932128906,501.7271728515625,514.5743408203125,504.2487487792969,438.41693115234375,460.72686767578125,496.685302734375,507.9979553222656,489.8117370605469,483.7197570800781,502.4682922363281,486.2020263671875,491.9127197265625,489.2067565917969,491.0404357910156,461.27996826171875,475.6722412109375,494.1901550292969,495.8747863769531,490.2772521972656,489.34814453125,470.39654541015625,492.50201416015625,463.38946533203125,453.9928894042969,452.0176086425781,448.6686706542969,451.5960998535156,490.6206970214844,504.48828125,501.41217041015625,503.23956298828125,541.4683837890625,585.4505615234375,555.0518188476562,578.7073974609375,549.5216064453125,584.432861328125,568.7743530273438,585.5267333984375,423.0536804199219,428.8691711425781,438.40313720703125,430.50860595703125,436.612548828125,425.5960998535156,476.84344482421875,488.6122131347656,465.8821716308594,261.5800476074219,488.05511474609375,481.8770751953125,474.5899963378906,472.2633056640625,466.29339599609375,470.2077941894531
2024-11-06 00:00:00,2024-11-06 08:00:00.000,579.6345825195312,380.1610107421875,0.6552045941352844,1754.6617431640625,16.937175750732422,447.4947814941406,389.0476989746094,473.8824462890625,461.24810791015625,540.4112548828125,438.8285217285156,383.34857177734375,474.77911376953125,462.5721435546875,542.8873291015625,536.3826904296875,133.0196990966797,15.286150932312012,110.92290496826172,15.216317176818848,3.6771528720855713,325.5482482910156,3.430417537689209,249.9217987060547,531.9321899414062,250.1868438720703,539.7984008789062,535.7759399414062,65.08871459960938,37.35257339477539,272.7156066894531,329.6406555175781,301.4084167480469,335.1922302246094,304.3185729980469,103.80398559570312,7.2462592124938965,267.9830017089844,72.25926971435547,48.45744323730469,100.0,7.798600196838379,271.8924255371094,80.41680145263672,48.02505111694336,100.0,0.0722244530916214,39.75641632080078,47.93543243408203,0,0.0,7.692196369171143,269.6995544433594,73.5302734375,55.72536087036133,100.0,7.2534637451171875,274.2904968261719,73.5302734375,58.58880615234375,110.5665054321289,7.585680961608887,287.95489501953125,79.07504272460938,57.9774055480957,101.0,7.536418914794922,294.818115234375,72.3551254272461,58.55919647216797,107.0731430053711,7.555224895477295,287.2315368652344,75.24956512451172,52.85169219970703,1972.1363525390625,3.3664658069610596,3.7010586261749268,-57.66352462768555,638.9456787109375,569.452880859375,349.30047607421875,415.40838623046875,307.602783203125,355.4988708496094,319.25469970703125,305.9080810546875,310.4405212402344,325.1548156738281,316.3674621582031,-187.22579956054688,-135.78073120117188,-0.35115325450897217,-0.48318034410476685,-0.19914834201335907,-0.3142162263393402,-1.3654323816299438,-1.4305408000946045,-58.77259063720703,619.46337890625,601.0098266601562,386.14111328125,420.4711608886719,309.9126892089844,346.1709289550781,316.6741027832031,135.3991241455078,333.8524169921875,335.4811706542969,324.6285705566406,-214.7892303466797,-180.73080444335938,-0.34582722187042236,-0.5049870610237122,-0.5722663998603821,-0.40103667974472046,-1.4710129499435425,-1.5130090713500977,1.144171953201294,1.2290372848510742,0.7079114317893982,0.6015511751174927,0.6171246767044067,9.57796573638916,9.110808372497559,8.287306785583496,7.774109840393066,136.61720275878906,131.1060333251953,118.30067443847656,146.3327178955078,157.97299194335938,156.67039489746094,1.1881240606307983,1.2330142259597778,0.712814450263977,0.6294113993644714,0.5503147840499878,9.507967948913574,9.215362548828125,8.371037483215332,-1.3654323816299438,-1.4305408000946045,-2.6072678565979004,-2.56643009185791,1176.6580810546875,-1.4710129499435425,-1.5130090713500977,-2.9213485717773438,-2.9184327125549316,1408.5250244140625,-0.09873046725988388,0.35292840003967285,-0.09999999403953552,-0.09999999403953552,-0.09139333665370941,0.49128255248069763,0.4423387944698334,0.39795246720314026,0.5297377109527588,0.48994535207748413,0.0,13.935375213623047,99.86056518554688,99.12379455566406,13.159929275512695,98.41996765136719,98.32508087158203,13.166607856750488,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.41996765136719,99.12379455566406,99.86056518554688,13.166607856750488,13.159929275512695,13.935375213623047,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1232.24072265625,739.9269409179688,82.5306396484375,81.791015625,10.99609375,84.361328125,-0.23000000417232513,82.39599609375,83.24545288085938,77.09196472167969,76.68223571777344,-0.3100000023841858,79.71484375,81.32606506347656,9.739999771118164,82.5549087524414,0.23000000417232513,80.2260513305664,83.36061096191406,77.1119613647461,77.42579650878906,-0.3700000047683716,0?,0?,0.0,8.693456649780273,18.132596969604492,348.3595275878906,360.42431640625,348.3292541503906,360.52001953125,1848.823974609375,1574.3758544921875,20.028749465942383,23.416582107543945,506.1566162109375,514.9564819335938,530.499267578125,511.9254150390625,485.1486511230469,524.2822875976562,531.422119140625,536.1787109375,524.8657836914062,538.540771484375,520.8688354492188,501.9518127441406,520.3923950195312,500.1513977050781,527.0529174804688,529.1010131835938,520.3923950195312,503.5381164550781,522.9591064453125,513.8952026367188,526.3237915039062,526.026123046875,521.8041381835938,526.6166381835938,511.8641357421875,489.533203125,503.2073059082031,513.8153686523438,520.8099975585938,519.0445556640625,514.6477661132812,514.3712158203125,506.9027099609375,507.0201721191406,507.5523376464844,504.2197570800781,445.84063720703125,522.5733642578125,564.5201416015625,484.36669921875,569.7071533203125,565.8065795898438,578.2923583984375,570.2591552734375,563.1676635742188,546.8040161132812,543.1148681640625,549.985595703125,538.0999755859375,522.2509155273438,530.9537353515625,417.4493408203125,461.8525695800781,499.0257873535156,452.253173828125,523.7230224609375,237.0540771484375,381.0862121582031,359.4895935058594,504.3243103027344,514.9487915039062,509.3399658203125,443.20062255859375,468.7449645996094,498.5773010253906,507.7563781738281,488.94561767578125,492.65704345703125,501.747314453125,486.7648010253906,490.8770751953125,496.0412292480469,490.9704284667969,459.0224304199219,476.9989013671875,494.1347351074219,494.97064208984375,491.7672119140625,490.109375,474.76104736328125,495.6871337890625,461.7679443359375,453.70599365234375,451.42193603515625,447.9773864746094,452.698486328125,490.0469055175781,504.1459045410156,507.1994934082031,509.3023986816406,545.6569213867188,592.1930541992188,562.3882446289062,585.511962890625,535.0201416015625,569.728515625,556.8394165039062,570.0721435546875,424.24591064453125,432.8255920410156,440.9589538574219,431.45318603515625,433.1708679199219,427.3139343261719,482.2868957519531,488.7203674316406,470.7270812988281,262.245849609375,492.4989318847656,483.7809753417969,476.85699462890625,474.6119384765625,468.77154541015625,472.16583251953125
