Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-06 00:00:00,2024-11-06 09:00:00.000,500.57537841796875,338.5263977050781,0.6771702170372009,1531.0472412109375,15.878538131713867,438.3825988769531,383.78594970703125,477.1943054199219,462.6256103515625,542.2152099609375,436.78173828125,378.75048828125,476.40252685546875,463.2546081542969,548.05322265625,539.9221801757812,113.5596923828125,14.764354705810547,87.15975189208984,13.24470329284668,3.19075608253479,326.7198791503906,2.963836908340454,252.3119659423828,538.435791015625,277.99664306640625,532.7232666015625,535.6112060546875,32.302223205566406,17.91632652282715,265.11895751953125,321.96185302734375,294.0688781738281,327.4107666015625,297.0951843261719,22.914731979370117,0.8614726066589355,197.814697265625,82.67869567871094,5.754283428192139,100.0,7.641991138458252,264.6937561035156,74.59716796875,46.75432205200195,100.0,0.06957991421222687,39.58122253417969,46.62471008300781,0,0.0,7.52379846572876,264.4877014160156,73.0569839477539,56.84202575683594,100.0,7.114354610443115,265.5265808105469,73.0569839477539,57.85430908203125,111.05001831054688,7.442750930786133,279.8634948730469,74.22229766845703,59.948646545410156,101.0,7.3508524894714355,287.9248046875,73.38609313964844,56.71150207519531,104.4495849609375,7.376613140106201,280.3109130859375,73.0627212524414,54.70296859741211,1692.2734375,3.8353686332702637,3.357667922973633,-51.25996017456055,566.6126098632812,553.6259155273438,340.6622009277344,404.998291015625,295.9167175292969,344.1982116699219,311.03228759765625,298.88812255859375,301.7377624511719,312.22412109375,303.5224914550781,-149.30824279785156,-111.60047149658203,-0.2922554016113281,-0.38281187415122986,-0.1549728959798813,-0.2617556154727936,-1.0827010869979858,-1.1360970735549927,-53.39310073852539,588.066650390625,565.3978881835938,377.1498718261719,406.80126953125,299.7011413574219,331.75341796875,305.631103515625,134.16567993164062,320.65826416015625,321.8761291503906,313.8578186035156,-174.3879852294922,-141.56478881835938,-0.2841174304485321,-0.4113906919956207,-0.46612080931663513,-0.3333404064178467,-1.1568231582641602,-1.184254765510559,0.7596731781959534,0.8505070209503174,0.4656888246536255,0.3989469110965729,0.41434627771377563,9.03824234008789,8.607152938842773,8.050703048706055,7.616966247558594,133.4805145263672,129.08799743652344,116.8206787109375,142.25572204589844,153.0575408935547,151.7824249267578,0.7663620114326477,0.8509755730628967,0.46925124526023865,0.4278610348701477,0.36527571082115173,8.947369575500488,8.692771911621094,8.084561347961426,-1.0827010869979858,-1.1360970735549927,-2.0646798610687256,-2.0330545902252197,928.8259887695312,-1.1568231582641602,-1.184254765510559,-2.271643877029419,-2.2688159942626953,1087.575927734375,-0.09873046725988388,0.21906307339668274,-0.09999999403953552,-0.09999999403953552,-0.09102685749530792,0.3115595877170563,0.2712969183921814,0.2602500915527344,0.33896929025650024,0.30354419350624084,0.0,14.885997772216797,92.61650848388672,91.9033432006836,15.218701362609863,93.31573486328125,93.23614501953125,17.053985595703125,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,93.31573486328125,91.9033432006836,92.61650848388672,17.053985595703125,15.218701362609863,14.885997772216797,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1038.32080078125,653.9780883789062,81.73323822021484,81.791015625,10.99609375,84.361328125,-0.23000000417232513,81.86499786376953,82.86394500732422,75.5960922241211,22.38079071044922,-0.3100000023841858,79.71484375,81.49922943115234,9.739999771118164,82.85047149658203,0.23000000417232513,80.34661865234375,83.44921875,75.6160888671875,24.282333374023438,-0.3700000047683716,0?,0?,0.0,3.7345213890075684,16.868873596191406,347.3485412597656,357.41522216796875,345.91033935546875,357.21221923828125,1609.44970703125,1380.84619140625,18.435482025146484,24.38471031188965,507.6397399902344,517.9674072265625,532.3800048828125,512.9632568359375,483.85040283203125,523.7005004882812,533.1571655273438,540.267333984375,530.81787109375,545.0421752929688,526.666748046875,506.0851745605469,524.6104736328125,503.8123474121094,532.7880249023438,536.5616455078125,521.9161987304688,498.8206481933594,523.6524047851562,514.8688354492188,527.1624145507812,527.443115234375,521.4462280273438,525.2383422851562,511.2136535644531,488.3187255859375,502.50732421875,517.407958984375,526.1258544921875,524.7680053710938,519.6232299804688,518.4144287109375,510.61572265625,511.5442810058594,512.0244750976562,507.73175048828125,445.9223937988281,518.399658203125,555.04052734375,476.88958740234375,561.1315307617188,561.8263549804688,577.9800415039062,576.3369140625,573.8742065429688,562.4620361328125,558.2135620117188,560.97998046875,542.5370483398438,522.0761108398438,516.8448486328125,419.6425476074219,465.20074462890625,506.0262451171875,455.3220520019531,526.9684448242188,235.81199645996094,376.8266906738281,355.99273681640625,506.1479797363281,515.9907836914062,514.3801879882812,439.3948974609375,463.4771423339844,504.71502685546875,503.9107971191406,491.7217712402344,485.8991394042969,509.30596923828125,478.97735595703125,500.89324951171875,497.7053527832031,498.2195739746094,458.4755859375,487.8044738769531,494.6012268066406,500.53424072265625,494.6119079589844,491.793701171875,476.76727294921875,495.6705627441406,471.5849304199219,461.50457763671875,458.6085510253906,453.09222412109375,459.5173034667969,491.74517822265625,506.1687927246094,503.0516662597656,504.6726989746094,537.3179931640625,576.1495361328125,551.0338745117188,571.3837890625,550.980224609375,579.5388793945312,562.3062133789062,579.7095947265625,417.7591552734375,422.8502502441406,433.8193664550781,429.2056579589844,433.8458251953125,419.4593200683594,485.249267578125,490.1387634277344,472.73150634765625,262.6793518066406,495.9018859863281,484.1487731933594,476.6082458496094,473.49957275390625,467.0025939941406,470.4197692871094
2024-11-06 00:00:00,2024-11-06 10:00:00.000,551.1878051757812,377.4916076660156,0.6849047541618347,1671.126953125,16.415220260620117,447.76849365234375,386.3675537109375,474.1080627441406,459.1552734375,538.4326782226562,441.7708740234375,375.709716796875,470.1638488769531,456.70330810546875,538.7556762695312,533.4405517578125,138.58425903320312,17.290605545043945,108.02484130859375,15.827020645141602,3.495070695877075,322.7995300292969,3.2549710273742676,248.15342712402344,547.6201171875,263.70965576171875,545.5123901367188,546.6180419921875,34.94283676147461,21.065393447875977,269.92938232421875,326.8171081542969,297.90509033203125,332.4403991699219,300.8648376464844,110.78084564208984,7.1499810218811035,261.7720642089844,76.78317260742188,48.37710952758789,100.0,7.7630295753479,269.85308837890625,77.95507049560547,46.0217399597168,100.0,0.07225798070430756,39.73945617675781,45.746395111083984,0,0.0,7.6454925537109375,267.9878845214844,74.07731628417969,57.22555160522461,100.0,7.215620517730713,270.9779968261719,74.07731628417969,58.06037902832031,111.71328735351562,7.532440662384033,283.7576599121094,78.57682800292969,57.46695327758789,101.0,7.470373630523682,290.9398193359375,75.45984649658203,56.04240417480469,105.28377532958984,7.496852874755859,282.8736572265625,72.71549987792969,54.33735656738281,1839.6217041015625,2.8904881477355957,3.176175355911255,-48.614601135253906,605.0303344726562,566.7109985351562,347.31597900390625,411.193359375,301.2110290527344,350.1208190917969,317.51171875,305.1755676269531,304.6312255859375,319.8890075683594,310.5232238769531,-163.44195556640625,-121.53380584716797,-0.31061479449272156,-0.43420806527137756,-0.1777433454990387,-0.28094133734703064,-1.2372899055480957,-1.2935004234313965,-50.48170471191406,607.897705078125,589.904541015625,381.4138488769531,414.3609619140625,304.6002197265625,339.679443359375,313.8365783691406,136.22976684570312,325.73291015625,327.75238037109375,321.832763671875,-189.92564392089844,-158.09519958496094,-0.30721089243888855,-0.45901545882225037,-0.5228891968727112,-0.3580135405063629,-1.3146213293075562,-1.3481862545013428,0.8262017965316772,0.915889322757721,0.4872063398361206,0.41485288739204407,0.4201560616493225,9.520991325378418,9.052582740783691,8.23202133178711,7.723787307739258,139.75119018554688,135.10787963867188,122.28620910644531,146.7053680419922,156.18800354003906,155.84336853027344,0.8474352359771729,0.9158424735069275,0.4919821619987488,0.4416840970516205,0.37887197732925415,9.444207191467285,9.158339500427246,8.31518268585205,-1.2372899055480957,-1.2935004234313965,-2.379513740539551,-2.3488430976867676,1086.055419921875,-1.3146213293075562,-1.3481862545013428,-2.5959067344665527,-2.5939676761627197,1247.845947265625,-0.09873046725988388,0.226847305893898,-0.09999999403953552,-0.09999999403953552,-0.09042968600988388,0.32328927516937256,0.2857823073863983,0.2712867856025696,0.34997057914733887,0.3144683539867401,0.0,9.178118705749512,100.28071594238281,99.55078125,10.019989967346191,98.52638244628906,98.41678619384766,9.846182823181152,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.52638244628906,99.55078125,100.28071594238281,9.846182823181152,10.019989967346191,9.178118705749512,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1093.8514404296875,745.7854614257812,82.08307647705078,81.791015625,10.897966384887695,84.361328125,-0.23000000417232513,82.18359375,82.904296875,75.02992248535156,58.03526306152344,-0.3100000023841858,79.71484375,81.96233367919922,9.739999771118164,82.23492431640625,0.23000000417232513,80.59765625,83.44921875,75.04991912841797,99.08473205566406,-0.3700000047683716,0?,0?,0.0,1.4880207777023315,17.546110153198242,346.43402099609375,356.7722473144531,346.2986755371094,356.6184997558594,1776.407958984375,1496.6978759765625,19.296016693115234,25.612964630126953,504.3085021972656,514.0528564453125,529.5852661132812,510.42108154296875,482.0653991699219,519.7808837890625,528.1619873046875,534.5848999023438,524.6832275390625,536.198974609375,517.2807006835938,498.8909606933594,515.6565551757812,497.3426513671875,525.292236328125,527.0790405273438,516.7093505859375,493.66619873046875,520.088623046875,510.7151794433594,523.5194702148438,524.6259765625,518.228759765625,522.1326293945312,507.18377685546875,485.54766845703125,499.1888427734375,509.32562255859375,516.6068115234375,515.6001586914062,510.5375671386719,510.7880859375,502.7001647949219,503.4927978515625,504.40740966796875,501.0091552734375,451.32666015625,528.6002197265625,568.6142578125,484.29248046875,570.1904907226562,570.8448486328125,587.2911987304688,583.7662353515625,581.356201171875,568.7177734375,562.4476318359375,566.033935546875,550.165771484375,526.0745849609375,532.8471069335938,431.8449401855469,457.1680908203125,496.48004150390625,448.582275390625,517.2962036132812,235.53729248046875,377.8003845214844,356.9499816894531,494.9681396484375,508.20037841796875,513.8359985351562,440.7096252441406,464.177978515625,498.5453796386719,500.4127502441406,483.2323913574219,491.45745849609375,503.2943420410156,482.416259765625,492.263427734375,499.515380859375,491.79888916015625,457.60882568359375,479.9201965332031,493.6993713378906,498.6402893066406,492.7081604003906,491.4240417480469,466.8123779296875,494.4702453613281,471.70953369140625,459.6449279785156,457.21728515625,452.7900390625,459.40423583984375,487.3131103515625,501.9345703125,499.35003662109375,500.3121337890625,547.4078979492188,591.8427734375,561.8705444335938,586.3029174804688,553.8720092773438,586.1818237304688,572.7883911132812,589.5381469726562,424.7615661621094,431.87847900390625,442.11578369140625,435.3055419921875,437.1397705078125,425.6463317871094,475.5481262207031,490.93084716796875,463.82464599609375,262.3709716796875,485.3280029296875,482.8623352050781,475.3013916015625,472.44635009765625,466.09600830078125,469.6903076171875
2024-11-06 00:00:00,2024-11-06 11:00:00.000,547.1759643554688,376.6680908203125,0.6881173253059387,1648.6439208984375,16.426328659057617,452.9397277832031,388.71148681640625,477.5882873535156,459.97015380859375,542.3812866210938,444.83062744140625,377.5524597167969,473.3469543457031,460.2070007324219,543.7971801757812,537.6972045898438,136.25889587402344,19.925949096679688,106.42192840576172,15.09746265411377,3.493798017501831,327.49566650390625,3.253380298614502,246.85191345214844,545.914306640625,251.86253356933594,544.8990478515625,545.3014526367188,41.10746765136719,29.48915672302246,269.845703125,328.2064514160156,298.6623229980469,333.7799377441406,301.5961608886719,104.40045166015625,7.209761142730713,268.538818359375,74.26763153076172,49.42172622680664,100.0,7.555798530578613,270.96368408203125,76.91028594970703,46.01588821411133,100.0,0.06707039475440979,40.42497253417969,45.14714813232422,0,0.0,7.428964614868164,269.414306640625,74.05189514160156,56.683170318603516,100.0,7.010526657104492,272.98358154296875,74.05189514160156,58.22390365600586,118.61771392822266,7.244119644165039,286.22418212890625,80.08999633789062,57.57685470581055,101.0,7.255914688110352,293.5261535644531,77.03207397460938,55.51080322265625,101.07431030273438,7.276881694793701,285.2822265625,73.39299011230469,53.2720832824707,1821.8717041015625,2.7420239448547363,3.3728909492492676,-57.304344177246094,607.3704223632812,570.7979125976562,346.72784423828125,413.356689453125,301.5664978027344,351.2969970703125,318.79339599609375,306.125244140625,307.1496276855469,320.29205322265625,311.50360107421875,-169.1080780029297,-125.26737976074219,-0.3172394633293152,-0.4315403401851654,-0.17693762481212616,-0.2846584916114807,-1.2143152952194214,-1.2699034214019775,-60.42146682739258,606.598876953125,591.9868774414062,375.646484375,416.19610595703125,303.6354064941406,343.1280822753906,314.5457458496094,136.9685516357422,327.0494384765625,327.7764587402344,322.33154296875,-199.46714782714844,-165.72303771972656,-0.31254518032073975,-0.46129903197288513,-0.5230029821395874,-0.3620346188545227,-1.302281379699707,-1.33274245262146,0.7944252490997314,0.8848938941955566,0.4632510244846344,0.39259853959083557,0.39769473671913147,9.219491004943848,8.756062507629395,7.993943691253662,7.502093315124512,138.5927276611328,133.8720245361328,121.3770523071289,147.61399841308594,158.6129150390625,157.4716796875,0.8150851130485535,0.883593738079071,0.4667740762233734,0.416007936000824,0.3489272892475128,9.140755653381348,8.867012023925781,8.072796821594238,-1.2143152952194214,-1.2699034214019775,-2.309762477874756,-2.279306650161743,1039.8416748046875,-1.302281379699707,-1.33274245262146,-2.5566964149475098,-2.5548651218414307,1224.035400390625,-0.09873046725988388,0.20950713753700256,-0.09999999403953552,-0.09999999403953552,-0.09052626043558121,0.3037116229534149,0.265529990196228,0.25779616832733154,0.32871928811073303,0.29321157932281494,0.0,9.173550605773926,99.28416442871094,98.52506256103516,10.017868041992188,99.53058624267578,99.37513732910156,9.872360229492188,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.53058624267578,98.52506256103516,99.28416442871094,9.872360229492188,10.017868041992188,9.173550605773926,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1080.878173828125,740.9962768554688,81.88318634033203,81.791015625,10.794921875,84.361328125,-0.23000000417232513,82.18359375,82.904296875,75.02992248535156,60.4296875,-0.3100000023841858,79.71484375,81.52178955078125,9.739999771118164,82.02941131591797,0.23000000417232513,80.59765625,83.44921875,75.04991912841797,100.369140625,-0.3700000047683716,0?,0?,0.0,2.1744627952575684,17.51321792602539,347.4533996582031,358.51617431640625,346.273193359375,358.3570861816406,1737.2254638671875,1459.4111328125,19.211688995361328,26.831266403198242,507.1505126953125,517.7242431640625,534.5592651367188,515.754150390625,486.2510986328125,526.306884765625,532.3180541992188,537.2396850585938,524.9163818359375,539.2642211914062,520.7145385742188,501.82830810546875,521.4392700195312,500.9955139160156,529.55908203125,532.4407958984375,522.3906860351562,498.9131774902344,526.2619018554688,516.532958984375,529.3356323242188,529.5999755859375,524.541259765625,529.1267700195312,513.2992553710938,490.0567626953125,504.7792053222656,515.364501953125,522.3607177734375,521.1873168945312,515.7959594726562,515.5316772460938,507.23895263671875,508.0282287597656,508.3352355957031,505.2153015136719,447.33441162109375,525.6243286132812,569.7594604492188,487.8730773925781,575.6098022460938,570.7721557617188,590.2883911132812,576.4100341796875,578.6797485351562,564.842041015625,559.7274780273438,564.3513793945312,543.3397216796875,527.6239624023438,536.3749389648438,432.3772888183594,458.2408142089844,497.18780517578125,449.0906066894531,520.3488159179688,236.57766723632812,377.0135192871094,357.6241455078125,492.94091796875,509.91888427734375,516.6514892578125,442.51458740234375,467.54144287109375,500.3935852050781,502.1622314453125,487.51214599609375,494.2363586425781,507.2713623046875,486.2663879394531,495.3638000488281,501.02191162109375,497.0048522949219,459.43511962890625,482.8909606933594,495.5592346191406,500.0101013183594,498.5733337402344,493.846923828125,469.1295471191406,503.37200927734375,474.9741516113281,463.4479675292969,461.364501953125,456.72454833984375,463.3779296875,490.0048828125,505.59771728515625,504.8301696777344,505.86297607421875,552.4290161132812,599.152587890625,570.5361328125,594.2362670898438,551.50146484375,586.0841674804688,571.9490966796875,589.35400390625,427.6242370605469,438.0104064941406,446.7107238769531,436.57391357421875,440.51055908203125,428.65380859375,477.0729064941406,494.2496337890625,465.61578369140625,262.6259460449219,487.4258728027344,485.58441162109375,478.64892578125,475.89141845703125,469.7995910644531,473.6789245605469
2024-11-06 00:00:00,2024-11-06 11:59:59.999,551.2950439453125,375.7393798828125,0.6820436120033264,1657.7960205078125,16.625001907348633,454.2453308105469,389.129638671875,476.81170654296875,461.9659423828125,542.3597412109375,444.829345703125,378.21185302734375,471.1509094238281,462.6831359863281,545.0997314453125,538.24267578125,138.31617736816406,16.6680908203125,111.6070556640625,8.993367195129395,3.517502784729004,327.10791015625,3.2780325412750244,247.13296508789062,545.7171630859375,250.79342651367188,543.3336791992188,544.4762573242188,43.290794372558594,31.627883911132812,270.27655029296875,329.35693359375,299.4396057128906,334.9070129394531,302.30224609375,101.34587097167969,7.223898410797119,269.9222412109375,74.2281723022461,49.1356086730957,100.0,7.546850681304932,271.9936828613281,74.66338348388672,46.01457977294922,100.0,0.044914308935403824,40.83134078979492,44.69517517089844,0,0.0,7.411429405212402,270.49896240234375,74.25396728515625,56.532630920410156,100.0,6.9932942390441895,273.852294921875,74.25396728515625,57.36487579345703,123.10183715820312,7.249439716339111,286.98541259765625,74.21728515625,59.6628532409668,101.0,7.2408976554870605,293.57232666015625,75.75730895996094,55.36735534667969,101.40336608886719,7.253251075744629,285.5198059082031,73.82438659667969,51.69671630859375,1871.5687255859375,3.1969282627105713,3.3999176025390625,-52.83590316772461,614.97021484375,569.29736328125,348.05303955078125,413.6548767089844,303.2172546386719,352.2683410644531,320.4294738769531,307.84466552734375,308.55181884765625,322.2547912597656,313.3434753417969,-169.20034790039062,-126.25904846191406,-0.31993332505226135,-0.44428330659866333,-0.17968404293060303,-0.28645002841949463,-1.2462821006774902,-1.304526448249817,-55.63038635253906,603.0694580078125,593.8851928710938,372.5421142578125,417.970458984375,304.0111083984375,345.1800842285156,315.0942687988281,137.47853088378906,327.8623352050781,329.02801513671875,324.2237854003906,-199.60574340820312,-165.0699005126953,-0.31327277421951294,-0.46686163544654846,-0.5309367179870605,-0.36294689774513245,-1.330121397972107,-1.362237572669983,0.9124329686164856,0.9991716146469116,0.5464572310447693,0.4572325646877289,0.47087839245796204,9.164084434509277,8.700876235961914,7.9693603515625,7.482331275939941,139.2799530029297,134.3672637939453,121.6182861328125,146.94805908203125,157.76947021484375,156.73817443847656,0.9420902729034424,1.001305103302002,0.551446795463562,0.4933891296386719,0.4213271141052246,9.087443351745605,8.8162841796875,8.04574966430664,-1.2462821006774902,-1.304526448249817,-2.377364158630371,-2.3477590084075928,1072.8197021484375,-1.330121397972107,-1.362237572669983,-2.6113905906677246,-2.6093451976776123,1249.5328369140625,-0.09873046725988388,0.261421263217926,-0.09999999403953552,-0.09999999403953552,-0.09904380887746811,0.36778298020362854,0.32611533999443054,0.3046446442604065,0.39798954129219055,0.3606792092323303,0.0,9.164746284484863,99.54256439208984,98.79206085205078,10.015766143798828,99.18439483642578,99.05499267578125,9.877156257629395,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.18439483642578,98.79206085205078,99.54256439208984,9.877156257629395,10.015766143798828,9.164746284484863,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1129.148193359375,742.4155883789062,81.79378509521484,81.791015625,10.794921875,84.38507080078125,-0.23000000417232513,82.18359375,82.904296875,75.02992248535156,59.86949920654297,-0.3100000023841858,79.71484375,81.52178955078125,9.739999771118164,82.67001342773438,0.23000000417232513,80.13309478759766,83.44921875,75.04991912841797,100.369140625,-0.3700000047683716,0?,0?,0.0,1.7206597328186035,17.71709442138672,347.9417419433594,358.7386779785156,349.3075256347656,358.4321594238281,1748.717041015625,1473.3819580078125,19.42447853088379,27.582866668701172,506.1066589355469,516.09912109375,533.6320190429688,516.4249877929688,488.1484375,529.0513305664062,532.6454467773438,537.8233032226562,526.0958251953125,540.1868286132812,521.9175415039062,503.34259033203125,522.6754150390625,502.2607421875,529.7967529296875,533.3239135742188,523.8321533203125,500.78082275390625,528.354248046875,518.1279296875,530.0610961914062,529.9307250976562,525.9725952148438,530.44287109375,514.4447021484375,491.50640869140625,506.4962158203125,517.5064697265625,523.8091430664062,521.8569946289062,516.4212646484375,516.8922119140625,508.87030029296875,509.57171630859375,509.6921691894531,506.4564208984375,444.07275390625,517.312744140625,562.2373657226562,489.859375,579.6015625,573.0383911132812,593.9191284179688,577.34619140625,578.6190185546875,562.6607055664062,559.3712768554688,563.1282958984375,546.1315307617188,526.302734375,537.5191650390625,432.50885009765625,459.7890930175781,498.40460205078125,450.64080810546875,524.1741943359375,237.80430603027344,378.41949462890625,358.3294982910156,498.5318908691406,516.1741943359375,513.8709106445312,446.55438232421875,472.5802917480469,497.6440734863281,502.62200927734375,484.4132995605469,498.2261657714844,500.2110900878906,483.97998046875,491.29669189453125,500.31866455078125,488.47222900390625,452.70782470703125,480.4251708984375,501.682373046875,491.82928466796875,491.3494567871094,490.0716247558594,470.9089050292969,498.8448791503906,471.6573486328125,460.1719665527344,458.0011291503906,452.6636962890625,460.7469177246094,489.9964294433594,505.29656982421875,506.4796447753906,507.7705078125,556.5625,604.7899169921875,576.2379150390625,598.7393188476562,549.5986938476562,583.832763671875,570.231201171875,586.3922119140625,426.0542907714844,440.5101623535156,449.730712890625,435.70709228515625,440.35968017578125,430.38800048828125,479.6628723144531,490.0957336425781,468.4818115234375,263.2260437011719,489.1259460449219,491.6300964355469,483.81866455078125,481.1170654296875,474.8716735839844,479.23944091796875
2024-11-06 00:00:00,2024-11-06 12:59:59.999,548.2567749023438,371.2471618652344,0.6778669953346252,1651.0062255859375,16.652917861938477,451.59429931640625,387.443115234375,476.5826416015625,465.89154052734375,543.3873291015625,444.76495361328125,377.5145263671875,471.7954406738281,462.95074462890625,544.7181396484375,538.7048950195312,137.5889892578125,11.251007080078125,113.73986053466797,8.407374382019043,3.480233907699585,326.6307373046875,3.242281436920166,246.68344116210938,539.6991577148438,252.9234619140625,542.8102416992188,541.2166748046875,44.6856689453125,28.326719284057617,269.8900146484375,328.3897399902344,298.2867126464844,334.1109619140625,301.2379150390625,100.54203033447266,6.906532287597656,265.0272216796875,74.66593933105469,45.19050598144531,100.0,7.500398635864258,271.6417236328125,73.44316864013672,46.0040397644043,100.0,0.03427734598517418,41.41290283203125,44.45291519165039,0,0.0,7.355327606201172,270.33087158203125,75.2182846069336,55.47964096069336,100.0,6.944240570068359,273.65264892578125,75.2182846069336,57.53175735473633,122.45030975341797,7.198224067687988,286.5128173828125,73.71874237060547,59.66501998901367,101.0,7.192061901092529,293.08160400390625,75.35836791992188,55.45664596557617,99.79656219482422,7.219778060913086,285.1452941894531,73.17936706542969,51.955665588378906,1875.5684814453125,2.7828855514526367,3.4143779277801514,-50.753028869628906,601.7108764648438,557.7577514648438,344.1381530761719,411.7035827636719,300.7899475097656,351.45513916015625,319.4903869628906,307.150634765625,307.5449523925781,322.0397033691406,312.0071105957031,-164.53271484375,-123.05218505859375,-0.3137630224227905,-0.43338266015052795,-0.17773492634296417,-0.28152352571487427,-1.242207407951355,-1.298337697982788,-53.53445816040039,604.3970336914062,592.177001953125,371.298583984375,416.519775390625,304.0229187011719,342.1653747558594,314.7353515625,137.76795959472656,327.2381591796875,328.61749267578125,323.6841125488281,-192.92893981933594,-160.95223999023438,-0.3066868782043457,-0.46078354120254517,-0.5260847210884094,-0.3561691343784332,-1.3207223415374756,-1.3525689840316772,0.929551362991333,1.0162996053695679,0.558540940284729,0.47006934881210327,0.48158589005470276,9.061686515808105,8.599242210388184,7.905092716217041,7.430352687835693,139.66287231445312,134.65716552734375,122.07337951660156,146.6941375732422,157.4674530029297,156.40625,0.9605907797813416,1.0182414054870605,0.563717246055603,0.5038657784461975,0.4354137182235718,8.981438636779785,8.716320991516113,7.976622581481934,-1.242207407951355,-1.298337697982788,-2.377640724182129,-2.3454668521881104,1079.3233642578125,-1.3207223415374756,-1.3525689840316772,-2.596029281616211,-2.5939266681671143,1243.758056640625,-0.09873046725988388,0.2686769366264343,-0.09999999403953552,-0.09999999403953552,-0.09514409303665161,0.37736615538597107,0.3354857861995697,0.3133877217769623,0.4080439805984497,0.370684951543808,0.0,9.205829620361328,99.50736999511719,98.77483367919922,10.01292896270752,99.01053619384766,98.92117309570312,9.87869644165039,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.01053619384766,98.77483367919922,99.50736999511719,9.87869644165039,10.01292896270752,9.205829620361328,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1136.30029296875,739.2772216796875,82.03422546386719,81.791015625,10.794921875,84.5703125,-0.23000000417232513,81.9031982421875,82.55628204345703,75.02992248535156,56.56034851074219,-0.3100000023841858,79.71484375,81.02981567382812,9.739999771118164,82.67001342773438,0.23000000417232513,79.85594177246094,83.2603988647461,75.04991912841797,100.0451431274414,-0.3700000047683716,0?,0?,0.0,1.6257160902023315,17.735118865966797,348.49127197265625,358.810546875,350.1628112792969,358.5398864746094,1742.97265625,1472.25732421875,19.442766189575195,27.748586654663086,512.4130249023438,523.4044799804688,539.7880859375,518.6279907226562,485.8712463378906,524.348388671875,529.3942260742188,537.8046264648438,527.6076049804688,539.98974609375,523.772216796875,505.6478271484375,523.9818115234375,501.22821044921875,528.6068725585938,532.0843505859375,522.6160888671875,499.83673095703125,524.4439697265625,514.7615966796875,526.4193725585938,526.2777099609375,521.5768432617188,524.3347778320312,510.421142578125,489.071044921875,503.5540466308594,518.1871337890625,525.4227905273438,522.4605102539062,517.1250610351562,517.0440673828125,509.18017578125,509.82501220703125,509.8252868652344,507.04498291015625,447.7756652832031,525.0245971679688,570.667724609375,486.2198791503906,573.69384765625,569.9520874023438,587.0886840820312,571.3709716796875,572.0177612304688,559.7923583984375,558.2418212890625,563.066650390625,544.8970947265625,525.3722534179688,526.1695556640625,424.9144287109375,461.35491943359375,504.37939453125,451.7530517578125,526.2345581054688,239.3955078125,380.72955322265625,358.59539794921875,518.5339965820312,526.7775268554688,503.3879699707031,441.8104553222656,465.44708251953125,503.9068603515625,510.6584167480469,498.9773864746094,486.0127258300781,506.8429870605469,479.98651123046875,499.8150329589844,489.679443359375,495.6759033203125,445.5403137207031,482.6907958984375,499.49310302734375,485.8621520996094,484.7911682128906,480.6218566894531,470.7445983886719,489.01483154296875,464.7294921875,453.8990783691406,451.9090270996094,448.0924987792969,453.1265869140625,495.28057861328125,511.7053527832031,504.4643249511719,505.8002014160156,549.1488647460938,597.857666015625,567.736083984375,590.6004028320312,550.1466674804688,583.6343383789062,569.2689819335938,587.0914916992188,427.4537048339844,436.1516418457031,446.7680358886719,438.9721374511719,441.40008544921875,426.5419006347656,479.0433349609375,480.438232421875,466.31854248046875,263.9664611816406,486.0898742675781,488.1874084472656,480.25634765625,477.8775634765625,471.4893493652344,475.56781005859375
2024-11-06 00:00:00,2024-11-06 13:59:59.999,472.90338134765625,319.7896423339844,0.676633358001709,1431.1259765625,16.063831329345703,443.85614013671875,384.7212829589844,476.5687255859375,461.9844055175781,542.321533203125,440.3193054199219,378.4385681152344,473.76055908203125,461.412109375,546.0147094726562,538.866943359375,111.6032485961914,13.747371673583984,85.68366241455078,10.305135726928711,3.0139410495758057,324.88385009765625,2.796420097351074,243.12144470214844,542.6336059570312,262.7185974121094,540.9993286132812,541.7361450195312,26.68246841430664,16.667251586914062,262.0848083496094,321.5058288574219,292.6551208496094,327.069091796875,295.77215576171875,21.077165603637695,0.7807738184928894,182.88784790039062,82.33829498291016,6.674176216125488,100.0,7.369194030761719,265.5309753417969,76.70076751708984,42.764896392822266,100.0,0.00464640324935317,41.479557037353516,44.05851364135742,0,0.0,7.245450496673584,265.8654479980469,74.90965270996094,54.25718307495117,100.0,6.851351737976074,266.71685791015625,74.90965270996094,55.797401428222656,119.64371490478516,6.984042167663574,278.31231689453125,73.43585205078125,56.465660095214844,101.0,7.080050945281982,287.1980285644531,76.06121826171875,53.8052978515625,100.97958374023438,7.100590705871582,279.54046630859375,73.75209045410156,50.062984466552734,1640.076416015625,4.009561538696289,3.6301841735839844,-50.43937301635742,555.5933837890625,551.0106201171875,339.9657287597656,403.909423828125,294.213623046875,343.1094970703125,311.354736328125,300.3655090332031,301.02044677734375,311.2579650878906,303.0651550292969,-140.39181518554688,-107.04239654541016,-0.2751311957836151,-0.3584910035133362,-0.14373116195201874,-0.2489175945520401,-1.014209508895874,-1.062748670578003,-53.77003479003906,589.0250854492188,567.648681640625,367.63482666015625,406.8896179199219,297.99163818359375,332.4638977050781,306.3493347167969,136.5745391845703,318.8213195800781,319.7064208984375,312.6730041503906,-167.09469604492188,-135.57363891601562,-0.2682063579559326,-0.38983267545700073,-0.4430473744869232,-0.3138512969017029,-1.0784801244735718,-1.1006598472595215,0.6600880026817322,0.7484028339385986,0.39930421113967896,0.3488540053367615,0.35595741868019104,8.704147338867188,8.266742706298828,7.769347190856934,7.342685699462891,136.45022583007812,132.33546447753906,120.47681427001953,142.99972534179688,153.21092224121094,152.16102600097656,0.6581423878669739,0.7512871026992798,0.4012899696826935,0.36674627661705017,0.3098313510417938,8.612987518310547,8.36909294128418,7.794408798217773,-1.014209508895874,-1.062748670578003,-1.9395442008972168,-1.9078822135925293,876.9269409179688,-1.0784801244735718,-1.1006598472595215,-2.104445219039917,-2.1014201641082764,1003.6161499023438,-0.09873046725988388,0.178594708442688,-0.09999999403953552,-0.09999999403953552,-0.09042968600988388,0.25936415791511536,0.22458672523498535,0.22186791896820068,0.2821275293827057,0.25004032254219055,0.0,11.344157218933105,96.04448699951172,95.27030944824219,12.623364448547363,96.72579193115234,96.6004638671875,12.817313194274902,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.72579193115234,95.27030944824219,96.04448699951172,12.817313194274902,12.623364448547363,11.344157218933105,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,981.4347534179688,658.6598510742188,81.1400146484375,81.791015625,10.794921875,81.85717010498047,-0.23000000417232513,80.17611694335938,80.53214263916016,71.1196060180664,22.039382934570312,-0.3100000023841858,79.41284942626953,80.14767456054688,9.739999771118164,81.43453216552734,0.23000000417232513,78.27459716796875,80.98540496826172,71.13960266113281,22.14010238647461,-0.3700000047683716,0?,0?,0.0,1.661317229270935,16.91132164001465,347.0457763671875,356.8173522949219,347.5760803222656,356.62042236328125,1512.6302490234375,1291.4129638671875,18.335691452026367,28.408287048339844,513.0763549804688,523.7766723632812,537.0048828125,516.4149169921875,483.9942932128906,522.4510498046875,530.4017333984375,537.8145141601562,528.1947631835938,540.4441528320312,524.270751953125,505.9122314453125,526.0325317382812,503.0926208496094,532.5772094726562,533.72265625,520.83935546875,496.7896728515625,522.4295654296875,513.2193603515625,525.9664916992188,526.0054931640625,519.8109130859375,521.873291015625,508.0469665527344,486.27191162109375,500.7699279785156,519.5603637695312,528.6239624023438,528.4252319335938,522.137939453125,520.1189575195312,511.4252624511719,512.1873779296875,512.9557495117188,509.5609436035156,452.945556640625,531.7719116210938,568.8994140625,482.2897644042969,568.6741943359375,568.68994140625,583.8464965820312,573.8726806640625,573.6748046875,564.5097045898438,561.958251953125,571.0099487304688,548.841796875,524.8296508789062,518.1248168945312,423.99554443359375,465.052490234375,507.84515380859375,455.1192626953125,527.5037231445312,240.30760192871094,376.3631896972656,356.1904296875,499.8549499511719,516.6055297851562,508.6424865722656,438.8558349609375,462.5539855957031,510.5445556640625,501.4276123046875,489.8279113769531,482.88116455078125,517.5045166015625,474.36871337890625,503.9798583984375,492.57122802734375,509.0498046875,457.7141418457031,489.5723876953125,496.647216796875,497.2955627441406,496.42327880859375,491.7886047363281,473.7947082519531,496.95318603515625,474.70050048828125,464.5076904296875,462.67919921875,457.52288818359375,462.1162414550781,495.074951171875,511.7296142578125,501.30523681640625,502.6972961425781,544.8944091796875,587.2821655273438,559.4310302734375,581.4413452148438,561.6804809570312,590.57470703125,574.1294555664062,592.72998046875,423.962646484375,427.5047912597656,437.5648193359375,430.7986755371094,439.7024841308594,421.4542236328125,481.5294494628906,489.98956298828125,470.6016845703125,264.9246520996094,488.9333801269531,487.5353698730469,479.2656555175781,476.3833312988281,469.616455078125,473.4696960449219
2024-11-06 00:00:00,2024-11-06 14:59:59.999,549.9320068359375,373.99346923828125,0.6805649995803833,1664.8953857421875,16.910598754882812,450.0494384765625,388.2502136230469,477.22943115234375,462.0020446777344,540.837158203125,444.1753845214844,381.59967041015625,473.22637939453125,461.6749572753906,542.6541137695312,536.276611328125,130.1201171875,17.776630401611328,111.67510223388672,13.516676902770996,3.4841973781585693,323.4927062988281,3.2457993030548096,246.70846557617188,537.5535278320312,252.50694274902344,543.1370849609375,540.3286743164062,45.004642486572266,26.844202041625977,269.7591552734375,327.8389587402344,297.0028991699219,333.5637512207031,299.92864990234375,112.6976318359375,7.246941566467285,265.4112548828125,79.42440795898438,45.56132125854492,100.0,7.651407241821289,270.2955017089844,78.97608184814453,45.543617248535156,100.0,0.004101562779396772,42.02347183227539,43.9566764831543,0,0.0,7.535886764526367,269.58636474609375,71.47994232177734,56.82547378540039,100.0,7.11953592300415,272.7542419433594,71.47994232177734,60.28388595581055,110.89356231689453,7.430573463439941,284.4766540527344,79.4234619140625,55.00092697143555,101.0,7.383851051330566,291.7568359375,72.96363067626953,58.44132614135742,101.0212631225586,7.405075550079346,283.4745178222656,72.10982513427734,52.37367248535156,1881.102783203125,3.2993757724761963,3.548466444015503,-42.84549331665039,605.8228149414062,563.3892211914062,344.4385070800781,413.0068664550781,300.6583557128906,353.166748046875,319.9248352050781,307.58203125,305.8272705078125,322.0276184082031,312.82257080078125,-158.51405334472656,-118.57964324951172,-0.30600234866142273,-0.43749547004699707,-0.17788806557655334,-0.27676820755004883,-1.25798761844635,-1.3145675659179688,-47.48456954956055,604.1724243164062,594.3907470703125,369.93505859375,416.89849853515625,302.98248291015625,345.4408264160156,313.577880859375,143.08604431152344,326.0623474121094,328.7939147949219,323.76129150390625,-191.495361328125,-160.31195068359375,-0.3024100363254547,-0.4658176004886627,-0.5280482172966003,-0.35095107555389404,-1.3419336080551147,-1.3719565868377686,0.95400470495224,1.039107322692871,0.5809828042984009,0.5027995705604553,0.5106652975082397,9.361680030822754,8.883015632629395,8.116547584533691,7.613345623016357,140.43655395507812,135.39321899414062,122.70225524902344,146.12698364257812,156.8638916015625,155.78436279296875,0.9842438697814941,1.0394762754440308,0.5821674466133118,0.5097092986106873,0.43651071190834045,9.28936767578125,9.003958702087402,8.19631576538086,-1.25798761844635,-1.3145675659179688,-2.4164481163024902,-2.3848392963409424,1101.951171875,-1.3419336080551147,-1.3719565868377686,-2.6383023262023926,-2.6356635093688965,1266.609130859375,-0.09873046725988388,0.27501797676086426,-0.09999999403953552,-0.09999999403953552,-0.09042968600988388,0.39566120505332947,0.3526245057582855,0.3282995820045471,0.4259134829044342,0.3889353275299072,0.0,9.165928840637207,99.8717041015625,99.14805603027344,10.002375602722168,99.70167541503906,99.53532409667969,9.742376327514648,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.70167541503906,99.14805603027344,99.8717041015625,9.742376327514648,10.002375602722168,9.165928840637207,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1138.6217041015625,742.4693603515625,82.93071746826172,81.791015625,10.794921875,84.01171875,-0.23000000417232513,81.36328125,82.970703125,73.70024871826172,81.35270690917969,-0.3100000023841858,79.1796875,81.92108154296875,9.739999771118164,81.29637145996094,0.23000000417232513,79.93824768066406,82.087890625,73.72024536132812,58.72721862792969,-0.3700000047683716,0?,0?,0.0,1.5270670652389526,17.988452911376953,347.4685363769531,358.62982177734375,349.31573486328125,358.294189453125,1755.6431884765625,1482.671142578125,19.718555450439453,28.476417541503906,508.5408020019531,520.0164184570312,535.84130859375,515.6273193359375,485.04638671875,521.8025512695312,529.6858520507812,535.9306030273438,526.3851318359375,537.5403442382812,520.5625,502.35858154296875,521.3068237304688,500.155517578125,528.791015625,529.606201171875,520.6437377929688,498.5392761230469,521.7620849609375,512.6657104492188,525.4907836914062,525.2345581054688,520.2467041015625,523.6226196289062,508.8299255371094,487.2801208496094,501.4292297363281,514.503662109375,521.9470825195312,523.0291137695312,517.5787353515625,515.3385009765625,507.2151794433594,508.0037536621094,508.77532958984375,506.0486145019531,446.72259521484375,526.8088989257812,573.4322509765625,484.65435791015625,571.4133911132812,569.8007202148438,583.6854858398438,570.6527709960938,569.653564453125,556.562255859375,550.309814453125,561.7182006835938,551.2349243164062,524.3087768554688,524.6785278320312,427.1244201660156,457.63665771484375,496.1845397949219,448.52154541015625,516.6026000976562,240.67433166503906,380.7060546875,358.7720642089844,508.1575622558594,521.319580078125,504.3238525390625,440.6742858886719,464.125,500.33013916015625,509.1162414550781,494.7984924316406,487.39453125,507.6247863769531,481.3415832519531,499.0069885253906,491.9113464355469,499.4696044921875,459.14825439453125,480.2695007324219,498.7065734863281,496.4145812988281,496.2576599121094,493.1255187988281,465.48822021484375,496.6601867675781,468.47222900390625,459.0255126953125,456.060302734375,452.19561767578125,454.521484375,491.2130432128906,507.6141662597656,503.4415588378906,504.8559875488281,546.2222290039062,594.5772705078125,563.1907348632812,586.78662109375,549.8829956054688,582.7847290039062,566.4144287109375,583.5665893554688,427.5987243652344,433.91644287109375,445.05755615234375,436.27685546875,440.8429870605469,427.09832763671875,473.1816711425781,491.5075378417969,462.6697998046875,265.0596008300781,479.83355712890625,487.39599609375,479.5662841796875,477.0291748046875,470.6725769042969,474.7730712890625
2024-11-06 00:00:00,2024-11-06 15:59:59.999,557.5355224609375,371.50518798828125,0.6661867499351501,1685.296142578125,16.792694091796875,450.2809753417969,389.3197021484375,477.7489318847656,462.1572570800781,540.6102294921875,443.4692077636719,386.0439758300781,476.8788757324219,461.7771301269531,542.9786987304688,536.2778930664062,126.20667266845703,18.2113094329834,108.32530212402344,17.911518096923828,3.5341174602508545,324.8321533203125,3.2928450107574463,247.4276580810547,537.5518798828125,253.79054260253906,542.2571411132812,539.9752197265625,44.8256950378418,27.179153442382812,270.5780944824219,328.934814453125,298.75543212890625,334.62640380859375,301.6078796386719,109.09857940673828,7.1716628074646,270.86065673828125,78.10890197753906,47.375762939453125,100.0,7.569519519805908,272.739013671875,79.48809051513672,43.355133056640625,100.0,0.004101562779396772,42.02347183227539,43.55698776245117,0,0.0,7.427911758422852,271.5367736816406,73.99614715576172,56.1113395690918,100.0,6.9987921714782715,275.4949645996094,73.99614715576172,56.941871643066406,107.59703063964844,7.3338470458984375,287.0031433105469,77.42981719970703,57.908653259277344,101.0,7.282598495483398,294.428466796875,72.77814483642578,58.14712142944336,100.6529541015625,7.297502040863037,286.36199951171875,73.0844497680664,51.698951721191406,1876.4615478515625,3.015007734298706,3.47296142578125,-52.080909729003906,619.3233032226562,572.2283325195312,346.8905029296875,415.4148864746094,303.171142578125,354.33929443359375,322.3551025390625,309.34979248046875,310.1015625,323.0238037109375,314.93231201171875,-167.64024353027344,-124.23889923095703,-0.3201373219490051,-0.44071507453918457,-0.1831500381231308,-0.2869459390640259,-1.2706068754196167,-1.3295406103134155,-54.466064453125,610.0352172851562,596.239013671875,377.2263488769531,417.3843994140625,305.11163330078125,350.72235107421875,316.51348876953125,296.8790283203125,329.8147888183594,329.60992431640625,325.6139221191406,-196.8820343017578,-163.1326446533203,-0.31345534324645996,-0.4711616039276123,-0.5563837289810181,-0.3616603910923004,-1.3573077917099,-1.3915538787841797,0.9552686214447021,1.0408531427383423,0.5775154232978821,0.482200026512146,0.5023066997528076,9.225107192993164,8.749853134155273,8.000874519348145,7.504480361938477,140.6726837158203,135.6297607421875,122.83805847167969,148.19393920898438,159.21412658691406,158.02987670898438,0.9870682954788208,1.0418405532836914,0.5796377658843994,0.5160796046257019,0.4459354877471924,9.155539512634277,8.876383781433105,8.08032512664795,-1.2706068754196167,-1.3295406103134155,-2.425879955291748,-2.396860122680664,1096.4071044921875,-1.3573077917099,-1.3915538787841797,-2.676011562347412,-2.6738839149475098,1284.71630859375,-0.09873046725988388,0.2725459039211273,-0.09999999403953552,-0.09999999403953552,-0.09042968600988388,0.39226415753364563,0.3495709300041199,0.32368919253349304,0.4213579297065735,0.38445428013801575,0.0,9.16454792022705,100.26983642578125,99.5703125,9.998783111572266,99.79035186767578,99.5968017578125,9.745667457580566,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.79035186767578,99.5703125,100.26983642578125,9.745667457580566,9.998783111572266,9.16454792022705,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1141.6485595703125,734.7864990234375,82.1466293334961,81.791015625,10.794921875,84.01171875,-0.23000000417232513,81.36328125,82.970703125,71.30358123779297,76.708984375,-0.3100000023841858,79.1796875,81.51382446289062,9.739999771118164,81.69731903076172,0.23000000417232513,79.71841430664062,82.087890625,71.32357788085938,74.19905090332031,-0.3700000047683716,0?,0?,0.0,2.4771809577941895,17.904863357543945,348.97894287109375,359.9502258300781,350.4508361816406,359.841552734375,1779.13525390625,1508.4969482421875,19.6852970123291,28.65476417541504,510.31365966796875,521.5474243164062,536.8403930664062,515.470947265625,484.4595947265625,521.488525390625,528.070068359375,535.6365356445312,525.94482421875,537.9954833984375,519.9124755859375,500.62738037109375,521.1265258789062,501.2597961425781,530.0471801757812,531.8082885742188,522.6466674804688,501.03839111328125,520.9156494140625,511.7303161621094,524.204833984375,523.5770874023438,519.879150390625,522.8270263671875,508.3253173828125,487.0809020996094,501.1365966796875,514.688232421875,520.8501586914062,522.11962890625,517.1542358398438,514.7030639648438,506.8426513671875,507.3565979003906,507.8474426269531,504.9816589355469,448.4088134765625,528.358642578125,575.9144897460938,483.7929382324219,570.6226196289062,568.7493896484375,583.866455078125,564.7031860351562,569.1951904296875,553.0484619140625,544.0637817382812,555.301025390625,547.9089965820312,524.92822265625,533.0196533203125,431.6048889160156,466.0083312988281,507.7734069824219,456.3094177246094,529.4046020507812,241.82469177246094,381.16351318359375,359.4243469238281,504.4520568847656,517.858154296875,509.4423522949219,443.5765686035156,468.8546447753906,508.7903747558594,510.6109313964844,489.8757629394531,494.0448303222656,513.1553955078125,483.3121337890625,495.1955261230469,498.0528259277344,505.1225280761719,456.4034423828125,480.7694091796875,497.7745361328125,496.50775146484375,495.1522521972656,491.51611328125,476.3143615722656,497.4276428222656,471.6920166015625,462.1639404296875,459.705810546875,456.0370178222656,458.3102722167969,492.3828430175781,509.1575622558594,505.93536376953125,507.4319763183594,545.384521484375,594.1835327148438,563.144287109375,586.37548828125,542.283203125,575.998046875,560.642333984375,576.7572631835938,428.42169189453125,434.52197265625,444.8846435546875,434.8331604003906,438.358154296875,430.2456970214844,483.7908630371094,490.58709716796875,472.3774108886719,265.9642333984375,491.6330871582031,487.2514953613281,480.018310546875,477.77044677734375,471.7881164550781,475.5857238769531
