Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-06 00:00:00,2024-11-06 16:59:59.999,570.4656982421875,379.60919189453125,0.6664262413978577,1721.25390625,16.794628143310547,450.0699157714844,387.27252197265625,477.6788635253906,463.2873840332031,540.8322143554688,446.6418151855469,388.0602722167969,477.403076171875,461.0667419433594,541.3330078125,535.7068481445312,126.16455078125,17.016294479370117,120.54663848876953,20.504600524902344,3.604109287261963,324.853759765625,3.358833074569702,248.51425170898438,541.2879028320312,255.02833557128906,541.9578857421875,541.6473388671875,45.25126647949219,29.268735885620117,271.595458984375,329.73291015625,299.36724853515625,335.3081359863281,302.09100341796875,102.27006530761719,7.312087059020996,270.8138122558594,71.19792938232422,51.345760345458984,100.0,7.658130645751953,273.26580810546875,79.24752807617188,45.2291259765625,100.0,0.004101562779396772,42.15389633178711,43.55698776245117,0,0.0,7.516676425933838,271.7284851074219,73.28364562988281,56.87293243408203,100.0,7.082942962646484,275.5900573730469,73.28364562988281,57.685516357421875,105.44359588623047,7.432915687561035,287.5149230957031,72.28922271728516,59.61154556274414,101.0,7.363377094268799,295.1020812988281,73.37821197509766,57.68528366088867,101.68412017822266,7.380685806274414,287.0617370605469,73.13961029052734,51.22597122192383,1964.549560546875,3.1297521591186523,3.5023696422576904,-30.045833587646484,621.7457275390625,574.9088745117188,348.8475036621094,415.1500244140625,305.32989501953125,354.8855895996094,323.2362365722656,310.1777038574219,310.4490051269531,325.4006042480469,315.87109375,-161.4332275390625,-119.43866729736328,-0.3156759440898895,-0.4579484462738037,-0.1906892955303192,-0.2846890687942505,-1.344929814338684,-1.4059429168701172,-32.58118438720703,602.0877685546875,591.9611206054688,374.1583557128906,416.17926025390625,305.57818603515625,346.3541564941406,317.4490661621094,321.43695068359375,331.387939453125,332.24505615234375,327.66339111328125,-187.00262451171875,-156.329833984375,-0.30681243538856506,-0.4784379005432129,-0.5949625372886658,-0.3574458062648773,-1.4376842975616455,-1.4737080335617065,1.223285436630249,1.3005928993225098,0.7704700231552124,0.6512441039085388,0.6737922430038452,9.27934741973877,8.80864429473877,8.086788177490234,7.596884250640869,140.88845825195312,135.57777404785156,122.8133773803711,148.62925720214844,159.52313232421875,158.52969360351562,1.271608829498291,1.304017186164856,0.7744629383087158,0.683899998664856,0.5969123244285583,9.21163272857666,8.934354782104492,8.159751892089844,-1.344929814338684,-1.4059429168701172,-2.5776419639587402,-2.546926259994507,1171.595703125,-1.4376842975616455,-1.4737080335617065,-2.8538215160369873,-2.851577043533325,1380.3861083984375,-0.09873046725988388,0.3995486795902252,-0.09999999403953552,-0.09999999403953552,-0.06740212440490723,0.541175365447998,0.4925547242164612,0.4391289949417114,0.584700882434845,0.5447359681129456,0.0,9.166003227233887,99.9404067993164,99.23065948486328,10.0011625289917,99.0771484375,98.9451675415039,9.770797729492188,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.0771484375,99.23065948486328,99.9404067993164,9.770797729492188,10.0011625289917,9.166003227233887,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1238.4549560546875,726.18310546875,81.98673248291016,81.791015625,10.794921875,84.01171875,-0.23000000417232513,81.10124206542969,82.9241943359375,72.51219177246094,79.87422943115234,-0.3100000023841858,79.1796875,81.26781463623047,9.739999771118164,82.73004913330078,0.23000000417232513,79.35774993896484,82.087890625,72.53218841552734,77.65973663330078,-0.3700000047683716,0?,0?,0.0,5.974766731262207,17.961782455444336,349.35955810546875,360.1120910644531,350.5965270996094,359.9910583496094,1817.359375,1533.320556640625,19.77802848815918,28.823699951171875,507.8939208984375,519.9610595703125,535.6998291015625,514.8585815429688,484.6490478515625,523.5347290039062,530.1490478515625,538.9483032226562,530.1101684570312,540.5391235351562,521.8369750976562,501.9833984375,519.3662109375,498.6285400390625,525.9956665039062,529.1236572265625,520.34765625,498.6101989746094,521.7998657226562,512.5643920898438,524.9239501953125,524.1253662109375,521.0385131835938,524.3677978515625,509.6318054199219,488.07373046875,501.918701171875,511.2545166015625,517.2301635742188,517.925537109375,514.2166748046875,512.2679443359375,504.73101806640625,505.4523010253906,505.7012939453125,503.04559326171875,442.779052734375,522.8171997070312,573.041015625,484.2386779785156,571.8384399414062,571.1200561523438,587.3738403320312,571.1041870117188,577.5020751953125,561.6593627929688,555.4576416015625,555.7045288085938,543.15869140625,523.9429931640625,532.4832763671875,431.4468994140625,464.8023376464844,506.1455993652344,455.167724609375,525.9140014648438,242.09750366210938,383.8074951171875,359.7481384277344,522.4872436523438,533.5899047851562,499.9651794433594,446.6611633300781,472.01513671875,504.8768310546875,515.0166625976562,496.86279296875,495.4088134765625,506.9756774902344,485.6818542480469,496.2667236328125,493.5405578613281,500.15325927734375,459.1091003417969,479.0135192871094,506.53387451171875,494.56243896484375,494.8916320800781,492.27276611328125,473.6700744628906,496.7514343261719,463.45147705078125,453.7804870605469,452.2277526855469,448.090087890625,450.7149658203125,491.4254455566406,507.5608825683594,503.8723449707031,505.1559753417969,546.4622802734375,594.7804565429688,563.1763916015625,585.8860473632812,542.7280883789062,576.029052734375,562.1828002929688,578.9216918945312,427.30328369140625,434.4427795410156,446.1053771972656,441.40631103515625,439.92840576171875,429.4877624511719,481.1440124511719,490.97540283203125,469.8314208984375,266.3442077636719,488.61346435546875,494.342529296875,486.0072326660156,484.02978515625,477.6169128417969,481.8209533691406
2024-11-06 00:00:00,2024-11-06 17:59:59.999,577.2125244140625,383.68035888671875,0.664730429649353,1758.7161865234375,16.826147079467773,442.8727722167969,390.19976806640625,470.1905212402344,461.6539001464844,535.66357421875,434.9315490722656,391.8902282714844,475.1144104003906,465.77716064453125,541.8659057617188,533.3353881835938,113.22991943359375,10.426338195800781,99.4744644165039,10.556509017944336,3.6313419342041016,322.01824951171875,3.386244297027588,249.13870239257812,532.7462158203125,249.35240173339844,529.9373168945312,531.3242797851562,45.153751373291016,38.82457733154297,271.9065856933594,328.0808410644531,298.28466796875,333.52484130859375,300.7063903808594,104.94466400146484,7.601995468139648,271.2779541015625,72.70804595947266,50.02801513671875,100.0,7.945242404937744,274.1603088378906,78.89126586914062,46.00189208984375,100.0,0.004101562779396772,42.89607620239258,43.55698776245117,0,0.0,7.789754390716553,271.9918518066406,76.17078399658203,56.57719802856445,100.0,7.339545249938965,276.19500732421875,76.17078399658203,58.92005920410156,110.99217224121094,7.702389717102051,289.5759582519531,77.35050964355469,60.844268798828125,101.0,7.630286693572998,297.0918884277344,77.2379379272461,58.90385818481445,107.19551849365234,7.653067111968994,289.09466552734375,76.92085266113281,52.44662094116211,1937.1146240234375,3.3876936435699463,3.6967384815216064,-62.94942855834961,617.7481689453125,568.9591064453125,349.5140075683594,414.6666259765625,307.20843505859375,354.15313720703125,323.9440612792969,309.7647705078125,313.2244873046875,324.9200134277344,316.7560119628906,-185.50267028808594,-136.80982971191406,-0.34078261256217957,-0.48032593727111816,-0.19824804365634918,-0.30636805295944214,-1.3493595123291016,-1.4103150367736816,-72.93856048583984,606.7166748046875,595.01611328125,372.7191162109375,417.6581726074219,305.23046875,349.0151672363281,317.1059265136719,322.31573486328125,332.4383544921875,333.14892578125,327.62493896484375,-223.1914520263672,-187.99752807617188,-0.3421505391597748,-0.5097859501838684,-0.6197376251220703,-0.3910982012748718,-1.460106372833252,-1.495451807975769,1.0704278945922852,1.1580208539962769,0.6593459248542786,0.5644524097442627,0.5728131532669067,9.734524726867676,9.243151664733887,8.41909122467041,7.884986877441406,139.6730499267578,134.38084411621094,121.34368896484375,150.6490936279297,161.62734985351562,160.63497924804688,1.1089959144592285,1.1579962968826294,0.6616402268409729,0.5859518051147461,0.5074275732040405,9.670639991760254,9.375053405761719,8.497511863708496,-1.3493595123291016,-1.4103150367736816,-2.563717842102051,-2.5345542430877686,1153.427734375,-1.460106372833252,-1.495451807975769,-2.896226406097412,-2.893447160720825,1400.5999755859375,-0.09873046725988388,0.32053622603416443,-0.09999999403953552,-0.09999999403953552,-0.09612315148115158,0.4464085102081299,0.4012296199798584,0.361579567193985,0.48727864027023315,0.4484553635120392,0.0,17.07412338256836,96.25453186035156,95.5108871459961,16.451753616333008,98.90629577636719,98.82505798339844,18.831310272216797,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.90629577636719,95.5108871459961,96.25453186035156,18.831310272216797,16.451753616333008,17.07412338256836,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1192.110595703125,744.995361328125,82.03814697265625,81.75747680664062,10.794921875,84.08655548095703,-0.23000000417232513,81.04854583740234,82.18428039550781,74.2097396850586,79.64092254638672,-0.3100000023841858,78.62923431396484,81.08222961425781,9.739999771118164,82.88018035888672,0.23000000417232513,79.22399139404297,82.75569915771484,74.229736328125,78.072265625,-0.3700000047683716,0?,0?,0.0,6.226144790649414,18.07798957824707,348.94561767578125,360.58477783203125,350.5784606933594,360.530517578125,1867.7550048828125,1634.3284912109375,20.072383880615234,28.737751007080078,502.8457946777344,513.1490478515625,528.2586059570312,510.63580322265625,482.08746337890625,522.496826171875,527.627685546875,533.5367431640625,523.2326049804688,537.884765625,521.2079467773438,501.006103515625,519.3595581054688,499.66412353515625,527.2584838867188,531.2951049804688,520.5655517578125,500.3846740722656,520.4939575195312,511.19451904296875,522.3130493164062,521.666015625,519.2099609375,522.5115356445312,508.2281188964844,486.672119140625,501.1142883300781,510.9483337402344,517.4053955078125,519.090087890625,515.5708618164062,512.8300170898438,505.4012145996094,506.23248291015625,506.3880920410156,504.1540222167969,434.0263671875,509.0837707519531,554.0671997070312,477.87127685546875,569.5653076171875,562.353515625,584.62353515625,560.2725830078125,568.033935546875,554.4102783203125,543.0436401367188,549.623779296875,541.4027099609375,523.49853515625,525.587646484375,427.3990173339844,468.5275573730469,510.6920471191406,458.86614990234375,532.6384887695312,242.09750366210938,380.6463317871094,359.7310791015625,494.7641906738281,506.3027038574219,502.7911682128906,439.40863037109375,464.82818603515625,505.0876159667969,512.4871215820312,484.2484436035156,484.525390625,504.1214599609375,486.1993103027344,485.9656066894531,488.38531494140625,493.2973327636719,455.4122619628906,475.0360107421875,487.0469970703125,491.77166748046875,492.9069519042969,489.9306945800781,478.3006591796875,495.3344421386719,464.8694763183594,456.20196533203125,454.0436706542969,450.8674011230469,450.98779296875,487.67681884765625,502.5728759765625,504.9710388183594,507.252685546875,546.853515625,595.5401000976562,564.4600830078125,587.6801147460938,536.4503173828125,567.1304321289062,555.2679443359375,568.9107055664062,419.3456726074219,431.1109924316406,440.8402099609375,429.62738037109375,430.2265319824219,423.6474304199219,486.2873840332031,489.0946960449219,474.8830261230469,266.91827392578125,495.3562927246094,478.3092346191406,472.1712646484375,470.02606201171875,464.9064636230469,467.8397521972656
2024-11-06 00:00:00,2024-11-06 18:59:59.999,586.5355834960938,391.6328430175781,0.6671245694160461,1770.73193359375,16.927207946777344,446.0919494628906,390.91815185546875,476.43359375,463.751220703125,541.0340576171875,439.4998474121094,392.8267822265625,478.05810546875,461.4963073730469,540.2686157226562,534.937255859375,116.20665740966797,15.300143241882324,103.17936706542969,21.295242309570312,3.69234299659729,323.9623718261719,3.444455146789551,250.17262268066406,539.3673095703125,250.49058532714844,539.5416259765625,539.6317749023438,56.425140380859375,38.23102951049805,272.7518310546875,328.61151123046875,299.89385986328125,334.2068176269531,302.3489990234375,104.81965637207031,7.594577789306641,271.8311767578125,73.21752166748047,50.93821334838867,100.0,7.927030086517334,275.10107421875,79.60442352294922,46.00972366333008,100.0,0.36221298575401306,42.984947204589844,43.19522476196289,0,0.0,7.797332286834717,272.37060546875,73.5658950805664,57.59489059448242,100.0,7.348481178283691,276.74237060546875,73.5658950805664,60.42812728881836,108.82332611083984,7.7110915184021,288.4006042480469,74.15486907958984,62.3297233581543,101.0,7.650837421417236,295.739501953125,72.59674835205078,60.429168701171875,103.98241424560547,7.670950889587402,287.7413635253906,72.14656066894531,53.946781158447266,1949.955810546875,2.6631741523742676,3.5812439918518066,-66.37716674804688,646.52099609375,583.30078125,350.30499267578125,414.4962158203125,308.3925476074219,354.5717468261719,323.688232421875,310.70977783203125,312.21795654296875,326.21246337890625,317.6280517578125,-197.8013458251953,-144.4184112548828,-0.36119213700294495,-0.49641430377960205,-0.20636321604251862,-0.32164686918258667,-1.3847148418426514,-1.4480124711990356,-73.63278198242188,609.9312133789062,600.677734375,372.5518493652344,416.68316650390625,306.8163757324219,347.5018310546875,314.8887939453125,313.8779296875,329.05169677734375,334.237060546875,326.5623474121094,-235.11019897460938,-198.507080078125,-0.35748201608657837,-0.5247550010681152,-0.6370517611503601,-0.40962958335876465,-1.4902727603912354,-1.5286777019500732,1.1162941455841064,1.1965287923812866,0.6857454776763916,0.5808972120285034,0.5965531468391418,9.708046913146973,9.213191986083984,8.40925121307373,7.884822368621826,141.61557006835938,136.4005126953125,123.11141204833984,151.0281219482422,161.54705810546875,160.9610595703125,1.156900405883789,1.20142662525177,0.6890591382980347,0.6063342690467834,0.52333664894104,9.642815589904785,9.34402847290039,8.490837097167969,-1.3847148418426514,-1.4480124711990356,-2.6357147693634033,-2.6052284240722656,1187.6083984375,-1.4902727603912354,-1.5286777019500732,-2.94987154006958,-2.9468491077423096,1421.3687744140625,-0.09873046725988388,0.3361510634422302,-0.09999999403953552,-0.09999999403953552,-0.09628906100988388,0.4657224416732788,0.41650962829589844,0.37588706612586975,0.5098512768745422,0.4705948531627655,0.0,14.84974479675293,97.67579650878906,96.86662292480469,15.708635330200195,97.71429443359375,97.62720489501953,15.547537803649902,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.71429443359375,96.86662292480469,97.67579650878906,15.547537803649902,15.708635330200195,14.84974479675293,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1211.3883056640625,738.5711059570312,83.24667358398438,81.79296875,10.794921875,86.95024108886719,-0.23000000417232513,82.56311798095703,82.494140625,74.2097396850586,79.56648254394531,-0.3100000023841858,79.181640625,81.79015350341797,9.739999771118164,83.75830841064453,0.23000000417232513,80.802734375,82.96875,74.229736328125,78.072265625,-0.3700000047683716,0?,0?,0.0,1.347238540649414,18.172340393066406,348.1689758300781,360.94256591796875,347.61859130859375,360.8465576171875,1874.7205810546875,1618.455810546875,20.13821029663086,28.139066696166992,505.8084716796875,517.60986328125,534.1755981445312,514.9271850585938,485.30859375,528.92578125,531.2520141601562,538.4017333984375,526.6196899414062,538.7929077148438,520.1331176757812,499.3717041015625,517.1766967773438,497.45111083984375,524.554931640625,528.2312622070312,520.9046020507812,500.9706115722656,526.6895141601562,515.67333984375,525.5593872070312,524.5541381835938,522.45068359375,524.8433227539062,510.7152099609375,489.2941589355469,504.5121765136719,508.8604736328125,516.1168823242188,517.023193359375,512.603515625,509.70135498046875,503.3392639160156,503.8530578613281,504.5193176269531,501.95458984375,437.8392639160156,517.8677978515625,567.5204467773438,487.8502502441406,581.9059448242188,562.1408081054688,580.6047973632812,556.10107421875,575.0155639648438,560.5192260742188,548.8515014648438,550.00830078125,541.1876831054688,522.8035888671875,537.864501953125,430.7263488769531,466.5381774902344,509.67327880859375,457.7206726074219,529.4830932617188,241.87301635742188,379.6744384765625,359.9184265136719,498.3117980957031,511.56146240234375,512.7222900390625,446.83404541015625,474.3454284667969,507.92919921875,513.5687866210938,488.0353088378906,499.4661560058594,510.4934997558594,492.3980407714844,490.9577331542969,501.1520690917969,500.1623840332031,459.4234924316406,480.28619384765625,494.51177978515625,495.1495056152344,495.8392639160156,493.69573974609375,476.5478210449219,503.5229797363281,469.2491149902344,460.7554931640625,458.91583251953125,455.4263916015625,456.4586486816406,490.2177734375,505.7463073730469,506.1591491699219,508.2106018066406,563.7388916015625,606.9629516601562,579.5358276367188,601.6343994140625,536.3082885742188,569.4760131835938,555.169677734375,570.86669921875,423.1943664550781,435.34588623046875,440.0430908203125,432.1109619140625,432.4585266113281,428.4996032714844,483.46868896484375,494.6310729980469,471.6018371582031,266.93621826171875,491.1871337890625,485.2184143066406,478.72930908203125,476.3154602050781,471.1844177246094,474.2835998535156
2024-11-06 00:00:00,2024-11-06 19:59:59.999,580.5125122070312,389.333740234375,0.6716048717498779,1753.3431396484375,16.700477600097656,451.9396057128906,386.9558410644531,470.27685546875,452.5288391113281,527.7094116210938,444.2696228027344,383.3806457519531,468.82037353515625,458.0780029296875,539.58984375,527.9465942382812,136.7334442138672,23.208860397338867,128.784423828125,12.916114807128906,3.720219850540161,321.7532653808594,3.472088098526001,250.54232788085938,534.5252685546875,250.57952880859375,526.721435546875,530.7001342773438,59.98020935058594,44.755470275878906,273.11761474609375,330.33587646484375,301.5454406738281,336.03558349609375,304.3936767578125,103.85692596435547,7.541647434234619,272.3423767089844,72.45689392089844,50.93802261352539,100.0,7.860592365264893,275.3626403808594,81.12904357910156,46.01495361328125,100.0,0.05445036292076111,51.04841232299805,43.69466018676758,0,14.19444465637207,7.725252628326416,272.6578063964844,73.66585540771484,57.222530364990234,100.0,7.307077407836914,277.6289367675781,73.66585540771484,59.949825286865234,107.84799194335938,7.658632278442383,288.6187744140625,75.0549545288086,61.8369255065918,101.0,7.603024482727051,295.8897399902344,72.03209686279297,59.92327117919922,103.1084213256836,7.622183799743652,287.927001953125,72.45703125,53.45347213745117,1908.208251953125,3.6436429023742676,3.104532480239868,-71.45281219482422,638.3074340820312,582.181396484375,343.986328125,413.8077697753906,305.5976867675781,352.462646484375,321.765869140625,308.50042724609375,311.3928527832031,325.0856018066406,315.8526306152344,-205.30702209472656,-150.11756896972656,-0.3726891875267029,-0.4918707311153412,-0.2032327502965927,-0.33085930347442627,-1.3485044240951538,-1.4112712144851685,-80.3458023071289,621.10498046875,607.2911376953125,373.03167724609375,418.13995361328125,306.3050231933594,351.20147705078125,315.4479675292969,313.3380432128906,328.91705322265625,335.17205810546875,325.55157470703125,-249.29428100585938,-209.74771118164062,-0.37271061539649963,-0.5292224884033203,-0.6285086274147034,-0.4239881634712219,-1.4458428621292114,-1.478943109512329,1.0026050806045532,1.0887624025344849,0.6043635606765747,0.5102056264877319,0.5228055119514465,9.657873153686523,9.163644790649414,8.354757308959961,7.826602935791016,141.06626892089844,135.91015625,122.33786010742188,149.35089111328125,160.93638610839844,159.68490600585938,1.0370670557022095,1.0884298086166382,0.6061473488807678,0.5318655967712402,0.456461638212204,9.593424797058105,9.292150497436523,8.435276985168457,-1.3485044240951538,-1.4112712144851685,-2.560945510864258,-2.5302696228027344,1149.677734375,-1.4458428621292114,-1.478943109512329,-2.841815233230591,-2.84138560295105,1363.7403564453125,-0.09873046725988388,0.28484392166137695,-0.09999999403953552,-0.09999999403953552,-0.054494790732860565,0.4011394679546356,0.3549884557723999,0.3242097795009613,0.4417462944984436,0.4028695225715637,0.0,23.495386123657227,93.975341796875,93.20934295654297,23.373186111450195,99.78812408447266,99.59574127197266,26.94102668762207,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.78812408447266,93.20934295654297,93.975341796875,26.94102668762207,23.373186111450195,23.495386123657227,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1172.9722900390625,735.240966796875,82.82049560546875,81.79296875,15.073857307434082,87.078125,-0.23000000417232513,82.62458038330078,83.48750305175781,74.2097396850586,79.56971740722656,-0.3100000023841858,79.181640625,81.81639099121094,14.026111602783203,83.82073974609375,0.23000000417232513,80.77457427978516,83.2095947265625,74.229736328125,78.072265625,-0.3700000047683716,0?,0?,0.0,2.5867133140563965,17.900249481201172,346.9374084472656,360.1657409667969,345.81396484375,360.04180908203125,1855.83447265625,1554.36328125,19.75858497619629,27.973941802978516,499.8374938964844,512.016357421875,525.3019409179688,504.6781921386719,473.7033386230469,517.1849365234375,519.1057739257812,526.5146484375,517.2508544921875,534.8606567382812,517.6845092773438,496.9573974609375,516.9891967773438,497.8112487792969,525.0911865234375,529.18896484375,522.184814453125,497.7476806640625,514.7260131835938,504.3751525878906,511.68499755859375,510.6289367675781,509.5700378417969,511.0067138671875,497.11492919921875,477.09832763671875,492.0740966796875,510.11712646484375,517.224609375,517.30712890625,512.25244140625,510.4309387207031,503.81231689453125,503.7318115234375,505.2978820800781,502.33453369140625,435.59234619140625,520.4244384765625,568.46923828125,480.2196044921875,573.2684326171875,545.2567138671875,558.3501586914062,529.3960571289062,555.03271484375,546.6439208984375,548.3320922851562,547.8003540039062,534.5540771484375,522.7620239257812,537.9955444335938,418.98974609375,464.57080078125,511.13189697265625,454.8377990722656,527.6189575195312,238.16983032226562,375.39532470703125,358.36614990234375,496.3177490234375,517.0806274414062,509.4869384765625,448.738037109375,473.8860778808594,510.2687072753906,507.2502746582031,478.5230712890625,502.3755798339844,511.8508605957031,482.02093505859375,479.5314636230469,499.3326416015625,499.27545166015625,443.3891906738281,473.6148681640625,507.1573486328125,480.27276611328125,476.46685791015625,475.3019104003906,472.250732421875,487.0022277832031,469.79376220703125,459.03533935546875,456.9677734375,453.03924560546875,456.05694580078125,483.32232666015625,499.58782958984375,504.31536865234375,505.53155517578125,555.3663940429688,595.657470703125,567.9013671875,592.4462280273438,534.64599609375,572.5142211914062,557.4825439453125,572.7937622070312,430.0539855957031,439.5979309082031,444.5327453613281,433.2784729003906,440.6986999511719,432.78472900390625,479.5803527832031,478.16595458984375,467.5730285644531,265.5648498535156,484.9233093261719,492.9143371582031,483.6977233886719,481.6318664550781,475.4972839355469,481.5638732910156
2024-11-06 00:00:00,2024-11-06 20:59:59.999,574.8377685546875,392.9153137207031,0.6843031644821167,1702.273193359375,16.326337814331055,465.1457824707031,388.4371643066406,466.1162414550781,456.2354431152344,537.4754028320312,452.5467224121094,382.0158386230469,469.2378845214844,457.317626953125,539.8043212890625,533.1002807617188,136.13858032226562,11.772331237792969,139.2987518310547,13.036927223205566,3.7176952362060547,328.18695068359375,3.469918966293335,250.39768981933594,537.2230834960938,250.60447692871094,536.21875,536.7080078125,73.31082153320312,62.122833251953125,272.72149658203125,332.66241455078125,304.738525390625,338.6161193847656,307.8670654296875,104.94910430908203,7.601593971252441,272.35272216796875,71.6272201538086,50.94443130493164,100.0,7.916760444641113,275.739501953125,81.41645812988281,46.027400970458984,100.0,7.218281269073486,261.21368408203125,75.44230651855469,51.081581115722656,100.0,0.6757537126541138,195.7033233642578,73.03731536865234,4.963197708129883,100.0,7.363917827606201,278.9306640625,73.03731536865234,61.97389221191406,105.40463256835938,7.713384628295898,288.9315185546875,73.65672302246094,63.84740447998047,101.0,7.64137601852417,296.1468811035156,72.41826629638672,58.62738037109375,101.38970184326172,7.674025058746338,288.18145751953125,71.53323364257812,55.45100402832031,1967.5318603515625,4.212593078613281,3.8279855251312256,-69.38654327392578,664.760498046875,595.4090576171875,353.2342834472656,415.47076416015625,313.1100158691406,354.56036376953125,321.1526794433594,310.2269592285156,311.65325927734375,327.5829162597656,319.5877990722656,-217.72593688964844,-157.55331420898438,-0.4000278115272522,-0.5098685622215271,-0.20980097353458405,-0.35534366965293884,-1.3866323232650757,-1.4509834051132202,-77.19269561767578,636.7235717773438,615.28515625,387.0549011230469,420.1846618652344,309.9174499511719,354.5126037597656,317.27728271484375,305.6300964355469,330.5699462890625,339.4769592285156,325.86004638671875,-262.06915283203125,-218.92803955078125,-0.402699738740921,-0.5467900633811951,-0.644891083240509,-0.455593466758728,-1.4932241439819336,-1.5279512405395508,1.1080195903778076,1.1926838159561157,0.6627464294433594,0.5567325353622437,0.5733674764633179,9.70217227935791,9.202370643615723,8.41292953491211,7.877782821655273,140.52084350585938,135.07150268554688,121.36759948730469,148.41351318359375,160.32449340820312,159.16062927246094,1.1538399457931519,1.1930278539657593,0.6613878607749939,0.5649092197418213,0.4851353168487549,9.63412857055664,9.336894989013672,8.475821495056152,-1.3866323232650757,-1.4509834051132202,-2.646010637283325,-2.6147916316986084,1195.060546875,-1.4932241439819336,-1.5279512405395508,-2.9552366733551025,-2.9524388313293457,1427.2720947265625,-0.09873046725988388,0.3158060610294342,-0.09999999403953552,-0.09999999403953552,0.3825078010559082,0.35562485456466675,0.3933364450931549,0.34666335582733154,0.48155221343040466,0.4392537772655487,0.0,25.326990127563477,93.3832778930664,92.66392517089844,25.542469024658203,92.57978057861328,92.50676727294922,27.388301849365234,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,92.57978057861328,92.66392517089844,93.3832778930664,27.388301849365234,25.542469024658203,25.326990127563477,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1239.65966796875,727.9666137695312,83.56498718261719,81.79296875,72.4794921875,84.55885314941406,-0.23000000417232513,81.72789764404297,82.98617553710938,74.2097396850586,79.72116088867188,-0.3100000023841858,79.81902313232422,21.473703384399414,72.66263580322266,84.30017852783203,0.23000000417232513,80.59129333496094,83.49708557128906,74.229736328125,78.072265625,-0.3700000047683716,0?,0?,0.0,3.99596905708313,17.47793960571289,345.986572265625,357.9518737792969,346.03900146484375,357.7632751464844,1788.686279296875,1488.819091796875,19.209529876708984,27.80204963684082,509.524658203125,521.7222290039062,533.7592163085938,510.2124328613281,480.3649597167969,525.4718627929688,525.2612915039062,533.0726928710938,520.4451293945312,535.359375,517.776611328125,497.6988830566406,517.10693359375,496.8723449707031,523.4939575195312,528.4108276367188,522.972900390625,499.8235778808594,524.1798095703125,511.9375305175781,520.9625854492188,520.1449584960938,518.3372192382812,519.2080688476562,503.215087890625,481.7845153808594,496.5068054199219,509.7325439453125,515.963623046875,515.4878540039062,511.396240234375,509.9651794433594,503.36090087890625,503.463623046875,504.2297668457031,501.9656982421875,432.9912414550781,530.7114868164062,576.8953857421875,487.7229309082031,585.0027465820312,554.9298706054688,563.5091552734375,532.3258666992188,558.3356323242188,542.9473266601562,543.423828125,542.658203125,530.4813232421875,523.368408203125,549.4112548828125,422.78759765625,462.132080078125,510.4793701171875,450.81494140625,510.7749938964844,234.07000732421875,374.2579345703125,357.063720703125,482.15240478515625,502.1348876953125,506.6168212890625,441.69232177734375,470.80908203125,519.6519165039062,500.8116455078125,471.81890869140625,498.0447998046875,526.8270263671875,482.213623046875,482.6180725097656,496.6463928222656,514.267333984375,444.5859680175781,472.6175842285156,489.97686767578125,491.83575439453125,482.0885314941406,481.9001159667969,462.7072448730469,495.1868896484375,465.5159606933594,454.9095458984375,452.8667907714844,448.3486328125,452.49432373046875,490.80499267578125,508.6238708496094,506.9759521484375,508.6307373046875,569.3306884765625,605.4087524414062,574.5684204101562,600.9409790039062,528.8262939453125,569.52490234375,557.2637329101562,572.586669921875,440.5689392089844,450.34954833984375,455.701904296875,439.10955810546875,445.8689880371094,439.0237731933594,469.89703369140625,487.87554931640625,459.0421142578125,263.0691223144531,474.9222717285156,479.7544250488281,472.298828125,470.91650390625,465.72882080078125,470.39117431640625
2024-11-06 00:00:00,2024-11-06 21:59:59.999,582.8359985351562,395.9985656738281,0.6801741719245911,1725.6116943359375,16.504966735839844,462.3944091796875,387.0427551269531,457.05474853515625,452.0913391113281,529.1464233398438,451.6902160644531,384.6348571777344,467.44354248046875,456.9639587402344,538.47705078125,528.2647094726562,137.32252502441406,6.033161163330078,151.42149353027344,11.384307861328125,3.8013486862182617,325.6353454589844,3.548642158508301,251.72450256347656,526.7992553710938,251.89959716796875,530.8468627929688,528.8445434570312,87.42353820800781,61.38287353515625,273.63018798828125,332.9275817871094,305.96893310546875,338.71124267578125,309.1621398925781,108.09429168701172,7.730318069458008,273.3222351074219,74.3271713256836,50.947296142578125,100.0,8.053035736083984,276.55377197265625,85.3862075805664,46.02229309082031,100.0,7.823506832122803,272.7431945800781,71.75321960449219,58.56577682495117,100.0,-0.28972429037094116,124.20867919921875,71.50908660888672,-0.017578125,100.0,7.50792121887207,278.3348388671875,71.50908660888672,62.78989791870117,103.3912124633789,7.878616809844971,289.7639465332031,71.11344146728516,64.66494750976562,101.0,7.771840572357178,297.6851806640625,74.04329681396484,58.41844177246094,102.53871154785156,7.818806171417236,289.36114501953125,70.58429718017578,54.60250473022461,1985.472900390625,4.25722074508667,3.8343634605407715,-65.31700897216797,662.4266967773438,593.07470703125,355.6766357421875,416.8172607421875,315.7857360839844,355.55303955078125,320.2502746582031,310.474365234375,314.4101257324219,328.47137451171875,321.5393981933594,-214.08657836914062,-155.29278564453125,-0.4013248682022095,-0.5074502229690552,-0.21014422178268433,-0.358792245388031,-1.3980458974838257,-1.4644395112991333,-71.35465240478516,635.1394653320312,618.2723388671875,395.06402587890625,421.6152648925781,313.7002868652344,353.6284484863281,321.8011169433594,306.3025207519531,333.9975280761719,342.7816467285156,324.2462158203125,-255.6661834716797,-212.29685974121094,-0.40250423550605774,-0.5400411486625671,-0.6415563821792603,-0.4580705761909485,-1.5117219686508179,-1.5449023246765137,1.1408355236053467,1.2247554063796997,0.6744062900543213,0.5547266006469727,0.5783043503761292,9.840360641479492,9.340901374816895,8.559069633483887,8.034257888793945,139.78147888183594,134.15365600585938,120.24639129638672,148.94749450683594,160.8724365234375,159.58338928222656,1.1907660961151123,1.2276510000228882,0.6739014387130737,0.5754554271697998,0.4993186593055725,9.772821426391602,9.481466293334961,8.622997283935547,-1.3980458974838257,-1.4644395112991333,-2.6768453121185303,-2.6449410915374756,1212.5087890625,-1.5117219686508179,-1.5449023246765137,-3.01896595954895,-3.016171455383301,1473.99658203125,0.051826853305101395,0.3413514792919159,-0.09999999403953552,-0.09999999403953552,0.4137420654296875,0.3473019599914551,0.39312744140625,0.3525232672691345,0.48568958044052124,0.4450179636478424,0.0,26.351455688476562,97.66645812988281,96.8928451538086,23.357892990112305,99.52262878417969,99.36180877685547,26.594058990478516,16.73666763305664,17.196666717529297,16.656665802001953,16.59666633605957,99.52262878417969,96.8928451538086,97.66645812988281,26.594058990478516,23.357892990112305,26.351455688476562,16.73666763305664,17.196666717529297,16.656665802001953,16.59666633605957,1270.482666015625,715.0280151367188,84.13874816894531,81.68276977539062,79.244140625,84.927734375,16.73666763305664,82.61344146728516,82.2696762084961,74.2097396850586,79.71959686279297,16.656665802001953,80.140625,13.21627426147461,78.45826721191406,85.30330657958984,17.196666717529297,81.36141967773438,82.94145202636719,74.229736328125,78.072265625,16.59666633605957,0?,0?,0.0,3.642198324203491,17.689483642578125,346.39306640625,358.49700927734375,347.5701904296875,358.3524475097656,1826.3619384765625,1520.0101318359375,19.486812591552734,26.768878936767578,504.9988098144531,517.6417846679688,529.2327880859375,504.410888671875,474.75311279296875,516.4971313476562,516.3939819335938,524.0966796875,513.4329223632812,530.5706176757812,515.2249145507812,495.60272216796875,516.7284545898438,497.97283935546875,526.3410034179688,529.12744140625,521.7271728515625,498.7600402832031,515.3377685546875,503.7633361816406,510.6410827636719,509.80401611328125,509.5133972167969,509.7982177734375,495.977783203125,475.7364807128906,490.60882568359375,510.4383850097656,517.5853881835938,516.413818359375,511.8631896972656,509.68463134765625,503.4820556640625,504.2955017089844,505.35589599609375,502.23931884765625,430.31982421875,531.1889038085938,580.355224609375,485.1499328613281,580.07421875,542.563232421875,551.412841796875,513.4264526367188,544.0106811523438,524.8025512695312,537.5146484375,545.5863037109375,531.2110595703125,524.3067626953125,539.1761474609375,403.7210693359375,458.8895263671875,502.8011779785156,448.1807861328125,509.61273193359375,232.61109924316406,373.0765380859375,357.55364990234375,476.84857177734375,492.1733703613281,493.1388244628906,434.03192138671875,456.9836730957031,515.051513671875,502.5884704589844,467.7353210449219,482.5307922363281,525.329345703125,480.69915771484375,469.5769958496094,481.7493896484375,514.7440795898438,438.6871643066406,461.08209228515625,481.3258361816406,486.8940734863281,477.995361328125,478.5997009277344,461.64202880859375,488.5873107910156,458.1440124511719,446.6072082519531,444.15570068359375,440.0434875488281,444.05908203125,486.41015625,504.28466796875,505.66943359375,507.4063415527344,569.5081787109375,598.1455688476562,569.7027587890625,600.0321044921875,532.5181274414062,574.5604858398438,556.7217407226562,568.6260986328125,440.12506103515625,448.65191650390625,452.3478698730469,436.1990966796875,447.00933837890625,442.62286376953125,468.13739013671875,482.2408142089844,458.236572265625,260.92901611328125,475.3213195800781,469.1109313964844,461.4136657714844,460.53424072265625,456.10247802734375,461.279052734375
2024-11-06 00:00:00,2024-11-06 22:59:59.999,539.6864013671875,373.8716735839844,0.6930348873138428,1579.36328125,15.957914352416992,470.0173034667969,389.38330078125,472.6839294433594,459.9557800292969,544.317626953125,464.67626953125,389.4963684082031,475.5456237792969,452.5995178222656,539.9362182617188,536.7587280273438,122.84469604492188,14.121306419372559,120.44450378417969,25.32492446899414,3.4804272651672363,330.43780517578125,3.2449028491973877,246.68772888183594,542.4912109375,246.98423767089844,546.9909057617188,544.8029174804688,71.78085327148438,51.455955505371094,269.2076110839844,332.50897216796875,302.69940185546875,338.1761474609375,305.89691162109375,102.58238220214844,7.292139053344727,271.25079345703125,72.81040954589844,49.85206985473633,100.0,7.600622653961182,274.4464416503906,80.36566925048828,47.47450637817383,100.0,7.306010723114014,269.9189453125,76.61683654785156,52.78717041015625,100.0,-0.28298959136009216,91.57982635498047,74.06170654296875,-0.017578125,100.0,7.04788875579834,275.6853332519531,74.06170654296875,58.598148345947266,108.46851348876953,7.373368263244629,288.3902893066406,78.20053100585938,57.55665588378906,101.0,7.2993927001953125,295.96466064453125,76.53929901123047,54.57835006713867,100.92622375488281,7.34658145904541,287.8367004394531,73.77857971191406,53.04716110229492,1827.384521484375,3.9144034385681152,3.703666925430298,-71.35499572753906,639.896728515625,583.4441528320312,346.00347900390625,416.6387634277344,306.20458984375,353.3004455566406,318.1766357421875,306.73388671875,309.95269775390625,324.5391845703125,315.13226318359375,-192.83897399902344,-141.27110290527344,-0.35976502299308777,-0.46349263191223145,-0.19221463799476624,-0.3197183609008789,-1.2676281929016113,-1.3296998739242554,-71.63130187988281,625.286376953125,609.7273559570312,383.03668212890625,419.6641845703125,306.4608459472656,348.40631103515625,313.7497253417969,317.22491455078125,330.09307861328125,332.8230895996094,320.41339111328125,-222.88589477539062,-183.2719268798828,-0.35093578696250916,-0.4878847897052765,-0.5854764580726624,-0.4025367200374603,-1.3604483604431152,-1.3950306177139282,0.7380267977714539,0.8319608569145203,0.38865387439727783,0.3021048903465271,0.31985795497894287,9.309392929077148,8.833720207214355,8.071005821228027,7.553763389587402,137.72940063476562,132.7005157470703,118.97069549560547,148.305908203125,159.28111267089844,158.03768920898438,0.7601410150527954,0.8316212892532349,0.3895321488380432,0.333124041557312,0.27950888872146606,9.241601943969727,8.959636688232422,8.130517959594727,-1.2676281929016113,-1.3296998739242554,-2.398130178451538,-2.36507511138916,1068.6129150390625,-1.3604483604431152,-1.3950306177139282,-2.6868295669555664,-2.683940887451172,1291.974609375,0.11852747946977615,0.1834576576948166,-0.09999999403953552,-0.09999999403953552,0.1998647004365921,0.151887908577919,0.18471072614192963,0.18735642731189728,0.24795489013195038,0.21239684522151947,0.0,14.616443634033203,98.38176727294922,97.65805053710938,16.394899368286133,93.47439575195312,93.49407196044922,14.468799591064453,39.77000045776367,40.22999954223633,39.689998626708984,39.630001068115234,93.47439575195312,97.65805053710938,98.38176727294922,14.468799591064453,16.394899368286133,14.616443634033203,39.77000045776367,40.22999954223633,39.689998626708984,39.630001068115234,1114.4271240234375,712.9708251953125,82.00835418701172,81.791015625,79.244140625,84.927734375,39.77000045776367,80.8385009765625,80.6826171875,75.98819732666016,79.66202545166016,39.689998626708984,80.140625,13.21627426147461,75.94906616210938,82.38978576660156,40.22999954223633,79.99119567871094,81.951171875,76.00819396972656,78.072265625,39.630001068115234,0?,0?,0.0,3.5426323413848877,16.98843765258789,346.2743225097656,356.0972900390625,347.5702209472656,355.9499816894531,1669.1607666015625,1386.2801513671875,18.553096771240234,25.01412010192871,520.1940307617188,533.1129760742188,544.880126953125,518.0204467773438,481.63702392578125,525.6627197265625,526.59765625,538.5986938476562,524.63818359375,534.6448974609375,516.9645385742188,497.0325622558594,519.2986450195312,499.1425476074219,526.1375122070312,531.038818359375,521.2257080078125,496.65118408203125,524.7637329101562,513.4607543945312,522.6787719726562,521.3507080078125,520.4942626953125,522.3800048828125,506.893798828125,484.3074951171875,499.0871887207031,514.2675170898438,520.7550659179688,519.5582275390625,514.761474609375,511.86492919921875,505.1883544921875,505.0382385253906,506.7540588378906,503.82080078125,441.12103271484375,544.467529296875,593.7708740234375,487.07818603515625,587.6724853515625,563.4314575195312,567.6201171875,545.3676147460938,570.4337768554688,549.966796875,554.8543090820312,558.1386108398438,540.9450073242188,524.8612060546875,540.8306274414062,410.95916748046875,454.5099792480469,492.9955749511719,444.216064453125,497.5501403808594,232.25897216796875,373.81005859375,356.9765319824219,482.5914611816406,499.4111633300781,515.2900390625,434.2021484375,458.10064697265625,513.1211547851562,508.88983154296875,487.3778381347656,486.7705993652344,536.1126098632812,493.6680603027344,494.2569274902344,495.4483642578125,538.3309936523438,452.5212707519531,489.73602294921875,482.6546325683594,510.2843322753906,499.81951904296875,497.9836730957031,458.93408203125,508.8289489746094,480.1278991699219,468.186279296875,465.0633850097656,459.66949462890625,466.83697509765625,498.61505126953125,517.6864013671875,503.289794921875,504.6317138671875,576.1163940429688,606.748291015625,573.7788696289062,603.679931640625,547.03466796875,588.8992309570312,570.4739990234375,589.8612060546875,448.1856994628906,451.0515441894531,461.27587890625,451.0563049316406,459.9842529296875,446.5865783691406,463.90478515625,500.9566345214844,454.6122741699219,259.2852783203125,468.30035400390625,474.2962646484375,467.1676940917969,465.51092529296875,461.0328369140625,465.2408142089844
2024-11-06 00:00:00,2024-11-06 23:59:59.999,543.0831298828125,373.65606689453125,0.6886367201805115,1597.48046875,16.5250301361084,457.2966613769531,390.073974609375,475.047119140625,460.1059875488281,539.2579345703125,451.4623107910156,392.8008117675781,476.55731201171875,454.9071044921875,540.8529663085938,534.8487548828125,112.20806884765625,17.406288146972656,108.19229888916016,24.008665084838867,3.4818801879882812,326.4621887207031,3.2446823120117188,248.09507751464844,549.4873046875,251.15908813476562,545.4026489257812,547.376708984375,54.69122314453125,43.61002731323242,269.1356506347656,328.99017333984375,299.1379089355469,334.7649230957031,302.5530090332031,14.506110191345215,0.6901925802230835,217.3903045654297,79.0714340209961,5.236820697784424,100.0,7.647775173187256,271.7815246582031,75.77631378173828,48.00489807128906,100.0,7.1673583984375,267.3352355957031,74.00060272216797,54.65752029418945,100.0,5.36081600189209,211.91217041015625,71.05150604248047,35.77888107299805,100.0,7.089735984802246,275.0431823730469,71.05150604248047,60.84452438354492,128.3690643310547,7.210183620452881,286.4820251464844,75.19153594970703,58.72611618041992,101.0,7.345739841461182,293.7399597167969,72.9529800415039,56.82209777832031,97.2089614868164,7.3926005363464355,285.5047912597656,68.52216339111328,53.67518997192383,1824.5081787109375,3.893948554992676,3.0099637508392334,-43.53089141845703,635.8815307617188,588.4926147460938,345.1454162597656,415.2049560546875,302.4365234375,352.4896545410156,318.40716552734375,306.55462646484375,307.4352111816406,321.25897216796875,312.1751403808594,-172.8524932861328,-128.13011169433594,-0.32594162225723267,-0.4415494501590729,-0.1824016273021698,-0.2922835052013397,-1.2304545640945435,-1.2888675928115845,-44.64684295654297,649.66064453125,611.2781982421875,377.7048034667969,418.0802001953125,304.08233642578125,345.56964111328125,312.43939208984375,322.9326477050781,327.2265319824219,329.30218505859375,320.6233215332031,-204.9058380126953,-169.7860870361328,-0.32075440883636475,-0.46813270449638367,-0.5581129193305969,-0.3698219060897827,-1.311948537826538,-1.3437618017196655,0.8641920685768127,0.9529256820678711,0.5263778567314148,0.4508039653301239,0.4676446318626404,9.29687213897705,8.837559700012207,8.123648643493652,7.580209255218506,139.0198974609375,134.0882568359375,120.45892333984375,146.4503631591797,157.07595825195312,155.80418395996094,0.8832370638847351,0.9521133899688721,0.5280905961990356,0.4700663387775421,0.40011367201805115,9.224994659423828,8.942028999328613,8.143840789794922,-1.2304545640945435,-1.2888675928115845,-2.3454177379608154,-2.3057291507720947,1056.764892578125,-1.311948537826538,-1.3437618017196655,-2.5783722400665283,-2.575805187225342,1234.8299560546875,-0.08907999843358994,0.2577874958515167,-0.09999999403953552,-0.09999999403953552,0.3284364342689514,0.31979745626449585,0.30606934428215027,0.280178040266037,0.38660964369773865,0.350027859210968,0.0,10.09372329711914,99.13573455810547,98.38777160644531,11.103131294250488,98.11465454101562,98.0057144165039,10.792913436889648,0.7074999809265137,1.1675000190734863,0.6274999380111694,0.5674999952316284,98.11465454101562,98.38777160644531,99.13573455810547,10.792913436889648,11.103131294250488,10.09372329711914,0.7074999809265137,1.1675000190734863,0.6274999380111694,0.5674999952316284,1088.399658203125,736.109619140625,82.95594787597656,81.791015625,79.244140625,85.10236358642578,0.7074999809265137,82.70193481445312,82.97856903076172,76.6440658569336,18.23349952697754,0.6274999380111694,81.87450408935547,63.422630310058594,76.33999633789062,82.40931701660156,1.1675000190734863,81.08816528320312,83.78142547607422,76.6640625,17.753786087036133,0.5674999952316284,0?,0?,0.0,1.2794595956802368,17.55236053466797,346.9207763671875,357.1951599121094,348.5173034667969,357.0074768066406,1694.274169921875,1432.8922119140625,19.192541122436523,24.417207717895508,524.2532348632812,531.802490234375,537.5009765625,512.3732299804688,480.5859069824219,522.3828125,524.81396484375,533.6367797851562,522.65576171875,532.6519165039062,517.586181640625,499.27349853515625,522.705810546875,500.9977722167969,528.4797973632812,532.3721923828125,524.8037109375,498.07568359375,522.7819213867188,512.2203979492188,521.5569458007812,520.06787109375,517.4532470703125,518.8116455078125,503.4072570800781,482.10418701171875,495.9910583496094,518.8936767578125,524.5960693359375,522.7625732421875,516.6166381835938,513.9066162109375,507.13421630859375,506.3110656738281,508.184814453125,505.34197998046875,456.5130310058594,553.1256713867188,582.2180786132812,486.13714599609375,583.1342163085938,565.210693359375,581.3502807617188,547.5780029296875,575.7181396484375,555.5944213867188,563.4517822265625,562.5113525390625,543.6022338867188,527.686279296875,552.3084106445312,430.1722106933594,478.3984680175781,530.2080078125,463.3282775878906,526.9785766601562,233.01608276367188,376.59710693359375,358.4248352050781,478.4936218261719,501.7690124511719,528.0162963867188,447.3194885253906,475.745849609375,540.5718994140625,494.85491943359375,477.5335998535156,509.07421875,545.589599609375,479.8450012207031,491.5113220214844,513.0802001953125,541.1314086914062,444.78631591796875,491.67559814453125,493.99530029296875,508.8434753417969,497.5658874511719,495.8147888183594,477.0084533691406,505.23406982421875,491.44696044921875,475.6124267578125,472.76861572265625,466.0467224121094,476.7306823730469,501.4955749511719,519.415771484375,504.7762145996094,506.1312255859375,568.0226440429688,603.9051513671875,575.8837280273438,600.91259765625,550.3648681640625,591.7820434570312,576.04296875,598.571533203125,440.18096923828125,440.5766906738281,446.69146728515625,437.4140625,450.47076416015625,436.9293212890625,484.10546875,497.62384033203125,472.5274658203125,259.24786376953125,491.16485595703125,484.06353759765625,477.0193176269531,474.96148681640625,469.9442138671875,474.4438781738281
