Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-07 00:00:00,2024-11-07 00:59:59.999,549.198974609375,374.9564514160156,0.6829432249069214,1621.6019287109375,16.686573028564453,452.917236328125,391.3806457519531,478.21429443359375,462.0703430175781,539.1921997070312,449.2377624511719,402.8618469238281,481.281005859375,453.3764953613281,538.1611328125,533.4434814453125,99.26215362548828,18.64580535888672,100.0704574584961,32.012840270996094,3.522583246231079,324.537109375,3.2830920219421387,247.2969207763672,546.0025024414062,247.24774169921875,546.0611572265625,546.0067138671875,55.450679779052734,42.54713821411133,269.7005310058594,328.75567626953125,298.9194641113281,334.8043518066406,302.3819885253906,0.0,-0.2748047113418579,142.7484893798828,76.48406219482422,0.060546875,100.0,7.390298366546631,271.4165344238281,72.87113189697266,48.003597259521484,100.0,6.611512184143066,268.7012023925781,72.16424560546875,53.252559661865234,100.0,7.229793548583984,271.4471740722656,71.35366821289062,52.5777702331543,100.0,6.825320243835449,275.7325744628906,71.35366821289062,59.43341064453125,111.27197265625,7.106533527374268,286.70672607421875,76.90546417236328,55.38203430175781,101.0,7.074808120727539,293.7514343261719,73.64115905761719,55.405784606933594,99.37792205810547,7.111124038696289,285.44195556640625,71.93428802490234,50.9411735534668,1846.9505615234375,4.334888458251953,3.1983773708343506,-49.36542892456055,676.398681640625,591.6259155273438,351.4479064941406,416.4700622558594,305.222900390625,353.2156066894531,320.25396728515625,307.69671630859375,308.4734191894531,322.125244140625,313.6497802734375,-191.6868438720703,-140.09353637695312,-0.34756016731262207,-0.4688773453235626,-0.19459883868694305,-0.31006184220314026,-1.2847965955734253,-1.3446179628372192,-53.58824920654297,670.7061767578125,618.1637573242188,382.3128356933594,418.6560363769531,307.32183837890625,352.20867919921875,315.7180480957031,322.3980712890625,328.1100158691406,329.7722473144531,322.3166809082031,-227.30751037597656,-190.81324768066406,-0.347125381231308,-0.49998459219932556,-0.5902876853942871,-0.395313560962677,-1.3703558444976807,-1.4035015106201172,0.9469122886657715,1.033349871635437,0.5841268301010132,0.5018925666809082,0.5198838710784912,9.021854400634766,8.57257080078125,7.856791973114014,7.303348064422607,140.1255340576172,135.0532989501953,121.41718292236328,145.81195068359375,156.8098907470703,155.38792419433594,0.9738288521766663,1.0335692167282104,0.5867836475372314,0.5194657444953918,0.44662031531333923,8.944640159606934,8.665879249572754,7.867983341217041,-1.2847965955734253,-1.3446179628372192,-2.4399149417877197,-2.3989322185516357,1095.29443359375,-1.3703558444976807,-1.4035015106201172,-2.6711504459381104,-2.6683859825134277,1267.6324462890625,-0.09521484375,0.2914701998233795,-0.09999999403953552,-0.09999999403953552,0.37213489413261414,0.3918604254722595,0.3476385176181793,0.3133845627307892,0.43426135182380676,0.3971013128757477,0.0,9.174989700317383,100.27812194824219,99.54296875,10.01283073425293,99.78044128417969,99.59922790527344,9.837273597717285,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.78044128417969,99.54296875,100.27812194824219,9.837273597717285,10.01283073425293,9.174989700317383,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1119.60107421875,727.3955688476562,82.30095672607422,81.791015625,79.244140625,85.140625,-0.23000000417232513,81.67578125,82.884765625,76.6440658569336,10.376953125,-0.3100000023841858,82.263671875,83.34070587158203,75.5938491821289,81.68726348876953,0.23000000417232513,79.986328125,84.037109375,76.6640625,10.16015625,-0.3700000047683716,0?,0?,0.0,1.5560221672058105,17.73879051208496,348.1190185546875,358.7202453613281,350.2257385253906,358.55157470703125,1720.273681640625,1470.4151611328125,19.44817352294922,24.311866760253906,529.0913696289062,531.6807250976562,534.1764526367188,510.1523742675781,480.0486755371094,517.7785034179688,522.0301513671875,534.4405517578125,523.8893432617188,533.3787231445312,519.8011474609375,500.0875244140625,520.0418701171875,496.76190185546875,521.9120483398438,525.4694213867188,522.7249145507812,500.3883361816406,519.6629028320312,510.24249267578125,520.4768676757812,519.4144897460938,516.3291625976562,516.4411010742188,502.7839050292969,482.2701721191406,495.30535888671875,513.0556640625,518.9799194335938,517.2646484375,512.29736328125,510.6827697753906,503.9283752441406,502.4585876464844,503.9721984863281,501.99090576171875,469.9537353515625,562.771484375,573.6939697265625,481.0935974121094,574.5364379882812,567.8119506835938,585.2888793945312,559.2119750976562,576.9193115234375,556.9735717773438,550.9898681640625,537.9201049804688,528.9417114257812,530.237548828125,570.9464111328125,449.2277526855469,485.79962158203125,538.049072265625,469.46478271484375,525.955078125,234.9672088623047,377.5399475097656,359.3321228027344,491.5632019042969,510.495849609375,524.3541870117188,448.59002685546875,479.6956787109375,549.4561767578125,496.35357666015625,491.1360778808594,509.5972595214844,554.9288940429688,478.313232421875,504.2728271484375,511.6425476074219,546.3959350585938,447.72308349609375,500.88323974609375,497.31097412109375,521.2156982421875,510.6476745605469,508.6128845214844,479.5789489746094,513.4850463867188,482.91546630859375,467.5194091796875,466.9010925292969,461.7752380371094,470.7510681152344,505.3805847167969,521.676513671875,505.7204284667969,507.6829833984375,555.6127319335938,592.40234375,568.5608520507812,588.7008666992188,523.9205932617188,565.7300415039062,555.7485961914062,582.3638916015625,438.99853515625,433.5995178222656,439.25030517578125,439.3771667480469,444.6513671875,432.0311279296875,487.053466796875,509.657470703125,475.8236389160156,260.1184387207031,493.8439636230469,487.2040100097656,480.23773193359375,478.4291687011719,473.55853271484375,478.0614013671875
2024-11-07 00:00:00,2024-11-07 01:59:59.999,552.6058349609375,370.46380615234375,0.6699844002723694,1646.1251220703125,16.942758560180664,444.20758056640625,394.6060485839844,477.74285888671875,465.812744140625,539.9488525390625,442.73846435546875,405.42694091796875,479.65618896484375,458.247314453125,539.41162109375,534.4873046875,87.05117797851562,13.715980529785156,83.76776885986328,24.69280242919922,3.5115082263946533,322.8272399902344,3.27352237701416,247.16873168945312,538.6661376953125,249.1464080810547,547.2109985351562,542.8167114257812,57.01700973510742,35.261837005615234,269.63055419921875,327.6524963378906,297.96368408203125,333.632080078125,300.97674560546875,0.0,-0.2753649353981018,106.5632095336914,70.06871032714844,0.060546875,100.0,7.407275199890137,271.3916931152344,70.83885192871094,47.48396301269531,100.0,6.5947465896606445,268.8851318359375,71.5000228881836,52.50302505493164,100.0,7.232863903045654,272.6044921875,70.34639739990234,52.41844177246094,100.0,6.826491355895996,275.4447937011719,70.34639739990234,58.68288803100586,109.15620422363281,7.121251583099365,286.390625,78.43084716796875,54.562103271484375,101.0,7.073885440826416,293.2935791015625,73.69253540039062,54.661407470703125,100.33784484863281,7.11382532119751,285.33660888671875,71.58531951904297,50.196678161621094,1892.2430419921875,4.665462493896484,3.4432435035705566,-50.44083786010742,691.5896606445312,592.4547119140625,354.8486633300781,417.6485595703125,307.7860412597656,354.4557800292969,321.6151123046875,308.01531982421875,310.188232421875,322.9791259765625,314.80841064453125,-204.5177764892578,-148.06320190429688,-0.36380505561828613,-0.4877369999885559,-0.20383064448833466,-0.3230384588241577,-1.3325603008270264,-1.39496648311615,-53.75540542602539,661.2274780273438,608.7288818359375,387.273681640625,416.6974792480469,309.96856689453125,351.0901794433594,317.39501953125,322.177490234375,329.5633544921875,330.0450439453125,323.2008361816406,-237.37600708007812,-198.4149169921875,-0.3621595799922943,-0.5169858336448669,-0.611250102519989,-0.41109421849250793,-1.4212062358856201,-1.458353042602539,1.0603532791137695,1.1454569101333618,0.6649796366691589,0.5754950046539307,0.592164158821106,9.022584915161133,8.570672035217285,7.863556861877441,7.308960914611816,139.5796661376953,134.2669677734375,120.65542602539062,145.15838623046875,156.4913787841797,154.89071655273438,1.0948677062988281,1.1462175846099854,0.6681197285652161,0.5942103862762451,0.518092691898346,8.944713592529297,8.66490364074707,7.867499351501465,-1.3325603008270264,-1.39496648311615,-2.522459030151367,-2.4816806316375732,1127.4779052734375,-1.4212062358856201,-1.458353042602539,-2.773599863052368,-2.7709274291992188,1315.2314453125,-0.09521484375,0.34131962060928345,-0.09999999403953552,-0.09999999403953552,0.4293502867221832,0.4585832357406616,0.40626540780067444,0.3578602075576782,0.5017762184143066,0.4632256329059601,0.0,9.176657676696777,100.27994537353516,99.54296875,10.011551856994629,99.78134155273438,99.59894561767578,9.841849327087402,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.78134155273438,99.54296875,100.27994537353516,9.841849327087402,10.011551856994629,9.176657676696777,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1166.6134033203125,725.6471557617188,82.30095672607422,81.791015625,79.244140625,85.140625,-0.23000000417232513,81.67578125,82.884765625,76.35073852539062,10.376953125,-0.3100000023841858,82.263671875,83.39521026611328,75.5938491821289,81.65899658203125,0.23000000417232513,79.986328125,84.037109375,76.37073516845703,10.16015625,-0.3700000047683716,0?,0?,0.0,3.7976670265197754,18.036767959594727,348.89654541015625,359.7813415527344,351.4878234863281,359.68524169921875,1751.62353515625,1542.5540771484375,19.874303817749023,24.04749298095703,523.5938110351562,527.2149047851562,530.6966552734375,509.46820068359375,481.85125732421875,518.4940795898438,524.24072265625,538.6832275390625,528.3897705078125,539.4681396484375,523.139404296875,502.7585754394531,520.714599609375,496.3757629394531,521.88134765625,525.7168579101562,523.0209350585938,504.744384765625,520.6167602539062,511.7074279785156,522.4161376953125,521.7491455078125,518.6504516601562,519.2554931640625,505.81048583984375,485.2788391113281,497.7043762207031,512.7748413085938,516.4642944335938,514.8992919921875,511.52984619140625,511.5992431640625,503.8165588378906,502.2882080078125,502.9460144042969,501.2308349609375,466.3997802734375,553.55126953125,565.4425659179688,479.6856384277344,571.25,577.2075805664062,595.3665771484375,562.2842407226562,572.7080078125,549.7847900390625,543.49462890625,514.9671630859375,512.1372680664062,526.1782836914062,571.53369140625,455.34832763671875,478.1269836425781,524.4266967773438,463.7708740234375,514.8035888671875,236.4745635986328,378.9341735839844,360.2591247558594,493.4214172363281,508.6875915527344,522.7470703125,446.46630859375,478.5731201171875,534.9852905273438,493.733642578125,490.07666015625,507.8540344238281,545.5142822265625,480.3661193847656,504.0926818847656,508.9149169921875,534.1091918945312,449.9241638183594,499.4595947265625,490.5655212402344,520.7964477539062,511.76141357421875,508.9131164550781,474.5937194824219,510.522216796875,476.0181884765625,464.14892578125,462.79205322265625,458.4900817871094,465.6539611816406,503.446533203125,517.9679565429688,508.5807189941406,510.77313232421875,552.0571899414062,589.4743041992188,565.041015625,585.15673828125,502.8031921386719,544.8428955078125,537.9830932617188,563.8870849609375,430.35211181640625,426.8418884277344,433.5322265625,437.6125793457031,437.7409362792969,423.7200622558594,481.19366455078125,507.63861083984375,470.7595520019531,261.0592956542969,487.9303894042969,482.71148681640625,476.4195251464844,474.259765625,469.7822265625,473.377685546875
2024-11-07 00:00:00,2024-11-07 02:59:59.999,542.517822265625,363.7627868652344,0.6704938411712646,1616.9697265625,16.722631454467773,437.9618225097656,396.6022644042969,478.5172119140625,469.3793029785156,543.5568237304688,441.1592102050781,406.0572204589844,481.8350830078125,462.8231201171875,544.7290649414062,538.7767333984375,81.38033294677734,9.776288032531738,68.81082153320312,20.45117950439453,3.455153226852417,326.762451171875,3.219892978668213,246.27197265625,545.0285034179688,246.41490173339844,537.5496826171875,541.3005981445312,61.748321533203125,44.41745376586914,268.696044921875,325.7952575683594,296.4233703613281,331.6258239746094,299.4468688964844,0.0,-0.29853931069374084,85.23055267333984,64.00206756591797,0.060546875,100.0,7.282384395599365,270.56195068359375,74.21375274658203,46.00486373901367,100.0,6.768091678619385,268.0255126953125,73.51768493652344,51.49782180786133,100.0,7.13085412979126,271.3254089355469,70.52391052246094,52.89903259277344,100.0,6.721156120300293,274.18927001953125,70.52391052246094,57.01176452636719,109.01689910888672,7.009549617767334,284.40521240234375,79.59577941894531,53.55820846557617,101.0,6.959928035736084,291.5655212402344,74.68293762207031,53.645530700683594,101.65838623046875,6.999156475067139,283.6787414550781,73.55049896240234,49.1837043762207,1893.0633544921875,4.823386192321777,3.6757302284240723,-60.376888275146484,671.4581298828125,576.966552734375,353.72650146484375,412.97637939453125,307.0754699707031,352.04510498046875,320.7017517089844,307.55914306640625,309.4500732421875,322.64947509765625,314.173828125,-195.10472106933594,-142.24098205566406,-0.353301465511322,-0.4784795045852661,-0.19935297966003418,-0.3140707314014435,-1.3180575370788574,-1.380049228668213,-63.96671676635742,644.8590698242188,600.25341796875,387.42156982421875,412.92462158203125,309.1482849121094,349.617431640625,316.637939453125,320.3836669921875,328.7042236328125,327.91424560546875,321.5885925292969,-228.2841339111328,-189.62002563476562,-0.35082969069480896,-0.5074813961982727,-0.6005476713180542,-0.39957094192504883,-1.4118635654449463,-1.447426438331604,1.0562211275100708,1.1410003900527954,0.6604220271110535,0.5679665207862854,0.5880000591278076,8.935954093933105,8.482109069824219,7.757518291473389,7.197413921356201,138.87696838378906,133.88589477539062,120.17756652832031,145.52061462402344,155.27847290039062,154.47743225097656,1.0911628007888794,1.1421422958374023,0.6636248230934143,0.5876990556716919,0.5146099925041199,8.859451293945312,8.580077171325684,7.760983467102051,-1.3180575370788574,-1.380049228668213,-2.507571220397949,-2.470446825027466,1127.5103759765625,-1.4118635654449463,-1.447426438331604,-2.7725296020507812,-2.7703018188476562,1325.280029296875,-0.09521484375,0.3346235156059265,-0.09999999403953552,-0.09999999403953552,0.4235418438911438,0.45410117506980896,0.4019172787666321,0.3526795208454132,0.4947560131549835,0.4576011002063751,0.0,9.172099113464355,100.16272735595703,99.4262466430664,10.008654594421387,99.78413391113281,99.59996032714844,9.84020709991455,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.78413391113281,99.4262466430664,100.16272735595703,9.84020709991455,10.008654594421387,9.172099113464355,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1168.885986328125,724.1842651367188,82.2596435546875,81.791015625,79.244140625,85.140625,-0.23000000417232513,81.02973937988281,81.42899322509766,75.18526458740234,10.376953125,-0.3100000023841858,82.263671875,83.39521026611328,75.5938491821289,80.5872802734375,0.23000000417232513,78.69688415527344,83.04669952392578,75.20526123046875,10.16015625,-0.3700000047683716,0?,0?,0.0,3.2932400703430176,17.81817626953125,348.8888244628906,359.97882080078125,351.8081970214844,359.84710693359375,1721.216796875,1540.6732177734375,19.65974998474121,23.83315658569336,522.7545776367188,526.9962768554688,531.5503540039062,512.2965087890625,485.5081481933594,522.0476684570312,528.9967041015625,541.4847412109375,531.6658325195312,544.803466796875,529.8963012695312,509.17095947265625,528.356689453125,500.26177978515625,523.5692138671875,530.0214233398438,524.360107421875,508.73480224609375,525.1309814453125,516.4381103515625,527.2598266601562,527.4623413085938,523.2504272460938,524.509521484375,511.0626525878906,490.0144348144531,503.083740234375,518.270263671875,522.058349609375,520.1016235351562,518.0240478515625,517.9386596679688,509.1053161621094,508.9137268066406,509.9945068359375,507.51654052734375,455.23333740234375,540.2762451171875,554.2250366210938,474.5703430175781,566.1480712890625,576.1109008789062,594.0289306640625,560.9315795898438,580.0512084960938,551.9362182617188,556.8828125,543.3958740234375,521.9063720703125,521.833251953125,559.002685546875,441.45855712890625,481.0169677734375,525.25927734375,466.4944152832031,518.3901977539062,237.51077270507812,378.3874206542969,359.82525634765625,494.07373046875,510.1852111816406,518.63916015625,446.38037109375,478.4361877441406,535.393310546875,487.35650634765625,495.1791076660156,507.7340393066406,543.5809326171875,480.1372985839844,507.69781494140625,507.7984619140625,528.9874267578125,450.05340576171875,502.8753662109375,491.631591796875,527.073486328125,516.1420288085938,516.0284423828125,479.18084716796875,514.9087524414062,472.99713134765625,463.182861328125,461.1063232421875,455.3741149902344,462.7955017089844,504.66680908203125,518.3971557617188,511.2607116699219,514.2826538085938,545.4091186523438,581.3345947265625,553.75390625,578.6309204101562,535.3515014648438,579.4583129882812,559.3543701171875,583.4918212890625,423.4908447265625,422.07080078125,428.68072509765625,435.2518310546875,438.1041259765625,421.118408203125,484.84881591796875,512.36279296875,476.5841064453125,261.8976135253906,494.71923828125,484.3534240722656,478.6254577636719,476.3768310546875,471.6550598144531,474.9140625
2024-11-07 00:00:00,2024-11-07 03:59:59.999,551.2116088867188,364.5094299316406,0.6610690951347351,1639.91162109375,16.73565101623535,440.7471923828125,392.59765625,478.3636779785156,467.429931640625,542.5752563476562,444.94012451171875,404.6396789550781,480.9334411621094,461.1803894042969,544.4515380859375,538.34619140625,91.6836929321289,12.18671989440918,80.50747680664062,22.092323303222656,3.5305607318878174,327.4759216308594,3.29070782661438,247.3165283203125,544.5618896484375,247.3587646484375,534.3795166015625,539.6039428710938,64.82743072509766,43.66276168823242,269.8604736328125,327.0951843261719,297.3442687988281,332.633056640625,300.22052001953125,0.0,-0.29703059792518616,71.18003845214844,59.24995040893555,0.060546875,100.0,7.189510822296143,269.9741516113281,73.98298645019531,46.007102966308594,100.0,6.84714937210083,269.1964111328125,74.23882293701172,51.85118865966797,100.0,7.049274444580078,270.6130676269531,71.04920196533203,53.24470520019531,100.0,6.636538028717041,273.7339172363281,71.04920196533203,56.01252365112305,107.17716979980469,6.924286365509033,284.1554870605469,78.05318450927734,53.906028747558594,101.0,6.878408432006836,291.195556640625,72.6611099243164,53.993717193603516,98.3552474975586,6.921241760253906,283.1943054199219,70.59813690185547,49.53230667114258,1909.86669921875,4.810451030731201,3.5709609985351562,-43.831199645996094,683.8209228515625,589.9207153320312,354.0154113769531,413.7496032714844,307.6190490722656,352.834716796875,321.5274658203125,308.296875,309.2927551269531,323.2358703613281,314.58831787109375,-182.4627685546875,-132.71046447753906,-0.33735257387161255,-0.4641897976398468,-0.19520969688892365,-0.30188167095184326,-1.3110580444335938,-1.3720194101333618,-45.14039611816406,629.5454711914062,600.9656372070312,384.78460693359375,413.4044189453125,308.5997009277344,343.3273620605469,316.4227294921875,320.8653259277344,328.058349609375,329.6095886230469,322.5252990722656,-209.3209686279297,-174.97434997558594,-0.33265528082847595,-0.4881506860256195,-0.5858273506164551,-0.3837842643260956,-1.4017215967178345,-1.4380147457122803,1.1308361291885376,1.2130310535430908,0.7159244418144226,0.6172304749488831,0.6352291703224182,8.784886360168457,8.336382865905762,7.649479389190674,7.104667663574219,136.8425750732422,131.32884216308594,118.03529357910156,142.67742919921875,153.8817596435547,151.9907684326172,1.1703523397445679,1.2169015407562256,0.7214996814727783,0.6429800987243652,0.561867892742157,8.707437515258789,8.434972763061523,7.65081787109375,-1.3110580444335938,-1.3720194101333618,-2.4924850463867188,-2.4469246864318848,1120.473876953125,-1.4017215967178345,-1.4380147457122803,-2.750985860824585,-2.749117612838745,1313.2474365234375,-0.09521484375,0.3778204619884491,-0.09999999403953552,-0.09999999403953552,0.4760735332965851,0.5064290761947632,0.44603297114372253,0.38711586594581604,0.544523298740387,0.5077398419380188,0.0,9.176483154296875,100.27769470214844,99.55859375,10.011343002319336,99.78154754638672,99.59986114501953,9.840375900268555,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.78154754638672,99.55859375,100.27769470214844,9.840375900268555,10.011343002319336,9.176483154296875,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1194.420166015625,715.451416015625,78.3170394897461,81.791015625,75.97772979736328,80.65799713134766,-0.23000000417232513,77.39913940429688,78.3189926147461,71.63542175292969,10.376953125,-0.3100000023841858,85.73945617675781,86.43667602539062,82.20719909667969,83.79800415039062,0.23000000417232513,82.59628295898438,86.99252319335938,78.39319610595703,10.16015625,-0.3700000047683716,0?,0?,0.0,4.483658790588379,17.84336280822754,348.4094543457031,359.5089111328125,351.4726867675781,359.3525085449219,1734.7554931640625,1528.2623291015625,19.655105590820312,23.015790939331055,515.8209838867188,523.3540649414062,531.3468017578125,513.9059448242188,488.1700439453125,524.1846923828125,529.4307861328125,540.6025390625,531.1734008789062,543.6145629882812,527.5201416015625,508.27740478515625,528.5513305664062,500.4995422363281,523.9594116210938,529.984375,525.4735107421875,510.0390625,527.2528686523438,518.7868041992188,529.7064208984375,530.1728515625,525.433837890625,526.8627319335938,512.284912109375,491.3886413574219,504.533935546875,518.452880859375,523.2024536132812,520.6715087890625,518.2278442382812,516.7393188476562,508.2139892578125,508.2411193847656,509.8907165527344,506.5056457519531,445.1546630859375,526.3046264648438,550.7508544921875,476.50714111328125,567.0978393554688,570.1859741210938,590.2764282226562,556.5929565429688,570.7306518554688,543.8893432617188,553.2261962890625,557.8636474609375,528.947998046875,516.1414794921875,558.2725219726562,442.6376647949219,474.4892272949219,516.03173828125,462.8216247558594,517.8137817382812,237.99594116210938,378.5196228027344,359.8474426269531,494.513427734375,512.3118286132812,526.611328125,448.5920104980469,483.5932312011719,527.4425048828125,489.7840270996094,492.1841125488281,513.7767333984375,538.2750244140625,482.37811279296875,504.4485168457031,515.2978515625,524.0418090820312,450.58929443359375,498.52276611328125,495.2533874511719,532.60693359375,519.9730224609375,519.4136352539062,477.53515625,520.54833984375,471.9045104980469,460.9945068359375,460.2156066894531,452.20892333984375,459.1812744140625,499.64666748046875,513.5952758789062,512.490478515625,516.1295776367188,546.0946655273438,582.8408203125,552.3046264648438,579.6315307617188,546.2562255859375,589.4381713867188,569.9191284179688,590.4072875976562,423.6518859863281,426.5979919433594,431.5589294433594,436.9181213378906,440.77154541015625,424.1987609863281,483.2524719238281,516.9611206054688,475.5718078613281,262.2979431152344,494.1777648925781,486.71087646484375,480.2790832519531,478.0823974609375,472.7816467285156,476.4042053222656
2024-11-07 00:00:00,2024-11-07 04:59:59.999,554.9180297851562,364.5013427734375,0.6573647260665894,1656.414306640625,16.894670486450195,438.96319580078125,395.562255859375,478.2329406738281,469.0163879394531,542.4459838867188,439.17144775390625,402.4375915527344,481.8551330566406,462.0259704589844,543.9876708984375,537.9274291992188,90.96697998046875,9.9432954788208,74.50118255615234,22.155431747436523,3.526151418685913,326.0098876953125,3.2877001762390137,247.5563201904297,538.6072387695312,247.37655639648438,534.2894287109375,536.3260498046875,65.42236328125,44.14404296875,269.95965576171875,326.4754943847656,296.8709411621094,332.2342224121094,299.9313659667969,0.0,-0.2999459505081177,61.94554901123047,55.39057159423828,0.060546875,100.0,7.212194442749023,270.028564453125,73.40965270996094,46.01238250732422,100.0,6.86501407623291,269.53155517578125,74.70431518554688,51.85301208496094,100.0,7.071780204772949,270.82489013671875,71.36141204833984,53.239288330078125,100.0,6.6574788093566895,274.10772705078125,71.36141204833984,56.01008605957031,107.27330780029297,6.944129943847656,284.9007873535156,78.20708465576172,53.897708892822266,101.0,6.89795446395874,291.9253234863281,72.59130859375,53.991886138916016,98.11344909667969,6.942211627960205,283.6158447265625,70.21343994140625,49.52853012084961,1921.9913330078125,4.705053806304932,3.5401523113250732,-54.98878479003906,678.6827392578125,583.4358520507812,353.8601379394531,414.440673828125,307.2484436035156,352.9146423339844,321.79425048828125,307.5462341308594,310.4757385253906,322.8110046386719,314.4598388671875,-199.10287475585938,-143.80918884277344,-0.35730212926864624,-0.4855528175830841,-0.20336288213729858,-0.3173706531524658,-1.3391190767288208,-1.4026477336883545,-56.553855895996094,652.744384765625,609.25146484375,387.951171875,416.54736328125,310.15777587890625,340.9078063964844,318.1828918457031,322.2016906738281,330.0931091308594,330.8128356933594,322.4325256347656,-228.50381469726562,-193.39596557617188,-0.35170382261276245,-0.5101057887077332,-0.6045295596122742,-0.4030534625053406,-1.4321738481521606,-1.468575119972229,1.1449494361877441,1.2276967763900757,0.7215977311134338,0.6163733005523682,0.6369767785072327,8.803954124450684,8.355416297912598,7.6694793701171875,7.127198696136475,136.76319885253906,131.1670379638672,117.63284301757812,142.89788818359375,154.36058044433594,152.27078247070312,1.1854594945907593,1.2316198348999023,0.7286689281463623,0.6514832973480225,0.5695748329162598,8.724717140197754,8.450027465820312,7.669220447540283,-1.3391190767288208,-1.4026477336883545,-2.5347447395324707,-2.4889163970947266,1132.078857421875,-1.4321738481521606,-1.468575119972229,-2.7963521480560303,-2.794661521911621,1328.007568359375,-0.09521484375,0.3775700628757477,-0.09999999403953552,-0.09999999403953552,0.4860990345478058,0.5083132982254028,0.45018208026885986,0.38527724146842957,0.5472481846809387,0.5112167000770569,0.0,9.175506591796875,100.28028106689453,99.55859375,10.015999794006348,99.75834655761719,99.60054779052734,9.824973106384277,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.75834655761719,99.55859375,100.28028106689453,9.824973106384277,10.015999794006348,9.175506591796875,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1207.1343994140625,714.8681030273438,75.4789047241211,81.791015625,75.517578125,76.828125,-0.23000000417232513,74.802734375,75.443359375,68.52302551269531,10.436067581176758,-0.3100000023841858,88.046875,87.8700942993164,87.22901916503906,86.54942321777344,0.23000000417232513,85.521484375,89.68359375,80.54302215576172,10.16015625,-0.3700000047683716,0?,0?,0.0,5.391422748565674,18.01449203491211,348.4094543457031,359.9947204589844,350.67877197265625,359.9423522949219,1757.4129638671875,1559.6785888671875,19.884376525878906,22.814361572265625,524.0153198242188,528.0872802734375,533.3750610351562,514.230712890625,486.71539306640625,520.7774658203125,525.7821655273438,535.6348876953125,525.0726318359375,538.0026245117188,524.8876342773438,506.8338928222656,528.7078857421875,501.835693359375,527.2113037109375,530.8074340820312,524.8593139648438,509.73382568359375,524.5516967773438,516.205078125,526.8831176757812,527.7329711914062,522.980712890625,524.4508056640625,510.6831359863281,490.05511474609375,503.1880798339844,518.5826416015625,523.2361450195312,520.6580810546875,518.35400390625,516.4778442382812,509.6192932128906,509.0422668457031,511.05303955078125,507.957275390625,457.0156555175781,540.9818725585938,555.0541381835938,474.0218505859375,563.0466918945312,564.09521484375,579.8029174804688,551.5580444335938,562.4688110351562,542.4091796875,538.252685546875,539.3754272460938,525.9823608398438,519.2907104492188,560.1908569335938,438.7060546875,485.66357421875,530.140625,471.2698059082031,533.8269653320312,237.27183532714844,378.8609313964844,360.259521484375,494.2555236816406,511.5455322265625,526.2868041992188,450.00927734375,483.941162109375,535.4589233398438,491.3011169433594,490.42816162109375,511.4690246582031,541.8096923828125,477.1800537109375,500.45166015625,513.849853515625,528.0960693359375,444.517578125,494.0179443359375,495.6382141113281,523.2793579101562,511.97576904296875,509.44122314453125,489.9322814941406,512.2211303710938,477.49853515625,466.192138671875,465.3548583984375,457.61151123046875,466.54541015625,505.16961669921875,518.8407592773438,511.0538330078125,514.8419189453125,545.0194091796875,577.8408813476562,548.5901489257812,573.6179809570312,527.2239379882812,567.887939453125,557.7718505859375,579.4169311523438,426.09930419921875,424.5698547363281,426.07635498046875,429.44189453125,436.146240234375,424.9467468261719,495.9801025390625,507.9835510253906,486.92852783203125,263.1994323730469,507.4134521484375,487.1799621582031,481.24005126953125,479.3043518066406,474.1473388671875,477.6979675292969
2024-11-07 00:00:00,2024-11-07 05:59:59.999,561.400146484375,372.5589599609375,0.6637269854545593,1678.95703125,16.782392501831055,444.8793640136719,394.3948974609375,478.2403259277344,466.0060729980469,542.0667114257812,439.0207214355469,395.3609924316406,481.511474609375,464.77099609375,544.4367065429688,537.8772583007812,106.01351165771484,13.816658020019531,85.30046081542969,18.097774505615234,3.5736989974975586,326.6059265136719,3.3317737579345703,248.25814819335938,534.7568969726562,248.1710205078125,536.7581176757812,535.8692626953125,62.880287170410156,40.866851806640625,270.7099609375,327.5025634765625,297.56842041015625,333.30938720703125,300.7193603515625,0.0,-0.2967330813407898,56.17965316772461,52.30764389038086,0.060546875,100.0,7.2399821281433105,269.06494140625,71.34214782714844,46.02039337158203,100.0,6.893835067749023,268.8280029296875,74.1850357055664,53.36595153808594,100.0,7.112705230712891,269.7646484375,70.37135314941406,53.71516418457031,100.0,6.6862921714782715,273.3991394042969,70.37135314941406,57.5313835144043,106.0658950805664,6.971947193145752,285.41619873046875,76.6734619140625,55.41027069091797,101.0,6.924849510192871,292.6214904785156,71.58406066894531,55.499534606933594,97.08631134033203,6.965435028076172,284.3165283203125,69.4267807006836,51.050411224365234,1932.977783203125,4.069313049316406,3.6360976696014404,-51.735008239746094,658.2966918945312,568.3677368164062,352.5205993652344,412.6392517089844,307.01263427734375,352.326904296875,321.22882080078125,307.229736328125,309.44781494140625,322.9586486816406,313.8825988769531,-184.93087768554688,-134.17247009277344,-0.33989453315734863,-0.4687008857727051,-0.19743189215660095,-0.3036203384399414,-1.3221579790115356,-1.3853960037231445,-53.44798278808594,643.5382690429688,613.3551025390625,389.2648620605469,418.040771484375,310.2205505371094,341.37322998046875,319.15185546875,322.9718933105469,330.6038513183594,331.2359924316406,323.10491943359375,-213.48590087890625,-181.04949951171875,-0.33459946513175964,-0.4955543577671051,-0.5895976424217224,-0.3863109350204468,-1.41881263256073,-1.4550836086273193,1.1928385496139526,1.274242877960205,0.7566072344779968,0.6471496224403381,0.6686878800392151,8.767017364501953,8.325419425964355,7.674732685089111,7.150174140930176,135.8758544921875,130.03834533691406,116.73181915283203,143.43382263183594,154.7423858642578,152.4375457763672,1.2373508214950562,1.2792401313781738,0.7641230225563049,0.6798798441886902,0.5954956412315369,8.681682586669922,8.416237831115723,7.670201301574707,-1.3221579790115356,-1.3853960037231445,-2.5104739665985107,-2.4656972885131836,1125.1256103515625,-1.41881263256073,-1.4550836086273193,-2.7844667434692383,-2.78350830078125,1329.8521728515625,-0.09521484375,0.4005323350429535,-0.09999999403953552,-0.09999999403953552,0.5123202204704285,0.5341957807540894,0.46831831336021423,0.4049583673477173,0.5765599012374878,0.5395175814628601,0.0,10.273913383483887,99.17308807373047,98.4089126586914,10.519354820251465,97.78207397460938,97.646728515625,10.897010803222656,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.78207397460938,98.4089126586914,99.17308807373047,10.897010803222656,10.519354820251465,10.273913383483887,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1225.3582763671875,707.6494140625,75.51190185546875,81.791015625,75.62969207763672,76.85021209716797,-0.23000000417232513,74.51660919189453,75.443359375,68.52302551269531,10.443455696105957,-0.3100000023841858,84.14448547363281,87.86392974853516,87.79778289794922,86.94383239746094,0.23000000417232513,85.18375396728516,89.68359375,80.54302215576172,10.16015625,-0.3700000047683716,0?,0?,0.0,2.72692608833313,17.93315315246582,348.4159240722656,360.00921630859375,350.08856201171875,359.9209289550781,1779.546142578125,1556.407470703125,19.7949275970459,22.645580291748047,520.7550048828125,528.886962890625,537.468994140625,517.9107055664062,488.10302734375,520.3328247070312,522.5319213867188,532.9690551757812,521.4304809570312,537.385986328125,528.6463623046875,507.3966979980469,527.398193359375,501.3908996582031,526.4161987304688,530.400390625,524.8191528320312,509.22442626953125,525.9693603515625,517.1712036132812,527.9637451171875,528.25341796875,524.2240600585938,526.067138671875,511.2951965332031,490.43572998046875,504.0301818847656,516.7164916992188,521.4431762695312,519.36279296875,517.2863159179688,515.2171020507812,509.576171875,508.82208251953125,509.9927978515625,507.6246032714844,455.06842041015625,542.7592163085938,567.7298583984375,478.4634704589844,561.6237182617188,558.6798095703125,573.6296997070312,553.1552734375,564.7222290039062,545.4629516601562,549.3326416015625,538.601318359375,517.916259765625,517.8909301757812,547.8215942382812,430.5761413574219,479.8271484375,522.661865234375,468.31787109375,535.3753051757812,235.53565979003906,379.5729064941406,359.8724365234375,506.2559814453125,518.6985473632812,521.3259887695312,447.54827880859375,480.4447937011719,530.695068359375,493.302490234375,500.8973083496094,505.1189270019531,539.3351440429688,481.69476318359375,504.39056396484375,506.39678955078125,527.8455200195312,442.20330810546875,490.484375,494.48223876953125,526.0066528320312,515.192138671875,513.0833129882812,489.1852722167969,517.9791259765625,470.583251953125,458.6884765625,457.96612548828125,451.0484619140625,458.7188415527344,502.3587951660156,517.128662109375,511.145751953125,514.980224609375,541.5903930664062,579.1296997070312,550.9481811523438,572.1376953125,526.7648315429688,566.8082275390625,552.3369750976562,571.9671020507812,429.8022155761719,429.910888671875,431.29180908203125,433.0829772949219,434.7087097167969,422.2874450683594,495.9498596191406,512.9736328125,485.7998046875,263.11517333984375,508.5350646972656,485.75506591796875,479.5223388671875,477.6300354003906,472.5719299316406,476.1759948730469
2024-11-07 00:00:00,2024-11-07 06:59:59.999,574.545654296875,379.6982421875,0.6609212160110474,1707.4613037109375,16.667654037475586,451.8887634277344,393.47198486328125,478.46923828125,464.82708740234375,543.794921875,444.794189453125,393.16314697265625,481.55535888671875,463.5666198730469,544.2531127929688,538.7467651367188,116.12336730957031,15.845213890075684,98.91864776611328,20.33578872680664,3.6660590171813965,329.0922546386719,3.420631170272827,249.78680419921875,538.4796752929688,249.7692413330078,540.454833984375,539.4258422851562,64.66854858398438,45.21315002441406,272.2135009765625,330.01214599609375,299.7611999511719,335.7420959472656,302.762939453125,53.37753677368164,2.964994192123413,142.33529663085938,60.965518951416016,18.838947296142578,100.0,7.548759937286377,271.6190490722656,71.99263763427734,46.024566650390625,100.0,7.207017421722412,270.047119140625,73.42454528808594,55.675045013427734,100.0,4.803311824798584,249.13833618164062,70.07260131835938,30.472734451293945,100.0,6.976851463317871,276.3304138183594,70.07260131835938,59.85024642944336,107.43230438232422,7.276036739349365,287.20556640625,75.62297058105469,57.72203826904297,101.0,7.236286640167236,294.0339050292969,71.02752685546875,57.81817626953125,97.73798370361328,7.278378009796143,286.0120849609375,69.17693328857422,53.35306167602539,1967.2821044921875,3.9660162925720215,3.6088955402374268,-47.041015625,673.6741943359375,578.3280029296875,354.2244873046875,415.0123291015625,309.1857604980469,354.376220703125,323.54583740234375,309.4473571777344,311.5082702636719,325.5416564941406,316.3730163574219,-186.93017578125,-135.14413452148438,-0.34497493505477905,-0.48418256640434265,-0.20545074343681335,-0.30839982628822327,-1.3725477457046509,-1.4377655982971191,-48.222755432128906,639.7717895507812,616.8296508789062,389.28125,419.64044189453125,310.5318603515625,343.2184143066406,320.8708801269531,324.7747497558594,332.76190185546875,333.5421447753906,326.0485534667969,-214.44273376464844,-182.96096801757812,-0.3395446240901947,-0.5098869204521179,-0.606287956237793,-0.392316997051239,-1.4735827445983887,-1.5126513242721558,1.1602816581726074,1.2438976764678955,0.7190392017364502,0.6102818846702576,0.6295096278190613,9.222823143005371,8.762700080871582,8.000914573669434,7.456730365753174,136.86801147460938,130.75770568847656,117.21440124511719,144.46096801757812,155.97140502929688,153.61965942382812,1.2048934698104858,1.2479695081710815,0.7257372736930847,0.6412171125411987,0.5587815642356873,9.146273612976074,8.856377601623535,8.02641773223877,-1.3725477457046509,-1.4377655982971191,-2.607677698135376,-2.5594823360443115,1169.9630126953125,-1.4735827445983887,-1.5126513242721558,-2.896742105484009,-2.8966052532196045,1385.1776123046875,-0.09521484375,0.37295347452163696,-0.09999999403953552,-0.09999999403953552,0.48228973150253296,0.4627887010574341,0.43517112731933594,0.3821985125541687,0.5411820411682129,0.5016154050827026,0.0,9.180493354797363,99.44136810302734,98.71186828613281,10.02424430847168,97.52130126953125,97.50820922851562,9.794065475463867,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.52130126953125,98.71186828613281,99.44136810302734,9.794065475463867,10.02424430847168,9.180493354797363,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1233.9117431640625,733.4046020507812,76.91492462158203,81.791015625,78.001953125,77.02780151367188,-0.23000000417232513,74.8125,75.95035552978516,68.52302551269531,38.81118392944336,-0.3100000023841858,86.173828125,57.463008880615234,89.00049591064453,88.1158676147461,0.23000000417232513,86.169921875,89.68359375,80.54302215576172,38.773109436035156,-0.3700000047683716,0?,0?,0.0,2.6890244483947754,17.859739303588867,348.775146484375,360.2919006347656,348.893310546875,360.0774230957031,1804.0802001953125,1552.86669921875,19.73373794555664,22.17912483215332,517.1920166015625,527.87158203125,539.2963256835938,518.5267944335938,488.53594970703125,522.7196044921875,525.8402709960938,539.4761352539062,528.9244384765625,544.989013671875,531.4609375,506.8951110839844,524.8113403320312,499.1877136230469,524.7357788085938,529.8893432617188,525.6439819335938,510.113525390625,527.3161010742188,518.142333984375,528.7990112304688,528.0364379882812,524.8521728515625,528.1591796875,511.91705322265625,490.66278076171875,504.8109436035156,513.9844360351562,518.8370971679688,516.7911376953125,513.8990478515625,512.7138671875,507.1400146484375,506.4113464355469,507.6289367675781,504.79034423828125,451.7945251464844,539.6087646484375,572.3382568359375,482.8974609375,567.1726684570312,560.1129150390625,575.4110717773438,552.5830688476562,570.3352661132812,549.3167724609375,557.5341186523438,547.8637084960938,524.241943359375,515.8916625976562,553.0938110351562,437.739990234375,477.3060302734375,523.9688720703125,465.68359375,530.23046875,234.94418334960938,380.7774658203125,360.0616149902344,505.2851257324219,516.0155639648438,522.3203125,448.5102233886719,482.5750427246094,530.942626953125,494.2382507324219,499.819580078125,508.8450012207031,537.7051391601562,486.4179382324219,501.60491943359375,510.49908447265625,524.9512939453125,447.10003662109375,488.9748840332031,493.5410461425781,515.1257934570312,510.18017578125,507.4554138183594,484.544921875,517.092041015625,467.381591796875,457.5738220214844,456.4956359863281,449.6294860839844,455.38385009765625,500.2308349609375,515.1283569335938,512.8856811523438,516.9774780273438,546.8062133789062,586.7864379882812,557.0116577148438,580.5506591796875,534.9949951171875,572.8965454101562,555.6990356445312,571.50341796875,433.1473388671875,436.6246032714844,438.90643310546875,441.2142333984375,436.2428283691406,425.94085693359375,491.3514404296875,509.75048828125,480.67596435546875,262.7362365722656,503.0435485839844,485.376220703125,479.1356506347656,477.1458740234375,472.1833801269531,475.8664855957031
2024-11-07 00:00:00,2024-11-07 07:59:59.999,575.1613159179688,375.410888671875,0.6529501080513,1705.8385009765625,16.581789016723633,461.4917907714844,395.3811340332031,480.0168151855469,459.7113037109375,541.3323974609375,450.127197265625,388.1982421875,477.72760009765625,463.8926696777344,542.8482666015625,536.801025390625,129.61697387695312,24.573732376098633,106.19026947021484,15.032829284667969,3.686649799346924,329.6376647949219,3.4398021697998047,250.06878662109375,537.7786254882812,249.9228973388672,544.8704833984375,541.3187255859375,64.7413101196289,45.69095993041992,272.4997863769531,332.4602966308594,301.3488464355469,337.98602294921875,304.0623779296875,106.52189636230469,7.355880260467529,269.0254211425781,74.38816833496094,47.51057434082031,100.0,7.764521598815918,275.48187255859375,76.20928192138672,46.02430725097656,100.0,7.458169460296631,271.6804504394531,74.91838073730469,55.21866989135742,100.0,-0.27656543254852295,149.51499938964844,71.95494842529297,-0.005859375,100.0,7.173492431640625,276.3627624511719,71.95494842529297,58.14366149902344,108.45465087890625,7.498342990875244,289.3876037597656,74.67466735839844,59.421939849853516,101.0,7.437423229217529,296.42218017578125,71.96571350097656,57.35523223876953,102.58998107910156,7.4763102531433105,288.2515869140625,72.12652587890625,51.7462272644043,1947.22802734375,3.4185569286346436,3.7785134315490723,-48.67643356323242,655.4251708984375,583.5314331054688,352.61614990234375,417.7445068359375,309.7872009277344,355.9437255859375,325.0408630371094,310.5003662109375,313.410400390625,326.6453857421875,318.033447265625,-195.7332000732422,-141.22105407714844,-0.35606086254119873,-0.4918062686920166,-0.20969100296497345,-0.31774333119392395,-1.3837929964065552,-1.4492768049240112,-50.36800003051758,635.89892578125,615.7922973632812,388.3244934082031,421.0785217285156,309.66278076171875,345.09259033203125,320.60821533203125,326.41534423828125,333.306884765625,333.8470458984375,327.5292663574219,-224.50625610351562,-193.55787658691406,-0.3524557054042816,-0.5211331248283386,-0.6162209510803223,-0.4050542414188385,-1.4909565448760986,-1.531427264213562,1.0782495737075806,1.164304494857788,0.6427949666976929,0.5388111472129822,0.5552803874015808,9.432074546813965,8.97629165649414,8.197320938110352,7.68623161315918,137.69216918945312,131.59457397460938,117.96369171142578,146.62521362304688,158.16387939453125,155.84625244140625,1.1232527494430542,1.1681228876113892,0.6478357315063477,0.5626007318496704,0.48942798376083374,9.368829727172852,9.074423789978027,8.248504638671875,-1.3837929964065552,-1.4492768049240112,-2.617262125015259,-2.577843427658081,1168.0400390625,-1.4909565448760986,-1.531427264213562,-2.930722951889038,-2.931500196456909,1400.837158203125,-0.09521484375,0.3171602487564087,-0.09999999403953552,-0.09999999403953552,0.42274391651153564,0.3329099118709564,0.3726862072944641,0.33904823660850525,0.46918201446533203,0.43162575364112854,0.0,12.674262046813965,98.79676818847656,98.0622329711914,12.962074279785156,98.4646987915039,98.32672119140625,12.718758583068848,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.4646987915039,98.0622329711914,98.79676818847656,12.718758583068848,12.962074279785156,12.674262046813965,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1228.6854248046875,718.57373046875,76.43404388427734,81.791015625,78.001953125,77.12109375,-0.23000000417232513,74.55097198486328,76.97213745117188,68.52302551269531,78.0478515625,-0.3100000023841858,86.173828125,11.64227294921875,89.14033508300781,88.86577606201172,0.23000000417232513,85.86283874511719,89.1849365234375,80.54302215576172,78.02629089355469,-0.3700000047683716,0?,0?,0.0,2.571082830429077,17.764564514160156,348.7223205566406,359.40679931640625,348.49005126953125,359.28228759765625,1811.981201171875,1536.738525390625,19.608497619628906,22.696868896484375,511.0782775878906,523.803955078125,538.4208374023438,517.1182250976562,489.04254150390625,527.0626220703125,527.988525390625,538.7142333984375,524.1292724609375,538.9337158203125,525.0374145507812,503.0364074707031,524.7183227539062,501.6343688964844,530.3213500976562,532.2279052734375,524.8522338867188,505.7677917480469,530.9025268554688,520.1376953125,528.2562255859375,527.6981201171875,525.5745239257812,527.9050903320312,511.4779052734375,489.0174865722656,504.50616455078125,517.4114990234375,521.388671875,519.0606689453125,516.1748657226562,513.9521484375,508.4529113769531,508.61456298828125,510.1539306640625,507.5924072265625,448.5057373046875,537.8176879882812,581.1030883789062,493.0704345703125,581.6045532226562,559.9564819335938,570.1190795898438,537.02197265625,560.3132934570312,540.1875610351562,545.968505859375,550.1702270507812,531.5524291992188,517.8995971679688,543.97314453125,428.6947021484375,472.7341613769531,517.0382080078125,462.2940368652344,532.4837036132812,235.43064880371094,380.5596008300781,359.7979431152344,499.39501953125,523.1256713867188,520.6549072265625,452.60382080078125,483.4058837890625,523.9055786132812,496.98193359375,492.234619140625,509.9246520996094,528.6338500976562,489.1790466308594,496.0127258300781,508.4517822265625,517.5400390625,448.089111328125,482.58697509765625,506.1653137207031,505.0718688964844,497.81927490234375,495.8096008300781,482.601318359375,512.714599609375,477.448974609375,467.43524169921875,466.1568298339844,459.00091552734375,462.3883056640625,494.26153564453125,509.80987548828125,510.59881591796875,514.1009521484375,569.0647583007812,603.2027587890625,577.2985229492188,601.5830688476562,539.807373046875,580.5353393554688,563.1587524414062,583.308349609375,438.4504699707031,450.7963562011719,448.89166259765625,438.74609375,447.9180908203125,437.2113952636719,490.6069641113281,498.0716247558594,478.72601318359375,262.7135009765625,501.9606628417969,497.00146484375,490.50006103515625,488.8749694824219,483.34222412109375,487.7733459472656
