Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-07 00:00:00,2024-11-07 08:59:59.999,537.6860961914062,359.00909423828125,0.6687412261962891,1602.908935546875,16.521772384643555,454.9192810058594,393.6058654785156,473.172607421875,464.7936096191406,543.28955078125,445.37347412109375,388.1912536621094,472.9146728515625,467.1800537109375,545.668701171875,539.2592163085938,118.17578125,8.663657188415527,93.6731185913086,1.3988572359085083,3.4468557834625244,327.69586181640625,3.211594820022583,246.00729370117188,538.9996948242188,246.11172485351562,543.1077880859375,541.0300903320312,51.80878448486328,41.01580047607422,268.7572937011719,328.78717041015625,297.8382873535156,334.34375,300.6408386230469,101.48783874511719,6.632881164550781,263.3458557128906,74.77346801757812,45.12026596069336,100.0,7.4203314781188965,273.12744140625,78.88055419921875,44.104305267333984,100.0,7.119661808013916,269.2856750488281,76.10639190673828,53.82322692871094,100.0,-0.28027695417404175,102.8721694946289,75.5523452758789,-0.005859375,100.0,6.838595867156982,273.5943298339844,75.5523452758789,54.66797637939453,107.42698669433594,7.153780937194824,286.5729064941406,75.8447494506836,56.4263801574707,101.0,7.090900897979736,293.752197265625,74.27210235595703,54.672935485839844,101.23433685302734,7.128000736236572,285.8404541015625,73.94454956054688,50.20854568481445,1865.72119140625,4.024377822875977,3.954371213912964,-55.60680389404297,602.2374877929688,567.5751953125,347.1657409667969,414.48394775390625,305.2724914550781,352.36151123046875,320.1241149902344,307.1304931640625,309.32574462890625,322.6755676269531,313.5437316894531,-175.91329956054688,-128.89935302734375,-0.3293198049068451,-0.45311158895492554,-0.19024813175201416,-0.295249342918396,-1.2733666896820068,-1.3329209089279175,-57.46622848510742,609.8125610351562,600.62158203125,380.53729248046875,417.2787780761719,304.9091491699219,338.2044982910156,312.06341552734375,322.7702941894531,327.9570617675781,330.25274658203125,323.2293701171875,-204.5386962890625,-171.47915649414062,-0.3228171765804291,-0.4777642488479614,-0.5654433965682983,-0.37484681606292725,-1.3713582754135132,-1.4068293571472168,0.8970915675163269,0.9846042990684509,0.5161460041999817,0.43246108293533325,0.4426504671573639,9.016386032104492,8.56854248046875,7.832601070404053,7.338206768035889,136.68505859375,131.2418212890625,117.66181182861328,146.92010498046875,157.0693817138672,155.50303649902344,0.9283145666122437,0.986395537853241,0.5205565690994263,0.45405492186546326,0.38702619075775146,8.942623138427734,8.665704727172852,7.877191543579102,-1.2733666896820068,-1.3329209089279175,-2.4194343090057373,-2.388550281524658,1086.67041015625,-1.3713582754135132,-1.4068293571472168,-2.712193727493286,-2.7116708755493164,1305.8570556640625,-0.09521484375,0.2372588962316513,-0.09999999403953552,-0.09999999403953552,0.329596608877182,0.2466619312763214,0.284449964761734,0.2678832709789276,0.3701394498348236,0.33090120553970337,0.0,19.886690139770508,91.06502532958984,90.35196685791016,20.885377883911133,91.6937255859375,91.71202850341797,19.610361099243164,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,91.6937255859375,90.35196685791016,91.06502532958984,19.610361099243164,20.885377883911133,19.886690139770508,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1154.5552978515625,711.157958984375,77.020751953125,81.791015625,78.001953125,77.12109375,-0.23000000417232513,79.64997863769531,84.18169403076172,69.4520492553711,75.21973419189453,-0.3100000023841858,89.61028289794922,14.84782886505127,88.88463592529297,87.78736114501953,0.23000000417232513,90.4489517211914,90.44034576416016,81.4720458984375,75.43836975097656,-0.3700000047683716,0?,0?,0.0,2.435736656188965,17.592693328857422,348.06732177734375,358.53765869140625,348.3218078613281,358.2330017089844,1702.9990234375,1481.15087890625,19.34303092956543,24.021488189697266,511.9390563964844,524.6499633789062,539.701904296875,517.87060546875,487.83660888671875,528.3594970703125,528.3310546875,538.2635498046875,521.9600830078125,539.5430908203125,526.266357421875,505.82696533203125,528.9788818359375,505.4630432128906,533.5589599609375,533.958251953125,522.8021850585938,501.8760681152344,531.1265258789062,520.021240234375,528.3734130859375,528.2269897460938,526.0115966796875,527.9085083007812,511.57696533203125,489.38995361328125,504.5887145996094,522.892333984375,527.6619262695312,525.914306640625,521.7762451171875,518.1493530273438,513.35693359375,512.8263549804688,514.8181762695312,511.8710021972656,443.37078857421875,525.8722534179688,569.0164794921875,488.8158264160156,583.0315551757812,563.039306640625,577.3294677734375,556.8748779296875,565.5363159179688,550.1823120117188,557.1110229492188,567.0633544921875,542.6704711914062,518.4866333007812,521.3729248046875,422.24383544921875,468.9201354980469,510.54931640625,458.8546447753906,528.3778686523438,234.89208984375,378.6169738769531,359.0859375,489.8384094238281,511.80712890625,512.1734619140625,443.1248474121094,469.0046081542969,515.13134765625,497.2579650878906,486.07696533203125,492.1104736328125,523.3051147460938,482.5392761230469,491.6074523925781,494.3510437011719,510.5292053222656,441.1338195800781,482.6433410644531,494.3984680175781,500.4931640625,490.05877685546875,486.3847351074219,478.6610412597656,502.47479248046875,478.9122619628906,467.0699157714844,465.8012390136719,458.2483215332031,462.1061706542969,496.1787414550781,511.318603515625,507.3047790527344,509.6537170410156,569.6327514648438,605.42333984375,573.4771728515625,602.4440307617188,556.328125,594.6210327148438,576.0445556640625,598.5549926757812,430.1811218261719,442.8603820800781,446.3990783691406,433.1883239746094,447.636962890625,429.6437072753906,486.62860107421875,491.72412109375,475.73779296875,262.9557800292969,498.2206726074219,486.42047119140625,480.3026428222656,478.344482421875,473.6065979003906,478.0743103027344
2024-11-07 00:00:00,2024-11-07 09:59:59.999,545.9657592773438,372.02178955078125,0.6816394925117493,1621.857421875,16.6987247467041,458.2823181152344,393.47906494140625,473.9037780761719,463.0006103515625,543.3571166992188,450.7770080566406,383.8756408691406,473.9369201660156,463.5447998046875,545.1677856445312,538.9570922851562,131.70645141601562,11.965627670288086,103.05420684814453,11.061882019042969,3.4896674156188965,327.7526550292969,3.2511794567108154,246.69813537597656,549.0780029296875,247.57701110839844,544.8001098632812,546.9404907226562,50.66197967529297,41.43180847167969,269.55859375,329.896240234375,298.92938232421875,335.6036682128906,301.85369873046875,98.42281341552734,7.2094316482543945,266.4761962890625,73.02377319335938,48.48845672607422,99.89213562011719,7.534025192260742,274.50799560546875,79.1691665649414,45.635345458984375,100.0,7.23859977722168,273.3399353027344,75.61640167236328,56.25367736816406,100.0,-0.2779342532157898,79.9535903930664,75.794189453125,-0.005859375,100.0,6.951531410217285,274.2485046386719,75.794189453125,56.41085433959961,108.1279067993164,7.269709587097168,286.7933349609375,76.06710052490234,58.17292404174805,101.0,7.208920478820801,293.87982177734375,74.85774993896484,56.40290451049805,102.58343505859375,7.2384443283081055,285.8668518066406,73.52198028564453,50.676692962646484,1822.72265625,3.043661594390869,3.58644700050354,-51.71406173706055,596.4569091796875,574.1782836914062,345.3326721191406,416.28363037109375,303.9091491699219,353.7506408691406,320.1501770019531,307.8861389160156,308.72369384765625,323.5872802734375,313.64007568359375,-179.32669067382812,-132.90713500976562,-0.3337545096874237,-0.45502403378486633,-0.18854379653930664,-0.2981289327144623,-1.2590352296829224,-1.3184477090835571,-54.013492584228516,612.125732421875,599.8240966796875,373.6239013671875,417.1173095703125,303.2931213378906,339.0570068359375,309.9963073730469,322.6401672363281,326.2680969238281,328.9961242675781,323.4958190917969,-209.95657348632812,-178.5768280029297,-0.32687681913375854,-0.48027655482292175,-0.5631434321403503,-0.37739884853363037,-1.3524272441864014,-1.3863869905471802,0.8083895444869995,0.8970052003860474,0.4534362554550171,0.3761148452758789,0.3874635100364685,9.171631813049316,8.720419883728027,7.960452079772949,7.455262660980225,138.92811584472656,133.68959045410156,119.99720764160156,148.0577850341797,158.18643188476562,156.95118713378906,0.8345226645469666,0.8969845175743103,0.45759329199790955,0.39761143922805786,0.33144500851631165,9.101329803466797,8.821428298950195,8.005337715148926,-1.2590352296829224,-1.3184477090835571,-2.386946439743042,-2.3597359657287598,1068.598876953125,-1.3524272441864014,-1.3863869905471802,-2.6592793464660645,-2.658907175064087,1273.712890625,-0.09521484375,0.20170198380947113,-0.09999999403953552,-0.09999999403953552,0.2838357388973236,0.20512959361076355,0.24144908785820007,0.23494471609592438,0.32992011308670044,0.2892445921897888,0.0,15.856325149536133,92.52286529541016,91.77240753173828,19.549226760864258,91.88224029541016,92.00186157226562,17.855703353881836,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,91.88224029541016,91.77240753173828,92.52286529541016,17.855703353881836,19.549226760864258,15.856325149536133,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1112.70458984375,710.0484619140625,83.55815887451172,81.791015625,78.001953125,77.28337097167969,-0.23000000417232513,92.01114654541016,100.04296875,77.8222427368164,78.75148010253906,-0.3100000023841858,94.16522979736328,21.64227294921875,89.20146942138672,88.54582214355469,0.23000000417232513,100.44140625,94.09883117675781,89.84223937988281,79.009765625,-0.3700000047683716,0?,0?,0.0,0.5632595419883728,17.75751304626465,348.1532897949219,358.9461975097656,350.3233642578125,358.6510314941406,1721.75439453125,1464.055908203125,19.476116180419922,25.55241584777832,510.89892578125,524.9669189453125,540.0090942382812,515.7742309570312,488.21630859375,528.7344970703125,529.906005859375,541.7394409179688,526.6737670898438,543.0487670898438,527.0678100585938,506.5539855957031,529.0897216796875,504.84307861328125,533.181884765625,534.4117431640625,522.3737182617188,499.1632995605469,529.3301391601562,518.4440307617188,527.3924560546875,526.9257202148438,524.8818969726562,526.4812622070312,510.93121337890625,489.1875305175781,504.146484375,521.8403930664062,526.1992797851562,525.3080444335938,520.239501953125,517.1246337890625,511.760498046875,511.134521484375,513.5990600585938,510.5422668457031,441.0188293457031,527.4819946289062,571.938232421875,491.8352355957031,586.1765747070312,566.1162719726562,582.1397705078125,552.734375,578.8985595703125,561.2178344726562,568.415283203125,570.3423461914062,549.9223022460938,520.2901611328125,524.1600952148438,421.2239990234375,468.2460632324219,510.2083740234375,459.1286926269531,530.6820068359375,235.64251708984375,379.27008056640625,359.3557434082031,489.74261474609375,508.2835693359375,515.5755615234375,439.7857971191406,463.6361083984375,514.6241455078125,504.8446350097656,490.0740661621094,488.0395202636719,522.1397094726562,489.1346740722656,500.9153747558594,494.06298828125,510.2765808105469,440.2042541503906,490.246337890625,489.9700927734375,495.6025085449219,489.2704162597656,488.17840576171875,479.82958984375,497.0952453613281,481.3465270996094,470.2723693847656,468.19757080078125,460.26629638671875,464.04595947265625,494.90374755859375,510.86309814453125,504.80328369140625,505.982177734375,575.3017578125,610.1048583984375,580.5855712890625,608.044189453125,560.2464599609375,600.3189086914062,583.5658569335938,607.9826049804688,432.61572265625,445.7052917480469,451.3153991699219,440.840576171875,452.46099853515625,432.89349365234375,487.5819396972656,489.35845947265625,476.8506164550781,262.9557800292969,498.4008483886719,481.14215087890625,474.70513916015625,472.58148193359375,468.01702880859375,472.3687438964844
2024-11-07 00:00:00,2024-11-07 10:59:59.999,545.0140380859375,373.9794616699219,0.686659574508667,1623.50146484375,16.836700439453125,458.9681091308594,391.5940246582031,472.3734436035156,462.7334899902344,541.8528442382812,452.71917724609375,381.3191833496094,472.318359375,462.09002685546875,543.0931396484375,537.211181640625,135.9244842529297,10.692561149597168,112.33708953857422,11.463793754577637,3.510857343673706,327.26275634765625,3.2725937366485596,247.0631103515625,537.0718383789062,247.31747436523438,541.0833129882812,539.0236206054688,61.219085693359375,43.95513916015625,269.8783264160156,330.5582275390625,298.70318603515625,336.106201171875,301.633056640625,100.22811126708984,7.2005815505981445,269.5788879394531,72.56192016601562,48.479896545410156,101.0,7.516573429107666,272.897216796875,82.40213012695312,44.189231872558594,100.0,7.239770889282227,274.7262878417969,74.99763488769531,57.0799446105957,100.0,-0.263791024684906,67.45464324951172,74.35542297363281,-0.005859375,100.0,6.953611850738525,274.47943115234375,74.35542297363281,57.238128662109375,106.67285919189453,7.273243427276611,286.9233703613281,74.07891845703125,59.003150939941406,101.0,7.212761878967285,293.9195556640625,73.81707000732422,57.232810974121094,102.08871459960938,7.234997272491455,286.1708068847656,73.44351959228516,50.77739715576172,1823.8197021484375,2.916640043258667,3.5089614391326904,-45.145164489746094,595.0012817382812,573.0525512695312,338.9111633300781,417.54449462890625,300.7291259765625,355.148193359375,320.4955139160156,308.0732116699219,308.1793518066406,323.60870361328125,313.1133117675781,-171.60340881347656,-127.67205047607422,-0.3209574222564697,-0.4422754645347595,-0.1854998916387558,-0.288785457611084,-1.25224769115448,-1.3095489740371704,-47.73115158081055,599.8331298828125,595.8837280273438,369.83587646484375,416.6827392578125,301.7625427246094,342.2445068359375,313.212890625,322.9140625,325.4666442871094,327.9391174316406,323.61810302734375,-199.64891052246094,-169.50555419921875,-0.31511062383651733,-0.47003692388534546,-0.5541475415229797,-0.3645789921283722,-1.341380000114441,-1.3737435340881348,0.8156935572624207,0.9033746719360352,0.4601198732852936,0.3852095901966095,0.3940725326538086,9.1561279296875,8.70516300201416,7.954531669616699,7.4535932540893555,139.75962829589844,134.41607666015625,120.64768981933594,147.8941650390625,158.40460205078125,156.7240753173828,0.8423289060592651,0.9039446711540222,0.46394169330596924,0.40283897519111633,0.33965930342674255,9.08458137512207,8.807718276977539,7.996757507324219,-1.25224769115448,-1.3095489740371704,-2.3776910305023193,-2.348747491836548,1068.096923828125,-1.341380000114441,-1.3737435340881348,-2.6351330280303955,-2.635566473007202,1262.515625,-0.09521484375,0.2080196738243103,-0.09999999403953552,-0.09999999403953552,0.289910227060318,0.21181492507457733,0.248563751578331,0.23931269347667694,0.33668723702430725,0.2956477701663971,0.0,9.185483932495117,99.86251831054688,99.13472747802734,10.089848518371582,98.91118621826172,98.82765197753906,9.919208526611328,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.91118621826172,99.13472747802734,99.86251831054688,9.919208526611328,10.089848518371582,9.185483932495117,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1112.8509521484375,710.9876708984375,91.54222106933594,81.791015625,78.001953125,77.322265625,-0.23000000417232513,92.2109375,100.04296875,76.629638671875,78.6775131225586,-0.3100000023841858,88.13270568847656,21.64227294921875,89.82334899902344,88.645263671875,0.23000000417232513,100.44140625,94.232421875,88.6496353149414,79.009765625,-0.3700000047683716,0?,0?,0.0,0.7768717408180237,17.879276275634766,348.8007507324219,359.4808654785156,351.4923400878906,359.26129150390625,1722.845703125,1452.7239990234375,19.5755672454834,26.517963409423828,509.4544982910156,525.1369018554688,541.2369995117188,516.4378662109375,486.88458251953125,527.4905395507812,528.7405395507812,540.7413330078125,528.30126953125,541.0411376953125,525.6469116210938,505.6297607421875,527.4344482421875,503.2270812988281,531.3070678710938,532.1054077148438,521.0070190429688,498.0946044921875,527.3543701171875,516.5181884765625,525.9730834960938,525.0780029296875,523.063720703125,526.0392456054688,508.59539794921875,487.33294677734375,502.49285888671875,518.9782104492188,523.4631958007812,523.2896728515625,518.614501953125,515.2100830078125,510.1940002441406,509.2728271484375,511.285400390625,509.3017578125,435.44757080078125,523.5689697265625,576.1045532226562,488.5870666503906,580.4229125976562,565.2877197265625,576.2671508789062,550.8543701171875,565.4443359375,556.3287353515625,556.12109375,555.6900634765625,540.8538818359375,522.6724853515625,518.560791015625,410.2247619628906,459.7598571777344,497.8753662109375,451.0451354980469,520.2180786132812,237.5642547607422,381.3841857910156,359.76702880859375,499.932373046875,515.0005493164062,507.798583984375,437.4825744628906,460.47637939453125,503.818603515625,515.4197387695312,494.8664855957031,483.5514221191406,509.27130126953125,492.0517578125,500.9778137207031,488.1705322265625,506.6659240722656,440.9939880371094,486.8553161621094,489.4084167480469,493.15484619140625,483.83251953125,486.1371765136719,471.9144287109375,497.2479248046875,475.79107666015625,463.5482177734375,461.5090637207031,452.4439697265625,458.1755065917969,493.7403869628906,510.13519287109375,503.7359619140625,504.553466796875,566.8555297851562,605.5359497070312,577.0468139648438,603.7034301757812,543.153076171875,584.6401977539062,573.15380859375,595.9663696289062,433.0960388183594,445.5852355957031,453.6415710449219,446.22491455078125,453.31658935546875,432.20123291015625,479.21728515625,489.3517150878906,467.5401306152344,263.1251220703125,488.85491943359375,479.8536682128906,473.15142822265625,471.2096252441406,466.3824768066406,470.9862365722656
2024-11-07 00:00:00,2024-11-07 11:59:59.999,545.491455078125,370.3467102050781,0.6791295409202576,1624.5257568359375,16.888185501098633,456.836669921875,391.43096923828125,473.39495849609375,464.838623046875,542.3792114257812,451.99505615234375,385.40338134765625,471.64251708984375,463.7231750488281,544.953369140625,538.3192749023438,130.83755493164062,9.12958812713623,110.62904357910156,8.313642501831055,3.4957735538482666,326.7070007324219,3.2594220638275146,246.73944091796875,533.3059692382812,246.98611450195312,529.7689208984375,531.5460815429688,65.67192077636719,52.04132843017578,269.7312927246094,330.65948486328125,298.65875244140625,336.09503173828125,301.61370849609375,100.84326934814453,7.201450824737549,271.3965759277344,73.02377319335938,48.478397369384766,101.0,7.520040988922119,275.0504455566406,83.03398895263672,45.050968170166016,100.0,7.239709854125977,274.75604248046875,74.96858978271484,56.17919158935547,100.0,-0.14408700168132782,59.52528381347656,75.224365234375,-0.005859375,100.0,6.9508137702941895,275.0989990234375,75.224365234375,56.332054138183594,107.32662200927734,7.274699687957764,287.2060546875,74.55738830566406,58.100616455078125,101.0,7.212314605712891,294.43609619140625,74.44046783447266,56.33631896972656,103.02098083496094,7.226717948913574,286.4487609863281,74.05504608154297,49.88472366333008,1832.19287109375,4.04353141784668,3.6233716011047363,-57.11800003051758,596.1858520507812,573.7868041992188,337.8076477050781,418.1033630371094,301.0387268066406,355.6754150390625,320.3875427246094,307.7981262207031,308.6504211425781,324.0099182128906,313.372802734375,-185.54885864257812,-137.52989196777344,-0.33940455317497253,-0.457182377576828,-0.18981197476387024,-0.30507445335388184,-1.2619359493255615,-1.3203428983688354,-61.142234802246094,599.7681884765625,597.3971557617188,365.08721923828125,418.15966796875,300.7660217285156,347.3290100097656,310.8659973144531,318.4834899902344,323.9759521484375,329.99560546875,323.6350402832031,-217.6878662109375,-188.1151580810547,-0.33677545189857483,-0.48671719431877136,-0.5665627121925354,-0.3871513903141022,-1.3569623231887817,-1.388460636138916,0.8194014430046082,0.908235490322113,0.4599645733833313,0.3849318325519562,0.39285722374916077,9.19504165649414,8.736088752746582,7.967646598815918,7.456869602203369,139.4188690185547,134.1863555908203,120.54166412353516,148.16754150390625,158.4710693359375,157.0385284423828,0.8476952314376831,0.9080725312232971,0.4629673957824707,0.3998980224132538,0.33740660548210144,9.12034797668457,8.845137596130371,8.009346008300781,-1.2619359493255615,-1.3203428983688354,-2.3903863430023193,-2.3618531227111816,1070.1298828125,-1.3569623231887817,-1.388460636138916,-2.6652743816375732,-2.665022373199463,1277.7425537109375,-0.09521484375,0.20237012207508087,-0.09999999403953552,-0.09999999403953552,0.2880744934082031,0.20989838242530823,0.24835403263568878,0.23855385184288025,0.33408769965171814,0.2931886315345764,0.0,21.33019256591797,91.92779541015625,91.18910217285156,20.106903076171875,93.29388427734375,93.4441146850586,22.914194107055664,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,93.29388427734375,91.18910217285156,91.92779541015625,22.914194107055664,20.106903076171875,21.33019256591797,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1118.9747314453125,713.192138671875,91.24313354492188,81.791015625,78.001953125,77.322265625,-0.23000000417232513,92.2109375,100.04296875,78.28103637695312,78.72864532470703,-0.3100000023841858,89.42578125,21.64227294921875,89.8482437133789,88.645263671875,0.23000000417232513,100.44140625,94.232421875,90.30103302001953,79.009765625,-0.3700000047683716,0?,0?,0.0,2.4740560054779053,17.938922882080078,349.1761169433594,360.3189697265625,352.19830322265625,360.05914306640625,1720.27490234375,1461.543212890625,19.670978546142578,27.439449310302734,510.95611572265625,524.5010375976562,539.3963623046875,515.66796875,487.0227966308594,528.1831665039062,529.2518310546875,540.42822265625,529.37109375,542.6043090820312,527.2815551757812,507.2313537597656,528.6741333007812,504.1202392578125,531.7572631835938,532.5794067382812,521.6881713867188,499.6263122558594,528.0872192382812,516.6868286132812,525.9754028320312,524.9825439453125,523.1887817382812,525.4461669921875,509.56805419921875,488.1651306152344,503.3529052734375,519.1717529296875,522.7514038085938,522.371826171875,518.9937744140625,516.702392578125,511.0624084472656,511.3484802246094,513.5518798828125,511.6599426269531,424.9306335449219,512.721923828125,564.8546142578125,482.9837951660156,571.5405883789062,549.8804931640625,570.0575561523438,537.8533935546875,561.9956665039062,548.0532836914062,549.37060546875,548.6052856445312,533.9940185546875,522.6145629882812,516.6849975585938,402.32208251953125,459.21136474609375,494.57501220703125,449.8924560546875,516.1595458984375,239.4532928466797,380.5071716308594,360.07525634765625,500.8455810546875,515.3951416015625,506.0089416503906,438.041259765625,460.5540466308594,498.7710266113281,516.63671875,498.39599609375,483.2389221191406,506.0283203125,491.3291931152344,505.7647705078125,485.8719787597656,502.5545349121094,442.6885070800781,488.45001220703125,490.3948974609375,492.7410888671875,483.2865905761719,486.2087097167969,471.8587646484375,496.73974609375,476.8771667480469,462.7538757324219,459.6679382324219,452.71160888671875,458.6452331542969,494.8153076171875,510.7610168457031,505.12286376953125,506.0338134765625,559.1751708984375,599.0827026367188,570.6500854492188,596.1238403320312,536.7078247070312,579.2944946289062,568.27880859375,591.2471923828125,430.4668884277344,443.6690979003906,452.37396240234375,445.8898010253906,452.7327575683594,431.55694580078125,478.85736083984375,489.25958251953125,468.3113098144531,264.03411865234375,490.224853515625,480.65008544921875,473.75201416015625,471.950439453125,467.2579650878906,471.9421691894531
2024-11-07 00:00:00,2024-11-07 12:59:59.999,550.674072265625,371.247314453125,0.6746402978897095,1629.6226806640625,16.857574462890625,458.41046142578125,391.1493225097656,472.9567565917969,464.8623352050781,543.6446533203125,453.75506591796875,386.8363952636719,472.2002868652344,463.0586242675781,544.9140625,538.7587280273438,129.40223693847656,8.773467063903809,116.0723876953125,9.529446601867676,3.5388975143432617,328.922119140625,3.3003058433532715,247.5568084716797,536.4642333984375,247.66653442382812,542.1785888671875,539.2982177734375,67.42814636230469,49.020957946777344,270.28070068359375,330.3583984375,300.7124328613281,335.9510803222656,303.7945556640625,101.03298950195312,7.219543933868408,271.2484436035156,73.02377319335938,48.482479095458984,101.0,7.535542011260986,274.7629699707031,84.96015167236328,45.050472259521484,100.0,7.262033462524414,274.6177673339844,73.08948516845703,56.35435104370117,100.0,0.051102377474308014,54.328857421875,74.64496612548828,-0.005859375,100.0,6.974238872528076,275.2540283203125,74.64496612548828,56.50791931152344,107.0516128540039,7.299314498901367,287.2514953613281,74.26604461669922,58.296119689941406,101.0,7.237448692321777,294.471435546875,73.52999877929688,56.51664733886719,102.6861343383789,7.251358985900879,286.4474182128906,73.197998046875,50.0592041015625,1838.53369140625,3.842313051223755,3.482020378112793,-47.87752151489258,602.8807373046875,583.3064575195312,341.96636962890625,419.8269958496094,305.0461120605469,356.85382080078125,317.89276123046875,307.6107482910156,307.62060546875,325.1913146972656,314.58502197265625,-175.31576538085938,-130.25953674316406,-0.3329452574253082,-0.4367939233779907,-0.18320995569229126,-0.3009498715400696,-1.2413759231567383,-1.2983876466751099,-52.309261322021484,614.2898559570312,598.613037109375,374.9178771972656,417.25677490234375,306.40679931640625,347.7227783203125,313.4295349121094,302.2602233886719,323.60406494140625,334.31988525390625,323.6907043457031,-205.5053253173828,-177.14767456054688,-0.32968762516975403,-0.47117793560028076,-0.5494265556335449,-0.3814307451248169,-1.3352679014205933,-1.3643335103988647,0.8459901809692383,0.9318602681159973,0.48004376888275146,0.41099050641059875,0.41140180826187134,9.217450141906738,8.753978729248047,7.990793704986572,7.479057788848877,139.97584533691406,134.61668395996094,121.0748062133789,148.09051513671875,158.4802703857422,157.36160278320312,0.8769105672836304,0.9347469806671143,0.4824754595756531,0.41727882623672485,0.3538326323032379,9.146615982055664,8.867283821105957,8.029638290405273,-1.2413759231567383,-1.2983876466751099,-2.374896287918091,-2.34456205368042,1076.4971923828125,-1.3352679014205933,-1.3643335103988647,-2.6408679485321045,-2.640991687774658,1277.533447265625,-0.09521484375,0.21870923042297363,-0.09999999403953552,-0.09999999403953552,0.3041473627090454,0.224282369017601,0.2648124694824219,0.2518821060657501,0.3523072600364685,0.31076639890670776,0.0,21.373106002807617,91.95512390136719,91.15351867675781,21.11079216003418,90.71238708496094,90.67655181884766,20.020992279052734,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,90.71238708496094,91.15351867675781,91.95512390136719,20.020992279052734,21.11079216003418,21.373106002807617,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1125.7572021484375,712.775390625,91.24313354492188,81.791015625,78.001953125,77.322265625,-0.23000000417232513,92.2109375,100.04296875,78.28103637695312,78.70796966552734,-0.3100000023841858,89.42578125,21.64227294921875,89.8482437133789,88.645263671875,0.23000000417232513,100.44140625,94.232421875,90.30103302001953,79.009765625,-0.3700000047683716,0?,0?,0.0,1.0350260734558105,17.90073585510254,349.2287902832031,359.6597900390625,352.2389831542969,359.3644104003906,1725.557861328125,1461.7412109375,19.598844528198242,28.161691665649414,515.5182495117188,529.2900390625,542.2755126953125,516.6730346679688,487.1278381347656,528.349853515625,529.74169921875,541.392333984375,529.1328735351562,540.7946166992188,524.1375122070312,505.0892639160156,528.7672119140625,505.23040771484375,534.7581787109375,534.221435546875,523.065185546875,500.19329833984375,528.2294311523438,516.5587158203125,526.3426513671875,525.1473388671875,523.4825439453125,526.6672973632812,509.80438232421875,488.5728759765625,504.3104248046875,521.5372924804688,524.815185546875,523.7544555664062,520.0847778320312,518.0951538085938,512.6116943359375,512.2068481445312,514.14599609375,512.3812255859375,437.1304016113281,528.777587890625,578.2280883789062,487.7956237792969,576.6474609375,561.5179443359375,578.8588256835938,547.2471313476562,563.85205078125,549.8809204101562,548.969482421875,550.7842407226562,538.0198974609375,522.6773071289062,520.4437255859375,407.67718505859375,459.84228515625,498.8738098144531,449.30426025390625,512.4866333007812,240.80487060546875,380.591064453125,359.70025634765625,495.54302978515625,516.9432983398438,509.1400451660156,441.2997131347656,463.6481628417969,507.4715576171875,515.7106323242188,489.70318603515625,488.8669738769531,515.9934692382812,492.9774169921875,497.6457214355469,493.1309509277344,510.4755859375,443.3634338378906,481.4721984863281,497.6258544921875,491.8832702636719,483.4773864746094,486.4642028808594,469.2757263183594,498.969970703125,476.22161865234375,463.4006042480469,460.59295654296875,453.27069091796875,461.0004577636719,497.958251953125,514.591796875,506.28802490234375,506.96844482421875,562.7384033203125,604.0004272460938,573.7000122070312,603.6181640625,539.9447021484375,581.7492065429688,570.6393432617188,596.0126342773438,434.1050720214844,444.554443359375,452.3900451660156,445.137451171875,455.27783203125,432.855224609375,476.210205078125,489.72186279296875,466.0772399902344,264.7877502441406,487.02410888671875,485.5107116699219,478.27301025390625,477.1058654785156,472.2353820800781,477.81744384765625
2024-11-07 00:00:00,2024-11-07 13:59:59.999,547.8240966796875,368.8119201660156,0.6735168099403381,1626.9334716796875,17.016725540161133,459.8489074707031,391.9156188964844,472.8215026855469,462.3017883300781,540.251708984375,454.58526611328125,388.33404541015625,471.6691589355469,461.0784606933594,542.1524047851562,535.7542114257812,128.8984375,11.977392196655273,116.667724609375,12.001998901367188,3.5175890922546387,325.7793273925781,3.280461072921753,247.25460815429688,533.5715942382812,247.2250213623047,538.1259155273438,535.876708984375,67.44683074951172,48.71284866333008,269.9893798828125,331.2082824707031,299.8470764160156,336.7963562011719,302.83660888671875,101.23767852783203,7.208072185516357,271.94775390625,73.02377319335938,48.478267669677734,101.0,7.5247578620910645,273.7642517089844,85.24596405029297,45.04914474487305,100.0,7.247939109802246,275.402099609375,73.23291015625,55.86833953857422,100.0,0.05244140699505806,50.92714309692383,74.23639678955078,-0.005859375,100.0,6.960460662841797,275.9219970703125,74.23639678955078,56.020652770996094,107.48806762695312,7.283998489379883,288.08795166015625,75.00682067871094,57.805442810058594,101.0,7.218293190002441,295.3686218261719,74.23759460449219,56.032073974609375,103.47833251953125,7.236819744110107,287.2963562011719,73.49156951904297,49.574703216552734,1842.08544921875,3.708233118057251,3.5193448066711426,-49.820003509521484,609.7925415039062,581.536865234375,340.1372375488281,419.5577087402344,303.1220397949219,356.93487548828125,320.3113708496094,308.607421875,308.6622619628906,325.1638488769531,314.6741638183594,-184.16168212890625,-135.19264221191406,-0.3406040370464325,-0.456186980009079,-0.18882469832897186,-0.3073194921016693,-1.2602136135101318,-1.3187090158462524,-54.32514572143555,620.3516235351562,606.2438354492188,373.6562805175781,419.4325256347656,303.6824951171875,352.60015869140625,310.2779235839844,317.4153747558594,324.6973876953125,330.7122497558594,324.5679931640625,-216.87171936035156,-187.2245330810547,-0.33923280239105225,-0.4864395558834076,-0.5628973841667175,-0.3889608085155487,-1.355137586593628,-1.3873448371887207,0.8531541228294373,0.9401286244392395,0.4861770570278168,0.4103236794471741,0.4184759557247162,9.209218978881836,8.74356460571289,7.981443881988525,7.466824531555176,140.49497985839844,135.1082305908203,121.57071685791016,148.5718231201172,159.23863220214844,157.4943084716797,0.8843795657157898,0.9417877197265625,0.4877050817012787,0.42189857363700867,0.3584083318710327,9.138527870178223,8.864069938659668,8.014229774475098,-1.2602136135101318,-1.3187090158462524,-2.3985257148742676,-2.370109796524048,1079.79541015625,-1.355137586593628,-1.3873448371887207,-2.663878917694092,-2.66391658782959,1277.5743408203125,-0.09521484375,0.2216888815164566,-0.09999999403953552,-0.09999999403953552,0.30754101276397705,0.23029115796089172,0.26917243003845215,0.25323233008384705,0.3568071126937866,0.3153019845485687,0.0,19.549787521362305,96.54679107666016,95.82701873779297,17.985889434814453,96.94739532470703,96.88916778564453,18.116500854492188,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.94739532470703,95.82701873779297,96.54679107666016,18.116500854492188,17.985889434814453,19.549787521362305,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1127.86865234375,714.2048950195312,91.24313354492188,81.791015625,78.001953125,68.81059265136719,-0.23000000417232513,92.2109375,100.4948501586914,78.28103637695312,67.21947479248047,-0.3100000023841858,89.42578125,21.68255043029785,89.8482437133789,78.58043670654297,0.23000000417232513,100.44140625,94.232421875,90.30103302001953,67.46731567382812,-0.3700000047683716,0?,0?,0.0,1.3817816972732544,18.049345016479492,349.80950927734375,360.66412353515625,352.78424072265625,360.5066223144531,1727.865478515625,1458.2408447265625,19.75545310974121,28.09749412536621,514.0687255859375,527.2272338867188,538.9718627929688,514.8989868164062,485.57708740234375,526.515869140625,526.494140625,537.6937866210938,525.010498046875,538.2110595703125,524.5925903320312,504.4394226074219,528.057861328125,503.85540771484375,531.8404541015625,530.6514892578125,520.8615112304688,498.1761779785156,525.7210083007812,514.1890869140625,523.3424682617188,521.9564208984375,520.6443481445312,523.7955932617188,506.87200927734375,486.017578125,501.49334716796875,520.3933715820312,523.977783203125,521.7999267578125,518.038818359375,515.9297485351562,510.7141418457031,510.23187255859375,511.72564697265625,509.9814758300781,436.705322265625,531.1185913085938,581.6908569335938,489.1198425292969,577.1939697265625,554.7886352539062,566.8170166015625,535.3196411132812,554.67333984375,539.203125,542.6031494140625,544.0013427734375,538.1905517578125,524.91796875,525.2723999023438,407.2617492675781,460.26507568359375,498.78753662109375,449.99847412109375,511.0553283691406,242.07968139648438,379.92510986328125,360.2393493652344,496.5489501953125,514.5469970703125,510.55560302734375,440.3041076660156,462.8245544433594,509.7882080078125,512.7612915039062,495.5389404296875,487.8654479980469,516.6393432617188,489.53515625,501.03240966796875,492.1759948730469,514.315185546875,443.7597351074219,484.4445495605469,494.908935546875,494.5256042480469,486.04278564453125,488.9444580078125,469.1003112792969,502.79376220703125,477.9005126953125,464.8673095703125,463.4241943359375,454.1897888183594,461.23016357421875,496.13330078125,512.7930908203125,504.1386413574219,504.8802490234375,567.590087890625,605.1700439453125,574.4920654296875,606.7556762695312,533.5138549804688,575.7455444335938,566.8406372070312,594.5352783203125,435.81915283203125,447.2484130859375,453.01568603515625,446.54595947265625,456.3154296875,434.67340087890625,475.7618713378906,492.3512268066406,465.4336853027344,265.6298522949219,487.5574645996094,483.07257080078125,476.3374938964844,474.8902893066406,470.35711669921875,476.063232421875
2024-11-07 00:00:00,2024-11-07 14:59:59.999,552.6118774414062,371.36981201171875,0.6724722385406494,1634.8115234375,16.854520797729492,460.38702392578125,389.4111328125,467.19268798828125,459.91961669921875,537.9848022460938,457.4517517089844,384.2938537597656,465.7951354980469,457.8457946777344,539.8988037109375,533.4341430664062,135.0319061279297,8.413630485534668,129.6111297607422,7.236999034881592,3.584498167037964,326.6172180175781,3.344395160675049,248.31475830078125,531.759765625,248.18783569335938,534.042236328125,532.9329223632812,71.78983306884766,61.33375549316406,270.6318054199219,331.502197265625,302.1975402832031,337.0643310546875,305.26416015625,99.4675521850586,7.204975605010986,272.0356140136719,71.51339721679688,49.36232376098633,101.0,7.416853904724121,272.1356201171875,85.00867462158203,45.044960021972656,100.0,7.236080646514893,275.42626953125,73.6893310546875,55.17430877685547,100.0,0.05244140699505806,48.541778564453125,73.28138732910156,-0.005859375,100.0,6.948655128479004,275.8096008300781,73.28138732910156,55.74258804321289,105.82437896728516,7.2788310050964355,287.8642883300781,74.11071014404297,59.27577590942383,101.0,7.208970546722412,295.0306091308594,74.44571685791016,56.60163116455078,102.7929916381836,7.232333660125732,287.1365966796875,72.64952087402344,50.18855667114258,1895.6527099609375,4.739778995513916,3.6862895488739014,-45.59680938720703,614.4555053710938,585.1043090820312,345.5979919433594,420.5275573730469,308.0633239746094,357.54248046875,318.22784423828125,308.77374267578125,308.79791259765625,327.3124694824219,317.0300598144531,-183.61607360839844,-134.96986389160156,-0.35072067379951477,-0.44952210783958435,-0.18943668901920319,-0.3185894787311554,-1.2748057842254639,-1.3346459865570068,-49.67713165283203,615.20166015625,601.6211547851562,378.3554382324219,418.8215637207031,307.35296630859375,353.1541442871094,315.3062438964844,301.9800720214844,324.9933166503906,336.16864013671875,324.72454833984375,-215.71343994140625,-185.29852294921875,-0.34938323497772217,-0.48575669527053833,-0.5604381561279297,-0.4020802676677704,-1.3704255819320679,-1.4030739068984985,0.9676893949508667,1.0524474382400513,0.5587517023086548,0.4562344253063202,0.47700175642967224,9.175904273986816,8.708684921264648,7.966664791107178,7.4574174880981445,140.07711791992188,134.42193603515625,120.92613983154297,147.34397888183594,158.24945068359375,156.63082885742188,1.0067874193191528,1.055632472038269,0.5625195503234863,0.4878441393375397,0.4187796413898468,9.107281684875488,8.832709312438965,7.993273735046387,-1.2748057842254639,-1.3346459865570068,-2.4474611282348633,-2.4183404445648193,1112.9007568359375,-1.3704255819320679,-1.4030739068984985,-2.7203176021575928,-2.720731735229492,1318.4814453125,0.01081730518490076,0.2877379059791565,-0.09999999403953552,-0.09999999403953552,0.35581550002098083,0.2413025200366974,0.32049456238746643,0.2944158911705017,0.41693922877311707,0.37306538224220276,0.0,28.519865036010742,89.28031158447266,88.53994750976562,26.931488037109375,89.66380310058594,89.63966369628906,29.4695987701416,16.226943969726562,16.68694496154785,16.146944046020508,16.086944580078125,89.66380310058594,88.53994750976562,89.28031158447266,29.4695987701416,26.931488037109375,28.519865036010742,16.226943969726562,16.68694496154785,16.146944046020508,16.086944580078125,1185.541015625,710.0838012695312,91.25393676757812,70.0178451538086,78.001953125,68.806640625,16.226943969726562,92.2109375,100.853515625,78.3306884765625,65.12507629394531,16.146944046020508,89.42578125,21.64227294921875,89.27200317382812,78.8187255859375,16.68694496154785,100.44140625,94.40257263183594,90.3506851196289,67.63187408447266,16.086944580078125,0?,0?,0.0,3.730886459350586,17.89596176147461,349.8934020996094,360.39459228515625,352.8811340332031,360.2221374511719,1729.606201171875,1449.3477783203125,19.579025268554688,28.30031967163086,510.99786376953125,524.1484375,534.9263305664062,512.7514038085938,483.05303955078125,525.7862548828125,525.8428955078125,537.44970703125,525.2454833984375,536.6691284179688,523.3494262695312,502.10650634765625,525.6657104492188,502.088134765625,529.8528442382812,530.1983032226562,519.6168823242188,497.5387878417969,524.5177001953125,512.94287109375,521.76025390625,520.326171875,519.2674560546875,522.771484375,505.4811096191406,484.5903625488281,500.09576416015625,519.325439453125,522.8131713867188,520.8576049804688,516.9663696289062,514.2564697265625,508.9175109863281,508.68670654296875,509.7826843261719,508.4674377441406,423.25201416015625,522.4439086914062,575.3500366210938,486.0483703613281,574.879150390625,552.0830078125,572.957275390625,538.474365234375,560.759521484375,531.0146484375,530.0143432617188,541.2208862304688,537.8941650390625,525.1113891601562,525.927978515625,406.164794921875,453.6319274902344,488.3077697753906,443.7753601074219,499.6562805175781,242.89524841308594,378.6258239746094,359.67828369140625,488.2081604003906,512.0130004882812,502.962646484375,438.7389831542969,459.1198425292969,498.3171691894531,509.93914794921875,487.4514465332031,483.7174072265625,509.36383056640625,487.6859436035156,493.01580810546875,484.1968688964844,509.3755187988281,443.4579162597656,476.8336486816406,495.97271728515625,492.5838928222656,484.5312805175781,485.8717956542969,463.2845458984375,499.5303039550781,471.84613037109375,456.8721923828125,453.87066650390625,447.8373107910156,453.4302978515625,493.07696533203125,509.6325378417969,503.36505126953125,504.25140380859375,562.3941040039062,602.1338500976562,571.9657592773438,601.953857421875,530.577392578125,573.2350463867188,562.4910278320312,589.4092407226562,435.9352111816406,446.9950866699219,453.94781494140625,449.2442932128906,458.30718994140625,436.5354919433594,467.6829833984375,489.18682861328125,459.287841796875,266.07696533203125,478.7100830078125,481.7518005371094,474.4779968261719,473.91973876953125,469.386962890625,476.06280517578125
2024-11-07 00:00:00,2024-11-07 15:59:59.999,570.9622192382812,381.3847961425781,0.6678391695022583,1701.1015625,16.858675003051758,459.8431091308594,389.1907653808594,461.8966979980469,456.8511047363281,532.8002319335938,455.7446594238281,380.8022766113281,460.5351257324219,456.1224365234375,533.1314697265625,527.4835205078125,145.2185516357422,5.935196399688721,137.7838592529297,0.002171378582715988,3.702122449874878,322.370361328125,3.456587314605713,250.269287109375,533.1297607421875,250.25445556640625,526.6051635742188,529.8234252929688,70.8741683959961,62.17151641845703,272.2713317871094,332.7416687011719,303.2677917480469,338.1872863769531,306.134033203125,104.78231048583984,7.390295028686523,273.84844970703125,74.38575744628906,48.478084564208984,101.0,7.582083225250244,269.2115783691406,84.93362426757812,45.051841735839844,100.0,7.447839736938477,277.2107238769531,74.35163116455078,55.99375534057617,100.0,0.05244140699505806,47.360679626464844,71.89978790283203,-0.005859375,100.0,7.157034873962402,278.2049865722656,71.89978790283203,58.15092468261719,104.84818267822266,7.50097131729126,290.2668151855469,72.56237030029297,61.94465637207031,101.0,7.440057754516602,297.5242614746094,71.29655456542969,60.07958221435547,103.22224426269531,7.452761173248291,289.600830078125,72.4599838256836,51.70901870727539,1993.575927734375,5.331788539886475,3.902721405029297,-44.314208984375,629.725341796875,581.1718139648438,353.2294006347656,418.9294128417969,313.6741943359375,358.2682189941406,321.38092041015625,310.8246154785156,312.6023254394531,330.9086608886719,320.2129821777344,-198.35618591308594,-143.74655151367188,-0.3758460581302643,-0.4893130362033844,-0.2067418098449707,-0.3403332531452179,-1.375220775604248,-1.4408636093139648,-48.74630355834961,633.179443359375,616.2981567382812,376.8088073730469,422.208740234375,310.6143493652344,350.3984375,318.89910888671875,301.86517333984375,329.0166015625,344.02197265625,328.35650634765625,-227.13235473632812,-200.95501708984375,-0.3708881735801697,-0.5134194493293762,-0.5985317826271057,-0.42725318670272827,-1.4870203733444214,-1.5207830667495728,1.2592904567718506,1.3369336128234863,0.7741832733154297,0.6487271785736084,0.6689807772636414,9.419694900512695,8.944053649902344,8.191666603088379,7.67678689956665,140.58929443359375,134.45994567871094,120.94680786132812,149.53086853027344,160.9659423828125,158.93287658691406,1.3159030675888062,1.3419901132583618,0.7812014818191528,0.6850225925445557,0.5971051454544067,9.356111526489258,9.079126358032227,8.214381217956543,-1.375220775604248,-1.4408636093139648,-2.63356351852417,-2.607081174850464,1192.654052734375,-1.4870203733444214,-1.5207830667495728,-2.9734232425689697,-2.9737548828125,1453.8814697265625,-0.09999999403953552,0.4041115939617157,-0.09999999403953552,-0.09999999403953552,0.5282988548278809,0.14104269444942474,0.48443275690078735,0.4223565459251404,0.6077746152877808,0.5568661093711853,0.0,32.1475715637207,97.62134552001953,96.87640380859375,29.881202697753906,95.85773468017578,95.78617095947266,35.70224380493164,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,95.85773468017578,96.87640380859375,97.62134552001953,35.70224380493164,29.881202697753906,32.1475715637207,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1278.7064208984375,714.8416748046875,92.34532928466797,23.557538986206055,85.94300079345703,78.52479553222656,-0.23000000417232513,92.2109375,100.853515625,78.44462585449219,79.50814056396484,-0.3100000023841858,89.42578125,21.64227294921875,88.94269561767578,81.56008911132812,0.23000000417232513,100.44140625,95.359375,90.4646224975586,83.25370025634766,-0.3700000047683716,0?,0?,0.0,9.649847984313965,17.98337745666504,349.41644287109375,360.236572265625,352.1833190917969,360.0996398925781,1800.3533935546875,1511.57177734375,19.767812728881836,29.251047134399414,507.4613952636719,519.0895385742188,527.8207397460938,506.7854309082031,480.4566345214844,521.4318237304688,522.3798217773438,533.9452514648438,520.0525512695312,531.6273193359375,519.4011840820312,497.40106201171875,518.8322143554688,496.2323913574219,520.202392578125,522.6121215820312,513.394775390625,492.7879333496094,521.084716796875,509.61822509765625,518.1377563476562,516.9790649414062,515.7947998046875,518.8306274414062,501.6177673339844,480.622802734375,495.48150634765625,512.5790405273438,514.6300048828125,514.1686401367188,510.4284973144531,507.4252014160156,502.603271484375,502.600341796875,502.8389892578125,502.1432189941406,425.6251525878906,522.6092529296875,567.2461547851562,485.4658203125,575.0911254882812,545.0986328125,552.1695556640625,521.5853271484375,547.5626220703125,529.8842163085938,538.4954223632812,549.4921875,541.439453125,526.372802734375,526.9788818359375,410.0765075683594,457.1519470214844,498.6993713378906,445.8406677246094,501.45556640625,243.3386688232422,378.8254089355469,359.1517333984375,500.443359375,513.3283081054688,490.4454650878906,434.5414733886719,456.7525634765625,504.7881164550781,499.8844909667969,490.4698791503906,477.2204284667969,506.28594970703125,475.70172119140625,488.187255859375,475.87725830078125,498.22784423828125,433.71270751953125,474.085205078125,487.64495849609375,477.5702209472656,470.3968505859375,469.19189453125,462.4757080078125,484.2558288574219,458.3979797363281,445.05596923828125,441.798095703125,435.6529235839844,441.6866149902344,489.88165283203125,506.23956298828125,498.4045104980469,499.4052734375,564.6826782226562,593.7966918945312,566.1506958007812,597.4004516601562,538.809814453125,583.8424072265625,569.0923461914062,595.317626953125,437.6641845703125,447.2319641113281,451.94866943359375,446.7131652832031,457.2840576171875,438.2857971191406,467.23291015625,473.6713562011719,458.186279296875,266.2757263183594,479.2750244140625,473.34954833984375,466.2044982910156,466.00726318359375,462.1913757324219,468.7388610839844
