Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-07 00:00:00,2024-11-07 16:59:59.999,574.99560546875,392.757568359375,0.6825385689735413,1720.7420654296875,16.804658889770508,452.8961486816406,387.4040222167969,461.5063171386719,456.4511413574219,529.50927734375,450.10498046875,380.6585693359375,461.55059814453125,457.148681640625,533.99658203125,526.146484375,144.66368103027344,5.935196399688721,129.20225524902344,0.79258131980896,3.695030927658081,320.0627746582031,3.447201728820801,249.96534729003906,535.4853515625,250.2125701904297,534.841552734375,535.2395629882812,63.92166519165039,51.0786018371582,272.3012390136719,330.3356628417969,302.6122741699219,336.1926574707031,305.63055419921875,108.5243911743164,7.529960632324219,273.2571105957031,76.12799072265625,48.481876373291016,101.0,7.73109769821167,267.8629455566406,85.47172546386719,45.05101013183594,100.0,7.610239505767822,276.08447265625,70.81898498535156,58.646358489990234,100.0,0.03638305887579918,46.64258575439453,71.44195556640625,-0.005859375,100.0,7.317497730255127,278.281494140625,71.44195556640625,60.81737518310547,103.74508666992188,7.669003963470459,290.55517578125,71.33717346191406,64.61018371582031,101.0,7.596852779388428,297.82183837890625,70.82838439941406,60.828163146972656,102.0715103149414,7.614680290222168,289.9800720214844,70.50865173339844,54.35064697265625,1930.032958984375,3.989731550216675,3.5770766735076904,-59.615089416503906,621.7328491210938,577.4382934570312,352.259033203125,415.49102783203125,313.3366394042969,355.12896728515625,318.3216247558594,309.13385009765625,311.8829345703125,329.601318359375,318.34417724609375,-198.9314727783203,-144.118896484375,-0.3744049072265625,-0.4819079339504242,-0.2034558355808258,-0.3383629322052002,-1.3345986604690552,-1.3981367349624634,-64.74610900878906,648.2173461914062,607.7548828125,380.095703125,417.7059326171875,313.078857421875,346.78961181640625,320.9764709472656,300.9735412597656,329.7120666503906,342.90130615234375,325.8330993652344,-232.58595275878906,-204.3018798828125,-0.36951324343681335,-0.5092904567718506,-0.588852047920227,-0.4251754581928253,-1.4550330638885498,-1.4841443300247192,1.147043228149414,1.2251758575439453,0.7096593379974365,0.5924785137176514,0.6120710968971252,9.595656394958496,9.112818717956543,8.35142993927002,7.834151744842529,140.36672973632812,134.58924865722656,120.71623229980469,151.6493377685547,162.75210571289062,161.27117919921875,1.1918318271636963,1.2335617542266846,0.71791672706604,0.6423338651657104,0.556236982345581,9.531681060791016,9.245211601257324,8.360371589660645,-1.3345986604690552,-1.3981367349624634,-2.5446083545684814,-2.5196869373321533,1146.5296630859375,-1.4550330638885498,-1.4841443300247192,-2.9141249656677246,-2.914205551147461,1431.080810546875,-0.09999999403953552,0.366680771112442,-0.09999999403953552,-0.09999999403953552,0.48429742455482483,-0.0918492004275322,0.44223257899284363,0.3931112289428711,0.5392175912857056,0.4989420473575592,0.0,30.71198272705078,99.86663055419922,99.12504577636719,29.88304901123047,99.5285873413086,99.38765716552734,32.87036895751953,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.5285873413086,99.12504577636719,99.86663055419922,32.87036895751953,29.88304901123047,30.71198272705078,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1213.69091796875,716.3263549804688,73.33108520507812,5.903730869293213,74.05657196044922,79.0625,-0.23000000417232513,72.83418273925781,76.3835220336914,69.25128936767578,80.45463562011719,-0.3100000023841858,93.70000457763672,4.778504848480225,96.08155059814453,82.56849670410156,0.23000000417232513,100.5169448852539,98.9552001953125,96.46527862548828,84.2265625,-0.3700000047683716,0?,0?,0.0,3.8775391578674316,17.965412139892578,348.53436279296875,360.14202880859375,350.9918212890625,360.02789306640625,1825.8355712890625,1544.984130859375,19.79286003112793,29.183746337890625,510.3718566894531,521.7984619140625,528.4176025390625,502.96826171875,475.22119140625,513.0260009765625,515.2748413085938,527.9210815429688,516.4241943359375,531.98583984375,520.5833740234375,498.4604797363281,519.7754516601562,494.7008056640625,519.0314331054688,522.2745361328125,513.78759765625,492.46343994140625,513.606689453125,503.0963134765625,511.8079528808594,511.102294921875,509.1382141113281,510.73382568359375,494.9239807128906,475.4307861328125,489.314453125,512.0485229492188,514.3516845703125,513.9569091796875,509.7990417480469,507.34686279296875,503.07708740234375,503.60498046875,503.60833740234375,502.4146423339844,440.75579833984375,536.4453735351562,574.5654296875,480.986083984375,572.75830078125,552.8892822265625,558.9290771484375,529.025146484375,553.34423828125,535.3319091796875,552.4361572265625,554.55029296875,541.8469848632812,522.511962890625,524.4266967773438,409.06854248046875,465.6156311035156,516.7525024414062,453.11474609375,512.5515747070312,242.7083282470703,378.6500549316406,358.7579650878906,499.0698547363281,511.43359375,492.6839599609375,434.85980224609375,459.22796630859375,519.5873413085938,501.5889587402344,489.2044372558594,480.4060363769531,517.488525390625,470.4241638183594,488.4768371582031,479.5285949707031,505.9219970703125,426.66827392578125,474.5750732421875,484.609130859375,468.7391357421875,461.7604675292969,462.6816711425781,468.011962890625,476.1365966796875,453.4802551269531,442.3699035644531,439.6042175292969,433.4824523925781,436.8883361816406,491.0778503417969,507.7315979003906,498.3033752441406,498.94085693359375,560.5516967773438,593.5,564.7734985351562,594.3350830078125,542.963134765625,586.9771118164062,573.1856079101562,598.0078125,435.8149719238281,438.0848388671875,444.3439025878906,443.0155944824219,450.5910339355469,432.4503479003906,474.3409729003906,466.25311279296875,464.48529052734375,266.64794921875,487.2298583984375,470.2882995605469,463.69586181640625,462.62261962890625,459.3072509765625,465.45355224609375
2024-11-07 00:00:00,2024-11-07 17:59:59.999,571.93896484375,396.4865417480469,0.6927163600921631,1740.531982421875,16.788103103637695,441.8568115234375,378.5990905761719,471.4678039550781,462.41790771484375,532.863037109375,441.8561706542969,367.9505920410156,471.9195556640625,459.9984130859375,538.9901733398438,530.4180297851562,158.48715209960938,10.616020202636719,156.26364135742188,14.940196990966797,3.629591464996338,320.38226318359375,3.3843517303466797,249.02639770507812,525.126220703125,254.588134765625,525.1629638671875,525.0929565429688,48.81587219238281,37.54166793823242,272.2811279296875,328.8955078125,301.8868103027344,334.5890808105469,304.96759033203125,111.20551300048828,7.759385585784912,272.6671142578125,78.07125091552734,50.00614929199219,101.0,7.974596977233887,265.0370788574219,84.36849975585938,45.59137725830078,100.0,7.845242500305176,275.6058654785156,69.9354476928711,58.979576110839844,100.0,-0.11811515688896179,45.82764434814453,71.95825958251953,-0.005859375,100.0,7.539525032043457,277.3703308105469,71.95825958251953,61.153621673583984,107.1940689086914,7.899745464324951,289.1827697753906,71.9912109375,64.9358901977539,101.0,7.82542085647583,296.7929992675781,71.53388214111328,61.15815734863281,105.34980773925781,7.846296310424805,288.943115234375,70.26087951660156,54.68265151977539,1910.5196533203125,4.1994547843933105,3.2691664695739746,-70.10324096679688,586.4309692382812,562.6530151367188,348.0209655761719,414.7451171875,309.3698425292969,353.4126281738281,315.0260925292969,306.0199279785156,309.5411682128906,326.2804260253906,315.04638671875,-195.86062622070312,-143.72799682617188,-0.37042930722236633,-0.47941941022872925,-0.20176389813423157,-0.33363455533981323,-1.3326610326766968,-1.3963563442230225,-72.08751678466797,636.897705078125,592.8889770507812,382.5036315917969,412.2466735839844,313.5262145996094,343.97430419921875,320.7952880859375,300.0388488769531,329.2484436035156,340.90826416015625,323.4314270019531,-229.36717224121094,-200.97024536132812,-0.3614123463630676,-0.5033775568008423,-0.5817795395851135,-0.4180988073348999,-1.4440934658050537,-1.4717649221420288,1.0502909421920776,1.1305137872695923,0.638410747051239,0.5249341726303101,0.5445927977561951,9.916053771972656,9.419943809509277,8.610974311828613,8.073747634887695,142.4462890625,137.05859375,122.69145965576172,152.30250549316406,163.3626251220703,162.16156005859375,1.087815761566162,1.137305498123169,0.6470922231674194,0.5865591168403625,0.5043196082115173,9.8533296585083,9.54967975616455,8.62353801727295,-1.3326610326766968,-1.3963563442230225,-2.5607762336730957,-2.536346197128296,1164.4593505859375,-1.4440934658050537,-1.4717649221420288,-2.8942930698394775,-2.894726037979126,1423.725830078125,-0.09999999403953552,0.32163652777671814,-0.09999999403953552,-0.09999999403953552,0.42646318674087524,-0.09238281100988388,0.38047653436660767,0.35067570209503174,0.4664909541606903,0.43316739797592163,0.0,34.10993194580078,94.86148834228516,94.05857849121094,29.335899353027344,97.11592102050781,97.09306335449219,34.73392105102539,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.11592102050781,94.05857849121094,94.86148834228516,34.73392105102539,29.335899353027344,34.10993194580078,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1184.7850341796875,725.7545166015625,63.57489013671875,5.8828125,67.796875,79.0625,-0.23000000417232513,62.44921875,63.0703125,64.44462585449219,81.8391342163086,-0.3100000023841858,95.935546875,4.769999980926514,99.73999786376953,82.81620788574219,0.23000000417232513,100.55859375,100.90234375,99.73999786376953,85.35665130615234,-0.3700000047683716,0?,0?,0.0,1.6524468660354614,17.958351135253906,348.0998229980469,359.9472961425781,348.1351318359375,359.8820495605469,1866.2122802734375,1526.307373046875,19.774391174316406,28.228843688964844,511.5140686035156,522.93896484375,530.4659423828125,506.5191345214844,478.107666015625,511.032958984375,513.2135009765625,524.3133544921875,513.4174194335938,527.7257080078125,520.1994018554688,501.23760986328125,524.4921875,501.669921875,526.8878173828125,527.7134399414062,512.5810546875,490.549560546875,514.2862548828125,505.3533020019531,516.443115234375,517.7395629882812,513.8383178710938,515.4971313476562,500.9017639160156,480.2720031738281,493.1046142578125,516.3658447265625,521.7237548828125,524.68115234375,521.844482421875,515.6661376953125,513.11962890625,511.86602783203125,513.7190551757812,510.58819580078125,445.160400390625,533.317138671875,566.6375122070312,469.5865783691406,555.3212280273438,544.0574951171875,552.549560546875,533.6190185546875,545.0528564453125,534.53125,540.7696533203125,558.1957397460938,534.6876831054688,520.3452758789062,500.9740905761719,409.4405517578125,469.4215087890625,516.3589477539062,457.04376220703125,523.927490234375,241.33822631835938,374.38287353515625,358.29559326171875,502.7477722167969,516.7996826171875,489.6502990722656,424.0688781738281,438.90753173828125,524.79345703125,514.206787109375,519.5260620117188,462.11529541015625,523.3414916992188,483.1314392089844,531.6314697265625,476.8651428222656,501.3371887207031,430.0245666503906,484.86273193359375,485.8106384277344,473.2957763671875,462.9946594238281,463.52392578125,485.3199768066406,470.7872009277344,488.89056396484375,477.9273986816406,473.7671813964844,471.5444030761719,475.3336486816406,494.782958984375,511.0821533203125,497.0010070800781,496.7011413574219,537.1239013671875,572.9246215820312,548.5512084960938,572.7515869140625,549.0706176757812,589.3311767578125,573.1364135742188,600.2418823242188,429.6529235839844,426.5777893066406,432.2766418457031,435.9924011230469,447.11566162109375,419.2735900878906,492.15264892578125,463.0914611816406,479.45391845703125,266.2946472167969,495.08697509765625,467.2747497558594,458.3037109375,455.5919494628906,449.0878601074219,453.0868835449219
2024-11-07 00:00:00,2024-11-07 18:59:59.999,572.7338256835938,391.321533203125,0.6826607584953308,1747.4359130859375,16.777851104736328,438.3997802734375,377.1072082519531,465.3122863769531,457.7162780761719,541.2219848632812,437.2882385253906,363.935302734375,473.2377014160156,453.7196044921875,543.0243530273438,536.8522338867188,164.1017608642578,9.202149391174316,156.3052215576172,26.3748779296875,3.580845355987549,323.2756652832031,3.335043430328369,254.56222534179688,533.353515625,270.4912109375,535.8303833007812,534.554931640625,28.294147491455078,19.15072250366211,272.2551574707031,328.9747314453125,300.2133483886719,334.21112060546875,303.2922058105469,107.94683837890625,7.790079593658447,270.21124267578125,72.38483428955078,52.19721603393555,101.0,7.971935749053955,271.12786865234375,84.65508270263672,46.06346130371094,100.0,7.849165916442871,273.36749267578125,71.32317352294922,57.413230895996094,100.0,-0.27427539229393005,45.2682991027832,73.453857421875,-0.005859375,100.0,7.541350364685059,275.1081848144531,73.453857421875,59.58491134643555,110.26717376708984,7.897858619689941,287.30987548828125,74.2009506225586,63.37080764770508,101.0,7.819949626922607,294.9176330566406,73.5752944946289,59.583984375,107.92821502685547,7.846582412719727,287.1674499511719,72.70467376708984,53.12995147705078,1960.997802734375,4.059793472290039,3.5658042430877686,-72.18891906738281,567.0733642578125,569.392822265625,348.8583679199219,418.2633361816406,306.6803283691406,356.82537841796875,319.6053771972656,308.29364013671875,308.98602294921875,323.6737060546875,314.8304138183594,-198.4477996826172,-145.08326721191406,-0.36050260066986084,-0.49697381258010864,-0.21327659487724304,-0.3231952488422394,-1.3984047174453735,-1.4613324403762817,-73.74964141845703,616.135498046875,596.0509643554688,383.1183166503906,415.1995849609375,311.862548828125,348.2928771972656,316.95703125,313.47808837890625,329.9037780761719,333.9561462402344,323.0051574707031,-230.33778381347656,-205.63894653320312,-0.35274848341941833,-0.5215250253677368,-0.606567919254303,-0.40549710392951965,-1.515369176864624,-1.551177740097046,1.1594358682632446,1.239345669746399,0.7167112231254578,0.5944402813911438,0.6137513518333435,9.977087020874023,9.479593276977539,8.635293006896973,8.081670761108398,139.83514404296875,134.3756561279297,120.25041198730469,150.11801147460938,160.87725830078125,159.38233947753906,1.2054470777511597,1.2459213733673096,0.7262621521949768,0.6521149277687073,0.5677844882011414,9.909462928771973,9.604355812072754,8.633892059326172,-1.3984047174453735,-1.4613324403762817,-2.6519196033477783,-2.625542402267456,1190.4932861328125,-1.515369176864624,-1.551177740097046,-3.008380651473999,-3.009018898010254,1458.3131103515625,-0.09999999403953552,0.36929771304130554,-0.09999999403953552,-0.09999999403953552,0.4857967793941498,-0.09238281100988388,0.4369830787181854,0.39720821380615234,0.5301363468170166,0.49634283781051636,0.0,17.560440063476562,96.35930633544922,95.59300231933594,16.990680694580078,95.15782165527344,95.16160583496094,18.41259765625,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,95.15782165527344,95.59300231933594,96.35930633544922,18.41259765625,16.990680694580078,17.560440063476562,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1232.822509765625,728.1450805664062,62.750572204589844,5.8828125,67.796875,79.89961242675781,-0.23000000417232513,62.44921875,63.0703125,64.44462585449219,83.12217712402344,-0.3100000023841858,95.935546875,4.769999980926514,99.73999786376953,82.73699951171875,0.23000000417232513,100.55859375,100.90234375,99.73999786376953,86.34765625,-0.3700000047683716,0?,0?,0.0,6.172135353088379,17.95063591003418,348.2220153808594,360.2748718261719,347.86993408203125,360.0973815917969,1868.95751953125,1512.960205078125,19.756593704223633,26.856172561645508,505.2914123535156,520.0630493164062,533.0160522460938,514.779296875,484.9503173828125,519.0452270507812,525.2236938476562,532.3368530273438,516.8759155273438,526.6043701171875,520.4407348632812,503.1715393066406,533.5368041992188,515.0712280273438,534.4683227539062,528.2604370117188,507.88189697265625,483.6663513183594,523.7736206054688,514.3823852539062,525.769775390625,527.140380859375,521.4317626953125,523.5836791992188,512.51953125,489.37200927734375,503.50634765625,525.7984619140625,534.9190063476562,536.6250610351562,533.7506713867188,524.0531616210938,522.3792114257812,522.0056762695312,524.1100463867188,522.4859008789062,456.14471435546875,539.0897827148438,569.4284057617188,473.8968505859375,555.367919921875,546.4183349609375,551.6380004882812,544.8280029296875,543.9551391601562,537.1214599609375,550.4374389648438,567.802734375,545.706787109375,516.3862915039062,501.87908935546875,422.13604736328125,451.97125244140625,487.6995849609375,442.3874206542969,506.367431640625,240.20835876464844,372.5940856933594,357.9168701171875,467.4449462890625,481.97705078125,492.0666809082031,415.43536376953125,426.7014465332031,506.825439453125,497.8251037597656,481.8653564453125,448.9500427246094,520.0473022460938,495.72479248046875,524.06201171875,471.2362060546875,504.32647705078125,465.3235778808594,508.9361877441406,465.763427734375,501.3066711425781,483.26251220703125,481.9840087890625,470.041015625,490.5539245605469,528.1535034179688,516.1387939453125,507.95330810546875,507.5675048828125,509.06243896484375,492.88885498046875,508.611328125,492.40216064453125,491.35833740234375,539.868408203125,571.675537109375,547.919189453125,570.4027709960938,560.3385620117188,591.6016845703125,574.694091796875,596.6069946289062,425.4391174316406,422.86798095703125,427.09368896484375,423.9219970703125,442.0496826171875,419.7447204589844,477.0847473144531,480.0111999511719,465.6018981933594,265.4525146484375,479.6411437988281,451.3243713378906,443.5067138671875,441.30242919921875,435.96356201171875,438.9867248535156
2024-11-07 00:00:00,2024-11-07 19:59:59.999,574.7383422851562,398.6259460449219,0.6938773989677429,1724.054443359375,16.691259384155273,446.0310363769531,378.8992919921875,469.5894470214844,453.29144287109375,539.4036865234375,446.32177734375,365.47283935546875,482.2253723144531,449.9558410644531,540.6484985351562,534.6994018554688,156.82713317871094,21.30159568786621,155.3172607421875,42.76905822753906,3.6664011478424072,325.93402099609375,3.4182772636413574,251.09461975097656,533.0599975585938,261.159912109375,534.549560546875,533.800048828125,48.21564483642578,33.36952209472656,272.8427429199219,329.02740478515625,297.3111877441406,334.1953125,300.72900390625,108.44035339355469,7.758951663970947,268.0377197265625,72.37103271484375,51.48619842529297,101.0,7.944497585296631,269.0365295410156,83.734375,46.06782150268555,100.0,7.826723575592041,271.1623229980469,70.49193572998047,59.02051544189453,100.0,-0.2687103748321533,44.21472930908203,72.1188735961914,-0.005859375,100.0,7.518373012542725,272.7251281738281,72.1188735961914,61.198707580566406,108.15033721923828,7.8781418800354,284.1730651855469,71.70519256591797,64.9741439819336,101.0,7.805964946746826,291.690185546875,71.72957611083984,61.19472885131836,106.59291076660156,7.827176570892334,284.0250244140625,71.72110748291016,54.71142578125,1922.9593505859375,2.8540701866149902,3.483038902282715,-69.43064880371094,565.451171875,559.556640625,331.0328369140625,415.0970764160156,296.016357421875,353.4958190917969,317.334716796875,302.905517578125,305.33184814453125,319.8174743652344,308.9631042480469,-190.0821533203125,-139.59530639648438,-0.35459327697753906,-0.4972449541091919,-0.21292226016521454,-0.3173287510871887,-1.3734705448150635,-1.4352517127990723,-72.29988861083984,610.4087524414062,587.295166015625,366.05718994140625,411.86566162109375,299.991455078125,342.8412170410156,304.2697448730469,317.70672607421875,319.95989990234375,326.5486755371094,318.9207458496094,-221.98468017578125,-196.44873046875,-0.34838229417800903,-0.5190384387969971,-0.6036762595176697,-0.39977678656578064,-1.4900723695755005,-1.5241984128952026,1.060516119003296,1.1415035724639893,0.6482415795326233,0.5317319631576538,0.5543639063835144,9.912337303161621,9.419880867004395,8.592815399169922,8.054082870483398,138.79676818847656,133.60816955566406,119.32817077636719,149.5021514892578,160.5540313720703,158.489013671875,1.0992001295089722,1.1480717658996582,0.6570045948028564,0.5916734337806702,0.5136933326721191,9.844277381896973,9.53581428527832,8.565794944763184,-1.3734705448150635,-1.4352517127990723,-2.5918633937835693,-2.5627760887145996,1156.5826416015625,-1.4900723695755005,-1.5241984128952026,-2.9434444904327393,-2.945645570755005,1421.82373046875,-0.09999999403953552,0.3275025486946106,-0.09999999403953552,-0.09999999403953552,0.433847576379776,-0.09238281100988388,0.38696956634521484,0.35706543922424316,0.47087720036506653,0.44151368737220764,0.0,14.2339506149292,98.64786529541016,97.91368103027344,14.045059204101562,98.95551300048828,98.85514831542969,15.925569534301758,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.95551300048828,97.91368103027344,98.64786529541016,15.925569534301758,14.045059204101562,14.2339506149292,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1197.763427734375,725.187744140625,63.29825973510742,5.8828125,67.796875,80.009765625,-0.23000000417232513,62.44921875,62.62797927856445,64.44462585449219,83.1640625,-0.3100000023841858,95.935546875,4.769999980926514,99.73999786376953,82.89802551269531,0.23000000417232513,100.55859375,100.90234375,99.73999786376953,86.34765625,-0.3700000047683716,0?,0?,0.0,2.6367783546447754,17.812938690185547,347.54278564453125,359.4112243652344,345.7314453125,359.2095947265625,1839.8646240234375,1463.77880859375,19.518342971801758,25.752225875854492,501.7986755371094,518.3375244140625,533.1204833984375,513.406494140625,483.6177062988281,518.6021728515625,525.6629028320312,534.1307373046875,519.5170288085938,528.270751953125,520.72412109375,503.2928161621094,533.1474609375,512.7316284179688,529.2855834960938,522.1929321289062,504.35382080078125,479.3865966796875,521.7048950195312,511.90447998046875,522.3096923828125,523.1783447265625,518.4536743164062,521.1756591796875,509.7806701660156,486.81829833984375,500.6191101074219,522.168701171875,531.4861450195312,533.1788940429688,530.7632446289062,522.3231811523438,519.927490234375,519.6032104492188,522.298095703125,520.5861206054688,446.0250549316406,537.076904296875,576.6015625,474.2250671386719,556.8085327148438,541.2794799804688,552.6490478515625,549.8638916015625,549.2056274414062,542.4397583007812,557.3570556640625,579.1234130859375,556.1298217773438,521.8649291992188,494.3099365234375,407.28643798828125,459.694580078125,499.45965576171875,449.9635925292969,514.3488159179688,239.3082733154297,371.7804260253906,357.12103271484375,483.6217346191406,494.7138977050781,487.4706115722656,415.1593017578125,427.76153564453125,516.7266235351562,497.7388000488281,492.5615234375,446.10205078125,526.9968872070312,496.533203125,527.4389038085938,465.6597595214844,515.178466796875,474.5087890625,514.4635620117188,469.0037841796875,511.4688720703125,493.6844482421875,493.7295227050781,477.75811767578125,503.27313232421875,515.6243286132812,503.418212890625,496.00653076171875,495.09356689453125,497.7745666503906,488.81683349609375,504.37872314453125,488.0669860839844,486.903564453125,540.5271606445312,568.929931640625,545.8461303710938,569.2594604492188,570.3297119140625,597.9688720703125,580.690673828125,601.5138549804688,431.3128662109375,427.7505187988281,434.7856140136719,434.87603759765625,451.8059387207031,421.1634521484375,484.15875244140625,491.5435485839844,473.1141052246094,265.28662109375,489.6239929199219,453.98944091796875,446.4685974121094,444.30377197265625,438.9988098144531,442.6446228027344
2024-11-07 00:00:00,2024-11-07 20:59:59.999,582.7410888671875,402.1089172363281,0.6901773810386658,1766.50634765625,16.958295822143555,443.7475280761719,381.3265075683594,469.6906433105469,456.1935729980469,537.2218627929688,446.5677490234375,369.7679748535156,475.170166015625,454.3036804199219,539.9436645507812,532.9647216796875,158.69195556640625,17.21535873413086,150.7152099609375,27.335012435913086,3.671804904937744,321.77593994140625,3.42334246635437,250.50804138183594,530.9747314453125,258.67626953125,531.0421142578125,531.1437377929688,39.7750244140625,26.941146850585938,273.2503662109375,326.90069580078125,297.39971923828125,331.9626770019531,300.4960632324219,109.97842407226562,7.93733024597168,265.02587890625,71.44880676269531,52.68278503417969,101.0,8.143596649169922,265.7956848144531,78.57122802734375,48.02421951293945,100.0,8.004207611083984,268.0504150390625,69.4761734008789,59.17588424682617,100.0,-0.2752409875392914,43.354339599609375,71.00875091552734,-0.005859375,100.0,7.682781219482422,269.6225891113281,71.00875091552734,61.357547760009766,107.85958099365234,8.064471244812012,280.3129577636719,68.30732727050781,64.67533111572266,101.0,7.981367111206055,287.8891296386719,69.76957702636719,61.352657318115234,108.31778717041016,8.005178451538086,280.59600830078125,70.42932891845703,54.86234664916992,1944.0400390625,2.533130168914795,3.4621565341949463,-69.20951843261719,580.0493774414062,560.5506591796875,333.4301452636719,407.19073486328125,297.4173278808594,351.8880920410156,314.1579284667969,301.5342712402344,301.5762939453125,317.1488342285156,307.7486572265625,-192.93069458007812,-140.82373046875,-0.3596738874912262,-0.5154026746749878,-0.22572703659534454,-0.3210529088973999,-1.3981233835220337,-1.460973858833313,-74.28409576416016,610.53271484375,573.0397338867188,368.5644836425781,400.7155456542969,300.1905822753906,338.4357604980469,302.4173278808594,313.1941223144531,317.3613586425781,323.933349609375,316.6784973144531,-224.7211456298828,-197.62631225585938,-0.35470181703567505,-0.5371603965759277,-0.6207476854324341,-0.406149297952652,-1.5122594833374023,-1.5493497848510742,1.0896743535995483,1.1717751026153564,0.6706017255783081,0.5571996569633484,0.5748640894889832,10.109198570251465,9.6136474609375,8.777790069580078,8.238269805908203,136.02330017089844,130.97239685058594,116.95537567138672,145.91641235351562,157.07408142089844,154.89019775390625,1.1312127113342285,1.1770129203796387,0.679879367351532,0.6120705604553223,0.5327356457710266,10.044801712036133,9.730456352233887,8.703079223632812,-1.3981233835220337,-1.460973858833313,-2.628420114517212,-2.5974748134613037,1167.4952392578125,-1.5122594833374023,-1.5493497848510742,-2.97114634513855,-2.971309185028076,1422.925048828125,-0.09999999403953552,0.33914631605148315,-0.09999999403953552,-0.09999999403953552,0.4479137063026428,-0.09238281100988388,0.40478193759918213,0.367170125246048,0.4945896565914154,0.4568522870540619,0.0,10.83240032196045,99.87332153320312,99.16219329833984,11.089886665344238,98.48121643066406,98.35408782958984,11.522351264953613,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.48121643066406,99.16219329833984,99.87332153320312,11.522351264953613,11.089886665344238,10.83240032196045,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1215.879638671875,728.1616821289062,67.91666412353516,5.8828125,71.13326263427734,80.009765625,-0.23000000417232513,67.0355224609375,68.70946502685547,69.75944519042969,83.44960021972656,-0.3100000023841858,95.07388305664062,4.769999980926514,97.89202117919922,82.96992492675781,0.23000000417232513,100.30362701416016,100.75995635986328,97.74789428710938,86.58650970458984,-0.3700000047683716,0?,0?,0.0,1.5415853261947632,18.137001037597656,347.1302795410156,360.30206298828125,344.90362548828125,360.1001281738281,1883.7039794921875,1529.8240966796875,19.96294403076172,25.554988861083984,500.6493225097656,515.85498046875,530.2220458984375,510.7820739746094,482.1713562011719,516.9744873046875,523.4219970703125,530.0184936523438,516.0053100585938,524.8914184570312,516.56298828125,500.79931640625,528.3533935546875,511.0807189941406,528.9153442382812,522.2498779296875,505.86004638671875,482.2176513671875,519.5692749023438,509.8211975097656,520.3326416015625,521.3651733398438,517.0463256835938,520.060546875,508.57379150390625,486.1402587890625,499.255126953125,517.9171752929688,526.3108520507812,528.6075439453125,526.8949584960938,520.904541015625,517.9758911132812,517.9721069335938,520.626953125,517.465087890625,441.9385681152344,530.7091064453125,574.1469116210938,472.33319091796875,552.4381103515625,538.2612915039062,547.5894775390625,545.4846801757812,542.6458129882812,535.0689086914062,549.0036010742188,575.9435424804688,553.1928100585938,520.1964111328125,493.4609680175781,413.2580261230469,456.288818359375,493.8631896972656,447.4691467285156,507.4665832519531,238.63929748535156,372.9765625,358.227783203125,484.836181640625,502.58056640625,489.1832580566406,423.328369140625,436.7864074707031,507.8767395019531,491.8185729980469,485.9678649902344,456.8099670410156,518.1154174804688,489.0584716796875,514.3091430664062,471.9039001464844,509.5574645996094,471.04052734375,499.4751281738281,481.9313049316406,508.3081359863281,493.6132507324219,492.1542663574219,473.632568359375,502.1788635253906,508.9565734863281,496.8333435058594,489.148193359375,487.2803649902344,487.4140625,487.549560546875,502.0868835449219,491.3729553222656,490.6819763183594,534.3324584960938,565.1848754882812,541.7788696289062,564.7005615234375,566.0940551757812,593.5496826171875,573.3038940429688,597.1265869140625,428.2193908691406,427.4272766113281,434.7845764160156,434.4925231933594,451.2867431640625,421.9527282714844,479.90570068359375,489.4515686035156,469.1349792480469,264.6493225097656,484.38385009765625,465.6369934082031,457.97021484375,456.1015625,450.73541259765625,454.9263610839844
2024-11-07 00:00:00,2024-11-07 21:59:59.999,579.4107666015625,399.5057678222656,0.6899651288986206,1737.55859375,16.767078399658203,444.0205993652344,379.7818908691406,466.28228759765625,454.0362548828125,538.4811401367188,448.2169189453125,368.45477294921875,468.75579833984375,453.9891052246094,542.5108032226562,535.1181640625,159.71444702148438,15.934088706970215,152.2281494140625,19.529747009277344,3.692683219909668,326.1494445800781,3.443385362625122,252.46697998046875,532.0670166015625,252.24114990234375,535.4279174804688,533.7388305664062,54.79392623901367,38.694637298583984,273.0919189453125,326.4731750488281,298.8196105957031,331.6642761230469,302.02288818359375,107.37664794921875,7.884576320648193,264.6529541015625,69.60887908935547,53.073402404785156,101.0,8.09188461303711,265.6778869628906,75.74012756347656,47.74142837524414,100.0,7.934772491455078,268.0018615722656,69.87782287597656,58.95001220703125,100.0,-0.28236132860183716,42.63607406616211,70.83810424804688,-0.005859375,100.0,7.613839626312256,268.7737731933594,70.83810424804688,61.12459182739258,111.508544921875,7.97892427444458,280.17413330078125,71.27552032470703,62.882164001464844,101.0,7.909826278686523,287.5662536621094,69.72779846191406,61.11262130737305,108.83452606201172,7.936439037322998,279.9266052246094,71.1824722290039,54.63157653808594,1919.6427001953125,3.380254030227661,3.4530389308929443,-78.13597106933594,580.074462890625,571.5444946289062,336.57818603515625,408.5184631347656,299.56353759765625,351.6434631347656,310.947265625,298.7459411621094,301.95355224609375,317.84173583984375,308.48333740234375,-196.2860870361328,-142.77667236328125,-0.37493300437927246,-0.49742937088012695,-0.21606068313121796,-0.33603546023368835,-1.341055154800415,-1.4046300649642944,-84.82257843017578,613.3790283203125,574.3679809570312,373.7454528808594,400.13671875,302.94940185546875,338.5655517578125,303.662109375,301.59857177734375,316.4737548828125,328.43548583984375,316.1888427734375,-233.97857666015625,-201.56427001953125,-0.3734970986843109,-0.5265607833862305,-0.5997557044029236,-0.42748695611953735,-1.4502692222595215,-1.4828646183013916,1.005088448524475,1.0930299758911133,0.6082729697227478,0.510988175868988,0.5277755260467529,10.035674095153809,9.542786598205566,8.707554817199707,8.167532920837402,136.83082580566406,132.09487915039062,118.32676696777344,146.5448760986328,156.78147888183594,155.40768432617188,1.0415116548538208,1.0943138599395752,0.6137433648109436,0.5405287146568298,0.4664284586906433,9.969779014587402,9.656598091125488,8.551774978637695,-1.341055154800415,-1.4046300649642944,-2.5562262535095215,-2.5263922214508057,1151.7652587890625,-1.4502692222595215,-1.4828646183013916,-2.8823015689849854,-2.881228446960449,1399.919189453125,-0.09999999403953552,0.28985396027565,-0.09999999403953552,-0.09999999403953552,0.4113016724586487,-0.09223385900259018,0.3650563955307007,0.326115220785141,0.4683684706687927,0.42279788851737976,0.0,29.51407241821289,88.10548400878906,87.40777587890625,27.720792770385742,91.4380111694336,91.560546875,30.566810607910156,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,91.4380111694336,87.40777587890625,88.10548400878906,30.566810607910156,27.720792770385742,29.51407241821289,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1189.846923828125,729.7323608398438,93.26771545410156,7.559290885925293,89.03125,80.009765625,-0.23000000417232513,101.07476043701172,100.556640625,86.53006744384766,84.4936294555664,-0.3100000023841858,89.9140625,8.39916706085205,88.14139556884766,82.3092041015625,0.23000000417232513,98.875,100.48046875,86.55006408691406,87.423828125,-0.3700000047683716,0?,0?,0.0,1.249609351158142,17.927162170410156,346.924560546875,360.28466796875,345.1635437011719,360.0638427734375,1851.9263916015625,1504.610107421875,19.721370697021484,25.724544525146484,501.5048828125,517.048583984375,531.77783203125,512.7595825195312,483.3988037109375,520.131103515625,525.769287109375,529.5422973632812,515.1534423828125,524.2312622070312,515.5797729492188,500.02117919921875,527.9920043945312,513.4456787109375,532.7416381835938,527.3749389648438,509.4592590332031,484.9714050292969,522.7040405273438,513.52392578125,524.1026000976562,524.3690185546875,520.488037109375,523.8775634765625,512.0084838867188,487.9436340332031,501.63531494140625,519.6019287109375,527.348876953125,529.6201171875,528.0054931640625,523.8090209960938,520.3759155273438,520.4968872070312,522.7360229492188,518.6603393554688,442.1424255371094,534.919189453125,579.5170288085938,476.3747863769531,559.4086303710938,545.2003784179688,551.5652465820312,546.525390625,540.7046508789062,531.1875610351562,546.5194702148438,577.5286254882812,560.8383178710938,524.3807983398438,497.7182922363281,411.96429443359375,446.18231201171875,480.0177307128906,437.685791015625,490.689697265625,237.90042114257812,370.41455078125,357.5712890625,469.78558349609375,492.14068603515625,494.3863220214844,423.2296142578125,435.0808410644531,499.3167419433594,480.1891784667969,474.0802001953125,460.2127685546875,515.2125854492188,483.74951171875,505.1531677246094,475.64013671875,508.2287902832031,471.5063781738281,494.2859191894531,480.03302001953125,510.5657958984375,496.1348571777344,495.46673583984375,460.9542236328125,506.0783386230469,509.91925048828125,497.0660400390625,490.37603759765625,486.29486083984375,489.2031555175781,487.7857666015625,502.9014587402344,494.8055114746094,493.9656982421875,541.0548095703125,574.1128540039062,549.864013671875,573.825439453125,566.8048706054688,596.8564453125,577.285400390625,599.4022827148438,428.95068359375,428.1434020996094,433.6624450683594,431.7874755859375,453.0576477050781,424.52874755859375,466.4294128417969,493.5748291015625,457.2210693359375,263.65869140625,470.24285888671875,464.93353271484375,456.50640869140625,455.5691223144531,450.5079040527344,455.7400817871094
2024-11-07 00:00:00,2024-11-07 22:59:59.999,549.3223266601562,382.9720764160156,0.6978201866149902,1640.357666015625,16.473670959472656,443.5558776855469,380.0281677246094,470.70465087890625,455.9892272949219,543.0072021484375,448.1951904296875,368.0278015136719,473.41595458984375,452.01708984375,542.3314208984375,537.2425537109375,147.2210235595703,17.211650848388672,132.40087890625,26.425678253173828,3.519094467163086,327.56658935546875,3.277705669403076,247.139404296875,537.9234008789062,249.31869506835938,534.6149291992188,536.2940063476562,49.32389831542969,37.058692932128906,270.4490051269531,324.2536926269531,299.1159362792969,329.6895446777344,302.52178955078125,110.1181869506836,7.6455793380737305,263.0908203125,74.05661010742188,48.449005126953125,101.0,7.881107807159424,263.88092041015625,76.29401397705078,46.083106994628906,100.0,7.708277225494385,266.1448669433594,70.18909454345703,57.85603713989258,100.0,3.9142487049102783,147.87619018554688,71.67819213867188,22.398286819458008,100.0,7.40849494934082,271.7410583496094,71.67819213867188,60.042232513427734,73.1351547241211,4.739025115966797,248.8852996826172,82.02071380615234,34.601905822753906,101.0,7.679475784301758,285.3258361816406,70.1239242553711,60.0311279296875,106.81555938720703,7.7070417404174805,277.6628112792969,71.94636535644531,53.55923843383789,1824.4930419921875,3.5992238521575928,3.4963178634643555,-54.520164489746094,570.1875610351562,551.9241943359375,337.0586242675781,401.2722473144531,298.8529052734375,346.1761474609375,306.2266540527344,298.6935729980469,299.16241455078125,314.7388916015625,305.52081298828125,-166.31834411621094,-122.61469268798828,-0.3393363952636719,-0.4342612624168396,-0.18777784705162048,-0.3057663142681122,-1.2016969919204712,-1.2594528198242188,-57.64500427246094,599.276611328125,567.7139892578125,375.6683044433594,398.252197265625,302.2439880371094,336.37554931640625,303.9364318847656,292.55926513671875,314.89825439453125,325.696533203125,310.1194763183594,-196.31362915039062,-163.34320068359375,-0.3334481716156006,-0.4625239372253418,-0.5301691889762878,-0.38728615641593933,-1.2952944040298462,-1.3229495286941528,0.7292483448982239,0.8225501179695129,0.41682493686676025,0.3435000777244568,0.3566734790802002,9.874285697937012,9.367287635803223,8.494586944580078,7.9369215965271,134.59413146972656,130.32159423828125,116.82707214355469,143.76365661621094,154.663330078125,153.24082946777344,0.745904266834259,0.8216756582260132,0.4207998812198639,0.37391725182533264,0.3137552738189697,9.795999526977539,9.48206901550293,8.379183769226074,-1.2016969919204712,-1.2594528198242188,-2.304365396499634,-2.2706480026245117,1044.80859375,-1.2952944040298462,-1.3229495286941528,-2.580148220062256,-2.5800693035125732,1257.95751953125,-0.09550213813781738,0.18153634667396545,-0.09999999403953552,-0.09999999403953552,0.2741854786872864,0.051090605556964874,0.22779077291488647,0.11976280808448792,0.30705440044403076,0.2664887607097626,0.0,20.540422439575195,92.52068328857422,91.79090118408203,20.510595321655273,91.5907974243164,91.78376007080078,22.79554557800293,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,91.5907974243164,91.79090118408203,92.52068328857422,22.79554557800293,20.510595321655273,20.540422439575195,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1072.26171875,752.21484375,92.73059844970703,40.51277542114258,89.03125,50.57780838012695,-0.23000000417232513,101.078125,100.556640625,84.92231750488281,82.11625671386719,-0.3100000023841858,89.9140625,47.839080810546875,87.90715789794922,51.82647705078125,0.23000000417232513,98.97369384765625,100.48046875,84.94231414794922,85.64701843261719,-0.3700000047683716,0?,0?,0.0,2.0296006202697754,17.520984649658203,346.3591003417969,358.4958190917969,347.2742614746094,358.14654541015625,1737.0645751953125,1413.90283203125,19.141204833984375,25.067214965820312,504.08648681640625,519.088134765625,535.8695678710938,516.1569213867188,487.1385192871094,523.5189819335938,528.0057983398438,531.7719116210938,520.4839477539062,528.3484497070312,519.87353515625,502.90936279296875,526.8973999023438,508.86767578125,525.86962890625,522.795654296875,507.90478515625,483.1120300292969,525.951904296875,516.5457763671875,527.9082641601562,527.8515625,523.9857788085938,527.8472900390625,514.3892822265625,489.9076843261719,503.49774169921875,515.782470703125,522.9777221679688,526.086669921875,524.134033203125,520.69140625,517.7227783203125,517.4379272460938,520.2698974609375,515.544677734375,440.11077880859375,530.1763916015625,580.892333984375,478.5079345703125,558.042724609375,542.4368286132812,550.0693969726562,550.5655517578125,553.3319091796875,549.3828125,561.912841796875,582.0921630859375,559.37841796875,525.5838623046875,497.2553405761719,409.2158203125,449.5881042480469,481.0213317871094,440.59033203125,499.6925964355469,237.17605590820312,371.4133605957031,356.3166809082031,481.0642395019531,491.9158630371094,496.08050537109375,417.8338317871094,431.46246337890625,499.0270080566406,473.3725891113281,484.8763732910156,454.4555358886719,512.8106079101562,482.607666015625,524.9032592773438,474.7753601074219,508.0692138671875,473.9689025878906,512.329345703125,468.182861328125,519.7939453125,504.5427551269531,503.5906982421875,467.8828430175781,514.5411987304688,502.7085876464844,489.4814758300781,482.89208984375,478.1002502441406,480.928955078125,489.86016845703125,505.0392761230469,492.98162841796875,491.26239013671875,538.0933837890625,570.508544921875,547.4052734375,570.6200561523438,570.7579345703125,599.5872192382812,579.3397827148438,601.5643310546875,428.1783447265625,428.7006530761719,431.0303649902344,438.2004089355469,450.5469970703125,422.1599426269531,472.9090576171875,503.4928894042969,463.87335205078125,262.7321472167969,479.00921630859375,455.28314208984375,448.0018310546875,446.3590393066406,442.48809814453125,446.5643005371094
2024-11-07 00:00:00,2024-11-07 23:59:59.999,544.7583618164062,375.0870056152344,0.6883596777915955,1629.849853515625,16.977493286132812,448.1426696777344,387.8005065917969,481.6329040527344,454.05169677734375,540.08837890625,451.6935119628906,373.1855163574219,476.93414306640625,452.2180480957031,541.9342041015625,535.7669067382812,147.0133514404297,33.04176712036133,113.08775329589844,29.774864196777344,3.4827797412872314,324.35345458984375,3.2436656951904297,246.68455505371094,539.7164306640625,251.08628845214844,536.0654907226562,537.9280395507812,46.91664123535156,28.495132446289062,269.9359130859375,325.67791748046875,296.0743713378906,331.13189697265625,299.4346008300781,108.96369934082031,7.602200984954834,264.5209045410156,74.77676391601562,49.36003112792969,101.0,7.822640419006348,265.5272521972656,77.15093994140625,46.07309341430664,100.0,7.670928478240967,267.2940979003906,72.03545379638672,55.603092193603516,100.0,7.844971179962158,267.39788818359375,73.04290771484375,52.56934356689453,100.0,7.364948272705078,279.1413269042969,73.04290771484375,59.79042053222656,0.0,-0.29999998211860657,158.0697021484375,90.80979919433594,0.068359375,101.0,7.590822696685791,285.6898498535156,70.96449279785156,58.415802001953125,104.9787368774414,7.6248602867126465,278.0750427246094,70.62287902832031,53.297855377197266,1818.27294921875,3.6250994205474854,3.5203516483306885,-54.26590347290039,597.5516357421875,570.9085693359375,334.0973205566406,406.3959045410156,294.5937805175781,350.7281799316406,313.4451904296875,302.4821472167969,300.2117004394531,314.53387451171875,306.1287536621094,-167.39845275878906,-124.20056915283203,-0.320921391248703,-0.4537215530872345,-0.19596627354621887,-0.2880784273147583,-1.2401806116104126,-1.2976843118667603,-60.275535583496094,608.3487548828125,583.44775390625,372.2604675292969,405.2505187988281,298.0248107910156,345.6214294433594,302.0850830078125,314.4755554199219,316.08966064453125,320.38128662109375,313.4695739746094,-203.94358825683594,-169.96084594726562,-0.32114124298095703,-0.48582273721694946,-0.5517215132713318,-0.36852696537971497,-1.334970235824585,-1.3657480478286743,0.7545868158340454,0.8452190160751343,0.42956534028053284,0.3565271198749542,0.3665940761566162,9.714376449584961,9.231592178344727,8.419010162353516,7.895238876342773,135.440673828125,130.81626892089844,117.58547973632812,142.80294799804688,153.96774291992188,151.56044006347656,0.7751768827438354,0.8457434177398682,0.43443748354911804,0.3820045590400696,0.32031863927841187,9.641643524169922,9.33627986907959,8.373929023742676,-1.2401806116104126,-1.2976843118667603,-2.3466625213623047,-2.312868118286133,1048.98095703125,-1.334970235824585,-1.3657480478286743,-2.6072568893432617,-2.6065564155578613,1242.1180419921875,-0.09218750149011612,0.18828605115413666,-0.09999999403953552,-0.09999999403953552,0.2856789231300354,0.2838577926158905,0.23667128384113312,-0.07942581176757812,0.3169769048690796,0.27628886699676514,0.0,9.172419548034668,99.80211639404297,99.06974792480469,10.00981330871582,98.78715515136719,98.69475555419922,9.896017074584961,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.78715515136719,99.06974792480469,99.80211639404297,9.896017074584961,10.00981330871582,9.172419548034668,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1085.9801025390625,732.2805786132812,93.091796875,76.91004180908203,89.03125,10.9296875,-0.23000000417232513,101.078125,100.556640625,84.92231750488281,82.3515625,-0.3100000023841858,89.9140625,82.0154037475586,87.47313690185547,11.219212532043457,0.23000000417232513,98.908203125,100.48046875,84.94231414794922,86.02371978759766,-0.3700000047683716,0?,0?,0.0,0.7587999105453491,17.980323791503906,347.1798400878906,359.103759765625,349.33709716796875,358.7984924316406,1732.2354736328125,1409.621826171875,19.60833168029785,24.72667121887207,504.04254150390625,517.1469116210938,533.7911987304688,514.7745971679688,488.3021545410156,524.0299072265625,525.696044921875,525.0756225585938,513.1599731445312,522.549560546875,516.7661743164062,500.7684326171875,526.0781860351562,507.924072265625,526.5820922851562,528.3682250976562,515.3649291992188,489.0907287597656,526.1870727539062,517.615478515625,528.9818115234375,529.0647583007812,524.576904296875,528.4878540039062,514.070556640625,490.1134338378906,503.2559814453125,514.4010620117188,521.9788208007812,525.4390258789062,522.3917846679688,519.5335083007812,517.4107666015625,516.8668823242188,518.5681762695312,514.4751586914062,450.133056640625,534.3560180664062,582.7395629882812,482.75213623046875,565.5912475585938,545.8153686523438,546.5908813476562,541.002685546875,538.5842895507812,540.0428466796875,560.544677734375,582.2979125976562,561.17236328125,530.1874389648438,517.5613403320312,423.1884765625,463.3338317871094,494.6512451171875,454.3222961425781,521.461181640625,237.82339477539062,374.44390869140625,358.2799377441406,474.4234313964844,495.64862060546875,532.33447265625,433.3735656738281,454.12640380859375,512.4033203125,469.5721130371094,480.14019775390625,490.6318664550781,524.9454956054688,480.012451171875,519.6751708984375,514.0501098632812,514.7730712890625,472.2647705078125,514.2012329101562,483.4686279296875,528.1797485351562,513.98046875,511.9149475097656,485.9408264160156,524.32421875,515.67919921875,504.74847412109375,498.9473876953125,494.8367919921875,495.6596374511719,489.1194152832031,503.8409729003906,499.8871154785156,498.0328369140625,546.7284545898438,580.598388671875,555.835693359375,580.9029541015625,569.349365234375,598.8292846679688,577.34765625,599.502197265625,432.4098815917969,436.2717590332031,430.4437255859375,432.03497314453125,454.1465148925781,433.44488525390625,492.2180480957031,513.9688110351562,482.6961669921875,262.7414245605469,499.6083984375,472.38250732421875,465.22216796875,463.5947570800781,458.78680419921875,462.5644836425781
