Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-08 00:00:00,2024-11-08 00:59:59.999,543.019287109375,372.41253662109375,0.6855846047401428,1620.539794921875,16.936534881591797,448.5008544921875,387.0827331542969,478.875244140625,453.8607482910156,540.3946533203125,451.9698486328125,371.5127258300781,475.9784240722656,452.8527526855469,542.1924438476562,535.9561157226562,149.27789306640625,29.839813232421875,116.88106536865234,27.778566360473633,3.4756264686584473,324.7322998046875,3.236997365951538,246.48587036132812,542.5518798828125,251.96932983398438,538.94970703125,540.7432861328125,45.36387634277344,27.364818572998047,269.76641845703125,325.8953552246094,296.8177185058594,331.2071533203125,299.90386962890625,105.80451965332031,7.405806541442871,264.70855712890625,72.78289031982422,49.580482482910156,101.0,7.617683410644531,266.04083251953125,75.9310073852539,46.06439971923828,100.0,7.462460041046143,267.9393615722656,72.13921356201172,55.15702438354492,100.0,7.636168956756592,269.0136413574219,72.36713409423828,52.11967086791992,100.0,7.168931007385254,279.36907958984375,72.36713409423828,59.346012115478516,0.0,-0.29999998211860657,117.97691345214844,79.12630462646484,0.068359375,101.0,7.381692409515381,285.83917236328125,70.65203857421875,57.30728530883789,102.01459503173828,7.42312479019165,278.1658630371094,69.641845703125,52.855037689208984,1815.2352294921875,3.8380916118621826,3.4734394550323486,-49.268211364746094,622.2361450195312,582.2439575195312,339.0263366699219,407.7790832519531,296.95538330078125,351.327880859375,314.75653076171875,304.2867126464844,301.5401916503906,314.7027893066406,307.5795593261719,-162.82704162597656,-120.0521240234375,-0.31631141901016235,-0.44237393140792847,-0.1927318572998047,-0.2835928797721863,-1.2277356386184692,-1.2860249280929565,-53.23188400268555,610.1182861328125,580.3421020507812,379.4679870605469,405.7845153808594,299.1494140625,346.6719665527344,303.7099304199219,316.5210266113281,317.2171630859375,320.6241149902344,313.8202209472656,-192.583251953125,-158.93553161621094,-0.31361377239227295,-0.47210243344306946,-0.5410320162773132,-0.36100003123283386,-1.3172075748443604,-1.3485530614852905,0.774189829826355,0.8642436265945435,0.44337546825408936,0.3652411699295044,0.379760205745697,9.425530433654785,8.955613136291504,8.186910629272461,7.680859565734863,135.26702880859375,130.61721801757812,117.59893798828125,142.37196350097656,153.49392700195312,150.89100646972656,0.7958931922912598,0.8644250631332397,0.44880375266075134,0.3995692729949951,0.34252697229385376,9.350780487060547,9.057148933410645,8.134223937988281,-1.2277356386184692,-1.2860249280929565,-2.3265771865844727,-2.293959140777588,1040.50927734375,-1.3172075748443604,-1.3485530614852905,-2.574747323989868,-2.574267625808716,1226.740966796875,-0.09218750149011612,0.19793234765529633,-0.09999999403953552,-0.09999999403953552,0.2945862114429474,0.29602089524269104,0.24684245884418488,-0.08048445731401443,0.3296815752983093,0.2885725498199463,0.0,9.171514511108398,100.27205657958984,99.560546875,10.005826950073242,99.75910949707031,99.59015655517578,9.772713661193848,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.75910949707031,99.560546875,100.27205657958984,9.772713661193848,10.005826950073242,9.171514511108398,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1091.492919921875,723.7276000976562,93.091796875,77.07482147216797,89.03125,10.9296875,-0.23000000417232513,101.078125,100.556640625,84.92231750488281,82.3287582397461,-0.3100000023841858,89.9140625,82.0154037475586,87.46286010742188,11.219212532043457,0.23000000417232513,98.908203125,100.48046875,84.94231414794922,86.291015625,-0.3700000047683716,0?,0?,0.0,0.9258192181587219,17.9245548248291,348.2439270019531,359.84124755859375,350.51739501953125,359.5982360839844,1720.8062744140625,1397.044189453125,19.53105926513672,24.047569274902344,503.9643249511719,515.9474487304688,531.231689453125,512.0526123046875,489.4775695800781,527.1538696289062,529.0339965820312,527.6057739257812,513.6209106445312,522.0692749023438,515.8748168945312,498.6657409667969,522.6395874023438,505.6210632324219,525.0807495117188,529.4894409179688,520.8600463867188,494.1803283691406,527.82861328125,519.8173828125,531.1087036132812,530.7687377929688,526.6174926757812,530.8021850585938,515.6383056640625,491.4568786621094,504.7684020996094,510.6000671386719,519.284912109375,523.08935546875,518.3052368164062,515.8082275390625,515.210205078125,514.5005493164062,515.6378173828125,512.0574951171875,451.7084655761719,535.10009765625,580.7256469726562,486.2432861328125,572.2672729492188,554.2199096679688,551.8276977539062,544.5787963867188,539.088134765625,538.53564453125,558.8484497070312,577.5171508789062,557.566650390625,534.3452758789062,536.756591796875,435.02911376953125,467.7848815917969,502.53118896484375,458.8273010253906,526.2833251953125,238.95620727539062,375.01483154296875,358.51806640625,468.71197509765625,489.5099792480469,542.1757202148438,438.2003173828125,463.182861328125,515.7404174804688,470.4002380371094,473.03778076171875,505.9416809082031,521.9859008789062,479.3349304199219,509.7511291503906,524.6752319335938,511.4952697753906,469.9283752441406,503.0835266113281,482.6586608886719,521.0308837890625,507.6461486816406,503.6074523925781,489.8248291015625,518.70458984375,512.300537109375,499.7497863769531,494.314697265625,487.1042175292969,492.4242248535156,488.9020080566406,503.31866455078125,505.8147277832031,504.22918701171875,552.465087890625,586.8883666992188,562.4033203125,585.254150390625,563.344970703125,592.2515258789062,572.3345947265625,590.7716064453125,431.4122619628906,436.86077880859375,431.9491882324219,428.95745849609375,451.0791320800781,439.4217529296875,496.1083679199219,506.1125183105469,487.0699462890625,263.02667236328125,504.548828125,471.72119140625,464.5849609375,462.7961120605469,458.0262756347656,461.9901123046875
2024-11-08 00:00:00,2024-11-08 01:59:59.999,542.1725463867188,370.5486755371094,0.6834118962287903,1621.389404296875,16.951005935668945,447.1890869140625,386.90081787109375,479.4500732421875,455.6636047363281,541.1554565429688,454.23968505859375,369.237060546875,474.08453369140625,451.77349853515625,540.7376098632812,535.780029296875,153.6222686767578,28.271936416625977,114.34049987792969,25.763641357421875,3.4612812995910645,323.8923034667969,3.2236056327819824,246.25477600097656,546.1145629882812,251.3090362548828,538.3030395507812,542.2049560546875,45.49303436279297,27.435338973999023,269.5721740722656,325.9287109375,296.8512878417969,331.0898132324219,299.81329345703125,105.997802734375,7.399460792541504,265.2951965332031,72.98046875,49.26693344116211,101.0,7.611502170562744,266.5263366699219,76.39270782470703,46.071414947509766,100.0,7.456486701965332,268.603271484375,72.27851104736328,54.84415054321289,100.0,7.631843566894531,269.9225158691406,72.45011138916016,51.80881118774414,100.0,7.1613969802856445,279.6863098144531,72.45011138916016,59.038265228271484,0.0,-0.29999998211860657,93.53022003173828,70.72427368164062,0.068359375,101.0,7.380601406097412,286.3709716796875,70.20689392089844,56.99311828613281,102.70610046386719,7.41999626159668,278.46563720703125,69.641845703125,52.54241943359375,1812.658203125,3.8110904693603516,3.4456214904785156,-49.350929260253906,625.7902221679688,580.7882080078125,341.8672790527344,408.4768371582031,298.74359130859375,351.10015869140625,315.4958190917969,304.972412109375,302.7462463378906,315.54510498046875,308.1567687988281,-163.23692321777344,-119.89925384521484,-0.31420964002609253,-0.4447841942310333,-0.19313998520374298,-0.28181731700897217,-1.2254338264465332,-1.2828251123428345,-50.82158279418945,608.1851806640625,579.35302734375,376.0768737792969,406.3336181640625,299.91357421875,338.5523376464844,304.91302490234375,317.205078125,318.3177490234375,322.1459045410156,314.3620300292969,-190.80728149414062,-159.31716918945312,-0.3089185655117035,-0.467892587184906,-0.5375472903251648,-0.35816311836242676,-1.3111158609390259,-1.342004418373108,0.7656065821647644,0.8560082316398621,0.43759799003601074,0.3613923490047455,0.37394702434539795,9.421853065490723,8.95528793334961,8.183585166931152,7.677072525024414,135.38002014160156,130.77883911132812,117.69180297851562,141.71322631835938,152.8091278076172,150.25926208496094,0.7859479188919067,0.8570432066917419,0.44389158487319946,0.393771767616272,0.3358484208583832,9.350131034851074,9.055354118347168,8.083990097045898,-1.2254338264465332,-1.2828251123428345,-2.321951150894165,-2.2851457595825195,1039.14453125,-1.3111158609390259,-1.342004418373108,-2.561918020248413,-2.5615077018737793,1220.4141845703125,-0.09218750149011612,0.19511470198631287,-0.09999999403953552,-0.09999999403953552,0.29049059748649597,0.29120078682899475,0.24233581125736237,-0.08193977922201157,0.32511696219444275,0.284086674451828,0.0,9.155794143676758,100.27313995361328,99.560546875,10.00879192352295,99.78349304199219,99.61050415039062,9.847953796386719,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.78349304199219,99.560546875,100.27313995361328,9.847953796386719,10.00879192352295,9.155794143676758,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1088.316162109375,724.3322143554688,93.08723449707031,76.8742446899414,89.03125,10.9296875,-0.23000000417232513,101.078125,100.556640625,84.92231750488281,83.16497039794922,-0.3100000023841858,89.9140625,82.01533508300781,87.44731903076172,11.219212532043457,0.23000000417232513,98.908203125,100.48046875,84.94231414794922,86.5811996459961,-0.3700000047683716,0?,0?,0.0,0.6251627802848816,17.94057273864746,348.7337951660156,359.7425537109375,350.5642395019531,359.54351806640625,1728.2662353515625,1406.5531005859375,19.531373977661133,23.077592849731445,503.9207458496094,515.2353515625,530.8499755859375,512.6484985351562,490.9347839355469,528.5480346679688,529.843994140625,527.981201171875,514.2093505859375,521.6325073242188,516.9550170898438,499.173095703125,522.9176025390625,504.2334289550781,523.7713623046875,525.889404296875,518.7564086914062,494.0372619628906,529.147705078125,521.0377197265625,532.6427612304688,532.3278198242188,528.3780517578125,532.6796875,516.9970092773438,492.7894287109375,506.221923828125,510.22833251953125,519.418212890625,523.2715454101562,517.7621459960938,515.2014770507812,515.9981079101562,513.237548828125,515.614501953125,511.49212646484375,450.38739013671875,530.9459838867188,576.6529541015625,487.7336730957031,574.6239624023438,556.643310546875,554.2360229492188,546.0880126953125,543.0017700195312,544.892333984375,564.4619750976562,579.2193603515625,557.2363891601562,539.7352294921875,541.2714233398438,435.78778076171875,469.802490234375,506.0403137207031,460.8190612792969,528.0053100585938,239.74383544921875,375.60137939453125,358.69866943359375,473.76123046875,493.92718505859375,535.2212524414062,437.82403564453125,461.9410400390625,514.5576171875,468.6545715332031,479.4241027832031,500.72491455078125,519.0489501953125,474.9676208496094,513.2874145507812,514.6970825195312,505.5050964355469,460.3726501464844,504.0838317871094,483.6517028808594,514.9744262695312,500.9471130371094,498.35357666015625,491.42291259765625,513.681884765625,511.462158203125,499.2994689941406,492.48138427734375,483.29852294921875,488.9472961425781,489.1689453125,503.0967102050781,504.41375732421875,503.5815734863281,553.65380859375,588.8479614257812,564.5594482421875,587.2162475585938,565.3602294921875,596.7384033203125,575.7257080078125,594.84912109375,429.31475830078125,437.0673828125,431.487548828125,432.876708984375,454.3324279785156,439.5872802734375,497.8507080078125,501.22283935546875,488.5185852050781,263.4198913574219,505.8446350097656,472.7854309082031,465.5755920410156,463.30181884765625,458.7840881347656,462.8062744140625
2024-11-08 00:00:00,2024-11-08 02:59:59.999,531.2998046875,367.7196044921875,0.692225992679596,1594.70458984375,16.495473861694336,443.74383544921875,384.16412353515625,479.3575134277344,455.6888122558594,541.5324096679688,452.4338684082031,374.9839172363281,475.6451721191406,453.38800048828125,543.1112060546875,537.0646362304688,139.94595336914062,27.299758911132812,107.6479263305664,24.72191047668457,3.393510580062866,325.32269287109375,3.15932559967041,245.1993408203125,543.1705932617188,250.71621704101562,535.7877807617188,539.567626953125,44.95147705078125,27.202407836914062,268.505859375,323.6587219238281,295.3135681152344,329.0086975097656,298.3210144042969,106.34488677978516,7.346275806427002,264.41607666015625,73.31575775146484,48.80230712890625,101.0,7.5631632804870605,265.419921875,75.80487060546875,46.07312774658203,100.0,7.40352725982666,267.4002685546875,73.18350219726562,54.381778717041016,100.0,7.579382419586182,268.7387390136719,72.7095718383789,51.334251403808594,100.0,7.109290599822998,278.3001403808594,72.7095718383789,58.55795669555664,0.0,-0.29999998211860657,78.18473052978516,64.54893493652344,0.068359375,101.0,7.3252177238464355,284.8370361328125,71.04144287109375,56.5182991027832,103.29985809326172,7.366180896759033,277.1203918457031,69.8390121459961,52.07245635986328,1787.065185546875,3.840543746948242,3.4675848484039307,-50.69762420654297,611.4073486328125,574.4876708984375,339.1207275390625,405.8468322753906,297.0733947753906,348.8072204589844,313.7005615234375,303.210693359375,301.1537780761719,314.0597229003906,306.19293212890625,-159.8690948486328,-117.52259826660156,-0.30791372060775757,-0.43259909749031067,-0.18752236664295197,-0.2763037085533142,-1.193291425704956,-1.2501366138458252,-51.95943832397461,604.0287475585938,575.7159423828125,374.7764587402344,403.9369812011719,298.9640197753906,335.153564453125,303.2628479003906,315.3330993652344,316.4652404785156,320.0421447753906,312.8772888183594,-187.45130920410156,-156.60513305664062,-0.3024190068244934,-0.4576973021030426,-0.523565411567688,-0.35147151350975037,-1.2733439207077026,-1.3036473989486694,0.7045544981956482,0.7995299100875854,0.398368775844574,0.327238529920578,0.34045520424842834,9.369550704956055,8.903538703918457,8.13105583190918,7.624422550201416,135.12332153320312,130.77532958984375,117.66622924804688,141.66075134277344,151.82164001464844,149.88858032226562,0.7204120755195618,0.7979133725166321,0.40412095189094543,0.35865873098373413,0.3014519214630127,9.297370910644531,9.001090049743652,7.876929759979248,-1.193291425704956,-1.2501366138458252,-2.2734792232513428,-2.2346572875976562,1023.3282470703125,-1.2733439207077026,-1.3036473989486694,-2.49338698387146,-2.492372751235962,1190.1788330078125,-0.09218750149011612,0.16964833438396454,-0.09999999403953552,-0.09999999403953552,0.2611064016819,0.2602997422218323,0.21485069394111633,-0.08678494393825531,0.2922254800796509,0.25255775451660156,0.0,9.727849960327148,96.89077758789062,96.15473175048828,10.564299583435059,98.9054946899414,98.78790283203125,10.934167861938477,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.9054946899414,96.15473175048828,96.89077758789062,10.934167861938477,10.564299583435059,9.727849960327148,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1061.561767578125,725.4807739257812,92.11323547363281,76.947265625,89.03125,10.9296875,-0.23000000417232513,101.078125,100.556640625,84.66101837158203,82.0795669555664,-0.3100000023841858,89.9140625,81.00421905517578,86.49391174316406,11.219212532043457,0.23000000417232513,98.908203125,100.48046875,84.68101501464844,85.97201538085938,-0.3700000047683716,0?,0?,0.0,2.3797850608825684,17.505924224853516,348.372314453125,359.24005126953125,350.1913146972656,359.04046630859375,1694.79345703125,1395.0396728515625,19.099193572998047,22.468791961669922,503.6577453613281,515.5324096679688,530.4171142578125,512.2382202148438,490.2345886230469,528.0752563476562,530.3067626953125,529.7626953125,517.3914184570312,527.5133666992188,520.8334350585938,501.2416687011719,523.1907958984375,504.0982360839844,523.63916015625,527.763427734375,517.7127685546875,493.9842834472656,528.26220703125,520.443115234375,532.3543090820312,532.3140258789062,527.7557373046875,531.9789428710938,516.4700927734375,491.9228210449219,505.46661376953125,510.4511413574219,520.07958984375,525.1453857421875,519.5902099609375,515.14697265625,514.4575805664062,513.3881225585938,515.3933715820312,510.77374267578125,448.5202331542969,526.0343017578125,569.304443359375,485.31500244140625,572.6316528320312,556.25244140625,556.1971435546875,550.251708984375,551.6004028320312,553.0092163085938,562.62109375,574.0289306640625,553.514404296875,538.3944702148438,531.8782958984375,429.55743408203125,469.5893249511719,508.98431396484375,459.99212646484375,523.2506103515625,240.4264678955078,374.91015625,357.70806884765625,474.4976501464844,493.3280029296875,528.813232421875,434.6299743652344,456.9223937988281,520.5393676757812,464.8352966308594,487.85955810546875,494.46923828125,526.1298217773438,474.385498046875,516.5899658203125,509.0322265625,510.6261901855469,457.9462585449219,507.3912658691406,481.53460693359375,517.5069580078125,500.1559143066406,500.0693359375,487.2298278808594,515.1693725585938,515.203369140625,501.4609375,495.52008056640625,487.1829833984375,490.3075866699219,489.27276611328125,503.1364440917969,504.28802490234375,503.2517395019531,549.9757080078125,584.0702514648438,560.5302734375,581.88037109375,561.4085693359375,590.1435546875,569.6975708007812,589.669677734375,426.45745849609375,432.15087890625,428.6937561035156,436.2008056640625,450.52044677734375,434.1817626953125,492.8903503417969,503.6407775878906,483.7125244140625,263.9275207519531,501.1972351074219,471.7051696777344,464.4148864746094,462.18865966796875,457.43243408203125,461.1723327636719
2024-11-08 00:00:00,2024-11-08 03:59:59.999,545.4658203125,372.2012939453125,0.6823544502258301,1626.16943359375,16.688880920410156,451.30078125,386.9206848144531,479.2542724609375,454.88189697265625,541.4826049804688,457.2872619628906,368.7808837890625,475.8107604980469,453.7523498535156,543.0274658203125,537.00537109375,152.9236297607422,28.942445755004883,116.87847137451172,25.873458862304688,3.4883270263671875,326.0873718261719,3.2493205070495605,246.77337646484375,547.5142211914062,253.26235961914062,542.5513916015625,545.1126098632812,45.31362533569336,27.255786895751953,269.96087646484375,326.4608154296875,298.0558776855469,331.9584045410156,301.0327453613281,106.068359375,7.415494918823242,265.9636535644531,71.97370910644531,49.550575256347656,101.0,7.626908302307129,267.19677734375,76.12425994873047,46.03661346435547,100.0,7.474070072174072,269.1971435546875,72.46932983398438,55.131771087646484,100.0,7.650843143463135,270.2926025390625,72.16947174072266,52.09033203125,100.0,7.176758766174316,279.7669677734375,72.16947174072266,59.31514358520508,0.0,-0.29999998211860657,66.94474029541016,59.746437072753906,0.068359375,101.0,7.399127006530762,286.48492431640625,70.0829849243164,57.27745056152344,102.01378631591797,7.441557884216309,278.5228271484375,68.34225463867188,52.81699752807617,1820.3162841796875,3.245201826095581,3.4127490520477295,-51.96297073364258,620.1832885742188,583.9491577148438,343.5154113769531,410.4633483886719,300.00677490234375,351.8033142089844,316.4430847167969,306.1326599121094,303.3225402832031,316.92828369140625,309.30780029296875,-165.6820831298828,-121.34040069580078,-0.3161719739437103,-0.4505824148654938,-0.19571489095687866,-0.28328946232795715,-1.2402552366256714,-1.2989784479141235,-53.79490661621094,615.2444458007812,584.4849853515625,380.21246337890625,407.5950927734375,301.83697509765625,337.78302001953125,306.5771179199219,317.4220275878906,319.4289245605469,322.95611572265625,315.8951416015625,-193.9558563232422,-163.3108673095703,-0.3112751841545105,-0.47543883323669434,-0.5421695113182068,-0.3611147403717041,-1.3219585418701172,-1.3546547889709473,0.7852131128311157,0.8782719373703003,0.4516693651676178,0.3754155933856964,0.38725659251213074,9.439275741577148,8.974272727966309,8.200374603271484,7.695146083831787,136.0500946044922,131.3937530517578,118.52754974365234,141.07473754882812,152.22471618652344,149.8453826904297,0.8068675398826599,0.8773883581161499,0.45860546827316284,0.40654289722442627,0.346408873796463,9.371577262878418,9.071281433105469,7.951781749725342,-1.2402552366256714,-1.2989784479141235,-2.356454372406006,-2.3155713081359863,1057.48046875,-1.3219585418701172,-1.3546547889709473,-2.5750350952148438,-2.57601261138916,1222.02001953125,-0.09218750149011612,0.20198023319244385,-0.09999999403953552,-0.09999999403953552,0.3012098968029022,0.30308037996292114,0.25313037633895874,-0.08133965730667114,0.33729588985443115,0.29612815380096436,0.0,9.172152519226074,100.27666473388672,99.55078125,10.015122413635254,99.7806396484375,99.61451721191406,9.870870590209961,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.7806396484375,99.55078125,100.27666473388672,9.870870590209961,10.015122413635254,9.172152519226074,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1096.939453125,723.369873046875,92.86343383789062,76.947265625,88.3749771118164,10.9296875,-0.23000000417232513,101.078125,100.556640625,84.75531768798828,83.44140625,-0.3100000023841858,89.9140625,81.98343658447266,87.31654357910156,11.219212532043457,0.23000000417232513,98.908203125,100.48046875,84.77531433105469,86.59765625,-0.3700000047683716,0?,0?,0.0,0.9852430820465088,17.704988479614258,347.78253173828125,358.5132141113281,349.75146484375,358.34552001953125,1724.885986328125,1400.11962890625,19.332595825195312,22.143678665161133,505.8485412597656,518.041748046875,531.6475830078125,511.7419128417969,488.4509582519531,525.007568359375,529.2840576171875,529.8033447265625,516.837890625,526.041015625,518.403564453125,498.94744873046875,521.6043701171875,504.0908508300781,525.090087890625,529.8359985351562,521.3720703125,495.22418212890625,526.2957153320312,518.4361572265625,530.2564086914062,530.5088500976562,525.57861328125,529.6734008789062,514.1251831054688,490.12384033203125,503.5076904296875,510.3958740234375,518.2320556640625,523.6710205078125,519.0223388671875,516.3014526367188,513.8615112304688,512.9741821289062,515.79931640625,510.68035888671875,453.0567626953125,537.4036254882812,578.5549926757812,486.06396484375,576.1161499023438,561.9592895507812,563.6644287109375,557.7233276367188,555.789306640625,552.8782958984375,561.925537109375,576.8641967773438,561.1015625,541.6107788085938,539.04931640625,433.99786376953125,472.6365661621094,515.587646484375,464.2546081542969,527.5308227539062,240.11151123046875,375.3683776855469,358.0811767578125,472.43023681640625,491.49822998046875,534.5050659179688,438.8964538574219,462.9073791503906,527.1046752929688,465.1119079589844,481.48406982421875,504.1347351074219,532.1971435546875,473.6130065917969,505.6439514160156,515.1385498046875,517.1593627929688,451.3343200683594,499.38970947265625,484.0295104980469,514.064453125,497.4246520996094,495.75616455078125,489.7149658203125,510.88995361328125,513.36572265625,500.53411865234375,493.6419677734375,485.00811767578125,489.9879150390625,490.2198181152344,504.7833557128906,506.2216491699219,504.8194885253906,552.8635864257812,588.5672607421875,561.8145141601562,587.8934326171875,562.4425048828125,592.9717407226562,573.3583374023438,591.4536743164062,434.00360107421875,437.4551696777344,436.6258850097656,437.61138916015625,454.9879150390625,441.5190734863281,496.2556457519531,498.5201721191406,486.8179626464844,264.6885986328125,504.2194519042969,473.80767822265625,466.5090026855469,464.0080261230469,459.5129699707031,463.2645568847656
2024-11-08 00:00:00,2024-11-08 04:59:59.999,539.3477172851562,368.3485107421875,0.6835038661956787,1598.6951904296875,16.21722984313965,458.8067932128906,384.3811950683594,470.9019470214844,450.9982604980469,541.1522216796875,457.8504333496094,366.1462097167969,475.8348083496094,452.1692199707031,541.007080078125,536.0322875976562,146.94618225097656,22.9569149017334,131.11822509765625,27.275854110717773,3.462149143218994,327.7154846191406,3.2246062755584717,246.27305603027344,541.918212890625,248.73629760742188,544.7449340820312,543.3439331054688,53.500728607177734,35.39726257324219,269.5032653808594,327.09112548828125,298.31146240234375,332.56536865234375,301.3070373535156,111.10816955566406,7.918811798095703,267.1983947753906,73.0374984741211,51.12428283691406,101.0,1.641311764717102,117.23651123046875,87.54939270019531,2.2692675590515137,100.0,7.836733341217041,270.4397888183594,72.7712631225586,56.703392028808594,100.0,8.030908584594727,268.345458984375,72.48906707763672,55.076229095458984,100.0,7.551666736602783,275.50933837890625,72.48906707763672,60.896080017089844,74.58411407470703,4.287854194641113,200.80970764160156,72.53923797607422,29.096811294555664,101.0,7.820868968963623,287.67333984375,70.99822235107422,58.8508415222168,106.06571960449219,7.866447925567627,279.7927551269531,69.8322525024414,54.37593460083008,1824.0177001953125,3.490216016769409,3.491889238357544,-56.547607421875,635.378173828125,580.2286376953125,342.5445861816406,407.5845947265625,300.20062255859375,350.18597412109375,316.0210266113281,305.563720703125,303.5897216796875,315.8480529785156,308.8738098144531,-168.8454132080078,-123.25606536865234,-0.3187835216522217,-0.4501734972000122,-0.19580717384815216,-0.28414398431777954,-1.229086995124817,-1.2879692316055298,-58.021305084228516,595.8221435546875,579.1044311523438,375.5935363769531,406.9233703613281,300.04345703125,338.6001892089844,306.1221008300781,317.43035888671875,318.9748840332031,322.20037841796875,316.3998107910156,-196.69248962402344,-166.02517700195312,-0.31317567825317383,-0.4745534062385559,-0.5407969355583191,-0.3626822531223297,-1.3130199909210205,-1.345458745956421,0.7584072351455688,0.8475695848464966,0.4445056915283203,0.3772346079349518,0.3907741904258728,9.925085067749023,9.441946029663086,8.660670280456543,8.100129127502441,137.03598022460938,132.36053466796875,119.37246704101562,142.30508422851562,153.7615203857422,151.22634887695312,0.7716883420944214,0.8490303158760071,0.4490668475627899,0.39848342537879944,0.33896327018737793,9.8499174118042,9.541970252990723,8.47400188446045,-1.229086995124817,-1.2879692316055298,-2.3311877250671387,-2.28912353515625,1043.3363037109375,-1.3130199909210205,-1.345458745956421,-2.5570952892303467,-2.5588431358337402,1213.78466796875,-0.09218750149011612,0.2007775902748108,-0.09999999403953552,-0.09999999403953552,0.29297366738319397,0.3020298480987549,0.24700163304805756,0.09094411879777908,0.3336299955844879,0.2933826148509979,0.0,9.216912269592285,99.65250396728516,98.921875,10.021759033203125,98.27357482910156,98.17982482910156,9.863418579101562,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.27357482910156,98.921875,99.65250396728516,9.863418579101562,10.021759033203125,9.216912269592285,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1061.365234375,762.6969604492188,92.96066284179688,80.35470581054688,88.46478271484375,50.46338653564453,-0.23000000417232513,100.10708618164062,99.09639739990234,20.637746810913086,81.734619140625,-0.3100000023841858,91.78170013427734,82.12996673583984,87.13082885742188,50.89707565307617,0.23000000417232513,98.3326416015625,99.71440124511719,19.855575561523438,85.40283966064453,-0.3700000047683716,0?,0?,0.0,1.0419596433639526,17.228269577026367,347.5516357421875,357.7889099121094,348.2198791503906,357.435546875,1691.7689208984375,1363.38818359375,18.770896911621094,22.116426467895508,497.7103576660156,512.5936279296875,530.4317016601562,513.5460205078125,488.8034973144531,527.9766845703125,532.6722412109375,534.7766723632812,521.2823486328125,531.1298828125,520.822021484375,499.14398193359375,519.4871826171875,500.2925109863281,521.0751342773438,525.327392578125,519.796875,496.5163269042969,529.2274780273438,520.8524780273438,531.732177734375,531.2081298828125,527.0653076171875,531.9507446289062,515.069091796875,489.998046875,504.12298583984375,506.9172058105469,514.146728515625,518.3046875,513.2564697265625,512.4745483398438,508.5893249511719,508.7577209472656,510.7726745605469,505.761474609375,439.7634582519531,524.5286254882812,577.5225830078125,488.8594665527344,583.43115234375,568.5728759765625,574.11279296875,566.6779174804688,565.63818359375,556.8076782226562,559.8630981445312,568.5955200195312,551.7752075195312,541.1045532226562,541.450439453125,432.6122131347656,457.5654602050781,491.0600891113281,449.2970275878906,508.1039123535156,240.6199493408203,372.8731994628906,356.75384521484375,467.956298828125,482.9637756347656,526.1671142578125,433.855712890625,459.7938232421875,505.5048522949219,475.6280212402344,474.0133056640625,496.0806884765625,518.1036376953125,488.398681640625,497.96722412109375,507.0870056152344,509.814453125,462.1373291015625,493.8897399902344,476.3903503417969,520.1259155273438,503.3800354003906,500.452880859375,474.450439453125,519.6493530273438,498.770751953125,484.0560302734375,478.5082092285156,470.0788269042969,476.991943359375,483.4623718261719,498.07501220703125,506.78765869140625,506.7012939453125,558.9443359375,598.474853515625,568.3759155273438,597.5325317382812,552.2922973632812,579.3471069335938,562.8002319335938,578.5548706054688,435.9526062011719,444.7581481933594,447.59356689453125,444.02001953125,449.42559814453125,441.1793518066406,480.6755676269531,502.3080749511719,471.0372619628906,264.6324157714844,486.7491760253906,466.19000244140625,458.78155517578125,456.31927490234375,451.40594482421875,455.67193603515625
2024-11-08 00:00:00,2024-11-08 05:59:59.999,536.6932983398438,369.2778625488281,0.6883810758590698,1597.093017578125,16.6302433013916,458.6949768066406,387.02099609375,474.4542541503906,455.14093017578125,541.8397827148438,455.5080261230469,371.3423767089844,478.8523254394531,454.4054260253906,541.1840209960938,536.361083984375,148.4140625,22.39244270324707,125.7432861328125,28.60771369934082,3.455670118331909,326.1702880859375,3.2183730602264404,246.17337036132812,539.7054443359375,246.3887939453125,536.8883056640625,538.2921142578125,52.3161506652832,39.55780029296875,269.2235412597656,327.27899169921875,298.0745849609375,332.3626403808594,300.8031921386719,106.6418685913086,7.407761096954346,265.9058532714844,72.24113464355469,49.43333435058594,101.0,6.500046253204346,237.7365264892578,81.6883316040039,39.75323486328125,100.0,7.4731574058532715,269.2205810546875,72.69866943359375,55.016483306884766,100.0,7.665764331817627,269.7985534667969,73.09746551513672,56.02912521362305,100.0,7.173129081726074,280.1726379394531,73.09746551513672,59.19770812988281,0.0,-0.27546387910842896,161.15777587890625,89.75045013427734,0.056640625,101.0,7.402390956878662,287.2018127441406,70.61369323730469,57.16730499267578,103.51493835449219,7.4337968826293945,279.4970703125,70.0457534790039,52.69850158691406,1807.631103515625,3.457274913787842,3.475776433944702,-45.72581481933594,654.2432861328125,601.3063354492188,347.2621765136719,412.4781494140625,302.75042724609375,352.56201171875,317.4655456542969,307.1009826660156,304.65826416015625,315.56884765625,310.5561828613281,-161.7796630859375,-118.4317626953125,-0.3102070093154907,-0.44318637251853943,-0.1927264928817749,-0.2770853340625763,-1.2266573905944824,-1.2856628894805908,-47.665103912353516,603.4970092773438,582.93505859375,374.2293701171875,409.3615417480469,299.1523132324219,339.5411071777344,305.5259704589844,317.7974548339844,318.7860412597656,322.35504150390625,316.304931640625,-188.6942138671875,-158.6117401123047,-0.30538561940193176,-0.46876785159111023,-0.5366395711898804,-0.35497090220451355,-1.3123384714126587,-1.3447142839431763,0.8161669373512268,0.9103742837905884,0.4823055565357208,0.40579545497894287,0.41837626695632935,9.402008056640625,8.941150665283203,8.185839653015137,7.694587707519531,134.7113037109375,130.01161193847656,117.24793243408203,140.95680236816406,152.45462036132812,149.75137329101562,0.8375368118286133,0.9070259928703308,0.4888477325439453,0.43498408794403076,0.37178298830986023,9.332965850830078,9.036734580993652,8.192376136779785,-1.2266573905944824,-1.2856628894805908,-2.3276121616363525,-2.285975694656372,1042.1234130859375,-1.3123384714126587,-1.3447142839431763,-2.559744119644165,-2.560624837875366,1216.604736328125,-0.09218750149011612,0.2245454341173172,-0.09999999403953552,-0.09999999403953552,0.32723382115364075,0.33978453278541565,0.27684450149536133,-0.08601247519254684,0.3665792942047119,0.3246566355228424,0.0,9.70555591583252,98.94041442871094,98.20228576660156,10.418133735656738,96.92228698730469,96.81674194335938,10.622139930725098,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.92228698730469,98.20228576660156,98.94041442871094,10.622139930725098,10.418133735656738,9.70555591583252,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1097.76953125,709.8687744140625,92.33948516845703,80.791015625,87.36811065673828,9,-0.23000000417232513,99.69945526123047,99.06294250488281,67.88846588134766,81.20459747314453,-0.3100000023841858,91.48538970947266,82.95928192138672,86.51106262207031,9.779999732971191,0.23000000417232513,98.19710540771484,99.77289581298828,67.86675262451172,84.9221420288086,-0.3700000047683716,0?,0?,0.0,1.3360459804534912,17.609468460083008,346.92901611328125,357.3391418457031,347.3291320800781,356.9902648925781,1693.8739013671875,1368.9705810546875,19.165693283081055,21.965904235839844,503.16156005859375,515.42041015625,532.0667724609375,513.218017578125,490.0213623046875,527.5787963867188,532.7576293945312,532.2059936523438,517.9510498046875,523.6790771484375,513.3447265625,494.2262268066406,516.373046875,501.4035949707031,524.5919189453125,530.6375732421875,525.691650390625,502.63873291015625,528.8591918945312,520.1116943359375,530.5816040039062,530.4408569335938,527.6306762695312,532.757568359375,515.9392700195312,491.1427917480469,505.13818359375,506.276123046875,514.1223754882812,517.9945678710938,513.0399169921875,511.9001770019531,508.03216552734375,508.3517150878906,510.65435791015625,505.8379821777344,439.2110595703125,519.9552001953125,570.2584838867188,482.9414367675781,580.789306640625,562.1148681640625,574.4243774414062,559.9003295898438,551.0885009765625,540.7446899414062,545.8802490234375,561.5552368164062,547.58740234375,540.8075561523438,554.9024047851562,443.82708740234375,477.45745849609375,515.4247436523438,466.55291748046875,539.0801391601562,240.88613891601562,375.2325134277344,357.5667419433594,468.6681823730469,487.70703125,534.41162109375,446.2467956542969,476.4640808105469,519.0986328125,483.28375244140625,467.5724792480469,518.7882080078125,520.7273559570312,482.3921203613281,481.9313049316406,523.3677978515625,504.1603698730469,446.6190490722656,474.9089660644531,487.3895568847656,504.818115234375,487.3753967285156,483.5957336425781,501.09765625,503.08984375,498.9345703125,487.205810546875,480.2779235839844,472.9219055175781,477.3137512207031,487.9674377441406,502.3731994628906,512.755615234375,513.4652709960938,557.1769409179688,597.8844604492188,566.6524047851562,596.9424438476562,545.18115234375,573.1402587890625,556.1640625,568.1090087890625,435.60986328125,446.5199890136719,446.8491516113281,432.130859375,446.50152587890625,448.6078186035156,506.1614074707031,485.57684326171875,498.09954833984375,265.7242431640625,520.9539184570312,476.6455383300781,469.0667724609375,466.3477783203125,461.131103515625,464.9842834472656
2024-11-08 00:00:00,2024-11-08 06:59:59.999,587.9071655273438,400.2439270019531,0.6807361245155334,1740.2481689453125,17.036903381347656,459.8855285644531,390.30096435546875,474.0810546875,457.11273193359375,540.7340698242188,459.20550537109375,374.3115234375,475.2375183105469,457.2881774902344,542.6201782226562,536.3889770507812,159.8966827392578,21.72060775756836,142.34559631347656,22.207773208618164,3.765846014022827,327.5295104980469,3.5134806632995605,251.21571350097656,543.23095703125,251.19810485839844,545.6952514648438,544.5636596679688,63.79363250732422,43.14053726196289,273.8542175292969,330.7903137207031,301.7040710449219,336.16339111328125,304.6385803222656,106.23883819580078,7.980062007904053,268.9710998535156,69.05562591552734,54.36878967285156,101.0,8.265207290649414,272.1754150390625,84.6903076171875,46.60239791870117,100.0,8.042484283447266,272.2858581542969,70.77896118164062,59.94144821166992,100.0,8.216973304748535,274.6941223144531,71.41461944580078,55.492103576660156,100.0,7.723123550415039,284.2729797363281,71.41461944580078,64.15528106689453,0.0,-0.27216798067092896,109.86344909667969,76.50609588623047,0.056640625,101.0,7.9815850257873535,290.7925109863281,68.59881591796875,62.10735321044922,103.13163757324219,8.020903587341309,282.8647155761719,67.1319580078125,57.5958137512207,1947.0535888671875,2.752267360687256,3.2804720401763916,-36.88839340209961,665.1334838867188,603.8551025390625,352.95452880859375,417.0054626464844,308.1129150390625,357.47113037109375,322.685791015625,311.4430847167969,308.9560852050781,323.0899353027344,315.6349182128906,-178.87271118164062,-128.66659545898438,-0.3392638862133026,-0.4978812634944916,-0.22072099149227142,-0.3012767434120178,-1.3972915410995483,-1.4627323150634766,-38.796974182128906,637.2106323242188,601.2562866210938,383.20721435546875,414.86126708984375,305.75921630859375,343.0420837402344,312.173583984375,322.2987976074219,325.4678039550781,329.5292053222656,323.2062072753906,-205.59759521484375,-177.10923767089844,-0.33353090286254883,-0.5218362212181091,-0.6002771258354187,-0.3858948051929474,-1.4928781986236572,-1.5325883626937866,1.102913498878479,1.1869338750839233,0.6743942499160767,0.567028284072876,0.5869418978691101,10.14633846282959,9.662967681884766,8.807455062866211,8.276079177856445,137.6189727783203,132.1697998046875,118.8835220336914,143.06515502929688,154.92807006835938,152.05455017089844,1.142633080482483,1.190141201019287,0.6838063597679138,0.6051313877105713,0.5279133319854736,10.08304214477539,9.769103050231934,8.842549324035645,-1.3972915410995483,-1.4627323150634766,-2.6544573307037354,-2.6127078533172607,1191.6922607421875,-1.4928781986236572,-1.5325883626937866,-2.9212288856506348,-2.9230103492736816,1390.8648681640625,-0.09218750149011612,0.3432164192199707,-0.09999999403953552,-0.09999999403953552,0.4709612727165222,0.49853795766830444,0.4160652458667755,-0.05847113952040672,0.5297537446022034,0.48264119029045105,0.0,9.17869758605957,99.58846282958984,98.84973907470703,10.019492149353027,98.6778335571289,98.58895874023438,9.833486557006836,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.6778335571289,98.84973907470703,99.58846282958984,9.833486557006836,10.019492149353027,9.17869758605957,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1219.0157470703125,728.0223999023438,94.34214782714844,80.791015625,88.849609375,9,-0.23000000417232513,101.34765625,99.8046875,76.4093017578125,84.66210174560547,-0.3100000023841858,91.578125,82.91187286376953,88.4974594116211,9.779999732971191,0.23000000417232513,99.740234375,100.42578125,76.42925262451172,88.1561279296875,-0.3700000047683716,0?,0?,0.0,0.9743055701255798,18.18046760559082,348.60302734375,360.12054443359375,350.3490295410156,359.774169921875,1844.0985107421875,1497.7960205078125,19.937183380126953,22.332332611083984,506.99786376953125,519.07080078125,534.1966552734375,514.2379760742188,490.7292175292969,525.99658203125,528.34765625,527.9179077148438,515.2365112304688,524.0140380859375,517.1010131835938,499.02899169921875,520.8761596679688,503.5052185058594,525.2050170898438,528.3567504882812,523.626953125,501.74298095703125,528.56689453125,519.1661376953125,528.9623413085938,529.1629638671875,526.176025390625,530.7387084960938,513.8460083007812,489.66180419921875,503.4057922363281,511.8099060058594,519.1671142578125,521.81494140625,517.4229125976562,515.6467895507812,513.9371337890625,511.28533935546875,514.5750732421875,510.1761169433594,447.8950500488281,534.633056640625,583.0053100585938,491.8838195800781,589.1089477539062,564.3815307617188,575.5728149414062,561.9832763671875,554.702880859375,543.6629028320312,555.316650390625,563.6016845703125,547.3399658203125,542.2549438476562,549.9367065429688,434.505859375,483.2831726074219,528.8352661132812,473.248779296875,543.2342529296875,241.42539978027344,378.54742431640625,359.64678955078125,478.2327575683594,499.78729248046875,519.3663940429688,444.4752197265625,470.2698059082031,532.211181640625,470.8185729980469,476.0296936035156,509.456298828125,529.5496215820312,470.4703674316406,490.0618896484375,511.2027893066406,511.9122619628906,439.6579284667969,480.1806640625,493.3770751953125,497.66802978515625,481.9794616699219,476.52447509765625,499.4525451660156,499.1183166503906,495.6473083496094,482.9130554199219,478.4786071777344,470.58917236328125,473.446044921875,491.0619812011719,505.84893798828125,511.0841979980469,511.8416442871094,562.811279296875,602.623291015625,571.0943603515625,598.2359619140625,550.3407592773438,584.6724853515625,565.6466674804688,582.0772094726562,441.5470886230469,449.9208984375,442.1866455078125,437.4478454589844,456.2783203125,447.5522766113281,505.9830017089844,477.43524169921875,496.60272216796875,266.119140625,519.791748046875,480.8180236816406,472.7457580566406,470.97735595703125,465.981201171875,470.76812744140625
2024-11-08 00:00:00,2024-11-08 07:59:59.999,590.8442993164062,391.7762756347656,0.6627358794212341,1742.112060546875,16.950992584228516,462.8796081542969,392.6427917480469,474.5320739746094,457.1751403808594,540.1107177734375,458.99053955078125,381.896728515625,479.08636474609375,457.2994689941406,541.4761962890625,535.5833740234375,152.0714111328125,22.35352897644043,137.09552001953125,27.664487838745117,3.799947500228882,328.61285400390625,3.546082019805908,251.72166442871094,543.4276123046875,251.7118682861328,543.7377319335938,543.4701538085938,68.76655578613281,51.84932327270508,274.3449401855469,331.90740966796875,302.8431396484375,337.09869384765625,305.4792785644531,108.16130065917969,7.794087886810303,270.0086364746094,70.47329711914062,50.3453369140625,101.0,8.314276695251465,273.7620849609375,85.43315887451172,48.371543884277344,100.0,8.073343276977539,274.031494140625,72.77760314941406,58.27849197387695,100.0,8.253697395324707,276.4871826171875,73.05614471435547,56.219425201416016,100.0,7.752896785736084,286.4014587402344,73.05614471435547,62.86473083496094,0.0,-0.27216798067092896,86.4360122680664,67.64949035644531,0.056640625,101.0,7.999598503112793,292.9255676269531,70.50411987304688,60.430999755859375,105.98535919189453,8.04186725616455,285.13128662109375,68.86091613769531,55.288848876953125,1942.1405029296875,3.459505319595337,3.4146182537078857,-50.438411712646484,685.7994384765625,614.659423828125,355.5050354003906,418.89837646484375,310.22021484375,358.626953125,324.0271301269531,312.25341796875,311.7958984375,323.49737548828125,317.13427734375,-208.4246368408203,-147.9488983154297,-0.3747504651546478,-0.5316579341888428,-0.23492814600467682,-0.3294089734554291,-1.4324980974197388,-1.4988983869552612,-52.291683197021484,650.1248168945312,616.4485473632812,381.62896728515625,417.8010559082031,307.1913757324219,345.05419921875,314.2257995605469,324.5469665527344,328.21441650390625,331.847412109375,323.9617004394531,-237.8319091796875,-210.20994567871094,-0.36938750743865967,-0.5557887554168701,-0.6329435706138611,-0.42170485854148865,-1.5357306003570557,-1.5769292116165161,1.0748167037963867,1.158412218093872,0.6500442028045654,0.5473745465278625,0.5638669729232788,10.224180221557617,9.733591079711914,8.858009338378906,8.314538955688477,138.32484436035156,133.08267211914062,119.52092742919922,145.21493530273438,156.94850158691406,154.22877502441406,1.1145936250686646,1.162015676498413,0.65932697057724,0.584115743637085,0.5081446766853333,10.157624244689941,9.842950820922852,8.89105224609375,-1.4324980974197388,-1.4988983869552612,-2.6918416023254395,-2.6564245223999023,1192.91162109375,-1.5357306003570557,-1.5769292116165161,-2.985816717147827,-2.987873077392578,1411.2181396484375,-0.09218750149011612,0.3235187828540802,-0.09999999403953552,-0.09999999403953552,0.45128190517425537,0.47635722160339355,0.39672499895095825,-0.06842369586229324,0.5070194602012634,0.4601741135120392,0.0,9.179142951965332,100.27886199951172,99.548828125,10.016841888427734,99.78170013427734,99.616943359375,9.71540355682373,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.78170013427734,99.548828125,100.27886199951172,9.71540355682373,10.016841888427734,9.179142951965332,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1209.6741943359375,732.4756469726562,94.3246078491211,80.791015625,88.849609375,9,-0.23000000417232513,101.34765625,99.4550552368164,78.6245346069336,82.51934051513672,-0.3100000023841858,91.578125,83.3105697631836,88.43217468261719,9.779999732971191,0.23000000417232513,99.49642181396484,99.87031555175781,78.64448547363281,85.90629577636719,-0.3700000047683716,0?,0?,0.0,0.9516330361366272,18.115123748779297,349.82916259765625,360.9975280761719,351.3442077636719,360.8995666503906,1850.2628173828125,1510.7532958984375,19.91883087158203,23.17021369934082,509.2024230957031,521.3671264648438,534.5789184570312,513.5648193359375,489.9707336425781,525.5458984375,527.04638671875,529.6604614257812,515.935546875,526.4007568359375,517.9395141601562,499.6861572265625,521.0720825195312,502.2467346191406,523.9193115234375,528.794921875,525.7862548828125,504.7364501953125,527.9523315429688,517.8670654296875,527.1712036132812,527.6051635742188,525.5223388671875,528.2429809570312,511.8389587402344,488.59686279296875,502.5176086425781,512.6806640625,520.1991577148438,520.7328491210938,515.8128051757812,514.1727905273438,511.59686279296875,509.070068359375,511.7188720703125,507.6974182128906,448.20355224609375,541.153564453125,586.6249389648438,491.08636474609375,588.2965087890625,552.2019653320312,565.1219482421875,542.3153686523438,545.7124633789062,540.8005981445312,550.0277709960938,554.2379150390625,542.6991577148438,543.52392578125,560.9498291015625,439.10546875,481.4888000488281,527.2227172851562,470.7760314941406,533.7099609375,241.76036071777344,379.1357116699219,360.3484802246094,474.8280334472656,493.919921875,522.8925170898438,447.7132873535156,477.45135498046875,532.5531616210938,478.46087646484375,472.8014831542969,515.7018432617188,530.7764282226562,482.01873779296875,486.5133972167969,515.1309814453125,518.9039916992188,446.6914978027344,481.63751220703125,490.9261779785156,498.3038330078125,480.9221496582031,477.2579650878906,496.1506042480469,501.1197509765625,493.4826354980469,480.9231872558594,477.5972595214844,470.2579040527344,475.2004699707031,493.2927551269531,508.7347717285156,513.630615234375,515.4200439453125,567.2794189453125,599.4104614257812,570.9887084960938,598.8877563476562,542.1614990234375,574.3954467773438,557.4524536132812,570.9586181640625,443.6890563964844,452.9710998535156,442.64703369140625,438.0612487792969,451.8382873535156,450.3788146972656,501.5015563964844,478.3113098144531,493.51678466796875,266.6733093261719,514.6073608398438,480.200439453125,472.6357727050781,470.6417541503906,465.9505920410156,470.37420654296875
