Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-08 00:00:00,2024-11-08 08:59:59.999,482.21771240234375,331.0784912109375,0.6873598098754883,1441.056640625,16.150569915771484,445.1087341308594,383.1571960449219,477.5206298828125,462.132568359375,540.8500366210938,452.8249206542969,383.9395446777344,471.6127014160156,450.3764343261719,539.9309692382812,535.25341796875,112.36759185791016,15.084136009216309,92.78699493408203,22.021629333496094,3.1239781379699707,324.5355224609375,2.904160976409912,240.51596069335938,529.777099609375,241.44886779785156,530.9285888671875,530.3576049804688,61.159420013427734,32.052669525146484,263.5209045410156,322.3240051269531,293.7195739746094,327.2085266113281,296.8411560058594,0.13887561857700348,-0.2990821897983551,197.6464385986328,79.86531066894531,0.150390625,101.0,8.011858940124512,264.9468078613281,78.49678802490234,49.356849670410156,100.0,7.74691915512085,266.8847961425781,74.9705810546875,55.938804626464844,100.0,7.950169086456299,264.46990966796875,74.3251724243164,54.24885940551758,100.0,7.482083797454834,277.189208984375,74.3251724243164,61.126556396484375,0.0,-0.27216798067092896,73.32769012451172,62.0135383605957,0.056640625,101.0,7.658900260925293,284.5351867675781,73.8863296508789,58.09680938720703,108.89664459228516,7.69447660446167,277.1300354003906,74.31706237792969,52.37103271484375,1656.86376953125,4.6180901527404785,3.77018404006958,-70.3182601928711,602.5219116210938,576.0455932617188,333.04547119140625,405.98077392578125,294.4656982421875,344.9434509277344,308.7528381347656,298.24896240234375,300.93035888671875,309.7415466308594,303.288330078125,-168.79331970214844,-124.48604583740234,-0.3123694360256195,-0.41919970512390137,-0.17657528817653656,-0.2788347005844116,-1.0981227159500122,-1.1509194374084473,-72.96656799316406,583.1011962890625,561.1514892578125,370.1112976074219,402.4874572753906,297.4565124511719,329.4622802734375,301.86407470703125,309.4403381347656,314.94671630859375,319.927001953125,308.8062744140625,-200.32225036621094,-171.0631561279297,-0.3096519410610199,-0.4458065629005432,-0.5015614628791809,-0.3581463694572449,-1.1795356273651123,-1.2061212062835693,0.73262619972229,0.8201863169670105,0.443837970495224,0.3892964720726013,0.39541104435920715,9.489577293395996,9.044875144958496,8.468955993652344,8.009599685668945,132.7919921875,128.7448272705078,116.26902770996094,139.88870239257812,150.87608337402344,148.49160766601562,0.7372238636016846,0.8213788270950317,0.44991335272789,0.40941736102104187,0.34439897537231445,9.400213241577148,9.132172584533691,8.44748592376709,-1.0981227159500122,-1.1509194374084473,-2.0735878944396973,-2.044482946395874,922.8694458007812,-1.1795356273651123,-1.2061212062835693,-2.2862648963928223,-2.286928176879883,1081.424560546875,-0.09218750149011612,0.20421135425567627,-0.09999999403953552,-0.09999999403953552,0.3022876977920532,0.31085410714149475,0.25339972972869873,-0.09513641893863678,0.3385927081108093,0.29766348004341125,0.0,17.988967895507812,94.97515106201172,94.28614807128906,16.480613708496094,94.9145736694336,94.84444427490234,18.592485427856445,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,94.9145736694336,94.28614807128906,94.97515106201172,18.592485427856445,16.480613708496094,17.988967895507812,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1026.865966796875,629.994873046875,92.14848327636719,80.7734146118164,89.14791870117188,9,-0.23000000417232513,94.17758178710938,95.52641296386719,80.39068603515625,12.36536979675293,-0.3100000023841858,89.93538665771484,82.38111877441406,87.10567474365234,9.779999732971191,0.23000000417232513,92.6136703491211,96.56194305419922,80.41063690185547,13.299530029296875,-0.3700000047683716,0?,0?,0.0,2.7060437202453613,16.995508193969727,348.05975341796875,357.50103759765625,347.472900390625,357.2170715332031,1528.0623779296875,1286.0086669921875,18.420637130737305,24.5720272064209,507.71148681640625,520.0443725585938,534.5736083984375,516.3353881835938,487.9725646972656,524.4141845703125,525.9974365234375,528.9915161132812,514.1649169921875,518.58544921875,514.3428344726562,497.9927062988281,522.7532958984375,502.5381164550781,523.473876953125,530.4808959960938,517.3871459960938,495.5593566894531,528.092529296875,518.9082641601562,528.7838134765625,529.1401977539062,527.14697265625,530.287353515625,512.97119140625,488.4713134765625,502.67010498046875,512.7086181640625,524.1354370117188,527.5719604492188,519.4103393554688,517.9523315429688,512.8504638671875,509.0577087402344,512.919189453125,507.7662658691406,437.63323974609375,517.3923950195312,563.6906127929688,478.4799499511719,574.466064453125,554.4856567382812,563.3162841796875,547.0306396484375,544.6051025390625,533.8880004882812,548.0892333984375,561.5130615234375,542.9823608398438,542.0903930664062,532.7737426757812,410.2056884765625,464.5075988769531,496.10931396484375,454.6896667480469,524.4517822265625,241.10406494140625,373.74908447265625,356.5782775878906,472.09912109375,492.2629089355469,528.7782592773438,438.5889587402344,464.39056396484375,502.55804443359375,477.1461486816406,480.15093994140625,501.18585205078125,517.1561889648438,468.34649658203125,496.4517517089844,509.8771057128906,513.6218872070312,443.4018859863281,494.6114196777344,486.47308349609375,511.01226806640625,488.55078125,482.0293884277344,482.5749816894531,506.3997497558594,516.0953369140625,502.6329040527344,497.4438781738281,487.729248046875,493.5589599609375,492.96728515625,507.4842834472656,504.0484619140625,505.49169921875,556.4938354492188,584.6267700195312,557.0237426757812,583.2484130859375,551.168212890625,580.5646362304688,557.4390869140625,575.7401123046875,427.0312805175781,434.2875671386719,434.10552978515625,432.4323425292969,450.5540466308594,438.030029296875,489.3166198730469,483.7524719238281,480.3310241699219,266.5192565917969,497.3607482910156,477.1413269042969,469.70367431640625,467.6071472167969,462.4896240234375,466.0173645019531
2024-11-08 00:00:00,2024-11-08 09:59:59.999,518.9054565429688,354.5129089355469,0.6834235787391663,1555.37060546875,16.511308670043945,440.5640869140625,384.3418273925781,474.7967529296875,462.58306884765625,541.70849609375,448.6172180175781,387.906005859375,473.6772766113281,454.4021911621094,543.5167236328125,537.27685546875,117.88178253173828,13.067861557006836,96.66826629638672,21.117483139038086,3.342923402786255,326.3260803222656,3.1106972694396973,244.32122802734375,536.249267578125,249.44552612304688,536.154052734375,536.1446533203125,63.27741241455078,27.708511352539062,267.1844787597656,322.53228759765625,296.1181640625,327.47003173828125,299.0032043457031,0.0,-0.28892308473587036,137.32391357421875,71.44629669189453,0.150390625,101.0,8.566418647766113,266.2237548828125,72.2700424194336,52.59233474731445,100.0,8.282733917236328,268.57781982421875,69.97966003417969,60.17341232299805,100.0,8.494611740112305,264.8216247558594,71.59190368652344,59.42247009277344,100.0,8.001571655273438,276.3638610839844,71.59190368652344,64.63972473144531,0.0,-0.27216798067092896,63.740779876708984,57.73017883300781,0.056640625,101.0,8.18980884552002,284.27178955078125,70.80431365966797,61.52353286743164,109.82367706298828,8.22840690612793,276.4098815917969,68.03629302978516,56.21350860595703,1741.9908447265625,4.344437122344971,3.3619449138641357,-48.823585510253906,636.1134643554688,595.6390991210938,343.4956970214844,408.6624755859375,301.70855712890625,348.3715515136719,309.939453125,301.78033447265625,299.3289489746094,314.1350402832031,307.9537658691406,-158.1025848388672,-116.69520568847656,-0.3088849186897278,-0.42164862155914307,-0.17964684963226318,-0.27961593866348267,-1.1653852462768555,-1.2219971418380737,-52.17366409301758,595.1165771484375,575.4954223632812,378.2356262207031,405.376708984375,303.161865234375,337.78460693359375,302.80084228515625,308.2238464355469,316.2208251953125,322.8148193359375,311.29248046875,-186.80337524414062,-161.34185791015625,-0.3060566484928131,-0.4498845934867859,-0.5112752914428711,-0.3567648231983185,-1.245126485824585,-1.2770304679870605,0.9589426517486572,1.0437352657318115,0.6096805930137634,0.5409548282623291,0.5493899583816528,10.066631317138672,9.61142349243164,9.022475242614746,8.55614185333252,137.7572479248047,133.57577514648438,120.6981201171875,141.61993408203125,151.14666748046875,149.6114044189453,0.9844592213630676,1.041838526725769,0.617102324962616,0.5587421655654907,0.48601266741752625,9.980467796325684,9.705137252807617,8.998883247375488,-1.1653852462768555,-1.2219971418380737,-2.2550806999206543,-2.227281332015991,1033.2921142578125,-1.245126485824585,-1.2770304679870605,-2.45430064201355,-2.4558098316192627,1179.2349853515625,-0.09218750149011612,0.31568142771720886,-0.09999999403953552,-0.09999999403953552,0.42922720313072205,0.4532676637172699,0.3778918981552124,-0.07834657281637192,0.48350873589515686,0.43861743807792664,0.0,22.525646209716797,92.22220611572266,91.46809387207031,22.241533279418945,93.23542022705078,93.30509185791016,23.904664993286133,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,93.23542022705078,91.46809387207031,92.22220611572266,23.904664993286133,22.241533279418945,22.525646209716797,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1110.73779296875,631.2509765625,93.99110412597656,81.70890045166016,90.1640625,9,-0.23000000417232513,92.9576416015625,93.908203125,83.33872985839844,10.96673583984375,-0.3100000023841858,90.6916275024414,85.00921630859375,89.19464111328125,9.779999732971191,0.23000000417232513,92.01025390625,94.39453125,83.35868072509766,11.64977741241455,-0.3700000047683716,0?,0?,0.0,0.6108289957046509,17.484745025634766,347.06658935546875,357.7016296386719,349.0225524902344,357.2644958496094,1651.0447998046875,1402.4599609375,19.102012634277344,25.627164840698242,508.3330993652344,521.0013427734375,536.3510131835938,519.015380859375,489.39837646484375,522.6654052734375,525.7882080078125,528.0664672851562,512.461181640625,516.8715209960938,512.5040893554688,497.2410888671875,521.49462890625,505.9197082519531,526.8866577148438,537.451904296875,525.88720703125,501.6507263183594,525.9926147460938,518.069091796875,529.6011962890625,530.022216796875,527.1784057617188,531.5421752929688,513.8117065429688,490.2132568359375,502.7830505371094,515.2322387695312,524.5690307617188,526.9070434570312,519.0698852539062,519.3289794921875,515.0076904296875,511.0207824707031,514.81298828125,509.6758117675781,445.6213073730469,524.3724975585938,568.63623046875,482.48828125,576.60302734375,561.7698974609375,560.5099487304688,545.6402587890625,530.781494140625,524.6995849609375,546.7250366210938,570.4308471679688,554.3873901367188,540.7371215820312,544.6072998046875,425.2315979003906,469.0011901855469,503.72564697265625,458.8465881347656,529.9274291992188,241.236083984375,374.75396728515625,357.3022155761719,464.0572509765625,484.4024963378906,542.3146362304688,442.23687744140625,471.91986083984375,514.11328125,477.9019775390625,470.1006774902344,519.0189819335938,526.9613037109375,469.84796142578125,483.9801025390625,528.5629272460938,520.3172607421875,442.83941650390625,478.9627685546875,483.86700439453125,525.8390502929688,503.82904052734375,496.3707580566406,486.0419006347656,518.3399047851562,510.3913879394531,497.012939453125,492.7209167480469,482.1187438964844,487.3013610839844,493.89788818359375,508.58331298828125,510.9344787597656,512.1917724609375,555.9801635742188,590.5440063476562,565.8306884765625,583.89501953125,558.7451171875,587.2340698242188,566.6165161132812,584.877197265625,425.0899658203125,430.8230285644531,426.4024963378906,422.3501892089844,447.3562927246094,440.46234130859375,493.836181640625,500.5617980957031,483.7228698730469,266.1866455078125,501.2673034667969,474.14776611328125,467.532958984375,465.2276916503906,460.5814208984375,463.9151916503906
2024-11-08 00:00:00,2024-11-08 10:59:59.999,521.5140991210938,358.85296630859375,0.6887622475624084,1554.1263427734375,16.53664207458496,446.742431640625,384.49920654296875,475.78692626953125,458.73553466796875,542.1053466796875,451.09185791015625,382.85394287109375,477.4672546386719,455.47552490234375,544.4688110351562,537.901123046875,126.32234191894531,18.90245819091797,112.55875396728516,23.881107330322266,3.357600212097168,327.3147888183594,3.125434637069702,245.0188446044922,544.4409790039062,248.931640625,543.96240234375,544.2745971679688,52.248600006103516,35.043331146240234,267.542236328125,323.2438049316406,298.4793701171875,328.5785827636719,301.47406005859375,89.74181365966797,5.656719207763672,220.48770141601562,72.46511840820312,35.63320541381836,101.0,7.926344394683838,267.85040283203125,71.76704406738281,48.68971252441406,100.0,7.645814418792725,268.9642639160156,72.0537109375,54.567893981933594,100.0,7.834742546081543,268.07647705078125,74.35161590576172,53.905860900878906,100.0,7.3585524559021,278.4754638671875,74.35161590576172,59.54331970214844,0.0,-0.2895723581314087,57.74143981933594,54.375736236572266,0.056640625,101.0,7.537806987762451,286.00201416015625,74.84822082519531,56.04085922241211,108.13960266113281,7.571509838104248,277.9852600097656,72.05571746826172,50.52988052368164,1738.9912109375,3.864064931869507,3.288015604019165,-43.07242965698242,624.285888671875,582.7821044921875,348.6312561035156,406.7356262207031,304.5417175292969,345.89752197265625,308.53765869140625,302.6494140625,301.2981872558594,314.049560546875,307.9377136230469,-149.04849243164062,-111.6396713256836,-0.30169913172721863,-0.4020957052707672,-0.1730615645647049,-0.2745932340621948,-1.1303846836090088,-1.1849586963653564,-45.60014724731445,603.5703125,580.7420654296875,379.38153076171875,406.475341796875,304.50323486328125,337.88140869140625,306.7652893066406,301.5078430175781,317.5373840332031,325.8703918457031,311.4264221191406,-176.33181762695312,-150.02679443359375,-0.2977364957332611,-0.43307292461395264,-0.49291661381721497,-0.3481582999229431,-1.2077746391296387,-1.236367106437683,0.6831338405609131,0.7733483910560608,0.39243587851524353,0.3326951563358307,0.3403303027153015,9.629475593566895,9.152193069458008,8.393473625183105,7.885285377502441,137.75070190429688,133.34686279296875,120.54733276367188,143.0609893798828,153.69850158691406,151.91046142578125,0.6915963292121887,0.7728514075279236,0.39777931571006775,0.3602979779243469,0.3021191656589508,9.548869132995605,9.26571273803711,8.407485961914062,-1.1303846836090088,-1.1849586963653564,-2.1837847232818604,-2.151979923248291,998.9951171875,-1.2077746391296387,-1.236367106437683,-2.3850064277648926,-2.388216733932495,1151.7623291015625,-0.09218750149011612,0.1731598824262619,-0.09999999403953552,-0.09999999403953552,0.26127904653549194,0.2691669166088104,0.2174484133720398,-0.08961792290210724,0.289983332157135,0.2501942217350006,0.0,22.705232620239258,88.18806457519531,87.44189453125,23.716062545776367,89.43560028076172,89.4058837890625,22.927400588989258,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,89.43560028076172,87.44189453125,88.18806457519531,22.927400588989258,23.716062545776367,22.705232620239258,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1025.8111572265625,713.1588134765625,92.71238708496094,82.86328125,89.11743927001953,9,-0.23000000417232513,91.92990112304688,92.72149658203125,81.37071228027344,59.80854797363281,-0.3100000023841858,91.546875,82.3970718383789,86.37181854248047,9.779999732971191,0.23000000417232513,90.13735961914062,93.77680206298828,81.39066314697266,60.82709884643555,-0.3700000047683716,0?,0?,0.0,5.476058006286621,17.48564910888672,347.06658935546875,358.0690612792969,349.1335144042969,357.5753479003906,1640.5064697265625,1358.8057861328125,19.030899047851562,27.181528091430664,508.3030090332031,521.7885131835938,537.9007568359375,519.777099609375,488.7900695800781,522.5883178710938,526.0101928710938,527.1700439453125,512.9749755859375,521.8753662109375,516.2994995117188,498.2440185546875,520.662353515625,504.5365295410156,526.3639526367188,537.9099731445312,527.3052368164062,502.64422607421875,524.58251953125,517.4129638671875,529.6351928710938,529.8561401367188,526.718017578125,532.2188720703125,513.419677734375,489.48431396484375,502.16265869140625,512.904296875,521.2803955078125,524.560546875,518.5928344726562,517.0991821289062,513.30859375,509.9443054199219,513.080078125,508.768310546875,447.929931640625,533.7450561523438,579.343994140625,488.6767578125,582.536865234375,565.2109985351562,566.1932983398438,553.6724853515625,549.9061279296875,543.8658447265625,556.66064453125,572.2879028320312,556.89990234375,543.0896606445312,550.67138671875,433.1385498046875,473.8868103027344,514.76611328125,463.0101623535156,531.1925659179688,242.2307891845703,374.2461242675781,357.25628662109375,468.64056396484375,490.9586486816406,532.9867553710938,443.7039489746094,470.70452880859375,527.1541137695312,472.4779052734375,475.802978515625,518.7081909179688,535.3377685546875,476.25653076171875,490.4647521972656,523.4572143554688,525.7041625976562,446.13421630859375,483.10638427734375,488.3441467285156,526.9033203125,506.761474609375,502.887939453125,488.3287353515625,523.5662841796875,501.5252685546875,488.757568359375,483.57427978515625,476.8356628417969,477.1725769042969,492.8749694824219,508.2430114746094,511.9840087890625,512.6683349609375,558.427978515625,595.1832275390625,571.1368408203125,588.4220581054688,560.69677734375,586.32666015625,567.0169677734375,586.1968994140625,431.7154846191406,435.4224548339844,429.6230163574219,429.2498779296875,447.3089294433594,439.5671081542969,496.9985656738281,510.01287841796875,485.6787109375,266.2460021972656,503.81317138671875,477.5646667480469,470.53179931640625,468.29632568359375,462.95806884765625,467.4160461425781
2024-11-08 00:00:00,2024-11-08 11:59:59.999,541.9198608398438,379.2086181640625,0.7001305222511292,1613.4180908203125,16.744667053222656,458.10284423828125,387.8720397949219,476.8294372558594,458.9681396484375,542.578857421875,457.798583984375,374.7671203613281,473.9061279296875,454.6091613769531,542.4098510742188,537.05078125,148.1359405517578,20.773643493652344,133.81893920898438,21.91898536682129,3.4978880882263184,327.7109375,3.2602591514587402,246.8143310546875,540.543212890625,246.98667907714844,537.1306762695312,538.8438110351562,58.513282775878906,42.45960235595703,269.81951904296875,327.6825256347656,298.8959655761719,333.00030517578125,301.71954345703125,106.71006774902344,7.49415922164917,267.3638000488281,71.66805267333984,49.556663513183594,101.0,7.82460355758667,271.40081787109375,73.5595703125,48.935569763183594,100.0,7.558192729949951,271.5347595214844,71.4802474975586,55.81559371948242,100.0,7.745277404785156,272.01873779296875,73.31744384765625,55.147544860839844,100.0,7.274564743041992,281.9485168457031,73.31744384765625,61.01072311401367,0.0,-0.2911582291126251,54.93537521362305,52.24867630004883,0.056640625,101.0,7.454275608062744,289.0260925292969,74.50454711914062,56.98704147338867,105.12895965576172,7.477726459503174,280.9382629394531,71.85235595703125,51.78055191040039,1817.511962890625,3.536386728286743,3.007138729095459,-35.789615631103516,645.53369140625,590.4064331054688,345.5602111816406,410.87042236328125,302.3659973144531,349.8199157714844,316.4165954589844,307.4291687011719,304.0470886230469,318.4423828125,310.8647766113281,-154.2513427734375,-115.30584716796875,-0.3053698241710663,-0.4394952654838562,-0.19126136600971222,-0.27451735734939575,-1.2434076070785522,-1.3021736145019531,-37.360939025878906,608.21044921875,595.437744140625,368.8540954589844,413.50494384765625,300.56134033203125,343.1490783691406,307.0074462890625,318.22296142578125,320.08673095703125,324.77911376953125,318.2275390625,-180.29212951660156,-151.3304443359375,-0.29601097106933594,-0.46302592754364014,-0.5312498211860657,-0.3446311950683594,-1.3196148872375488,-1.3514103889465332,0.8272914886474609,0.9140201210975647,0.48373544216156006,0.40260693430900574,0.41653919219970703,9.554180145263672,9.076582908630371,8.297677993774414,7.7870869636535645,140.9228973388672,136.37322998046875,123.15093994140625,145.49990844726562,155.7314453125,154.06521606445312,0.851229727268219,0.9166393876075745,0.4919755458831787,0.44128844141960144,0.3724413812160492,9.477804183959961,9.194149017333984,8.322525978088379,-1.2434076070785522,-1.3021736145019531,-2.3829822540283203,-2.3529434204101562,1080.9998779296875,-1.3196148872375488,-1.3514103889465332,-2.582005739212036,-2.5863289833068848,1235.1121826171875,-0.09218750149011612,0.22941753268241882,-0.09999999403953552,-0.09999999403953552,0.328681617975235,0.34359192848205566,0.28155645728111267,-0.08355213701725006,0.3663896322250366,0.3235870599746704,0.0,9.165478706359863,97.94451141357422,97.20352172851562,10.010824203491211,97.1102294921875,97.06121826171875,9.839935302734375,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.1102294921875,97.20352172851562,97.94451141357422,9.839935302734375,10.010824203491211,9.165478706359863,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1092.546142578125,724.9754638671875,93.11860656738281,82.86328125,88.3984375,9,-0.23000000417232513,91.107421875,92.318359375,81.35639953613281,75.91571044921875,-0.3100000023841858,91.546875,82.73678588867188,86.75299072265625,9.779999732971191,0.23000000417232513,89.53125,93.365234375,81.37635040283203,77.1702880859375,-0.3700000047683716,0?,0?,0.0,21.0136775970459,17.741535186767578,347.7066650390625,358.4289245605469,349.96490478515625,357.972900390625,1706.3270263671875,1381.96826171875,19.338220596313477,28.581571578979492,506.12255859375,520.0388793945312,537.540283203125,519.266845703125,491.4627380371094,526.9991455078125,528.502685546875,528.8624877929688,513.2594604492188,519.8811645507812,513.5662231445312,496.2093505859375,519.3765258789062,503.53509521484375,525.6408081054688,537.36474609375,528.9630737304688,503.4360656738281,528.109375,519.7044677734375,531.1693115234375,531.7293090820312,529.2457275390625,535.0731811523438,515.5232543945312,490.9039001464844,504.23919677734375,510.9549560546875,518.4148559570312,522.2786865234375,517.545654296875,515.2479248046875,511.19476318359375,508.1320495605469,511.4491882324219,507.5107116699219,440.85791015625,523.0851440429688,573.3151245117188,487.4608459472656,584.9432983398438,562.8650512695312,565.7066040039062,551.830810546875,546.7064819335938,540.8385620117188,550.7408447265625,567.4484252929688,557.9918212890625,543.700927734375,553.9928588867188,438.4114685058594,480.72955322265625,524.645263671875,470.5336608886719,539.9160766601562,243.332763671875,375.9908447265625,358.0597229003906,474.28021240234375,501.26287841796875,534.5938720703125,457.6202697753906,490.17596435546875,529.9866943359375,470.7781066894531,467.6703796386719,540.4437255859375,527.7724609375,469.92242431640625,476.95556640625,533.7590942382812,512.5762939453125,437.6893005371094,470.7178039550781,505.5472106933594,507.8582763671875,490.3044738769531,484.4264221191406,498.235595703125,505.4668884277344,500.52191162109375,487.8446960449219,483.0889587402344,477.22003173828125,478.7377624511719,491.5233154296875,506.7193298339844,513.6282958984375,514.1402587890625,555.0347900390625,597.6843872070312,573.4843139648438,589.6776733398438,553.4589233398438,581.43359375,561.80224609375,579.0238647460938,438.68701171875,448.08349609375,440.0954895019531,432.317138671875,453.9881896972656,449.86724853515625,505.7540588378906,488.482666015625,495.5856628417969,266.8033752441406,516.1348266601562,492.0496520996094,483.9417419433594,482.0104675292969,476.1893005371094,481.4526672363281
2024-11-08 00:00:00,2024-11-08 12:59:59.999,544.4758911132812,372.6822204589844,0.6852235794067383,1616.4927978515625,16.698392868041992,455.7958068847656,388.0538024902344,472.7903747558594,459.3350524902344,541.165771484375,460.0892333984375,383.1999206542969,474.11187744140625,454.23626708984375,541.7860107421875,535.7896728515625,139.73770141601562,15.447738647460938,126.6257095336914,21.966556549072266,3.5048131942749023,326.58660888671875,3.2674341201782227,246.9797821044922,539.6277465820312,247.01084899902344,533.4310913085938,536.45703125,64.57266998291016,45.1374626159668,270.0143737792969,329.18878173828125,300.0278015136719,334.4173583984375,302.7541809082031,106.98912048339844,7.384498596191406,270.27197265625,73.12896728515625,48.621131896972656,101.0,7.720348358154297,273.4573974609375,74.3565444946289,48.0003662109375,100.0,7.44925594329834,273.74169921875,72.94007873535156,54.8869743347168,100.0,7.6305766105651855,274.7911376953125,73.66370391845703,54.21622085571289,100.0,7.165140628814697,284.7764892578125,73.66370391845703,60.07374572753906,0.0,-0.2774414122104645,52.985477447509766,50.54179382324219,0.056640625,101.0,7.340052127838135,291.755615234375,75.58868408203125,56.051422119140625,104.37226104736328,7.36025333404541,283.6202697753906,72.03596496582031,50.85798645019531,1823.921630859375,4.1847944259643555,3.3407483100891113,-62.20115661621094,667.45751953125,604.9595336914062,347.83917236328125,415.9339294433594,304.43804931640625,352.6956481933594,319.6888122558594,307.6168518066406,307.79571533203125,319.8376159667969,313.46966552734375,-177.11453247070312,-130.5050048828125,-0.32731980085372925,-0.4643533229827881,-0.2027774602174759,-0.29458221793174744,-1.27131986618042,-1.328529953956604,-68.52458953857422,616.9150390625,597.3611450195312,372.3026428222656,415.5429382324219,302.6879577636719,355.2491455078125,310.3068542480469,322.67083740234375,324.11285400390625,325.3504333496094,320.3600769042969,-212.89480590820312,-180.068115234375,-0.32918092608451843,-0.5004503726959229,-0.5642565488815308,-0.3768288195133209,-1.366895318031311,-1.3986434936523438,0.8213921785354614,0.9132446646690369,0.47430241107940674,0.41733983159065247,0.4094409942626953,9.433677673339844,8.958181381225586,8.18813419342041,7.674446105957031,140.88027954101562,136.29283142089844,123.25303649902344,147.2025604248047,157.32138061523438,155.7685089111328,0.8480902910232544,0.9109438061714172,0.4796464145183563,0.41951268911361694,0.3578239381313324,9.351469039916992,9.071393013000488,8.208158493041992,-1.27131986618042,-1.328529953956604,-2.4116435050964355,-2.3817732334136963,1083.270263671875,-1.366895318031311,-1.3986434936523438,-2.65755295753479,-2.660611391067505,1262.0609130859375,-0.09218750149011612,0.2126263827085495,-0.09999999403953552,-0.09999999403953552,0.3185950517654419,0.3319270610809326,0.27269938588142395,-0.09158257395029068,0.35337281227111816,0.3103969097137451,0.0,9.352120399475098,98.11756896972656,97.40653228759766,10.009965896606445,97.27861785888672,97.2744140625,9.807392120361328,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.27861785888672,97.40653228759766,98.11756896972656,9.807392120361328,10.009965896606445,9.352120399475098,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1099.51025390625,724.4125366210938,93.34934997558594,82.86328125,88.3984375,9,-0.23000000417232513,91.107421875,92.318359375,79.4375991821289,77.63140869140625,-0.3100000023841858,91.546875,82.65734100341797,86.34367370605469,9.779999732971191,0.23000000417232513,89.53125,93.365234375,79.45755004882812,78.56481170654297,-0.3700000047683716,0?,0?,0.0,28.284961700439453,17.716299057006836,348.6316833496094,359.76409912109375,350.655029296875,359.5452575683594,1710.569091796875,1406.5157470703125,19.355844497680664,28.23916244506836,509.21771240234375,522.18212890625,536.7938842773438,515.6468505859375,487.80816650390625,523.0157470703125,524.9493408203125,527.13232421875,510.7559814453125,520.5821533203125,513.7786254882812,497.06524658203125,521.5648193359375,503.5995788574219,524.405029296875,532.9175415039062,526.2532348632812,504.9136962890625,524.8270874023438,515.916015625,526.6171875,527.7623291015625,525.8795166015625,529.29052734375,511.4675598144531,488.08245849609375,501.078369140625,512.8663940429688,519.3676147460938,522.3309936523438,518.742919921875,516.5938720703125,511.5426330566406,508.9752502441406,511.96875,508.76910400390625,439.8223876953125,525.5709838867188,572.269775390625,482.1082763671875,581.3626098632812,559.9862670898438,561.1065673828125,548.0729370117188,540.1041259765625,534.7205810546875,554.688232421875,565.8953247070312,548.8422241210938,544.4141235351562,559.9715576171875,437.6814270019531,472.8237609863281,514.5185546875,461.7832336425781,521.7866821289062,244.3498992919922,374.4779357910156,358.5850524902344,469.39166259765625,492.86309814453125,522.8536987304688,446.49737548828125,477.8131408691406,525.4389038085938,472.36187744140625,470.749755859375,517.647705078125,529.98681640625,473.6004943847656,481.3636169433594,516.687744140625,520.6045532226562,440.0025634765625,474.8275451660156,491.89324951171875,505.988525390625,485.9001159667969,481.820068359375,486.3866882324219,504.26708984375,498.29473876953125,484.65185546875,480.2557373046875,474.568603515625,479.7157897949219,493.5778503417969,508.8786926269531,514.3006591796875,516.4014282226562,547.7008666992188,593.1824340820312,564.2999267578125,586.1295776367188,552.3208618164062,585.82763671875,564.2471923828125,581.645751953125,439.57977294921875,445.174560546875,438.0241394042969,433.85638427734375,456.05950927734375,449.75628662109375,492.6798400878906,486.19195556640625,483.9743957519531,267.26495361328125,501.0086669921875,480.67926025390625,472.6611633300781,471.52099609375,466.7259216308594,471.8276062011719
2024-11-08 00:00:00,2024-11-08 13:59:59.999,546.2886352539062,379.9083557128906,0.695496141910553,1626.497314453125,16.67214584350586,461.01568603515625,388.1826477050781,466.42437744140625,454.1376037597656,535.0404052734375,460.1048889160156,370.2009582519531,474.8746032714844,455.8784484863281,541.4682006835938,532.6660766601562,153.53128051757812,13.867070198059082,140.00221252441406,20.481081008911133,3.5213093757629395,325.0665283203125,3.2839159965515137,247.28424072265625,532.819580078125,247.3098602294922,531.8499145507812,532.431884765625,65.98545837402344,47.00421142578125,270.2049560546875,329.303466796875,299.4248962402344,334.4535217285156,302.2510986328125,104.52840423583984,7.347540378570557,269.2928466796875,70.24828338623047,49.65249252319336,101.0,7.673141956329346,272.3116149902344,71.49688720703125,49.03376388549805,100.0,7.403493881225586,272.5679931640625,71.28250885009766,55.920440673828125,100.0,7.587645053863525,273.7363586425781,71.49972534179688,55.245914459228516,100.0,7.124415397644043,284.26177978515625,71.49972534179688,61.112674713134766,0.0,-0.2774414122104645,51.49027633666992,48.93570327758789,0.056640625,101.0,7.306248188018799,291.196044921875,72.98735809326172,57.07206344604492,102.44204711914062,7.333178520202637,283.07293701171875,70.31295013427734,51.89421463012695,1860.67919921875,3.480698347091675,3.259355306625366,-50.61881637573242,646.4458618164062,596.8445434570312,344.0359191894531,415.4330749511719,302.2637023925781,352.6414794921875,318.259521484375,306.85382080078125,305.6625061035156,319.4087219238281,311.9626159667969,-169.00100708007812,-124.30516052246094,-0.3227538466453552,-0.4554122984409332,-0.2011377215385437,-0.29046517610549927,-1.2766255140304565,-1.3354123830795288,-52.92552185058594,611.5612182617188,595.843994140625,371.2558288574219,415.2390441894531,301.1643981933594,350.36614990234375,307.3074035644531,320.8569641113281,321.47259521484375,325.67626953125,320.21923828125,-197.19871520996094,-170.2152557373047,-0.31773319840431213,-0.4860943555831909,-0.5848381519317627,-0.36584147810935974,-1.3655824661254883,-1.4014965295791626,0.9309288859367371,1.0166268348693848,0.5519392490386963,0.4565150737762451,0.4763116240501404,9.308717727661133,8.839140892028809,8.118980407714844,7.623662948608398,140.5274658203125,135.6483917236328,122.86576080322266,147.09609985351562,157.51629638671875,155.49354553222656,0.963880181312561,1.0184621810913086,0.5593190789222717,0.49897998571395874,0.42971813678741455,9.234539031982422,8.957639694213867,8.13269329071045,-1.2766255140304565,-1.3354123830795288,-2.4318301677703857,-2.400758981704712,1096.4560546875,-1.3655824661254883,-1.4014965295791626,-2.6757872104644775,-2.6791505813598633,1277.976318359375,-0.09218750149011612,0.2646196782588959,-0.09999999403953552,-0.09999999403953552,0.3781692087650299,0.3984140455722809,0.33031824231147766,-0.0803818330168724,0.4212740957736969,0.3764365613460541,0.0,15.023755073547363,98.10340881347656,97.34866333007812,15.357356071472168,99.30169677734375,99.17111206054688,15.163938522338867,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.30169677734375,97.34866333007812,98.10340881347656,15.163938522338867,15.357356071472168,15.023755073547363,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1143.3607177734375,717.3431396484375,93.34934997558594,82.76532745361328,88.3984375,9,-0.23000000417232513,91.107421875,92.318359375,79.39396667480469,78.93295288085938,-0.3100000023841858,91.546875,82.65734100341797,85.43309020996094,9.779999732971191,0.23000000417232513,89.53125,93.365234375,79.4139175415039,79.5571517944336,-0.3700000047683716,0?,0?,0.0,24.023263931274414,17.689422607421875,348.36297607421875,358.717041015625,350.00860595703125,358.4580993652344,1725.44580078125,1397.7099609375,19.30024528503418,28.521512985229492,502.7348327636719,515.8433227539062,531.761474609375,510.5340270996094,485.0745544433594,520.0551147460938,521.1201171875,522.5689697265625,508.441650390625,521.3318481445312,514.6175537109375,497.4147033691406,522.4736938476562,503.4720153808594,525.4069213867188,531.5336303710938,525.6175537109375,502.3991394042969,523.1647338867188,513.6054077148438,523.3075561523438,523.23876953125,521.2699584960938,525.6220703125,507.17303466796875,484.53533935546875,497.3462219238281,512.371337890625,519.3509521484375,522.3690185546875,518.8931274414062,517.4706420898438,511.1335144042969,509.4149169921875,512.5148315429688,509.36004638671875,435.7080383300781,519.8564453125,570.1577758789062,481.9564514160156,582.2758178710938,557.175048828125,561.0487670898438,546.57373046875,538.5023193359375,529.9342651367188,549.0822143554688,564.2113647460938,544.2723999023438,540.4671630859375,549.5902709960938,423.1916809082031,479.78497314453125,522.1675415039062,469.1424560546875,543.6073608398438,244.63589477539062,374.87353515625,358.1238098144531,468.366943359375,489.70550537109375,511.83953857421875,442.3380126953125,467.6983337402344,524.8673095703125,474.2106628417969,466.4385681152344,506.4185791015625,523.2672729492188,472.33294677734375,478.2474365234375,505.0719299316406,511.5487060546875,438.70166015625,470.2472839355469,488.648193359375,500.94091796875,481.2623291015625,475.7830505371094,501.1164245605469,502.5694580078125,490.1529235839844,475.93060302734375,473.1337585449219,469.8493957519531,472.47088623046875,487.4140625,502.5812072753906,512.0820922851562,513.527099609375,550.4730834960938,597.1995239257812,565.7210083007812,592.3949584960938,550.71240234375,583.317138671875,561.741943359375,578.5537719726562,440.5126647949219,450.58856201171875,444.7381591796875,436.07763671875,456.926513671875,448.3544921875,507.837890625,479.9222717285156,498.6629333496094,268.07867431640625,519.2105712890625,475.96856689453125,467.9649353027344,466.2109069824219,461.6717224121094,467.1605529785156
2024-11-08 00:00:00,2024-11-08 14:59:59.999,549.40576171875,382.25689697265625,0.6956977248191833,1638.3878173828125,16.584829330444336,458.856689453125,389.4056701660156,476.69158935546875,461.9242248535156,541.1216430664062,454.40667724609375,374.7737121582031,474.6681823730469,459.9270324707031,544.4805297851562,537.1355590820312,151.0410614013672,15.315726280212402,120.67166137695312,16.786598205566406,3.5349273681640625,328.4409484863281,3.2949306964874268,247.5841064453125,535.558837890625,247.57896423339844,535.1929931640625,535.3359985351562,66.7275161743164,41.245479583740234,270.40264892578125,327.8884582519531,299.92376708984375,332.8540344238281,302.7513732910156,107.05854797363281,7.483602523803711,268.9533386230469,70.9089126586914,49.29771041870117,101.0,7.821390628814697,271.83489990234375,71.62401580810547,49.10107421875,100.0,7.548460006713867,272.0697326660156,71.52286529541016,56.29838562011719,100.0,7.733666896820068,273.83837890625,71.56165313720703,56.22446060180664,100.0,7.260533332824707,284.30413818359375,71.56165313720703,61.49211120605469,0.0,-0.2774414122104645,51.064456939697266,48.08881378173828,0.056640625,101.0,7.45255708694458,291.2718200683594,73.44424438476562,57.599361419677734,103.80815887451172,7.482309341430664,283.12432861328125,70.86822509765625,52.270938873291016,1889.4947509765625,3.9174156188964844,3.348328113555908,-42.304996490478516,656.223388671875,601.91455078125,351.0387268066406,417.0887451171875,306.3384704589844,354.117431640625,318.226318359375,307.3968505859375,307.1038513183594,319.9749450683594,313.6009216308594,-164.00900268554688,-120.27935791015625,-0.3214317560195923,-0.45233282446861267,-0.19749943912029266,-0.2913188934326172,-1.2728279829025269,-1.3327114582061768,-46.15351486206055,613.2450561523438,602.5684814453125,373.8927917480469,417.85986328125,305.11279296875,347.4526672363281,307.367919921875,313.3166198730469,321.7977600097656,331.3338928222656,320.12884521484375,-193.4656982421875,-164.18357849121094,-0.31463491916656494,-0.4792819619178772,-0.5894792079925537,-0.36616051197052,-1.3667340278625488,-1.3971073627471924,0.9911863207817078,1.0732771158218384,0.5945073962211609,0.5038495063781738,0.5154374241828918,9.500753402709961,9.020232200622559,8.280426025390625,7.773850440979004,139.73782348632812,134.84837341308594,121.99907684326172,146.35609436035156,157.11097717285156,154.8423614501953,1.0279548168182373,1.0780525207519531,0.6037822961807251,0.5314218401908875,0.45413270592689514,9.430961608886719,9.147041320800781,8.290675163269043,-1.2728279829025269,-1.3327114582061768,-2.4381654262542725,-2.4083478450775146,1105.433837890625,-1.3667340278625488,-1.3971073627471924,-2.6959052085876465,-2.6985576152801514,1301.54736328125,-0.09218750149011612,0.2943769097328186,-0.09999999403953552,-0.09999999403953552,0.4080633819103241,0.43351349234580994,0.3597823679447174,-0.07741740345954895,0.4595968425273895,0.41265609860420227,0.0,25.785593032836914,89.78141784667969,89.03848266601562,25.76775550842285,92.10509490966797,92.1849365234375,26.611286163330078,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,92.10509490966797,89.03848266601562,89.78141784667969,26.611286163330078,25.76775550842285,25.785593032836914,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1166.753662109375,722.7637329101562,93.52262115478516,82.859375,88.3984375,9,-0.23000000417232513,91.107421875,92.318359375,79.3086166381836,78.70683288574219,-0.3100000023841858,91.546875,83.4081802368164,85.43309020996094,9.779999732971191,0.23000000417232513,89.53125,93.365234375,79.32856750488281,79.14358520507812,-0.3700000047683716,0?,0?,0.0,25.864946365356445,17.638378143310547,348.31195068359375,359.3341979980469,349.9273376464844,359.1164855957031,1727.018310546875,1423.52001953125,19.299768447875977,29.000276565551758,508.09539794921875,519.4398803710938,536.0866088867188,513.9334106445312,489.18487548828125,524.640625,525.2036743164062,527.5048217773438,512.4932861328125,522.3795776367188,515.59130859375,498.9210510253906,525.6406860351562,506.68792724609375,531.4461059570312,535.9727172851562,530.2774047851562,506.3583068847656,528.8795776367188,518.5006103515625,528.75244140625,529.2509155273438,526.9132080078125,530.4444580078125,513.0833129882812,488.9081115722656,502.7037353515625,514.9922485351562,522.32666015625,524.2901611328125,520.9530029296875,519.4251708984375,514.9998779296875,514.01220703125,515.62158203125,512.3494873046875,446.3860778808594,522.7153930664062,565.6286010742188,481.665283203125,580.6137084960938,563.2274780273438,559.1741943359375,545.891845703125,530.9784545898438,525.7186279296875,548.6185913085938,569.0162353515625,546.4616088867188,540.69140625,555.7202758789062,429.7900695800781,491.0429382324219,537.982666015625,481.3428039550781,569.0763549804688,244.63589477539062,379.5429992675781,358.6431884765625,477.8157653808594,500.0580749511719,523.6494750976562,457.2196044921875,491.2016296386719,524.9810180664062,480.88372802734375,467.6518859863281,532.8052978515625,511.0202941894531,466.6189270019531,475.3665466308594,520.85009765625,495.0640563964844,429.5400085449219,469.2414245605469,502.6211853027344,488.2231140136719,468.9541931152344,466.9301452636719,514.63623046875,486.0077209472656,500.39080810546875,488.07611083984375,483.4503173828125,477.03326416015625,482.6911315917969,493.61627197265625,508.3070068359375,516.1007080078125,518.3951416015625,552.1494750976562,597.1088256835938,569.5457763671875,591.3870239257812,553.7965698242188,585.6609497070312,563.8840942382812,577.1956176757812,437.8716125488281,448.1148986816406,440.3951416015625,425.7184143066406,451.8103332519531,448.59429931640625,523.0185546875,469.5116882324219,511.4150085449219,268.32598876953125,533.4898681640625,491.154541015625,483.6554260253906,481.6297302246094,476.19915771484375,480.7774353027344
2024-11-08 00:00:00,2024-11-08 15:59:59.999,565.0201416015625,396.33538818359375,0.701049268245697,1666.0860595703125,16.439800262451172,468.0358581542969,392.14495849609375,469.9443054199219,461.1728210449219,542.3657836914062,460.89739990234375,372.58026123046875,468.0548400878906,460.37939453125,542.6936645507812,536.8597412109375,157.9773712158203,8.412764549255371,139.64707946777344,5.849792957305908,3.621746301651001,329.9952697753906,3.3778257369995117,249.12088012695312,536.9130859375,249.0506591796875,543.336669921875,540.0643920898438,67.02498626708984,44.35295486450195,271.6677551269531,331.158447265625,302.23638916015625,336.4475402832031,304.9877624511719,111.35033416748047,7.897210597991943,270.90386962890625,71.54169464111328,50.30188751220703,101.0,8.249116897583008,273.9786682128906,75.1834945678711,49.54116439819336,100.0,7.977032661437988,273.8719787597656,71.55101013183594,58.560516357421875,100.0,8.163139343261719,276.51171875,71.63231658935547,57.92543029785156,100.0,7.669350624084473,287.6372985839844,71.63231658935547,63.75812911987305,0.0,-0.27602043747901917,50.6623420715332,47.363956451416016,0.056640625,101.0,7.888676166534424,294.4397277832031,71.4755859375,61.747554779052734,107.14090728759766,7.911411762237549,286.4268798828125,70.72148132324219,54.530155181884766,1976.1090087890625,4.159709930419922,3.7855844497680664,-39.31122970581055,665.9276733398438,599.7062377929688,357.4185485839844,418.2859802246094,310.88848876953125,357.4853210449219,322.5450744628906,311.8740539550781,310.7005310058594,324.3769226074219,318.57183837890625,-168.02557373046875,-122.94618225097656,-0.32729315757751465,-0.4827798902988434,-0.21477986872196198,-0.29698076844215393,-1.3801941871643066,-1.443435549736023,-43.68355941772461,637.4033813476562,615.2640991210938,378.733154296875,423.2103271484375,309.4438171386719,358.12725830078125,315.03521728515625,318.871337890625,328.2747802734375,334.5307922363281,324.5899963378906,-196.77427673339844,-171.0371856689453,-0.32360076904296875,-0.5124420523643494,-0.6330140829086304,-0.3748883306980133,-1.4962860345840454,-1.536402702331543,1.1866320371627808,1.2653192281723022,0.731209933757782,0.6209624409675598,0.6370154023170471,10.068406105041504,9.566912651062012,8.755500793457031,8.216046333312988,140.37457275390625,135.08575439453125,121.9305419921875,148.66165161132812,159.6964874267578,157.364990234375,1.2356542348861694,1.27036714553833,0.7403795123100281,0.6566081643104553,0.5686743855476379,10.001976013183594,9.70290756225586,8.762092590332031,-1.3801941871643066,-1.443435549736023,-2.634035587310791,-2.604506492614746,1190.5421142578125,-1.4962860345840454,-1.536402702331543,-2.9725756645202637,-2.9760289192199707,1439.748046875,-0.09218750149011612,0.37898382544517517,-0.09999999403953552,-0.09999999403953552,0.5042462944984436,0.5443510413169861,0.45610761642456055,-0.05908810719847679,0.5757061243057251,0.525054931640625,0.0,11.712479591369629,97.2430419921875,96.46550750732422,12.455917358398438,97.2509765625,97.23712158203125,11.927557945251465,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.2509765625,96.46550750732422,97.2430419921875,11.927557945251465,12.455917358398438,11.712479591369629,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1241.571533203125,734.5811157226562,94.34033966064453,82.859375,86.67012023925781,9.06755542755127,-0.23000000417232513,91.40170288085938,93.2282943725586,79.92601013183594,78.77129364013672,-0.3100000023841858,91.546875,83.72178649902344,85.78679656982422,9.779999732971191,0.23000000417232513,89.76422119140625,93.365234375,79.94596099853516,79.86011505126953,-0.3700000047683716,0?,0?,0.0,36.83233642578125,17.550508499145508,348.110107421875,358.5491943359375,348.248291015625,358.3661193847656,1757.594482421875,1446.0316162109375,19.23016929626465,28.954986572265625,515.3754272460938,526.4839477539062,540.4573364257812,515.701416015625,488.7388916015625,524.1962890625,523.009765625,524.1802978515625,510.3312072753906,521.237548828125,516.0704956054688,499.7996520996094,526.5355224609375,504.7863464355469,527.64501953125,531.8507080078125,526.3973388671875,504.9647521972656,527.9104614257812,517.0313720703125,528.0734252929688,528.1434936523438,525.8933715820312,529.8820190429688,511.6767578125,487.9764709472656,502.7214050292969,513.5748901367188,522.5868530273438,524.8055419921875,520.4896240234375,517.237060546875,515.4530639648438,513.7310791015625,515.5391845703125,511.8357238769531,457.1521911621094,543.4105224609375,581.9349975585938,486.2402648925781,582.0585327148438,561.8577880859375,557.0103759765625,543.68798828125,532.4274291992188,527.51171875,550.5519409179688,568.7305297851562,549.1965942382812,540.2647094726562,556.5321655273438,433.6332702636719,469.06304931640625,514.7704467773438,459.3467102050781,529.4730834960938,245.0535430908203,377.9407958984375,358.22247314453125,471.8045349121094,492.7998962402344,511.7630615234375,444.8424072265625,472.8088684082031,521.6715698242188,467.8703918457031,469.3373107910156,508.3618469238281,522.4461059570312,465.4032897949219,478.1972961425781,502.6334228515625,513.1390380859375,434.010498046875,467.002685546875,492.278564453125,495.26019287109375,476.3307800292969,475.3059387207031,478.1151123046875,492.69110107421875,491.9288024902344,478.41375732421875,474.9425354003906,469.512451171875,472.609130859375,498.10797119140625,514.6260375976562,514.1533203125,517.4788208007812,552.3164672851562,600.703857421875,573.7957153320312,592.8367309570312,553.3285522460938,585.513427734375,564.7879638671875,579.5902709960938,450.79168701171875,456.0068664550781,444.5224304199219,432.6058044433594,457.4258117675781,452.95465087890625,487.2337951660156,477.6607360839844,475.67572021484375,267.9438171386719,492.08087158203125,481.69525146484375,473.78253173828125,471.8208923339844,466.83843994140625,472.4037170410156
