Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-08 00:00:00,2024-11-08 16:59:59.999,578.3993530273438,412.1767272949219,0.7127166390419006,1736.2169189453125,16.792621612548828,459.9781494140625,391.04266357421875,471.9265441894531,463.3187561035156,540.2178955078125,454.5101318359375,376.58355712890625,465.31817626953125,458.64337158203125,537.1909790039062,533.1546020507812,158.17945861816406,8.353349685668945,132.05421447753906,6.885135650634766,3.6926889419555664,325.0058288574219,3.4449241161346436,250.24270629882812,530.6016845703125,250.33770751953125,535.796630859375,533.2384033203125,63.88085174560547,43.683067321777344,272.89190673828125,331.0065002441406,301.1446228027344,336.4846496582031,303.7077941894531,112.8365478515625,8.155749320983887,272.33648681640625,70.84954071044922,52.850067138671875,101.0,8.513101577758789,275.1957702636719,75.5470199584961,51.797176361083984,100.0,8.239242553710938,275.2890319824219,70.39957427978516,61.11860656738281,100.0,8.428388595581055,278.4156494140625,71.3480224609375,60.478416442871094,100.0,7.922701835632324,289.86395263671875,71.3480224609375,66.30413818359375,0.0,-0.2793926000595093,50.6623420715332,47.00326919555664,0.056640625,101.0,8.144054412841797,296.7651672363281,71.78897094726562,62.60792922973633,108.24835968017578,8.175429344177246,288.6508483886719,70.45262908935547,57.05277633666992,2001.3369140625,3.634281873703003,3.7435007095336914,-46.98099136352539,655.7730712890625,592.0723266601562,355.4364013671875,416.17138671875,310.22552490234375,357.8350524902344,324.8648376464844,312.4629821777344,313.3898620605469,325.3681640625,319.1042785644531,-178.72332763671875,-129.8419647216797,-0.34095248579978943,-0.5097664594650269,-0.22675597667694092,-0.3064124286174774,-1.4391891956329346,-1.5058153867721558,-54.33756637573242,634.1228637695312,613.745849609375,376.6940612792969,423.0107727050781,308.138671875,356.46038818359375,315.8525390625,327.8899230957031,331.2397766113281,334.7055358886719,326.2661437988281,-210.45449829101562,-181.65008544921875,-0.337603896856308,-0.5368826389312744,-0.6619237065315247,-0.38801825046539307,-1.5687079429626465,-1.6072242259979248,1.2336156368255615,1.3125280141830444,0.7626038193702698,0.6440359354019165,0.6625284552574158,10.37674331665039,9.862332344055176,9.03283977508545,8.4800443649292,141.11468505859375,135.553466796875,122.08373260498047,151.54080200195312,163.01394653320312,160.3159942626953,1.286672830581665,1.31685471534729,0.7709119319915771,0.6812478303909302,0.5895140767097473,10.311939239501953,10.007974624633789,9.034056663513184,-1.4391891956329346,-1.5058153867721558,-2.7308642864227295,-2.702601432800293,1225.1058349609375,-1.5687079429626465,-1.6072242259979248,-3.113151788711548,-3.116046667098999,1509.05419921875,-0.09218750149011612,0.3936314284801483,-0.09999999403953552,-0.09999999403953552,0.5242024064064026,0.5664381384849548,0.4763370156288147,-0.06277216225862503,0.600835919380188,0.5480458736419678,0.0,13.219386100769043,99.07269287109375,98.35061645507812,12.90097427368164,98.21870422363281,98.20762634277344,13.7468900680542,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.21870422363281,98.35061645507812,99.07269287109375,13.7468900680542,12.90097427368164,13.219386100769043,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1263.6527099609375,737.677734375,95.604248046875,82.859375,88.09288024902344,9.017578125,-0.23000000417232513,92.693359375,94.95343780517578,80.57618713378906,80.41291809082031,-0.3100000023841858,91.546875,84.59217834472656,87.57495880126953,9.779999732971191,0.23000000417232513,90.779296875,95.24860382080078,80.59613800048828,81.1310043334961,-0.3700000047683716,0?,0?,0.0,37.481693267822266,17.9837589263916,347.8069763183594,359.4258728027344,347.7629089355469,359.3621826171875,1847.0916748046875,1541.679443359375,19.79569435119629,29.136064529418945,513.2559814453125,524.9799194335938,539.1705932617188,514.3585815429688,486.8083190917969,521.418701171875,521.4327392578125,523.849365234375,509.07208251953125,518.5166625976562,512.950439453125,496.6142883300781,522.79736328125,501.2514953613281,522.1273193359375,526.4102172851562,520.629150390625,499.0945739746094,525.0492553710938,514.5995483398438,524.4906616210938,524.2498168945312,522.8820190429688,526.134521484375,509.21014404296875,486.3505554199219,501.1894226074219,508.59197998046875,517.71875,521.32763671875,516.918701171875,512.9716796875,513.34521484375,510.4421081542969,511.5918273925781,507.5740966796875,448.68035888671875,533.8950805664062,579.959716796875,482.876953125,576.6195678710938,554.5765991210938,549.2587890625,537.2975463867188,529.8845825195312,524.3855590820312,541.3897705078125,562.1780395507812,548.3034057617188,539.619140625,545.4291381835938,425.031982421875,467.0442199707031,510.51116943359375,457.14013671875,527.1947021484375,245.8083953857422,377.4847717285156,359.09686279296875,478.1903381347656,496.92059326171875,508.03314208984375,443.69317626953125,470.1798400878906,514.1524047851562,466.21075439453125,471.98724365234375,502.91241455078125,517.0752563476562,461.5914001464844,481.0367736816406,498.44854736328125,505.07891845703125,434.271728515625,472.73724365234375,491.9382019042969,486.8170471191406,471.46917724609375,467.799072265625,479.3872985839844,485.15838623046875,490.6900939941406,478.9448547363281,474.719482421875,469.7727355957031,469.6434631347656,496.969970703125,513.2887573242188,507.5907287597656,510.9076843261719,545.113037109375,596.0501098632812,568.8545532226562,588.0009155273438,547.9147338867188,577.4048461914062,557.1578979492188,572.1788330078125,444.5409851074219,449.8962097167969,439.0953674316406,431.4414978027344,452.6184387207031,447.0751037597656,487.1190490722656,467.68731689453125,475.1001281738281,268.5848693847656,492.6336364746094,481.6393127441406,474.7170104980469,472.6378173828125,467.873779296875,473.5604553222656
2024-11-08 00:00:00,2024-11-08 17:59:59.999,583.696044921875,415.5616455078125,0.7124354839324951,1746.21142578125,16.766170501708984,458.41790771484375,390.4761962890625,470.43695068359375,463.6293640136719,540.3048706054688,451.9012145996094,382.99786376953125,466.8453063964844,462.1292419433594,540.5830688476562,534.8060302734375,152.49453735351562,6.31062126159668,128.43267822265625,4.003913402557373,3.6798908710479736,325.1073913574219,3.4326438903808594,250.0862579345703,538.3363647460938,250.01336669921875,543.3367919921875,540.9627075195312,58.97159194946289,40.38240432739258,272.8064270019531,330.03582763671875,300.9716491699219,335.4817810058594,303.2637023925781,112.54651641845703,8.197187423706055,272.44183349609375,70.3344955444336,53.415733337402344,101.0,8.555659294128418,275.3817443847656,74.11066436767578,52.12102127075195,100.0,8.281416893005371,275.5011901855469,69.75736236572266,61.68454360961914,100.0,8.468622207641602,278.185546875,70.47628021240234,61.044403076171875,100.0,7.966577529907227,289.6470947265625,70.47628021240234,66.8712387084961,0.0,-0.2850586175918579,50.6623420715332,46.677467346191406,0.056640625,101.0,8.1829252243042,296.49005126953125,71.68138885498047,62.84637451171875,108.588623046875,8.220226287841797,288.44793701171875,69.74576568603516,57.607418060302734,2013.181884765625,3.89806866645813,3.7309093475341797,-43.58297348022461,663.5353393554688,598.0486450195312,358.90509033203125,416.1322937011719,312.0279235839844,358.02337646484375,325.5270080566406,313.3787841796875,313.8129577636719,325.49615478515625,319.8762512207031,-176.90245056152344,-129.39077758789062,-0.3397728204727173,-0.5094068050384521,-0.22982880473136902,-0.305860310792923,-1.4618804454803467,-1.5293128490447998,-51.02613830566406,641.2110595703125,614.237548828125,377.2723083496094,421.8564758300781,309.42236328125,354.88812255859375,316.5562744140625,326.8671875,331.4556884765625,335.13458251953125,326.3188781738281,-210.77517700195312,-176.9468231201172,-0.33714497089385986,-0.5418228507041931,-0.6668379902839661,-0.3885859251022339,-1.5907222032546997,-1.629747986793518,1.2651184797286987,1.3446133136749268,0.7854967713356018,0.6670883297920227,0.6835157871246338,10.417513847351074,9.895661354064941,9.07186222076416,8.520977973937988,142.45492553710938,137.1356964111328,123.66869354248047,152.71206665039062,163.06117248535156,161.29714965820312,1.3197672367095947,1.3478339910507202,0.7939736843109131,0.6987878680229187,0.6061009168624878,10.353836059570312,10.04175853729248,9.069446563720703,-1.4618804454803467,-1.5293128490447998,-2.788958787918091,-2.759462833404541,1259.544677734375,-1.5907222032546997,-1.629747986793518,-3.1711652278900146,-3.1721701622009277,1543.1376953125,-0.09218750149011612,0.40959444642066956,-0.09999999403953552,-0.09999999403953552,0.5413408875465393,0.5865312814712524,0.4907762408256531,-0.05629343166947365,0.6206172704696655,0.5677759051322937,0.0,10.958342552185059,100.26856231689453,99.576171875,11.421473503112793,99.69148254394531,99.56272888183594,11.121397972106934,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.69148254394531,99.576171875,100.26856231689453,11.121397972106934,11.421473503112793,10.958342552185059,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1275.435791015625,737.7217407226562,95.49064636230469,82.859375,88.3984375,9.017578125,-0.23000000417232513,92.693359375,94.9765625,80.57618713378906,80.572265625,-0.3100000023841858,92.5406494140625,84.70610809326172,87.83698272705078,9.779999732971191,0.23000000417232513,90.779296875,95.287109375,80.59613800048828,81.287109375,-0.3700000047683716,0?,0?,0.0,37.12908935546875,17.99571990966797,347.9039001464844,360.0077209472656,348.8293151855469,359.7602233886719,1862.074462890625,1570.8104248046875,19.85980987548828,28.44171905517578,514.0993041992188,525.1896362304688,537.507568359375,512.6405639648438,486.477783203125,521.85546875,522.3212890625,525.6901245117188,509.72125244140625,519.9689331054688,513.6257934570312,496.8958740234375,523.9635620117188,503.8290710449219,525.01220703125,529.2200317382812,524.1805419921875,501.9281311035156,524.8275146484375,514.2117309570312,524.57861328125,524.4761352539062,522.6641845703125,525.374267578125,509.244384765625,486.9396667480469,501.8320617675781,509.94110107421875,518.6309204101562,521.8441772460938,518.8143310546875,513.5125732421875,518.55517578125,513.6227416992188,514.19287109375,510.08843994140625,456.2845153808594,541.3543701171875,582.6659545898438,485.0672912597656,579.970947265625,563.26025390625,554.6200561523438,545.4024047851562,536.8648071289062,529.7979125976562,543.0245971679688,567.1227416992188,553.8129272460938,540.2617797851562,554.3702392578125,436.7037658691406,473.20574951171875,520.3231811523438,462.06195068359375,530.119140625,245.7014617919922,377.93426513671875,359.1830749511719,468.8475646972656,488.6024475097656,512.5798950195312,443.06158447265625,470.01007080078125,523.3928833007812,463.9894714355469,465.7453308105469,505.0662841796875,520.141845703125,462.5316162109375,476.39068603515625,503.1976623535156,507.18353271484375,436.8650207519531,473.07745361328125,488.38690185546875,488.1241760253906,471.20098876953125,467.3769836425781,484.06787109375,483.0924377441406,494.35260009765625,481.2566223144531,477.8155517578125,472.8700866699219,475.1127014160156,498.0247497558594,514.0802001953125,511.1031494140625,514.632568359375,548.6952514648438,601.2357788085938,572.1785278320312,591.26025390625,553.6481323242188,582.8955688476562,562.86962890625,578.0802001953125,442.2655944824219,446.65960693359375,438.02423095703125,426.63739013671875,449.9744873046875,446.30194091796875,490.8701171875,469.442626953125,480.7481384277344,268.7110595703125,497.822021484375,478.56817626953125,471.9452209472656,470.1295166015625,465.499267578125,470.9180603027344
2024-11-08 00:00:00,2024-11-08 18:59:59.999,590.4295654296875,414.8573913574219,0.7029459476470947,1758.1650390625,16.884920120239258,461.8547058105469,391.6654052734375,470.49407958984375,463.95794677734375,542.0125122070312,455.41387939453125,378.9696044921875,465.903564453125,461.1460266113281,539.3451538085938,535.1341552734375,160.48634338378906,6.0457000732421875,136.11985778808594,3.104086399078369,3.744865894317627,326.6897888183594,3.4952216148376465,250.87030029296875,537.5780029296875,251.06698608398438,540.3956298828125,538.9464721679688,63.387489318847656,48.036434173583984,273.6639404296875,331.819580078125,302.27557373046875,337.3143005371094,304.58404541015625,113.082275390625,8.208498001098633,272.82415771484375,70.6602783203125,53.30004119873047,101.0,8.572785377502441,275.7017822265625,74.11066436767578,52.12166213989258,100.0,8.297715187072754,275.9023742675781,69.75736236572266,61.563541412353516,100.0,8.483633995056152,278.9927978515625,70.88456726074219,60.924320220947266,100.0,7.9817914962768555,290.6800842285156,70.88456726074219,66.7531509399414,0.0,-0.2850586175918579,50.552608489990234,46.26808166503906,0.056640625,101.0,8.201892852783203,297.57000732421875,71.87240600585938,62.72661590576172,108.7841796875,8.238855361938477,289.5593566894531,69.74576568603516,57.484291076660156,2030.8756103515625,3.806481122970581,3.813608169555664,-51.459617614746094,668.875732421875,604.316162109375,360.83087158203125,418.6502685546875,313.708251953125,359.82806396484375,327.1075439453125,314.34381103515625,315.463134765625,326.4123840332031,321.1979064941406,-188.54673767089844,-136.50927734375,-0.3577825725078583,-0.5336754322052002,-0.239844411611557,-0.3180253803730011,-1.4959731101989746,-1.5668092966079712,-56.74415588378906,645.0267333984375,615.8486328125,376.02655029296875,422.60992431640625,309.41693115234375,354.0791320800781,318.84893798828125,328.5405578613281,332.5516662597656,336.1432189941406,328.5047607421875,-220.89097595214844,-186.74826049804688,-0.3498668670654297,-0.5594573616981506,-0.6842085719108582,-0.40180888772010803,-1.6333993673324585,-1.6719244718551636,1.2994810342788696,1.3763514757156372,0.8067625164985657,0.6690040826797485,0.7009885907173157,10.43771743774414,9.919347763061523,9.090557098388672,8.53781795501709,140.4881591796875,135.05364990234375,121.6526107788086,151.8474578857422,163.42942810058594,160.7467803955078,1.3564985990524292,1.3826671838760376,0.8162022829055786,0.7160817384719849,0.6211544275283813,10.37491226196289,10.064311027526855,9.082510948181152,-1.4959731101989746,-1.5668092966079712,-2.820979595184326,-2.793966054916382,1254.1927490234375,-1.6333993673324585,-1.6719244718551636,-3.233400583267212,-3.235555648803711,1563.8382568359375,-0.09218750149011612,0.41982680559158325,-0.09999999403953552,-0.09999999403953552,0.5624191761016846,0.6050813794136047,0.5137432813644409,-0.054682835936546326,0.637839138507843,0.5841949582099915,0.0,9.169490814208984,100.27085876464844,99.576171875,10.001143455505371,99.29817199707031,99.19258117675781,9.872800827026367,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.29817199707031,99.576171875,100.27085876464844,9.872800827026367,10.001143455505371,9.169490814208984,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1291.650390625,739.1829223632812,95.60453796386719,82.859375,88.3984375,9.017578125,-0.23000000417232513,92.693359375,94.9765625,80.57618713378906,80.56331634521484,-0.3100000023841858,92.62890625,84.70610809326172,87.83698272705078,9.779999732971191,0.23000000417232513,90.779296875,95.287109375,80.59613800048828,81.287109375,-0.3700000047683716,0?,0?,0.0,38.663394927978516,18.10552406311035,347.9107360839844,360.3966064453125,349.2014465332031,360.1375732421875,1867.0224609375,1560.9444580078125,19.947738647460938,27.49957275390625,515.27001953125,526.4434814453125,538.0556640625,513.451171875,488.0177307128906,524.1509399414062,524.9376831054688,528.3074951171875,511.7336120605469,521.2449340820312,513.1355590820312,495.98077392578125,522.0752563476562,502.50311279296875,524.174072265625,529.3711547851562,523.9850463867188,501.66204833984375,527.1878662109375,516.1822509765625,526.6194458007812,526.1746215820312,523.97705078125,527.8557739257812,510.6039123535156,487.95098876953125,503.2292785644531,508.1232604980469,516.5758666992188,519.4819946289062,517.2651977539062,512.1376953125,517.1151733398438,513.034912109375,513.384521484375,508.75555419921875,451.2089538574219,538.5321044921875,578.4067993164062,483.62237548828125,579.5043334960938,556.8162231445312,558.309814453125,547.4291381835938,542.9970092773438,533.88623046875,540.8143920898438,563.8880004882812,551.0748901367188,541.19140625,555.8698120117188,436.3648376464844,472.7464904785156,521.5916137695312,460.9256591796875,527.4764404296875,244.73056030273438,377.64239501953125,359.60174560546875,467.5224609375,486.63397216796875,515.3678588867188,444.3915710449219,472.45965576171875,524.754150390625,462.89422607421875,463.4019775390625,507.5669860839844,521.1903686523438,461.3837585449219,473.18408203125,507.46063232421875,506.7047424316406,437.3207702636719,473.4111633300781,486.7939453125,486.3410949707031,472.11004638671875,468.0394592285156,481.955322265625,482.63970947265625,494.6440124511719,480.9020080566406,477.33087158203125,472.8370666503906,475.34088134765625,499.06036376953125,515.0803833007812,510.9255676269531,514.7791748046875,548.0335083007812,600.6608276367188,572.4403686523438,589.6315307617188,548.7366333007812,577.6056518554688,559.802490234375,573.052490234375,444.5568542480469,449.72576904296875,443.31671142578125,430.2653503417969,451.7355041503906,449.49993896484375,489.7864990234375,468.58599853515625,479.2989501953125,268.3413391113281,498.5827331542969,477.4373474121094,470.6202697753906,468.6724548339844,464.2841796875,469.50958251953125
2024-11-08 00:00:00,2024-11-08 19:59:59.999,586.7568359375,415.9851989746094,0.7083135843276978,1739.1373291015625,16.70240592956543,464.4942626953125,392.226318359375,469.9530944824219,463.6578369140625,543.1123657226562,460.69183349609375,381.1221923828125,466.2647705078125,461.3955383300781,541.55712890625,536.7708129882812,156.63734436035156,6.0457000732421875,142.63816833496094,0.24439993500709534,3.7773232460021973,329.8700866699219,3.525519847869873,251.31961059570312,534.1913452148438,251.69863891601562,537.3557739257812,535.7026977539062,70.12861633300781,55.49549865722656,273.8583068847656,332.8707275390625,303.2802734375,338.51629638671875,305.64691162109375,111.98991394042969,8.122474670410156,273.134765625,71.28050231933594,53.482791900634766,101.0,8.482076644897461,275.99005126953125,74.11066436767578,52.119441986083984,100.0,8.20740032196045,276.1329650878906,69.75736236572266,61.757938385009766,100.0,8.391800880432129,279.43988037109375,70.97965240478516,61.117679595947266,100.0,7.895386695861816,290.9486083984375,70.97965240478516,66.94440460205078,0.0,-0.2850586175918579,49.55467224121094,45.54140853881836,0.056640625,101.0,8.110848426818848,297.796142578125,71.76569366455078,62.923343658447266,107.70450592041016,8.147191047668457,289.7817687988281,69.74576568603516,57.670318603515625,2025.2681884765625,3.920527696609497,3.880295515060425,-49.22468948364258,674.9359130859375,609.0938110351562,360.42120361328125,419.7983703613281,314.015869140625,360.50152587890625,327.3475036621094,314.4758605957031,316.119384765625,326.82989501953125,321.1476745605469,-188.10804748535156,-136.2789306640625,-0.3554396331310272,-0.5276142954826355,-0.240114226937294,-0.31609272956848145,-1.4911211729049683,-1.559936285018921,-52.323875427246094,645.76220703125,617.7420043945312,376.0818786621094,422.65875244140625,309.49603271484375,355.1239929199219,318.8921203613281,328.87579345703125,332.93212890625,336.07672119140625,327.9620361328125,-219.3590087890625,-183.84002685546875,-0.34773996472358704,-0.5569327473640442,-0.678941547870636,-0.40001311898231506,-1.6279348134994507,-1.6676907539367676,1.2950241565704346,1.371232271194458,0.8033465147018433,0.6727282404899597,0.6989926099777222,10.317431449890137,9.810624122619629,8.985241889953613,8.43997573852539,139.67596435546875,134.27682495117188,120.39696502685547,151.44039916992188,162.30654907226562,160.16702270507812,1.3515684604644775,1.3777294158935547,0.8131094574928284,0.7175025343894958,0.6210862398147583,10.2512845993042,9.937056541442871,8.983419418334961,-1.4911211729049683,-1.559936285018921,-2.8083248138427734,-2.775380849838257,1248.399658203125,-1.6279348134994507,-1.6676907539367676,-3.2250823974609375,-3.2267355918884277,1559.4501953125,-0.09218750149011612,0.418767511844635,-0.09999999403953552,-0.09999999403953552,0.5615885853767395,0.6063058376312256,0.50807785987854,-0.05716322362422943,0.6339321136474609,0.5820422768592834,0.0,9.235577583312988,100.27101135253906,99.5580062866211,10.012057304382324,98.878173828125,98.8171157836914,9.944700241088867,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.878173828125,99.5580062866211,100.27101135253906,9.944700241088867,10.012057304382324,9.235577583312988,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1289.2894287109375,735.9254150390625,95.60453796386719,82.859375,88.3984375,9.017578125,-0.23000000417232513,92.693359375,93.73731994628906,80.57618713378906,80.57369232177734,-0.3100000023841858,92.62890625,84.70610809326172,87.83698272705078,9.779999732971191,0.23000000417232513,90.779296875,94.0449447631836,80.59613800048828,81.287109375,-0.3700000047683716,0?,0?,0.0,38.671913146972656,17.905826568603516,348.0267333984375,360.2447509765625,349.5057067871094,360.05767822265625,1837.1759033203125,1531.360595703125,19.704076766967773,26.245250701904297,516.9304809570312,529.41796875,541.310302734375,516.8328247070312,489.5828857421875,525.0732421875,523.3206787109375,526.1539306640625,510.0177307128906,521.5578002929688,514.9556274414062,498.4598388671875,524.3610229492188,502.7080993652344,525.3192138671875,529.7047729492188,525.9551391601562,503.4268493652344,529.157958984375,517.8546752929688,528.3482666015625,528.7667846679688,525.4784545898438,528.7963256835938,511.3053283691406,488.46624755859375,503.7480163574219,510.24688720703125,518.4426879882812,521.675537109375,519.541259765625,516.078369140625,517.5193481445312,514.6768188476562,514.580322265625,510.04510498046875,445.9582214355469,538.0877075195312,581.2052001953125,485.39324951171875,581.0185546875,552.8370971679688,553.5321655273438,539.5477294921875,534.4236450195312,529.8095703125,544.8302612304688,559.8074340820312,543.2692260742188,541.72265625,555.2023315429688,433.92608642578125,469.42767333984375,515.8446044921875,457.3800354003906,519.5302124023438,242.89505004882812,376.3248291015625,359.2724609375,469.14013671875,489.949951171875,517.784912109375,442.6672668457031,470.97479248046875,522.4069213867188,461.250244140625,465.3287048339844,506.5660400390625,525.2135009765625,460.9033508300781,474.2315979003906,506.5223388671875,514.972900390625,437.8736267089844,472.0303039550781,489.734375,489.2119140625,475.521240234375,471.5354919433594,476.8895263671875,489.4957275390625,490.9258728027344,477.7583312988281,473.7965393066406,469.0690002441406,471.6222839355469,499.93084716796875,516.4531860351562,513.3518676757812,517.04833984375,547.100341796875,599.5911254882812,568.3480224609375,591.785400390625,545.6160278320312,578.4888305664062,558.2257690429688,571.6853637695312,450.6128234863281,453.2554931640625,442.567138671875,436.13079833984375,456.8619079589844,451.8127136230469,484.234130859375,471.4106140136719,474.3519592285156,267.25006103515625,491.66845703125,478.5885925292969,471.329833984375,469.5944519042969,465.1219482421875,470.85675048828125
2024-11-08 00:00:00,2024-11-08 20:59:59.999,586.6896362304688,414.7507629394531,0.7066784501075745,1741.553955078125,16.73095703125,465.24945068359375,392.2434387207031,470.1430358886719,463.6351318359375,541.0980834960938,461.12896728515625,374.40008544921875,466.4377746582031,462.0957336425781,542.4487915039062,536.2037353515625,164.06687927246094,6.0457000732421875,142.48683166503906,0.6232994794845581,3.767690896987915,329.4100646972656,3.515843152999878,251.13035583496094,535.1420288085938,251.28294372558594,536.1876220703125,535.6029052734375,67.80110931396484,52.868499755859375,273.8397216796875,333.14959716796875,303.1117858886719,338.6791687011719,305.4357604980469,112.0706558227539,8.113728523254395,272.62884521484375,71.1636962890625,53.28232192993164,101.0,8.473137855529785,275.5687255859375,73.88601684570312,52.11957931518555,100.0,8.19773006439209,275.64239501953125,69.75736236572266,61.54811477661133,100.0,8.384244918823242,279.20062255859375,70.97965240478516,60.90854263305664,100.0,7.885944843292236,291.0635986328125,70.97965240478516,66.7364730834961,0.0,-0.2847876250743866,48.83063888549805,44.66585159301758,0.056640625,101.0,8.099346160888672,298.0137939453125,72.00489807128906,62.7159423828125,107.413818359375,8.141470909118652,290.0828857421875,69.74576568603516,57.463172912597656,2019.4737548828125,3.9885690212249756,3.849215269088745,-51.640071868896484,664.796142578125,598.267333984375,360.5072937011719,417.2962646484375,313.6237487792969,359.17864990234375,326.70928955078125,313.72381591796875,315.2106018066406,326.58905029296875,320.41912841796875,-189.79043579101562,-137.48745727539062,-0.35523462295532227,-0.5336561799049377,-0.2395963817834854,-0.3167761564254761,-1.4859195947647095,-1.5553380250930786,-59.67117691040039,636.0049438476562,613.2644653320312,378.3421630859375,422.7339172363281,309.19696044921875,354.8244934082031,317.7911376953125,328.5357971191406,332.15045166015625,335.9989318847656,328.5032653808594,-226.80389404296875,-190.7322998046875,-0.35407522320747375,-0.5636053085327148,-0.6802827715873718,-0.40478864312171936,-1.6237947940826416,-1.6644028425216675,1.2743641138076782,1.3528941869735718,0.7885998487472534,0.6624971628189087,0.6867209076881409,10.316829681396484,9.816884994506836,8.978315353393555,8.43470287322998,139.41949462890625,133.86526489257812,120.0123291015625,151.48081970214844,162.74444580078125,160.15501403808594,1.3304321765899658,1.3586877584457397,0.7979797124862671,0.7016816139221191,0.6108265519142151,10.246222496032715,9.932655334472656,8.978589057922363,-1.4859195947647095,-1.5553380250930786,-2.7977283000946045,-2.764352560043335,1242.4495849609375,-1.6237947940826416,-1.6644028425216675,-3.213747501373291,-3.215278387069702,1551.2420654296875,-0.09218750149011612,0.40789905190467834,-0.09999999403953552,-0.09999999403953552,0.5449235439300537,0.5911848545074463,0.49714237451553345,-0.06342141330242157,0.6203262209892273,0.5693838596343994,0.0,11.436147689819336,99.35668182373047,98.62000274658203,11.755182266235352,98.69812774658203,98.634033203125,12.254335403442383,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.69812774658203,98.62000274658203,99.35668182373047,12.254335403442383,11.755182266235352,11.436147689819336,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1283.98828125,735.5111083984375,95.60453796386719,82.859375,88.3984375,9.017578125,-0.23000000417232513,93.12232208251953,93.84375,81.2024917602539,80.60479736328125,-0.3100000023841858,92.62890625,84.70610809326172,87.83354187011719,9.779999732971191,0.23000000417232513,91.8310546875,94.130859375,81.22244262695312,81.287109375,-0.3700000047683716,0?,0?,0.0,39.84640884399414,17.9290771484375,348.0267333984375,360.2447509765625,349.5057067871094,360.05767822265625,1843.367431640625,1530.3148193359375,19.72291374206543,26.34061622619629,513.99951171875,526.1166381835938,537.981201171875,512.8675537109375,486.0994567871094,523.2114868164062,523.4834594726562,528.3651733398438,513.4487915039062,524.5338745117188,516.4463500976562,499.199462890625,525.7584228515625,504.15521240234375,526.4844360351562,530.4699096679688,524.9730224609375,501.7854309082031,525.5911254882812,514.5183715820312,524.666748046875,525.0244140625,521.607421875,524.3605346679688,508.439453125,485.7349853515625,500.5421142578125,511.64990234375,519.5488891601562,522.6952514648438,520.5992431640625,517.5567626953125,516.94970703125,515.3344116210938,515.6793823242188,511.8052673339844,443.8594055175781,531.3383178710938,575.3382568359375,481.1029052734375,575.6740112304688,551.26953125,555.7012329101562,544.9320678710938,542.3035278320312,533.2599487304688,542.8107299804688,560.7858276367188,546.23876953125,539.3346557617188,548.5233764648438,429.1525573730469,469.57977294921875,512.3416137695312,458.39825439453125,528.799560546875,241.43466186523438,376.45001220703125,359.3672790527344,471.22918701171875,489.6891174316406,513.0997314453125,440.47064208984375,466.8819274902344,514.0274047851562,470.14215087890625,464.793212890625,499.0076599121094,512.9832153320312,467.4217834472656,477.263427734375,500.2607727050781,504.4626159667969,437.6537170410156,474.7666015625,488.2554626464844,479.22332763671875,465.68927001953125,459.832763671875,483.46234130859375,478.2801513671875,490.08843994140625,477.68450927734375,473.9977722167969,471.0870361328125,472.5003662109375,498.2341003417969,514.4348754882812,511.7043762207031,515.1409301757812,548.4522705078125,594.804931640625,567.0762329101562,589.578369140625,547.4442138671875,577.825927734375,557.119140625,571.5559692382812,446.79925537109375,452.0686340332031,448.27569580078125,438.68896484375,457.36419677734375,451.5840759277344,490.93829345703125,458.2039489746094,481.1141662597656,266.8077392578125,499.3494873046875,476.6897277832031,469.6411437988281,468.1788024902344,463.9194030761719,469.3081359863281
2024-11-08 00:00:00,2024-11-08 21:59:59.999,566.68603515625,398.2194519042969,0.702372133731842,1682.72998046875,16.78752326965332,460.8894958496094,390.49371337890625,469.3329162597656,461.625732421875,539.843017578125,458.8581848144531,372.1107482910156,463.320556640625,458.59088134765625,538.833984375,533.9765625,160.6779022216797,7.345344543457031,132.85997009277344,1.0326634645462036,3.6445815563201904,326.1921081542969,3.3994266986846924,249.2165069580078,536.69482421875,249.29400634765625,536.3011474609375,536.5042114257812,60.97389221191406,48.28919219970703,271.9600524902344,331.1044616699219,301.6842346191406,336.6845397949219,304.09716796875,112.91756439208984,7.920910358428955,270.8642883300781,74.27178955078125,50.52663803100586,101.0,8.295106887817383,273.4088439941406,72.4316635131836,52.121803283691406,100.0,8.004355430603027,273.7369689941406,71.92056274414062,58.78252029418945,100.0,8.187898635864258,277.0408630371094,72.30431365966797,58.140647888183594,100.0,7.6948161125183105,288.9683837890625,72.30431365966797,63.99250793457031,0.0,-0.28447267413139343,47.961429595947266,43.85085678100586,0.056640625,101.0,7.895511627197266,295.91448974609375,75.25556945800781,59.948875427246094,108.873046875,7.940737247467041,287.9671936035156,71.87248229980469,54.728492736816406,1919.6644287109375,4.1583638191223145,3.7393038272857666,-59.485450744628906,639.5030517578125,595.2138671875,354.0777893066406,415.85205078125,309.2752380371094,356.59625244140625,323.3209228515625,310.78564453125,312.2026672363281,322.81549072265625,316.2748107910156,-187.16030883789062,-136.73268127441406,-0.34751075506210327,-0.5032337307929993,-0.22431696951389313,-0.30862411856651306,-1.3745062351226807,-1.4384701251983643,-63.84379959106445,627.5448608398438,604.3306274414062,376.470458984375,419.3545227050781,306.1983337402344,354.07440185546875,314.15484619140625,325.8957824707031,328.4161071777344,332.1084289550781,324.1756896972656,-225.4984893798828,-187.07411193847656,-0.34540194272994995,-0.5361402034759521,-0.6397684216499329,-0.39468100666999817,-1.503554105758667,-1.5399549007415771,1.0049952268600464,1.0900311470031738,0.6006544232368469,0.503519594669342,0.5192576050758362,10.130071640014648,9.631050109863281,8.784046173095703,8.23766040802002,137.28927612304688,132.28759765625,118.37422180175781,149.87437438964844,160.9396209716797,158.42926025390625,1.0416874885559082,1.0935108661651611,0.6080403923988342,0.5338780879974365,0.45509934425354004,10.054158210754395,9.742705345153809,8.766794204711914,-1.3745062351226807,-1.4384701251983643,-2.576998472213745,-2.540754795074463,1138.6285400390625,-1.503554105758667,-1.5399549007415771,-2.9613888263702393,-2.9616539478302,1422.62939453125,-0.09218750149011612,0.2904781997203827,-0.09999999403953552,-0.09999999403953552,0.4097013473510742,0.43650567531585693,0.35863205790519714,-0.08528697490692139,0.460658997297287,0.4140108525753021,0.0,12.559443473815918,99.80255889892578,99.0711441040039,12.736893653869629,97.398193359375,97.29607391357422,13.461329460144043,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.398193359375,99.0711441040039,99.80255889892578,13.461329460144043,12.736893653869629,12.559443473815918,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1180.525634765625,739.150146484375,94.79507446289062,82.859375,88.3984375,9.017578125,-0.23000000417232513,93.28515625,93.84375,81.92607116699219,79.82421112060547,-0.3100000023841858,92.62890625,84.22479248046875,86.62879943847656,9.779999732971191,0.23000000417232513,91.94140625,94.130859375,81.9460220336914,80.34184265136719,-0.3700000047683716,0?,0?,0.0,38.08192825317383,17.89874839782715,347.991455078125,359.4645080566406,350.1466369628906,359.3392639160156,1784.47998046875,1482.7120361328125,19.611928939819336,25.04795265197754,511.1669006347656,522.5244750976562,536.1749267578125,511.469482421875,488.47381591796875,525.9591674804688,524.3097534179688,527.748291015625,510.4781799316406,520.31005859375,513.1544799804688,497.685546875,524.2351684570312,502.6651611328125,524.2247924804688,528.7596435546875,521.5406494140625,497.0046691894531,528.7979736328125,517.3031616210938,527.28466796875,527.9202880859375,523.9163208007812,526.4827880859375,509.594482421875,486.4649658203125,501.4427185058594,510.7688903808594,518.4196166992188,520.8888549804688,518.8667602539062,517.3262939453125,515.22998046875,513.4388427734375,514.8822021484375,510.4814147949219,442.2148742675781,526.5747680664062,572.0662231445312,481.5040283203125,580.2320556640625,558.5564575195312,558.8231201171875,543.6194458007812,541.9114379882812,534.4479370117188,552.3291625976562,564.8828125,546.265625,539.35107421875,542.7848510742188,426.0810852050781,467.290771484375,509.75604248046875,456.0642395019531,526.6029052734375,240.592041015625,375.64019775390625,359.1756591796875,466.1475524902344,486.78759765625,513.4911499023438,441.78570556640625,467.4057922363281,509.6816101074219,463.3855895996094,460.0181884765625,501.96405029296875,508.3540344238281,465.4788513183594,476.52117919921875,502.04217529296875,498.314697265625,436.05169677734375,475.989013671875,487.9910583496094,478.8077087402344,463.9541931152344,459.1060485839844,481.3256530761719,476.78472900390625,494.9833679199219,481.4354248046875,477.311279296875,473.01226806640625,477.70306396484375,495.5601806640625,511.2400207519531,506.85455322265625,509.32952880859375,555.3892211914062,599.3193359375,573.9819946289062,595.62109375,553.666259765625,585.7584838867188,566.55322265625,581.8115844726562,441.8719177246094,450.3862609863281,443.5914611816406,435.1424865722656,458.7295837402344,448.11669921875,488.29638671875,457.125732421875,478.8621826171875,265.80316162109375,497.2727355957031,476.5821228027344,469.1914978027344,467.7370910644531,463.4957275390625,469.05877685546875
2024-11-08 00:00:00,2024-11-08 22:59:59.999,572.1918334960938,391.6708984375,0.6847716569900513,1696.6251220703125,16.84991455078125,461.8808288574219,392.3172912597656,470.38555908203125,461.3031921386719,538.264404296875,458.9205322265625,372.929443359375,460.31005859375,454.6333312988281,534.1860961914062,530.8064575195312,162.3154754638672,8.91132926940918,128.12232971191406,2.811314582824707,3.692725419998169,324.3517150878906,3.4468259811401367,250.127197265625,537.0659790039062,249.896728515625,536.6862182617188,536.8518676757812,66.95101928710938,51.46126937866211,272.4653625488281,331.6136169433594,302.8307800292969,337.18023681640625,305.43280029296875,113.2119369506836,7.886606216430664,270.6582336425781,75.52860260009766,49.43706512451172,101.0,8.265008926391602,273.28857421875,71.73278045654297,52.11399459838867,100.0,7.968411922454834,273.7008361816406,73.09436798095703,57.6984748840332,100.0,8.148106575012207,276.7177429199219,72.55023956298828,57.045066833496094,100.0,7.6575117111206055,288.27850341796875,72.55023956298828,62.90326690673828,0.0,-0.28447267413139343,47.03251647949219,43.01045227050781,0.056640625,101.0,7.870546340942383,295.1009826660156,76.1453628540039,58.85349655151367,109.5040054321289,7.906687259674072,287.3386535644531,72.77198791503906,53.6494255065918,1986.111328125,4.567560195922852,3.834141492843628,-50.805240631103516,651.0858154296875,598.8955078125,356.8109436035156,417.532470703125,312.1500244140625,358.2419128417969,323.3777770996094,311.2788391113281,311.8766174316406,324.58062744140625,318.2165222167969,-188.2640838623047,-137.05352783203125,-0.35606351494789124,-0.5095673203468323,-0.22738701105117798,-0.3175792992115021,-1.410596251487732,-1.4777435064315796,-56.150146484375,637.3129272460938,613.1668090820312,383.8677673339844,421.02044677734375,308.70452880859375,358.61383056640625,313.457763671875,317.2793884277344,325.8896484375,334.8673095703125,324.89239501953125,-225.2424774169922,-184.3914794921875,-0.3564724028110504,-0.5425678491592407,-0.6469500660896301,-0.4072261154651642,-1.5338120460510254,-1.5764583349227905,1.171775460243225,1.2521365880966187,0.7188635468482971,0.6050839424133301,0.6272763013839722,10.08884334564209,9.592275619506836,8.74945068359375,8.20421028137207,137.04342651367188,131.75265502929688,117.9653091430664,147.63812255859375,159.3578643798828,156.46633911132812,1.2189093828201294,1.2567901611328125,0.7278658151626587,0.6436460018157959,0.5600394606590271,10.017772674560547,9.70628833770752,8.726225852966309,-1.410596251487732,-1.4777435064315796,-2.6600329875946045,-2.6274197101593018,1182.3165283203125,-1.5338120460510254,-1.5764583349227905,-3.033869504928589,-3.0333123207092285,1458.2215576171875,-0.09218750149011612,0.36585164070129395,-0.09999999403953552,-0.09999999403953552,0.49731728434562683,0.5361574292182922,0.44699200987815857,-0.06901752203702927,0.5558139085769653,0.5098758339881897,0.0,22.42258071899414,98.79302215576172,98.07294464111328,22.4420108795166,96.12288665771484,96.15476989746094,23.641756057739258,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.12288665771484,98.07294464111328,98.79302215576172,23.641756057739258,22.4420108795166,22.42258071899414,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1244.815673828125,741.266357421875,94.3262710571289,82.859375,85.48915100097656,9.017578125,-0.23000000417232513,88.17501831054688,88.02616119384766,81.92607116699219,79.1148452758789,-0.3100000023841858,92.62890625,84.0846176147461,83.96930694580078,9.779999732971191,0.23000000417232513,86.098388671875,89.23684692382812,81.9460220336914,79.4863052368164,-0.3700000047683716,0?,0?,0.0,38.141990661621094,17.97630500793457,348.7219543457031,359.7884521484375,351.7220153808594,359.6089782714844,1797.2586669921875,1495.1048583984375,19.714433670043945,24.865140914916992,511.97760009765625,522.1885986328125,534.0152587890625,509.4898376464844,485.4736328125,522.017578125,523.150390625,528.2385864257812,511.5162048339844,519.3076171875,509.7588195800781,493.6647033691406,519.033447265625,498.68902587890625,521.726806640625,523.875244140625,518.12451171875,494.5799255371094,524.607177734375,513.1295166015625,522.3067626953125,523.1141357421875,520.590576171875,521.8326416015625,505.7186279296875,483.74102783203125,498.7030944824219,505.84210205078125,512.9000854492188,514.8749389648438,512.7024536132812,513.354736328125,509.367431640625,507.8681640625,508.8495788574219,504.6697998046875,443.72052001953125,530.4847412109375,572.6052856445312,478.8273620605469,578.395751953125,554.6032104492188,564.6143798828125,553.101806640625,550.42041015625,536.2323608398438,550.4296875,561.278564453125,540.2835693359375,540.1842041015625,546.2548217773438,424.97735595703125,463.62091064453125,506.324951171875,452.3227233886719,514.7717895507812,241.07769775390625,377.0675048828125,359.2422180175781,463.5458679199219,482.79620361328125,519.8992309570312,442.2884521484375,468.78485107421875,508.95343017578125,461.13238525390625,460.3466491699219,503.72412109375,508.5840759277344,466.1328125,476.39422607421875,504.5414733886719,497.5035400390625,433.84234619140625,474.9620056152344,484.5337219238281,476.00555419921875,461.5818176269531,457.1355895996094,473.3998107910156,472.81781005859375,492.572998046875,480.3411865234375,476.0429992675781,472.84344482421875,476.34832763671875,495.46295166015625,511.32623291015625,503.9549865722656,506.25421142578125,556.0529174804688,597.7638549804688,569.126708984375,593.8231811523438,550.0850219726562,585.3748779296875,564.77685546875,579.1961669921875,443.4721374511719,449.7336120605469,444.12640380859375,434.8642272949219,455.5712585449219,449.7398681640625,479.6118469238281,455.3979187011719,470.4803466796875,265.1495056152344,487.6217041015625,474.33428955078125,467.4318542480469,465.8840026855469,461.9612121582031,466.9652404785156
2024-11-08 00:00:00,2024-11-08 23:59:59.999,545.8291015625,376.3115539550781,0.690269410610199,1609.64990234375,16.436813354492188,461.9083251953125,389.0812072753906,471.4828186035156,460.20416259765625,542.281005859375,457.2857971191406,378.7176208496094,474.9994201660156,457.99102783203125,542.2462158203125,536.8825073242188,140.23928833007812,11.303791999816895,127.6343765258789,18.7166805267334,3.5161099433898926,329.0557861328125,3.278428792953491,247.20782470703125,537.3570556640625,247.1038360595703,538.3928833007812,537.955322265625,65.45252227783203,50.689208984375,269.9780578613281,328.5771789550781,300.6751403808594,334.276611328125,303.6375732421875,112.76040649414062,7.609943389892578,268.0025634765625,78.17105102539062,48.08646011352539,101.0,7.993098258972168,270.16778564453125,70.57183074951172,50.01966094970703,100.0,7.686546802520752,270.90704345703125,75.5001220703125,55.49190902709961,100.0,7.864027500152588,273.9615173339844,74.91112518310547,54.82560348510742,100.0,7.379811763763428,285.6426696777344,74.91112518310547,58.95513153076172,0.0,-0.28447267413139343,46.39498519897461,42.22968292236328,0.056640625,101.0,7.594478607177734,292.4399108886719,78.06739807128906,56.651371002197266,107.78713989257812,7.6300272941589355,284.74749755859375,74.50624084472656,52.300716400146484,1821.3201904296875,3.5472733974456787,3.5625977516174316,-63.88826370239258,630.8130493164062,585.8508911132812,349.38165283203125,411.105224609375,306.378662109375,352.0638732910156,317.0454406738281,305.61602783203125,307.3465576171875,318.9931640625,311.6089782714844,-180.01870727539062,-132.2853240966797,-0.33785074949264526,-0.4616314470767975,-0.20213350653648376,-0.301035612821579,-1.2398861646652222,-1.3001277446746826,-69.62966918945312,616.8045654296875,599.0388793945312,379.6607360839844,415.6157531738281,304.7831115722656,350.8493957519531,308.1014709472656,309.6913757324219,320.2071228027344,330.034912109375,319.1522521972656,-215.8778839111328,-173.70668029785156,-0.33771881461143494,-0.49522194266319275,-0.5837975144386292,-0.38607457280158997,-1.3449338674545288,-1.379953145980835,0.7668198943138123,0.8574115037918091,0.4372733235359192,0.35910990834236145,0.372843474149704,9.750876426696777,9.263309478759766,8.448966026306152,7.918887138366699,134.6763458251953,130.09231567382812,116.42179107666016,146.47647094726562,157.6392822265625,155.24122619628906,0.7858595848083496,0.8590941429138184,0.4434506297111511,0.39612242579460144,0.33501407504081726,9.6807861328125,9.375092506408691,8.40298080444336,-1.2398861646652222,-1.3001277446746826,-2.3293259143829346,-2.295469045639038,1029.249755859375,-1.3449338674545288,-1.379953145980835,-2.644277334213257,-2.6427838802337646,1264.38525390625,-0.09218750149011612,0.191894993185997,-0.09999999403953552,-0.09999999403953552,0.28035297989845276,0.31393152475357056,0.24208331108093262,-0.09423383325338364,0.3071952760219574,0.2741420269012451,0.0,23.798654556274414,92.67145538330078,91.93537139892578,24.400192260742188,89.93036651611328,89.9737548828125,24.917444229125977,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,89.93036651611328,91.93537139892578,92.67145538330078,24.917444229125977,24.400192260742188,23.798654556274414,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1082.4918212890625,738.8158569335938,92.60699462890625,82.56000518798828,74.28778839111328,9.017578125,-0.23000000417232513,81.73066711425781,74.71310424804688,73.1515884399414,71.92446899414062,-0.3100000023841858,92.62890625,96.60616302490234,88.49687194824219,9.779999732971191,0.23000000417232513,79.9245834350586,89.9552993774414,87.9170913696289,86.73300170898438,-0.3700000047683716,0?,0?,0.0,26.916797637939453,17.47014045715332,348.8507385253906,358.97857666015625,351.43988037109375,358.84307861328125,1701.204345703125,1403.066650390625,19.050634384155273,24.552398681640625,514.0030517578125,527.109130859375,540.4644165039062,513.4785766601562,486.5655517578125,522.6979370117188,525.5088500976562,532.8682861328125,517.2100830078125,528.9783935546875,519.1360473632812,500.5528869628906,524.57080078125,502.0550537109375,525.3162231445312,529.07421875,523.0703125,497.67047119140625,526.5728149414062,514.6223754882812,525.079345703125,525.2193603515625,521.2853393554688,523.3895874023438,506.9722595214844,484.61944580078125,500.3006896972656,510.80963134765625,517.9471435546875,520.0762329101562,518.1806030273438,518.7564697265625,514.242431640625,512.247314453125,513.8419189453125,509.2912902832031,440.7626953125,532.7527465820312,580.2738647460938,478.9976501464844,579.33642578125,553.197998046875,563.6046752929688,554.4590454101562,559.4700927734375,541.8099365234375,556.1500244140625,560.37255859375,537.911865234375,538.40576171875,540.0526123046875,419.50079345703125,469.2445068359375,511.36737060546875,457.7176208496094,528.3753662109375,241.3300018310547,374.4374694824219,358.2284851074219,467.392822265625,484.82122802734375,521.7377319335938,439.6165771484375,465.6306457519531,518.6959228515625,476.2500305175781,465.7648620605469,501.1523132324219,524.2637939453125,481.5174255371094,486.3712463378906,505.2673034667969,515.3883056640625,445.61541748046875,485.05377197265625,482.671875,492.89825439453125,476.95684814453125,472.8841552734375,484.7064514160156,490.27734375,489.8387451171875,476.8918151855469,473.4244079589844,468.1112976074219,473.7831115722656,496.8308410644531,514.1726684570312,507.7074279785156,509.53485107421875,556.139404296875,601.35302734375,570.6945190429688,594.763427734375,548.2145385742188,582.3801879882812,561.4441528320312,578.2130737304688,442.9664611816406,448.191162109375,445.6072692871094,440.1790771484375,452.7991027832031,441.2536926269531,490.8780517578125,472.5480651855469,480.86163330078125,265.10858154296875,501.8421325683594,472.1395263671875,464.85809326171875,463.14935302734375,458.75604248046875,464.33465576171875
