Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-09 00:00:00,2024-11-09 00:59:59.999,557.844970703125,384.0812072753906,0.6881004571914673,1646.371826171875,16.53706932067871,462.558837890625,389.5940246582031,469.4302062988281,456.6296081542969,537.5326538085938,456.7742004394531,370.0728759765625,463.0810546875,457.014404296875,538.697265625,532.8749389648438,158.51768493652344,13.634659767150879,134.62594604492188,3.033189296722412,3.608572483062744,326.95745849609375,3.3662526607513428,248.78013610839844,538.6848754882812,248.6710968017578,535.8154907226562,537.3607177734375,68.09996795654297,56.18338394165039,271.2127685546875,329.0577392578125,301.87469482421875,334.289306640625,304.53594970703125,107.03889465332031,7.614575386047363,268.1021728515625,71.55366516113281,51.27620315551758,101.0,7.938345909118652,271.3321228027344,78.48844909667969,47.40990447998047,100.0,7.677844524383545,271.4881286621094,73.03286743164062,57.5334587097168,100.0,7.8551177978515625,274.009765625,75.41082000732422,56.87446975708008,100.0,7.368166923522949,284.7281799316406,75.41082000732422,58.725303649902344,0.0,-0.28919970989227295,45.71267318725586,41.580692291259766,0.056640625,101.0,7.604201793670654,291.3148193359375,74.92387390136719,58.68209457397461,103.64151763916016,7.636337757110596,283.5264587402344,69.79977416992188,53.60718536376953,1861.6768798828125,3.356172800064087,3.44321870803833,-47.59500503540039,678.5709838867188,614.6653442382812,357.1188659667969,415.0956115722656,311.15582275390625,353.95428466796875,318.6923522949219,308.1415100097656,307.2329406738281,320.2894592285156,314.35198974609375,-179.2711944580078,-130.31065368652344,-0.34388309717178345,-0.46504348516464233,-0.20554767549037933,-0.3064197301864624,-1.2770392894744873,-1.3390198945999146,-50.22278594970703,628.3193359375,602.4376831054688,377.9777526855469,415.2164306640625,305.3882751464844,345.096923828125,309.0546875,302.9289245605469,319.2279968261719,333.3225402832031,319.84625244140625,-208.40042114257812,-170.00550842285156,-0.3392799198627472,-0.4930364489555359,-0.587880551815033,-0.39164549112319946,-1.3723903894424438,-1.405659794807434,0.897648274898529,0.9837597012519836,0.5283858180046082,0.4391385018825531,0.45425722002983093,9.697574615478516,9.216859817504883,8.421171188354492,7.902256965637207,136.27976989746094,131.43255615234375,117.87751770019531,144.81976318359375,156.10244750976562,153.6916046142578,0.9261301755905151,0.9868355393409729,0.5372641682624817,0.4787469804286957,0.4141921103000641,9.627922058105469,9.324949264526367,8.319639205932617,-1.2770392894744873,-1.3390198945999146,-2.4226255416870117,-2.3875479698181152,1083.697998046875,-1.3723903894424438,-1.405659794807434,-2.703709840774536,-2.7028801441192627,1298.4832763671875,-0.09218750149011612,0.25516191124916077,-0.09999999403953552,-0.09999999403953552,0.348611444234848,0.3948170840740204,0.30947214365005493,-0.09154918044805527,0.38528066873550415,0.3511955142021179,0.0,26.42243766784668,94.82872772216797,94.08558654785156,27.35698127746582,93.4795150756836,93.46097564697266,29.410240173339844,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,93.4795150756836,94.08558654785156,94.82872772216797,29.410240173339844,27.35698127746582,26.42243766784668,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1135.5,726.2103271484375,90.40007781982422,82.505859375,73.51953125,9.017578125,-0.23000000417232513,80.96531677246094,74.38960266113281,69.36860656738281,72.93565368652344,-0.3100000023841858,92.89134216308594,98.29183959960938,90.44744873046875,9.779999732971191,0.23000000417232513,81.12133026123047,91.49293518066406,86.20744323730469,89.94073486328125,-0.3700000047683716,0?,0?,0.0,21.50430679321289,17.606273651123047,348.3160095214844,358.05438232421875,350.47222900390625,357.8985290527344,1744.7220458984375,1435.2137451171875,19.235994338989258,23.83852767944336,510.2591247558594,523.3706665039062,535.5201416015625,510.24908447265625,485.9156494140625,521.888671875,523.7218017578125,529.2607421875,512.1302490234375,523.716796875,513.8255615234375,495.7215576171875,517.8328857421875,498.1522521972656,523.3485717773438,530.039794921875,529.3521728515625,504.45220947265625,526.0884399414062,513.6673583984375,523.3533325195312,523.328369140625,519.6796875,521.1021728515625,504.280517578125,482.4047546386719,498.1901550292969,506.3412780761719,511.33056640625,512.6673583984375,510.1718444824219,511.65496826171875,508.5548400878906,506.7991943359375,507.9541015625,503.7793273925781,437.29547119140625,533.7269897460938,583.3890380859375,480.5537414550781,581.239990234375,548.59033203125,555.4606323242188,543.7650146484375,551.9225463867188,536.8277587890625,545.6287841796875,554.432373046875,535.0191650390625,537.47119140625,564.0916748046875,443.06353759765625,467.6651306152344,515.1057739257812,456.5943908691406,523.2249755859375,241.53282165527344,375.3509521484375,357.9992370605469,466.5971984863281,486.7646789550781,532.7637329101562,452.1990661621094,489.0761413574219,518.2579956054688,463.30804443359375,453.78729248046875,531.4033813476562,514.7806396484375,470.22991943359375,468.2952880859375,526.009033203125,504.0937194824219,436.3994140625,466.38134765625,493.0283508300781,481.4806213378906,467.3318786621094,461.9469299316406,478.2045593261719,480.6411437988281,478.4463195800781,467.0225830078125,465.0956726074219,460.4978942871094,464.93084716796875,492.7211608886719,509.9977111816406,515.0834350585938,517.6845092773438,559.7786865234375,596.8009033203125,573.5725708007812,596.3234252929688,539.7484741210938,569.9219970703125,550.9348754882812,564.109375,445.2962341308594,453.0408020019531,441.1247863769531,433.7367858886719,448.2176818847656,449.2924499511719,485.7554626464844,460.2935485839844,475.41961669921875,264.8017578125,495.9570617675781,481.1249084472656,473.2345275878906,472.1689147949219,467.1579895019531,473.0536804199219
2024-11-09 00:00:00,2024-11-09 01:59:59.999,546.2342529296875,380.34906005859375,0.6966874003410339,1620.95751953125,16.465057373046875,449.71929931640625,386.6371765136719,472.9601135253906,461.50347900390625,541.148681640625,445.09820556640625,381.7222900390625,469.34375,459.38018798828125,541.4889526367188,536.0332641601562,130.220947265625,11.198432922363281,111.12025451660156,9.44404125213623,3.529778480529785,327.37554931640625,3.290278434753418,247.5676727294922,537.8130493164062,247.49887084960938,536.6289672851562,537.2271118164062,68.72982025146484,50.171119689941406,269.9015808105469,324.4376220703125,300.328125,329.6903076171875,303.2763671875,106.70280456542969,7.553138256072998,266.6424560546875,70.85055541992188,50.67792892456055,101.0,7.881216049194336,269.40106201171875,77.71488952636719,49.11271667480469,100.0,7.611358642578125,269.845703125,73.95905303955078,56.93796157836914,100.0,7.790508270263672,272.13861083984375,75.60566711425781,56.275901794433594,100.0,7.3079833984375,282.3286437988281,75.60566711425781,58.11632537841797,0.0,-0.2879883050918579,44.912662506103516,40.77626419067383,0.056640625,101.0,7.535587787628174,289.0236511230469,74.86276245117188,58.096153259277344,107.01620483398438,7.561178684234619,281.4385681152344,73.0,51.15427017211914,1781.0341796875,3.962012767791748,3.086608648300171,-54.85057067871094,640.7542114257812,593.8685302734375,352.2569274902344,408.2365417480469,308.9329528808594,347.35687255859375,311.33538818359375,302.33551025390625,305.10394287109375,316.311279296875,309.47772216796875,-177.15325927734375,-129.28050231933594,-0.34090131521224976,-0.44265231490135193,-0.19087734818458557,-0.3048706650733948,-1.1820286512374878,-1.2410227060317993,-56.38040542602539,611.1664428710938,593.0486450195312,377.6807861328125,410.7149963378906,305.4739685058594,337.42236328125,310.68206787109375,291.9322509765625,319.8561096191406,333.49151611328125,315.4117126464844,-205.8004608154297,-168.6147918701172,-0.3353411853313446,-0.46691960096359253,-0.550446629524231,-0.3891993761062622,-1.2695763111114502,-1.2968882322311401,0.6960651874542236,0.788022518157959,0.3898147642612457,0.31779974699020386,0.3303012251853943,9.627913475036621,9.152567863464355,8.354554176330566,7.8375444412231445,135.9464111328125,131.72109985351562,117.91435241699219,143.89590454101562,154.7750244140625,153.26055908203125,0.7087017893791199,0.7885633111000061,0.3968867063522339,0.3588482737541199,0.29958635568618774,9.557720184326172,9.253929138183594,8.076037406921387,-1.1820286512374878,-1.2410227060317993,-2.2609164714813232,-2.2246146202087402,1019.8895263671875,-1.2695763111114502,-1.2968882322311401,-2.506402015686035,-2.5056066513061523,1210.1160888671875,-0.09218750149011612,0.16908575594425201,-0.09999999403953552,-0.09999999403953552,0.24446623027324677,0.27707523107528687,0.20943056046962738,-0.0986577644944191,0.27010399103164673,0.23708024621009827,0.0,29.684181213378906,87.52642059326172,86.8851318359375,30.35405158996582,86.7201156616211,86.9155502319336,31.87791633605957,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,86.7201156616211,86.8851318359375,87.52642059326172,31.87791633605957,30.35405158996582,29.684181213378906,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1051.9852294921875,729.071044921875,78.3893814086914,82.505859375,73.51953125,9.017578125,-0.23000000417232513,73.35469818115234,73.205078125,67.44971466064453,69.6197509765625,-0.3100000023841858,94.6171875,98.29183959960938,91.68701171875,9.779999732971191,0.23000000417232513,87.57725524902344,93.396484375,87.46966552734375,90.5946273803711,-0.3700000047683716,0?,0?,0.0,17.03697395324707,17.535112380981445,348.0353698730469,358.65087890625,349.3318176269531,358.4918518066406,1717.6885986328125,1455.7564697265625,19.20367431640625,23.086402893066406,510.4257507324219,523.0111694335938,537.2758178710938,513.2798461914062,490.6417541503906,527.98291015625,527.6043090820312,531.2099609375,512.61328125,523.9287109375,517.093017578125,498.3568420410156,522.10888671875,501.97100830078125,525.3193969726562,530.8552856445312,529.0868530273438,500.6189880371094,532.7264404296875,518.9971923828125,528.1235961914062,529.1304321289062,525.6048583984375,527.2068481445312,509.70208740234375,487.1857604980469,503.181396484375,512.160400390625,517.2980346679688,517.390625,514.6264038085938,516.201416015625,512.4136352539062,510.51812744140625,511.67462158203125,506.9999084472656,437.01580810546875,524.863037109375,576.0732421875,479.3987731933594,587.239990234375,554.2430419921875,558.2687377929688,542.68505859375,551.8972778320312,540.0214233398438,553.2158203125,557.9818725585938,534.65673828125,538.9276733398438,552.68896484375,424.45697021484375,474.6846008300781,521.5051879882812,462.8836364746094,533.5830688476562,241.7338409423828,375.242431640625,357.88427734375,466.33026123046875,487.70330810546875,531.028564453125,450.9161071777344,484.8858642578125,518.6967163085938,466.1258239746094,458.30328369140625,526.1494140625,514.5173950195312,475.6616516113281,479.4413757324219,520.2222290039062,501.7090148925781,439.8309326171875,475.1582946777344,493.001220703125,485.4322204589844,468.7308654785156,465.84747314453125,488.8890380859375,485.70855712890625,486.7649841308594,477.41741943359375,474.1997375488281,470.39654541015625,477.72552490234375,494.43389892578125,510.7532653808594,511.30224609375,513.1077270507812,563.7977294921875,594.1814575195312,572.2062377929688,598.9279174804688,544.6570434570312,578.259521484375,558.5629272460938,572.8392944335938,431.9844665527344,442.8825988769531,430.70477294921875,424.9791564941406,442.9769592285156,436.2506408691406,495.948486328125,464.1065368652344,485.6042785644531,265.22210693359375,507.32720947265625,481.7462158203125,474.1485900878906,472.8160095214844,468.1204833984375,473.5254211425781
2024-11-09 00:00:00,2024-11-09 02:59:59.999,547.8919067382812,375.44580078125,0.6852355003356934,1617.616455078125,16.572185516357422,448.8127746582031,386.4357604980469,472.2005310058594,461.4593811035156,540.7172241210938,444.0046081542969,386.5704650878906,472.1411437988281,460.36651611328125,542.1392211914062,536.150390625,121.89549255371094,10.841214179992676,111.06005859375,12.544371604919434,3.540461778640747,328.4805908203125,3.300987482070923,247.99472045898438,539.258056640625,247.6176300048828,533.40625,536.2079467773438,68.13577270507812,57.2200813293457,269.9034118652344,323.7203063964844,299.9633483886719,329.13079833984375,302.95684814453125,109.14478302001953,7.532257080078125,265.6827087402344,73.39397430419922,48.02268981933594,101.0,7.877557277679443,268.456787109375,75.73035430908203,49.12358093261719,100.0,7.603419780731201,268.8243103027344,74.10977935791016,56.55181121826172,100.0,7.787032127380371,270.6494445800781,74.9561996459961,55.87129592895508,100.0,7.30436372756958,280.55816650390625,74.9561996459961,57.7174186706543,0.0,-0.2879883050918579,44.20117950439453,40.11271667480469,0.056640625,101.0,7.530163764953613,287.48040771484375,73.89085388183594,57.68738555908203,107.00115203857422,7.5557026863098145,279.935302734375,72.9385757446289,50.495826721191406,1796.8262939453125,4.045898914337158,3.1626486778259277,-49.45314025878906,658.2479858398438,597.7896118164062,355.56884765625,407.2137145996094,310.42181396484375,346.419189453125,310.37091064453125,302.4208679199219,303.3570861816406,316.1804504394531,309.3614196777344,-178.28875732421875,-129.94454956054688,-0.3439179062843323,-0.44150978326797485,-0.19220124185085297,-0.30797943472862244,-1.1920286417007446,-1.2508827447891235,-50.90084457397461,623.0073852539062,599.0984497070312,377.1170959472656,410.79632568359375,304.6982421875,337.4949645996094,309.5671691894531,290.3916320800781,318.2706604003906,332.9251708984375,314.4617919921875,-207.10968017578125,-172.064208984375,-0.33968356251716614,-0.4708736836910248,-0.5524154901504517,-0.39407798647880554,-1.2768081426620483,-1.3044759035110474,0.7298589944839478,0.8206849098205566,0.41371139883995056,0.34097912907600403,0.35244107246398926,9.623806953430176,9.150554656982422,8.349920272827148,7.832287788391113,136.06114196777344,132.01345825195312,118.24178314208984,142.71533203125,153.44937133789062,151.68675231933594,0.7453591227531433,0.8216379880905151,0.42209547758102417,0.379366397857666,0.31983810663223267,9.556666374206543,9.251487731933594,7.978161811828613,-1.1920286417007446,-1.2508827447891235,-2.286573886871338,-2.248430013656616,1035.639404296875,-1.2768081426620483,-1.3044759035110474,-2.5146100521087646,-2.5145211219787598,1210.968505859375,-0.09218750149011612,0.18674799799919128,-0.09999999403953552,-0.09999999403953552,0.2624712288379669,0.296511709690094,0.22621598839759827,-0.09630197286605835,0.29129675030708313,0.2571350932121277,0.0,28.827484130859375,88.36848449707031,87.668212890625,30.356365203857422,88.49568176269531,88.51403045654297,33.625911712646484,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,88.49568176269531,87.668212890625,88.36848449707031,33.625911712646484,30.356365203857422,28.827484130859375,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1065.653564453125,731.1672973632812,78.3893814086914,82.505859375,73.51953125,9.017578125,-0.23000000417232513,72.373046875,73.205078125,67.46231079101562,66.87336730957031,-0.3100000023841858,94.6171875,98.29183959960938,91.28553771972656,9.779999732971191,0.23000000417232513,86.958984375,93.396484375,87.48226165771484,88.09419250488281,-0.3700000047683716,0?,0?,0.0,16.797178268432617,17.629085540771484,347.49566650390625,358.4071350097656,347.0350036621094,358.489013671875,1715.0438232421875,1458.7362060546875,19.304677963256836,22.500776290893555,513.57373046875,525.4630126953125,537.4459228515625,513.2968139648438,489.41778564453125,526.0968627929688,526.2622680664062,530.5383911132812,513.6681518554688,524.6270141601562,517.74951171875,498.81793212890625,521.2679443359375,500.91644287109375,526.300537109375,534.30322265625,533.3681030273438,504.8779296875,531.0628662109375,517.7804565429688,526.0972290039062,527.1972045898438,525.3377685546875,525.0286865234375,507.5814208984375,485.5093078613281,501.7847900390625,511.214111328125,517.3445434570312,518.4671020507812,515.0292358398438,514.693359375,511.2372741699219,509.2876892089844,510.90557861328125,507.4049072265625,436.24920654296875,530.0316772460938,576.7198486328125,481.24774169921875,586.4378051757812,544.9026489257812,553.0214233398438,542.0828247070312,553.8641357421875,540.8077392578125,546.3267822265625,549.9464721679688,527.8640747070312,538.4967651367188,562.58837890625,433.5789794921875,484.2052001953125,538.6660766601562,470.64007568359375,539.0303344726562,241.7338409423828,375.70501708984375,358.14349365234375,466.16534423828125,488.2777404785156,532.6280517578125,455.6674499511719,493.93853759765625,536.0640869140625,465.16583251953125,456.6450500488281,538.166015625,527.3726196289062,473.7454528808594,473.661376953125,525.7505493164062,514.9653930664062,439.4671325683594,472.03009033203125,496.6507873535156,487.875,471.5059509277344,466.8699035644531,493.0503234863281,487.50384521484375,483.23382568359375,471.7202453613281,468.74920654296875,464.57952880859375,470.4496765136719,496.55450439453125,513.338623046875,516.1318359375,518.3974609375,561.96337890625,589.7965087890625,568.2872314453125,595.8577270507812,539.1296997070312,571.5956420898438,554.5540161132812,567.0465698242188,433.0050048828125,442.5328674316406,427.7326354980469,423.5182189941406,438.71527099609375,437.2349548339844,500.6238708496094,467.291259765625,490.83941650390625,265.6465148925781,510.4868469238281,485.03375244140625,476.9917297363281,476.0233459472656,470.9933166503906,476.9033508300781
2024-11-09 00:00:00,2024-11-09 03:59:59.999,546.6068115234375,372.35162353515625,0.681703507900238,1608.8699951171875,16.492633819580078,453.9156494140625,386.98236083984375,469.8113708496094,461.4464416503906,540.0364990234375,452.41644287109375,382.6375732421875,471.0421447753906,455.70928955078125,541.623779296875,535.6138305664062,132.0323486328125,8.076655387878418,126.2774887084961,16.875797271728516,3.5324418544769287,328.528076171875,3.2930490970611572,247.667724609375,537.5719604492188,247.5309295654297,537.0328979492188,537.3583984375,68.4366455078125,56.977149963378906,269.9571228027344,325.3743896484375,300.7082824707031,330.9933166503906,303.92828369140625,110.3511734008789,7.543137550354004,266.00994873046875,75.77345275878906,47.72589111328125,101.0,7.8949198722839355,268.79730224609375,76.14154815673828,49.129180908203125,100.0,7.6173553466796875,269.06134033203125,75.14450073242188,55.9995002746582,100.0,7.801933765411377,270.8481750488281,75.43643951416016,55.29956817626953,100.0,7.316352844238281,281.06494140625,75.43643951416016,57.150245666503906,0.0,-0.2879883050918579,43.74207305908203,39.46904373168945,0.056640625,101.0,7.538947582244873,287.9306640625,73.84036254882812,57.13301086425781,107.8186264038086,7.568212509155273,280.3673400878906,74.33341979980469,49.93471145629883,1782.56494140625,4.147604465484619,3.1817984580993652,-54.05641174316406,619.0177612304688,577.2803344726562,346.5466613769531,406.5992736816406,305.40216064453125,345.9665832519531,308.63623046875,300.6205139160156,302.2731628417969,317.58123779296875,307.7680358886719,-173.1752166748047,-126.89838409423828,-0.3367077708244324,-0.43519774079322815,-0.18953503668308258,-0.30215010046958923,-1.1798009872436523,-1.2391672134399414,-55.76656723022461,624.3386840820312,603.7960205078125,380.1748352050781,412.828857421875,305.5213928222656,337.9191589355469,310.7879638671875,290.7563781738281,318.9132385253906,333.8695068359375,315.2715148925781,-202.88890075683594,-167.5602264404297,-0.33236777782440186,-0.4636605679988861,-0.5441517233848572,-0.3864147365093231,-1.260284662246704,-1.288711428642273,0.6911063194274902,0.7820585370063782,0.3861188292503357,0.31459254026412964,0.3276737630367279,9.667221069335938,9.186637878417969,8.370723724365234,7.846892356872559,135.52125549316406,131.1865234375,117.514892578125,141.64833068847656,153.20277404785156,151.1111602783203,0.7066429853439331,0.7836324572563171,0.3945510685443878,0.3560352027416229,0.2991049587726593,9.596301078796387,9.294129371643066,8.177010536193848,-1.1798009872436523,-1.2391672134399414,-2.260150671005249,-2.2197959423065186,1020.9777221679688,-1.260284662246704,-1.288711428642273,-2.476165294647217,-2.4772374629974365,1189.018310546875,-0.09218750149011612,0.1673871874809265,-0.09999999403953552,-0.09999999403953552,0.24358436465263367,0.27550607919692993,0.20612448453903198,-0.095703125,0.2679058909416199,0.23454798758029938,0.0,29.765682220458984,89.56621551513672,88.82447814941406,30.35480499267578,89.224853515625,89.30490112304688,31.74571990966797,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,89.224853515625,88.82447814941406,89.56621551513672,31.74571990966797,30.35480499267578,29.765682220458984,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1048.3505859375,734.2274169921875,78.3893814086914,82.505859375,72.43836212158203,9.017578125,-0.23000000417232513,72.373046875,73.205078125,67.57901000976562,66.36804962158203,-0.3100000023841858,94.6171875,98.29183959960938,91.0318374633789,9.779999732971191,0.23000000417232513,86.958984375,93.396484375,87.59896087646484,87.650390625,-0.3700000047683716,0?,0?,0.0,19.72062110900879,17.52792739868164,347.1214599609375,358.21185302734375,347.75372314453125,358.04937744140625,1701.289306640625,1418.09521484375,19.139385223388672,22.487323760986328,517.103759765625,529.6725463867188,540.8717041015625,515.1295776367188,487.9249572753906,522.1586303710938,521.3011474609375,526.4282836914062,510.6166076660156,522.7892456054688,519.3942260742188,502.2512512207031,526.5715942382812,503.8966064453125,524.8516235351562,527.845703125,524.047119140625,495.4373474121094,528.6531982421875,515.4879760742188,523.3583984375,524.634765625,522.7080078125,522.660888671875,505.6534423828125,483.4874572753906,498.71746826171875,518.5906372070312,523.2742309570312,523.6590576171875,521.5130004882812,522.406494140625,515.8748168945312,513.4381103515625,514.8384399414062,512.2075805664062,441.59710693359375,538.0607299804688,586.7155151367188,480.84332275390625,582.5335693359375,537.0657958984375,557.0310668945312,539.5222778320312,545.9816284179688,540.166748046875,553.7247314453125,556.7485961914062,534.3407592773438,536.6388549804688,543.135009765625,410.5576171875,478.57305908203125,530.2666625976562,465.816162109375,532.7044677734375,241.7338409423828,374.1280517578125,357.6231994628906,480.0554504394531,501.8189697265625,509.3267822265625,436.3876953125,458.96240234375,536.6630249023438,463.9069519042969,475.10089111328125,493.26153564453125,534.2976684570312,470.2804260253906,495.6165466308594,491.2571105957031,522.77294921875,433.380859375,483.463134765625,492.8475036621094,490.76226806640625,473.5629577636719,469.486328125,486.3501892089844,487.4275207519531,483.59014892578125,472.3532409667969,468.7401123046875,464.09490966796875,471.18719482421875,498.92266845703125,516.62841796875,505.4763488769531,506.6719665527344,562.3534545898438,591.8445434570312,562.0468139648438,590.7393798828125,548.3086547851562,587.366455078125,565.822021484375,585.8031616210938,439.2344055175781,444.4182434082031,431.584228515625,436.69683837890625,452.25933837890625,434.20806884765625,495.5426025390625,469.2702941894531,483.1414489746094,265.89544677734375,503.75689697265625,479.084228515625,470.6787109375,469.87109375,465.2642517089844,472.1378173828125
2024-11-09 00:00:00,2024-11-09 04:59:59.999,547.066650390625,374.9408264160156,0.6854172348976135,1608.85693359375,16.524415969848633,457.2483825683594,388.21630859375,467.83740234375,460.03851318359375,539.7615966796875,454.66632080078125,383.139892578125,470.3138122558594,456.9179382324219,541.4326782226562,535.3700561523438,134.73736572265625,7.779680252075195,127.48192596435547,14.123431205749512,3.540987968444824,328.5361328125,3.301450252532959,247.8162841796875,539.0028076171875,247.54190063476562,533.1409301757812,535.9857177734375,69.70507049560547,62.27558517456055,270.01348876953125,326.5870056152344,301.1950378417969,332.1093444824219,304.31964111328125,110.14311981201172,7.538686275482178,266.4331359863281,75.81346130371094,48.15762710571289,101.0,7.893123149871826,269.2649841308594,76.14154815673828,49.13438415527344,100.0,7.6156907081604,269.5403137207031,75.22062683105469,56.4275016784668,100.0,7.8028483390808105,271.47393798828125,74.81205749511719,55.732337951660156,100.0,7.31927490234375,281.63897705078125,74.81205749511719,57.5877685546875,0.0,-0.2918510138988495,43.33555221557617,38.92229461669922,0.056640625,101.0,7.538273334503174,288.40460205078125,73.29467010498047,57.55459213256836,107.44242858886719,7.568216323852539,280.79241943359375,74.826171875,50.36394500732422,1852.316162109375,4.499204635620117,3.4314212799072266,-45.370018005371094,635.989501953125,586.5209350585938,349.6994934082031,410.00445556640625,307.3230895996094,348.9093933105469,310.3409118652344,302.2528381347656,302.8682556152344,319.3518371582031,310.296630859375,-165.55563354492188,-121.50975799560547,-0.33132627606391907,-0.4398186206817627,-0.19263070821762085,-0.2984619438648224,-1.2242974042892456,-1.2848175764083862,-47.37337112426758,626.7218017578125,605.455078125,378.3932800292969,414.7411193847656,305.4150695800781,339.25616455078125,311.28216552734375,291.0059509277344,319.2567443847656,335.53076171875,316.4892272949219,-193.15309143066406,-159.88818359375,-0.3266232907772064,-0.46872904896736145,-0.5507389307022095,-0.3823382556438446,-1.3084796667099,-1.3379372358322144,0.8591154217720032,0.9452552795410156,0.502297043800354,0.4157109558582306,0.4308910071849823,9.64770221710205,9.172760009765625,8.365776062011719,7.845247268676758,135.4614715576172,130.71575927734375,117.12110900878906,140.94261169433594,152.88397216796875,150.71670532226562,0.8844403028488159,0.9486165046691895,0.5135135650634766,0.46124184131622314,0.39653438329696655,9.579209327697754,9.277824401855469,8.350025177001953,-1.2242974042892456,-1.2848175764083862,-2.3580262660980225,-2.317478656768799,1073.1617431640625,-1.3084796667099,-1.3379372358322144,-2.585268259048462,-2.586703300476074,1249.126708984375,-0.09218750149011612,0.24258379638195038,-0.09999999403953552,-0.09999999403953552,0.32713884115219116,0.3628154993057251,0.29237663745880127,-0.0928645059466362,0.36565324664115906,0.3313031494617462,0.0,27.584495544433594,91.28443145751953,90.51292419433594,28.8913631439209,90.9083251953125,90.97842407226562,32.58979797363281,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,90.9083251953125,90.51292419433594,91.28443145751953,32.58979797363281,28.8913631439209,27.584495544433594,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1119.4312744140625,732.8863525390625,78.3893814086914,70.06366729736328,72.55078125,9.017578125,-0.23000000417232513,72.373046875,73.205078125,67.57901000976562,66.35021209716797,-0.3100000023841858,94.6171875,98.30851745605469,91.14290618896484,9.779999732971191,0.23000000417232513,86.958984375,93.396484375,87.59896087646484,87.650390625,-0.3700000047683716,0?,0?,0.0,22.2473201751709,17.549057006835938,347.4916076660156,357.91851806640625,348.1242370605469,357.66558837890625,1700.9508056640625,1417.142333984375,19.15277862548828,22.7083740234375,515.8859252929688,528.076171875,539.0405883789062,515.3970947265625,489.1754455566406,525.065185546875,522.1871948242188,524.826416015625,507.9456787109375,521.3117065429688,516.9130249023438,500.1216125488281,524.5513305664062,504.3592529296875,527.4032592773438,529.8991088867188,526.9054565429688,498.90625,531.6148071289062,518.1638793945312,525.8634033203125,526.9183959960938,525.5867309570312,525.4036865234375,506.24468994140625,484.0216369628906,499.4966125488281,517.9635009765625,521.9623413085938,522.162841796875,519.7876586914062,520.3882446289062,513.6685791015625,512.4326171875,513.7880249023438,510.9673767089844,434.74761962890625,531.2090454101562,579.3715209960938,482.0861511230469,580.359375,545.973388671875,555.9736938476562,537.17236328125,541.947998046875,539.6117553710938,558.6107177734375,561.320556640625,540.40380859375,535.9324340820312,547.884765625,418.1474304199219,481.4491271972656,534.3228759765625,467.4243469238281,534.8111572265625,241.48426818847656,374.8752746582031,357.5242614746094,469.2588806152344,493.4209289550781,513.6062622070312,442.67425537109375,468.7751770019531,538.8253784179688,462.87579345703125,460.03375244140625,510.2135314941406,534.620849609375,469.5817565917969,481.2418518066406,508.1551513671875,520.1614990234375,433.76507568359375,473.295166015625,493.7171630859375,491.21435546875,474.5752868652344,468.9222106933594,489.0012512207031,486.4291076660156,485.442138671875,475.0578308105469,470.2845764160156,465.4783630371094,471.8284606933594,497.5667724609375,514.9946899414062,509.3533020019531,510.90521240234375,558.3221435546875,592.5401000976562,562.0693969726562,585.0829467773438,552.052001953125,588.6322631835938,567.899169921875,587.1690673828125,442.5726623535156,448.14154052734375,435.630859375,433.48223876953125,454.2585144042969,440.75701904296875,497.5231018066406,469.0382080078125,485.5960388183594,266.0578918457031,505.8259582519531,480.8268127441406,472.7478332519531,471.81463623046875,467.100830078125,473.6461486816406
2024-11-09 00:00:00,2024-11-09 05:59:59.999,552.3335571289062,376.2479248046875,0.6810911893844604,1631.9337158203125,16.71613883972168,454.46044921875,388.0714416503906,465.9579162597656,458.1497802734375,536.2522583007812,449.6495666503906,384.998291015625,470.633056640625,459.2928466796875,541.521728515625,533.702880859375,133.17921447753906,7.682380676269531,125.40860748291016,12.400430679321289,3.581475019454956,327.2755432128906,3.3399038314819336,248.5264129638672,532.84619140625,248.22573852539062,532.9365844726562,532.8534545898438,71.92510986328125,59.92879867553711,270.5003967285156,326.45904541015625,301.3700866699219,332.08782958984375,304.3828430175781,109.91905975341797,7.5671210289001465,266.8447265625,76.08780670166016,48.374114990234375,101.0,7.917874336242676,269.68994140625,76.14154815673828,49.134185791015625,100.0,7.6396164894104,269.8806457519531,75.7012939453125,56.64579391479492,100.0,7.828375816345215,272.0577392578125,75.02299499511719,55.94954299926758,100.0,7.342920780181885,282.38427734375,75.02299499511719,57.81525802612305,0.0,-0.2982422113418579,43.21343994140625,38.47481918334961,0.056640625,101.0,7.560518741607666,289.3065185546875,73.76461791992188,57.77275466918945,108.41346740722656,7.59247350692749,281.76141357421875,75.58673858642578,50.577964782714844,1894.1678466796875,4.864223957061768,3.71980881690979,-50.78909683227539,649.4229736328125,588.9026489257812,354.7402648925781,411.0283203125,310.6816101074219,350.9739990234375,312.8431091308594,304.1197814941406,305.6115417480469,319.68341064453125,312.49920654296875,-172.2906951904297,-125.70511627197266,-0.3420797884464264,-0.450922429561615,-0.1983596533536911,-0.3076830804347992,-1.254675269126892,-1.3175201416015625,-53.034603118896484,626.5933837890625,603.3629150390625,381.9587707519531,415.88751220703125,307.57293701171875,342.3699645996094,313.73101806640625,293.43878173828125,322.1994934082031,337.06939697265625,317.55828857421875,-200.50924682617188,-165.83497619628906,-0.33758705854415894,-0.4796580374240875,-0.56367427110672,-0.39487141370773315,-1.346137523651123,-1.3783854246139526,0.9450599551200867,1.0306906700134277,0.5602499842643738,0.46348872780799866,0.4816489517688751,9.681573867797852,9.204687118530273,8.39377212524414,7.870083332061768,134.38429260253906,129.35845947265625,115.9916000366211,140.8393096923828,152.87942504882812,150.25672912597656,0.9747356176376343,1.0342247486114502,0.572266697883606,0.5117262005805969,0.4398757815361023,9.609184265136719,9.304987907409668,8.359834671020508,-1.254675269126892,-1.3175201416015625,-2.412860870361328,-2.369011640548706,1095.3682861328125,-1.346137523651123,-1.3783854246139526,-2.6674745082855225,-2.668409585952759,1290.5789794921875,-0.09218750149011612,0.2760099470615387,-0.09999999403953552,-0.09999999403953552,0.3701951503753662,0.4098259210586548,0.3309243619441986,-0.0899350568652153,0.41296035051345825,0.3776625990867615,0.0,32.6710090637207,89.4277572631836,88.6744613647461,30.725013732910156,90.07503509521484,90.12309265136719,34.75712966918945,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,90.07503509521484,88.6744613647461,89.4277572631836,34.75712966918945,30.725013732910156,32.6710090637207,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1160.37646484375,733.7699584960938,78.31273651123047,70.0078125,72.55078125,9.017578125,-0.23000000417232513,72.373046875,73.205078125,67.57901000976562,66.72245025634766,-0.3100000023841858,91.34061431884766,98.52144622802734,91.27383422851562,9.779999732971191,0.23000000417232513,87.10009765625,93.42906951904297,87.59896087646484,87.98974609375,-0.3700000047683716,0?,0?,0.0,25.645734786987305,17.768430709838867,347.8570251464844,358.8363952636719,346.9850158691406,358.71978759765625,1728.2891845703125,1449.9700927734375,19.424179077148438,22.151700973510742,512.1617431640625,523.6251831054688,534.5032958984375,511.6763610839844,486.2308044433594,523.7708129882812,520.8470458984375,524.7807006835938,508.5837707519531,523.4872436523438,516.8798217773438,498.8948974609375,522.1934814453125,503.111083984375,525.8310546875,531.061279296875,526.9157104492188,502.3868103027344,528.2693481445312,515.3635864257812,522.7682495117188,523.6847534179688,522.3571166992188,521.674560546875,505.18817138671875,482.67034912109375,498.1189880371094,514.9987182617188,520.8724365234375,521.8405151367188,518.3897094726562,518.6587524414062,512.0245971679688,511.3065490722656,512.973388671875,509.9720458984375,436.30865478515625,528.9662475585938,575.726806640625,482.8067626953125,579.8399658203125,547.9332275390625,556.318603515625,539.088134765625,538.5521850585938,533.0408325195312,551.48583984375,559.3651123046875,539.3460693359375,535.7479248046875,548.1190185546875,419.17706298828125,483.5340270996094,534.7808837890625,469.0797119140625,540.7709350585938,241.5475616455078,375.81292724609375,358.4325866699219,467.4555358886719,487.4797668457031,516.3165893554688,442.60888671875,472.30645751953125,532.3206176757812,471.7640075683594,459.4337158203125,512.1359252929688,525.2618408203125,471.6991271972656,477.8760986328125,509.1271057128906,515.8224487304688,438.1354675292969,473.1065979003906,488.0149841308594,486.3016052246094,470.4235534667969,463.1766052246094,494.2712707519531,481.77825927734375,480.3957214355469,470.85894775390625,467.1644287109375,461.19378662109375,467.9928283691406,494.8462219238281,511.50750732421875,511.09423828125,513.9950561523438,557.7839965820312,594.8726196289062,562.81640625,590.9216918945312,546.7374267578125,581.2899169921875,562.2467041015625,576.5057373046875,439.2426452636719,445.7361145019531,434.8686828613281,428.61151123046875,447.33831787109375,439.701416015625,502.3874206542969,462.6770324707031,491.8826599121094,266.279296875,511.4491271972656,476.3050231933594,468.6432189941406,468.1593322753906,463.29364013671875,469.3951110839844
2024-11-09 00:00:00,2024-11-09 06:59:59.999,587.0892944335938,394.66552734375,0.6723162531852722,1742.859619140625,16.779949188232422,455.7064208984375,389.33038330078125,469.61181640625,460.618408203125,536.9263916015625,457.1679382324219,390.84130859375,471.0390319824219,462.5048522949219,541.5035400390625,533.8619384765625,139.05343627929688,10.051899909973145,130.37130737304688,9.487977027893066,3.7803657054901123,327.143798828125,3.5295732021331787,251.5450897216797,536.5205688476562,251.43145751953125,535.7816162109375,536.2595825195312,70.33807373046875,60.246986389160156,273.6496276855469,330.6761169433594,304.17742919921875,335.97509765625,306.5422668457031,108.59097290039062,7.769777774810791,269.02191162109375,73.07667541503906,51.292301177978516,101.0,8.110477447509766,272.47613525390625,76.9640884399414,50.03276443481445,100.0,7.838066101074219,272.4476318359375,73.61167907714844,59.55549240112305,100.0,8.028722763061523,274.7471008300781,73.66363525390625,58.87940216064453,100.0,7.533726692199707,285.8329162597656,73.66363525390625,60.744056701660156,0.0,-0.2805471420288086,42.72498321533203,37.98808288574219,0.056640625,101.0,7.769308090209961,292.4464416503906,70.57978820800781,60.692344665527344,107.38639831542969,7.794493675231934,284.80181884765625,72.72932434082031,53.48405456542969,2091.552978515625,4.9053215980529785,3.9710121154785156,-55.96525192260742,686.1542358398438,616.3814086914062,364.5969543457031,419.47857666015625,317.98443603515625,359.40380859375,322.7452392578125,312.636962890625,312.9481201171875,326.83441162109375,320.6943359375,-204.15980529785156,-146.08551025390625,-0.3864917755126953,-0.5423744916915894,-0.24546651542186737,-0.34282442927360535,-1.50323486328125,-1.5747816562652588,-57.383853912353516,637.6605834960938,611.5062255859375,386.576171875,420.12310791015625,311.5557861328125,346.7479248046875,318.4968566894531,315.0422058105469,331.0157165527344,337.999267578125,324.2519226074219,-235.57730102539062,-199.8179168701172,-0.38066643476486206,-0.5668041706085205,-0.6793332695960999,-0.43916764855384827,-1.6196640729904175,-1.66624915599823,1.4444947242736816,1.5246169567108154,0.9056875109672546,0.7620303630828857,0.78878253698349,9.869583129882812,9.39401912689209,8.593050003051758,8.0690279006958,135.87435913085938,129.83706665039062,116.18834686279297,143.1575164794922,155.3979949951172,152.1178436279297,1.5107309818267822,1.5243958234786987,0.9213117361068726,0.8134145140647888,0.7153236865997314,9.800930976867676,9.494853019714355,8.512222290039062,-1.50323486328125,-1.5747816562652588,-2.853541612625122,-2.807103395462036,1278.6895751953125,-1.6196640729904175,-1.66624915599823,-3.196326971054077,-3.1980299949645996,1532.3145751953125,-0.09218750149011612,0.48246291279792786,-0.09999999403953552,-0.09999999403953552,0.6329269409179688,0.7031599879264832,0.580603301525116,-0.051079317927360535,0.7028613686561584,0.6604008674621582,0.0,18.20931053161621,96.28117370605469,95.5406265258789,17.795120239257812,98.05489349365234,98.01832580566406,18.763811111450195,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.05489349365234,95.5406265258789,96.28117370605469,18.763811111450195,17.795120239257812,18.20931053161621,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1360.9954833984375,730.5518188476562,79.45645904541016,78.99629211425781,83.81448364257812,9.017578125,-0.23000000417232513,84.27155303955078,80.6360855102539,76.92815399169922,77.65373229980469,-0.3100000023841858,91.423828125,93.83216857910156,92.77522277832031,9.779999732971191,0.23000000417232513,85.95791625976562,88.53005981445312,88.49588012695312,90.3699951171875,-0.3700000047683716,0?,0?,0.0,35.96528244018555,17.98629379272461,348.54144287109375,359.4735412597656,348.6634216308594,359.27899169921875,1844.52685546875,1555.699951171875,19.816377639770508,22.08763885498047,509.20782470703125,519.411376953125,530.4542236328125,509.8458251953125,486.7750244140625,525.125244140625,523.0802001953125,526.4256591796875,509.2523193359375,525.0315551757812,516.3480834960938,497.62255859375,520.25439453125,501.45965576171875,526.5199584960938,532.6817626953125,528.7225341796875,507.20361328125,528.9204711914062,515.4766845703125,522.984619140625,523.921630859375,523.1950073242188,522.8409423828125,505.8807678222656,483.968994140625,498.61566162109375,511.46221923828125,517.57568359375,519.2826538085938,515.3828735351562,514.4352416992188,509.137451171875,509.4137878417969,511.80511474609375,508.2191162109375,436.1459045410156,526.8355712890625,573.8671264648438,482.880615234375,585.3956298828125,548.9539184570312,560.7969970703125,540.4598999023438,543.5952758789062,534.0859375,543.6729125976562,556.5374755859375,540.718017578125,535.4925537109375,557.8800048828125,437.2290344238281,476.6083679199219,520.2314453125,463.06329345703125,529.61279296875,241.6790008544922,377.0911865234375,359.179443359375,471.7036437988281,493.5130615234375,517.8671875,450.19091796875,484.79364013671875,518.495849609375,477.8053283691406,458.2314758300781,524.701171875,516.7244873046875,475.67578125,470.9888610839844,514.060546875,511.5560607910156,442.36376953125,466.23443603515625,495.6336975097656,483.7134094238281,468.91748046875,463.8033142089844,488.9603271484375,480.1171875,475.9364013671875,466.8756103515625,464.0645751953125,460.6303405761719,464.9953918457031,492.42047119140625,507.6837463378906,515.6177978515625,519.6476440429688,564.1446533203125,599.908203125,568.142822265625,594.4550170898438,542.4811401367188,576.1480712890625,557.5700073242188,571.0108642578125,441.100830078125,446.9903259277344,434.9393615722656,432.5708923339844,452.1725158691406,448.4464416503906,495.7903747558594,461.8731384277344,485.8065185546875,266.3426818847656,505.2745361328125,483.7806701660156,476.2073974609375,475.0185852050781,470.0735168457031,476.1180419921875
2024-11-09 00:00:00,2024-11-09 07:59:59.999,586.0562744140625,391.6282653808594,0.6687735915184021,1735.1021728515625,16.706520080566406,459.6057434082031,390.9599304199219,473.5439147949219,461.9124450683594,540.7653198242188,458.4940185546875,384.22662353515625,473.0190124511719,460.4645080566406,542.6764526367188,536.4158935546875,149.71412658691406,12.725728988647461,129.29986572265625,14.818925857543945,3.7783541679382324,330.06976318359375,3.5273702144622803,251.39576721191406,539.3228149414062,251.4540252685547,535.5709838867188,537.5084838867188,73.54346466064453,57.07599639892578,273.8700256347656,331.1872253417969,302.900390625,336.52154541015625,305.13897705078125,107.57038116455078,7.5272603034973145,269.4737854003906,73.2716064453125,48.52922058105469,101.0,8.082160949707031,273.23785400390625,76.77775573730469,49.82071304321289,100.0,7.809532642364502,273.3182067871094,74.01498413085938,59.18726348876953,100.0,7.99976110458374,276.30926513671875,73.4799575805664,58.504417419433594,100.0,7.509377479553223,287.4919738769531,73.4799575805664,61.883052825927734,0.0,-0.2762695550918579,42.72498321533203,37.61573028564453,0.056640625,101.0,7.740228652954102,294.23272705078125,70.42577362060547,59.85166931152344,106.0162582397461,7.768802642822266,286.37603759765625,72.83409118652344,53.85664749145508,1964.9429931640625,3.5710830688476562,3.479867696762085,-56.39326095581055,689.7824096679688,617.3349609375,358.7747497558594,418.84619140625,312.16583251953125,357.1700134277344,323.4220886230469,310.5504455566406,312.9515686035156,324.48236083984375,317.2564392089844,-198.75917053222656,-142.68663024902344,-0.3703974187374115,-0.5149655342102051,-0.23349805176258087,-0.32636451721191406,-1.4111957550048828,-1.4802945852279663,-58.23240661621094,634.3382568359375,617.6351318359375,380.4520568847656,421.5859375,307.7857971191406,346.68194580078125,313.8045349121094,320.2792663574219,327.3835754394531,334.5736389160156,324.1282653808594,-228.63047790527344,-193.85008239746094,-0.3629637360572815,-0.5445140600204468,-0.6623616218566895,-0.41760286688804626,-1.5246726274490356,-1.5676742792129517,1.1374199390411377,1.2193197011947632,0.68901526927948,0.575980544090271,0.5995385050773621,9.829429626464844,9.355327606201172,8.558070182800293,8.039623260498047,136.3239288330078,130.68321228027344,117.09941101074219,146.1466064453125,157.7942657470703,154.68328857421875,1.1818889379501343,1.224403977394104,0.7023946642875671,0.6242661476135254,0.5419372320175171,9.760456085205078,9.458111763000488,8.410845756530762,-1.4111957550048828,-1.4802945852279663,-2.653890371322632,-2.6167659759521484,1173.6844482421875,-1.5246726274490356,-1.5676742792129517,-2.9949562549591064,-2.99611496925354,1429.010009765625,-0.09218750149011612,0.34978821873664856,-0.09999999403953552,-0.09999999403953552,0.47486159205436707,0.5246869325637817,0.42421236634254456,-0.08074042201042175,0.5196720361709595,0.48633912205696106,0.0,21.63603401184082,94.07066345214844,93.33448028564453,22.61454200744629,94.11091613769531,94.0339584350586,23.981639862060547,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,94.11091613769531,93.33448028564453,94.07066345214844,23.981639862060547,22.61454200744629,21.63603401184082,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1237.5167236328125,727.4182739257812,80.40535736083984,83.10259246826172,88.5546875,9.017578125,-0.23000000417232513,88.24239349365234,83.5904312133789,80.4207763671875,79.71753692626953,-0.3100000023841858,91.423828125,91.05524444580078,92.46900177001953,9.779999732971191,0.23000000417232513,86.61537170410156,83.76570892333984,88.44072723388672,87.87663269042969,-0.3700000047683716,0?,0?,0.0,27.839046478271484,17.898195266723633,349.1471862792969,360.0113220214844,348.63787841796875,359.87347412109375,1837.0736083984375,1530.575927734375,19.703964233398438,22.954999923706055,513.4103393554688,525.7039184570312,538.233642578125,515.110595703125,489.8158264160156,528.65283203125,525.5914916992188,529.3401489257812,510.3213806152344,522.5927124023438,515.1649169921875,498.0325622558594,523.4440307617188,504.54010009765625,528.6395874023438,534.1907348632812,531.7657470703125,508.119384765625,533.5669555664062,519.8573608398438,527.0286865234375,527.5015258789062,527.3951416015625,526.3773803710938,509.6878662109375,486.8384704589844,502.86407470703125,515.3390502929688,521.1727905273438,523.001708984375,518.5474243164062,517.3450927734375,511.4818115234375,512.1064453125,514.1703491210938,510.7522277832031,440.2655029296875,530.4039916992188,577.8167114257812,479.6451721191406,584.133056640625,538.2627563476562,555.8153076171875,537.7259521484375,543.3744506835938,534.2142333984375,545.185791015625,555.7787475585938,542.226318359375,536.8655395507812,563.891357421875,439.82415771484375,475.88360595703125,521.6073608398438,463.97418212890625,534.4614868164062,240.17919921875,377.13714599609375,359.73785400390625,471.8971862792969,494.3568420410156,532.1641235351562,450.8174133300781,485.7347106933594,526.2731323242188,478.7026672363281,460.74310302734375,527.6541748046875,527.3443603515625,479.5987854003906,475.61859130859375,522.068603515625,518.3021240234375,439.1359558105469,473.6563720703125,496.9005432128906,484.9053955078125,471.39581298828125,466.0201416015625,490.02911376953125,485.632568359375,490.73883056640625,480.3651123046875,477.0035095214844,472.2147216796875,479.3676452636719,496.3336181640625,512.9359130859375,516.4716796875,520.3165893554688,566.2777099609375,593.7337646484375,566.3101806640625,594.296142578125,542.2251586914062,578.1041870117188,558.9617919921875,573.295166015625,442.71624755859375,451.2789306640625,437.9013977050781,434.60601806640625,454.4293518066406,450.744873046875,497.88018798828125,464.3819885253906,487.1364440917969,266.2768859863281,509.305908203125,485.26104736328125,477.68121337890625,476.89337158203125,472.11016845703125,478.30120849609375
