Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-09 00:00:00,2024-11-09 08:59:59.999,438.26495361328125,296.5159606933594,0.6778970956802368,1303.28125,15.80269718170166,441.3946228027344,377.42596435546875,479.5406494140625,469.608154296875,542.6578369140625,458.929443359375,394.6649475097656,476.87890625,451.5671081542969,544.7937622070312,538.6273803710938,92.89736938476562,7.602750301361084,85.94356536865234,23.165987014770508,2.8394782543182373,325.5273132324219,2.6327691078186035,235.18373107910156,534.469482421875,237.65306091308594,522.7637939453125,528.7117919921875,60.401451110839844,28.37493896484375,258.5333557128906,321.5006103515625,293.71051025390625,326.00238037109375,296.2536315917969,0.2796081304550171,-0.29397308826446533,194.1669158935547,81.5689468383789,-0.02734375,101.0,7.248932838439941,262.96563720703125,76.3638687133789,45.76161193847656,100.0,6.981736660003662,265.1887512207031,78.34044647216797,50.90726852416992,100.0,7.183994770050049,262.6919860839844,76.29280853271484,50.1721305847168,100.0,6.744485855102539,275.5741882324219,76.29280853271484,53.731719970703125,0.0,-0.2762695550918579,42.72498321533203,37.39443588256836,0.056640625,101.0,6.899548530578613,283.0006103515625,76.07685089111328,50.138526916503906,103.8876724243164,6.929533004760742,275.6817932128906,77.72959899902344,45.82819747924805,1574.519287109375,5.312422752380371,3.7751173973083496,-77.10491180419922,615.7984619140625,588.3123168945312,333.2420654296875,407.1433410644531,292.4068908691406,341.42431640625,305.7296447753906,294.0917053222656,298.86199951171875,306.7945861816406,299.94464111328125,-163.36387634277344,-121.99575805664062,-0.30433332920074463,-0.38788658380508423,-0.1660808026790619,-0.2717595398426056,-0.9968630075454712,-1.047651767730713,-80.68907928466797,560.1290893554688,556.8264770507812,369.2434387207031,402.2903747558594,296.62030029296875,328.46307373046875,299.6720886230469,293.2356872558594,310.68359375,319.01312255859375,305.54840087890625,-194.8327178955078,-155.67466735839844,-0.30054861307144165,-0.4183042049407959,-0.49728599190711975,-0.3488418459892273,-1.0724990367889404,-1.0929722785949707,0.5787633061408997,0.6668683290481567,0.33379125595092773,0.2956099510192871,0.29728755354881287,8.54182243347168,8.121954917907715,7.638830184936523,7.218515396118164,130.5991668701172,126.99475860595703,114.5138931274414,140.02801513671875,149.8899383544922,148.03317260742188,0.5775673985481262,0.668252170085907,0.34117746353149414,0.3193080425262451,0.2631080448627472,8.442523002624512,8.197322845458984,7.390258312225342,-0.9968630075454712,-1.047651767730713,-1.8712317943572998,-1.8421649932861328,823.8761596679688,-1.0724990367889404,-1.0929722785949707,-2.0783300399780273,-2.0779147148132324,985.0999145507812,-0.09218750149011612,0.13630227744579315,-0.09999999403953552,-0.09999999403953552,0.21501462161540985,0.23170790076255798,0.1740618795156479,-0.09989850968122482,0.22826962172985077,0.20264528691768646,0.0,28.102651596069336,84.14640808105469,83.75955200195312,27.217803955078125,85.59034729003906,85.79206848144531,31.683610916137695,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,85.59034729003906,83.75955200195312,84.14640808105469,31.683610916137695,27.217803955078125,28.102651596069336,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,954.9026489257812,619.6148681640625,79.91108703613281,83.13862609863281,86.5346450805664,9.017578125,-0.23000000417232513,80.58900451660156,78.82579803466797,77.09334564208984,10.0380859375,-0.3100000023841858,88.86758422851562,86.48030853271484,88.85906219482422,9.779999732971191,0.23000000417232513,82.65899658203125,80.07049560546875,84.02218627929688,11.34375,-0.3700000047683716,0?,0?,0.0,24.9096622467041,16.52989959716797,347.2829284667969,356.5214538574219,346.48406982421875,356.2099304199219,1389.3485107421875,1179.2869873046875,17.805572509765625,24.539846420288086,511.38262939453125,524.5665893554688,539.0347900390625,517.2133178710938,485.2515869140625,523.6050415039062,524.7025146484375,533.3007202148438,515.2737426757812,520.403076171875,512.6572875976562,496.9656982421875,523.7402954101562,505.9803466796875,529.7592163085938,536.554443359375,532.1607666015625,506.3373718261719,526.023681640625,514.4927978515625,523.0519409179688,524.4380493164062,523.6769409179688,521.59521484375,506.8990173339844,484.9620666503906,499.1716003417969,517.6544799804688,525.0079956054688,528.1197509765625,522.246337890625,520.1470947265625,512.971923828125,514.8713989257812,516.5579223632812,511.7911376953125,433.126708984375,511.47796630859375,558.7835693359375,467.045166015625,568.612548828125,546.076416015625,550.9927978515625,536.7378540039062,524.1486206054688,518.0435791015625,540.8370361328125,563.0330810546875,546.0377807617188,539.0164794921875,555.3333129882812,424.94073486328125,461.8732604980469,490.9378356933594,450.9665222167969,511.6202392578125,238.46905517578125,371.4277038574219,355.8600769042969,467.5295715332031,489.7686767578125,546.66552734375,440.738037109375,468.4818420410156,492.83697509765625,489.7642517089844,467.4582824707031,515.7657470703125,506.3272705078125,496.6988830566406,494.0437316894531,527.738525390625,516.1443481445312,454.0000305175781,498.47296142578125,489.90521240234375,514.5791015625,493.9261169433594,491.26422119140625,480.4515075683594,503.577392578125,514.2532958984375,500.59033203125,497.2607727050781,491.7948913574219,502.37017822265625,496.4839172363281,511.7306213378906,514.0280151367188,517.233154296875,552.597412109375,579.5055541992188,550.7218017578125,578.9725341796875,549.6184692382812,583.2772827148438,562.77978515625,580.6803588867188,424.69012451171875,429.67608642578125,430.7789001464844,433.27630615234375,454.450927734375,444.20599365234375,487.66876220703125,483.88726806640625,476.3670349121094,265.53350830078125,495.7757568359375,478.9709167480469,471.2001647949219,469.4269714355469,464.7350158691406,469.75323486328125
2024-11-09 00:00:00,2024-11-09 09:59:59.999,461.0602111816406,325.89459228515625,0.7079054117202759,1371.2178955078125,16.100595474243164,442.7969665527344,374.38812255859375,474.0628967285156,458.7707214355469,539.588134765625,453.9978942871094,376.26171875,475.77728271484375,445.0201110839844,539.5323486328125,534.4122314453125,115.47771453857422,13.818055152893066,111.01441955566406,30.217954635620117,2.9865734577178955,323.0901794433594,2.772960901260376,237.63209533691406,534.6567993164062,243.25538635253906,535.981201171875,535.3006591796875,57.01166534423828,34.72643280029297,260.34759521484375,316.06378173828125,292.5718078613281,321.2584533691406,296.23175048828125,49.67861557006836,2.8744518756866455,179.33706665039062,75.85120391845703,17.76004981994629,101.0,7.491758346557617,258.9400939941406,77.12582397460938,45.642189025878906,100.0,7.239116191864014,260.26416015625,75.27246856689453,53.54834747314453,100.0,7.430702209472656,258.19598388671875,74.3078384399414,52.84938049316406,100.0,6.977643013000488,268.4718322753906,74.3078384399414,55.70208740234375,0.0,-0.2783716022968292,42.995670318603516,37.39443588256836,0.056640625,101.0,7.162426471710205,275.57421875,73.05052185058594,51.94845962524414,104.73188018798828,7.176822662353516,268.1573181152344,73.8505859375,48.49265670776367,1580.255859375,3.841297149658203,3.1796579360961914,-31.490755081176758,581.8827514648438,574.1015625,330.23834228515625,399.3102722167969,290.4848937988281,335.9939880371094,293.20263671875,289.1608581542969,285.2997131347656,303.9483947753906,294.4814147949219,-122.37428283691406,-94.24567413330078,-0.2685568630695343,-0.3299856185913086,-0.14153021574020386,-0.24852439761161804,-0.9336833357810974,-0.9802716374397278,-33.579345703125,577.736083984375,567.7283325195312,368.7497253417969,397.5573425292969,296.103759765625,321.77899169921875,297.445068359375,287.5689392089844,307.94293212890625,316.1258544921875,298.1045837402344,-146.23707580566406,-114.22049713134766,-0.2636320888996124,-0.3622942864894867,-0.4382520914077759,-0.31534960865974426,-0.9940391182899475,-1.0178875923156738,0.4765346050262451,0.5529313087463379,0.2512519657611847,0.2142212688922882,0.22062180936336517,8.982346534729004,8.534672737121582,7.919369697570801,7.464283466339111,133.8573760986328,130.44891357421875,117.80867767333984,137.41053771972656,146.45907592773438,145.1637725830078,0.4719376266002655,0.5588074922561646,0.2577606737613678,0.24093055725097656,0.19718164205551147,8.885848045349121,8.62160587310791,7.5391459465026855,-0.9336833357810974,-0.9802716374397278,-1.8302206993103027,-1.797340989112854,850.0260620117188,-0.9940391182899475,-1.0178875923156738,-1.9707233905792236,-1.9730827808380127,955.278076171875,-0.09378916770219803,0.09597594290971756,-0.09999999403953552,-0.09999999403953552,0.15697722136974335,0.16596262156963348,0.11665546894073486,-0.0933433398604393,0.1612994521856308,0.137162983417511,0.0,31.47305679321289,83.85440826416016,83.95568084716797,30.187400817871094,84.20677947998047,84.20598602294922,31.354448318481445,1.7825000286102295,2.242499828338623,1.7024999856948853,1.6425000429153442,84.20677947998047,83.95568084716797,83.85440826416016,31.354448318481445,30.187400817871094,31.47305679321289,1.7825000286102295,2.242499828338623,1.7024999856948853,1.6425000429153442,912.2772827148438,667.98291015625,83.2096939086914,83.015625,84.74662780761719,9.017578125,1.7825000286102295,80.3401107788086,77.8990249633789,75.77534484863281,35.742916107177734,1.7024999856948853,85.318359375,87.03492736816406,91.67424011230469,9.779999732971191,2.242499828338623,86.0184555053711,82.110107421875,83.620849609375,36.442481994628906,1.6425000429153442,0?,0?,0.0,14.063058853149414,16.849382400512695,344.60638427734375,353.802490234375,346.18304443359375,353.2518310546875,1451.89697265625,1181.724853515625,18.102418899536133,25.835426330566406,508.49700927734375,523.1954345703125,539.58447265625,517.9014892578125,485.2165832519531,521.4825439453125,521.7786865234375,528.82568359375,516.1410522460938,519.91064453125,512.4805908203125,497.2148132324219,523.04150390625,502.5169982910156,523.7494506835938,529.9743041992188,518.5613403320312,489.2588195800781,523.9230346679688,513.7811889648438,521.9769287109375,522.0406494140625,522.1331176757812,519.792236328125,503.54486083984375,481.0309143066406,494.7490234375,514.2587890625,521.7977905273438,525.7745971679688,520.1240234375,516.1004638671875,511.3082580566406,513.9913940429688,513.3313598632812,507.5089111328125,437.1022644042969,516.56298828125,566.9190063476562,478.2525939941406,579.2337646484375,559.933349609375,563.0377197265625,550.745361328125,544.8037109375,537.3728637695312,553.7562255859375,573.5159912109375,554.77392578125,537.7936401367188,523.1508178710938,406.15283203125,463.02783203125,496.2787780761719,451.13372802734375,522.8629150390625,238.3995819091797,370.4087219238281,354.4380798339844,475.7007141113281,500.272705078125,519.2860717773438,431.6263122558594,449.98675537109375,502.3605651855469,488.444580078125,483.2553405761719,492.22906494140625,518.0851440429688,500.76080322265625,516.2349243164062,503.0071105957031,522.2750244140625,450.5501708984375,502.886962890625,493.21112060546875,539.0064697265625,515.7335205078125,514.630126953125,484.3962097167969,521.2788696289062,510.3486328125,491.27728271484375,490.01922607421875,482.5372314453125,495.13726806640625,491.1319274902344,507.562255859375,496.6404724121094,497.7080383300781,563.0952758789062,596.4874877929688,566.2890625,592.5516357421875,562.044921875,594.36669921875,571.26806640625,594.002197265625,424.766357421875,431.6109924316406,430.3591003417969,437.6485900878906,453.4129638671875,429.3128967285156,494.7132568359375,505.96868896484375,479.57952880859375,264.56658935546875,500.8069763183594,477.69219970703125,467.5207824707031,464.90289306640625,459.42694091796875,465.5926513671875
2024-11-09 00:00:00,2024-11-09 10:59:59.999,541.4102172851562,369.76959228515625,0.6827529072761536,1615.2408447265625,16.734607696533203,454.2615966796875,389.8011779785156,480.181640625,462.6796875,542.3790893554688,452.5375061035156,382.0782165527344,472.749267578125,457.8138122558594,543.0206909179688,537.4121704101562,133.80511474609375,18.025999069213867,110.78202819824219,17.606792449951172,3.503035306930542,327.4316711425781,3.2653112411499023,247.02789306640625,533.9532470703125,247.1215362548828,532.069091796875,533.0227661132812,65.60287475585938,51.52650833129883,269.6806640625,327.4197998046875,300.1607971191406,332.7487487792969,302.7149963378906,107.59720611572266,7.371212005615234,265.6845703125,75.35796356201172,47.40773391723633,101.0,7.7143168449401855,270.21978759765625,76.46934509277344,50.120689392089844,100.0,7.440863132476807,270.39996337890625,75.54169464111328,56.012020111083984,100.0,7.622030258178711,271.52740478515625,76.61671447753906,55.208126068115234,100.0,7.149402618408203,282.0966491699219,76.61671447753906,58.05937576293945,0.0,-0.2983623743057251,44.09331512451172,37.39443588256836,0.056640625,101.0,7.350884914398193,289.0596618652344,76.77153778076172,53.013545989990234,105.4589614868164,7.359673976898193,280.87579345703125,75.19320678710938,49.97113800048828,1842.3509521484375,3.643925189971924,3.6923084259033203,-57.01515197753906,654.1007080078125,587.782958984375,351.69110107421875,411.32757568359375,307.13543701171875,350.7233581542969,313.2290344238281,303.6805725097656,303.135498046875,318.7380065917969,311.9910583496094,-172.1854248046875,-126.37828063964844,-0.33282557129859924,-0.45058998465538025,-0.19903482496738434,-0.2996487319469452,-1.2360912561416626,-1.294954776763916,-58.951560974121094,609.5744018554688,596.3679809570312,371.7417297363281,414.636962890625,303.3299255371094,340.8184509277344,306.52618408203125,319.4891052246094,323.6517333984375,327.4101257324219,315.5133972167969,-200.75660705566406,-167.81192016601562,-0.32723185420036316,-0.4771527349948883,-0.5777795314788818,-0.3794148564338684,-1.327341079711914,-1.3615524768829346,0.8545846343040466,0.9426537752151489,0.4967561960220337,0.4207678437232971,0.42816483974456787,9.410116195678711,8.9403657913208,8.170578956604004,7.662264823913574,137.6599578857422,132.89491271972656,119.72772979736328,145.08670043945312,155.6623077392578,152.9085693359375,0.8825404644012451,0.9420177936553955,0.5062362551689148,0.44867265224456787,0.3793751299381256,9.329597473144531,9.046137809753418,7.730881214141846,-1.2360912561416626,-1.294954776763916,-2.3579063415527344,-2.3293447494506836,1063.10791015625,-1.327341079711914,-1.3615524768829346,-2.6118128299713135,-2.6144819259643555,1253.163330078125,-0.09580077975988388,0.23070204257965088,-0.09999999403953552,-0.09999999403953552,0.3349449336528778,0.3639858365058899,0.2881833612918854,-0.09066856652498245,0.357384592294693,0.3293209373950958,0.0,20.482986450195312,93.22415161132812,91.56558227539062,19.742456436157227,91.80120849609375,92.95179748535156,21.972530364990234,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,91.80120849609375,91.56558227539062,93.22415161132812,21.972530364990234,19.742456436157227,20.482986450195312,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1115.8526611328125,726.52197265625,84.36408996582031,83.015625,86.580078125,9.017578125,-0.23000000417232513,83.44140625,80.2734375,80.70635986328125,77.38538360595703,-0.3100000023841858,85.24537658691406,89.1581039428711,93.52259063720703,9.779999732971191,0.23000000417232513,88.646484375,84.73046875,88.72631072998047,76.88402557373047,-0.3700000047683716,0?,0?,0.0,26.313920974731445,17.760055541992188,346.64520263671875,358.2553405761719,347.8520812988281,358.01123046875,1705.7969970703125,1425.877197265625,19.381486892700195,27.185550689697266,511.8444519042969,525.2786865234375,539.0374755859375,515.3992919921875,486.1341857910156,522.2150268554688,524.845458984375,532.6119995117188,518.356201171875,527.6707153320312,517.6788940429688,499.47802734375,520.88330078125,501.56451416015625,524.1151123046875,527.5064697265625,524.9682006835938,502.73211669921875,525.25439453125,513.5989379882812,522.9205322265625,523.9035034179688,521.4595947265625,521.6356201171875,505.0119323730469,483.3311767578125,496.48870849609375,510.6163330078125,517.5610961914062,521.4539184570312,516.5714111328125,513.5702514648438,510.5125732421875,512.451171875,511.9962463378906,507.6606140136719,433.5440979003906,524.9825439453125,576.9142456054688,473.73370361328125,575.760986328125,546.6715087890625,554.6966552734375,540.1774291992188,548.0346069335938,538.7730712890625,546.4304809570312,558.0104370117188,541.0439453125,536.2625122070312,549.26708984375,430.1199951171875,463.2203674316406,498.9637145996094,452.15728759765625,523.1123046875,240.4528350830078,375.432373046875,358.1452331542969,479.45025634765625,496.7217712402344,525.9698486328125,442.9304504394531,473.68145751953125,508.5550537109375,482.96368408203125,478.87890625,515.2979736328125,517.4201049804688,496.18743896484375,501.0533447265625,517.2352905273438,511.0993347167969,449.3536682128906,492.3797912597656,489.7046203613281,508.39849853515625,488.055419921875,485.4049377441406,480.8793029785156,494.859619140625,492.33367919921875,479.8892517089844,476.08642578125,470.9891357421875,478.58953857421875,494.60699462890625,511.6167907714844,510.68585205078125,514.3372802734375,554.9177856445312,594.5114135742188,565.13818359375,589.6954345703125,542.0968017578125,572.1556396484375,553.1996459960938,568.4058227539062,437.10205078125,442.7124938964844,438.9330749511719,437.7868957519531,445.4297180175781,437.3958435058594,489.1414489746094,481.6109924316406,475.9761657714844,264.5780334472656,495.6867370605469,479.1873779296875,472.218017578125,470.22857666015625,465.8211975097656,470.46282958984375
2024-11-09 00:00:00,2024-11-09 11:59:59.999,542.4220581054688,362.5964050292969,0.6687638759613037,1636.8115234375,16.760995864868164,443.2490539550781,388.993896484375,479.6391906738281,467.9499206542969,542.140380859375,442.1829528808594,386.2442321777344,475.47772216796875,461.00360107421875,543.9345092773438,539.5076293945312,121.18016052246094,10.755881309509277,93.78699493408203,16.54326057434082,3.458432674407959,325.55572509765625,3.221452236175537,246.25527954101562,535.36669921875,246.47361755371094,534.7785034179688,535.2684326171875,54.20768356323242,38.219608306884766,269.2879638671875,323.4563903808594,297.703857421875,328.9699401855469,300.4663391113281,105.14708709716797,7.1309661865234375,265.67138671875,75.31108093261719,46.82563400268555,101.0,7.457554340362549,268.86346435546875,75.7501220703125,47.06210708618164,100.0,7.200179576873779,268.8765869140625,72.52359771728516,54.94039535522461,100.0,7.377540588378906,270.9531555175781,75.5859146118164,54.427215576171875,100.0,6.922089099884033,281.5926818847656,75.5859146118164,58.03791046142578,0.0,-0.29821711778640747,44.76578903198242,37.48987579345703,0.056640625,101.0,7.1175384521484375,288.38433837890625,74.75955963134766,52.26210021972656,102.20307159423828,7.115777492523193,280.3948059082031,74.02119445800781,49.06666946411133,1836.68505859375,3.784576177597046,3.5632846355438232,-52.150245666503906,608.2263793945312,566.5528564453125,347.29815673828125,405.407958984375,304.17523193359375,347.2026062011719,310.9654846191406,301.91937255859375,302.817138671875,316.2501525878906,308.9307861328125,-162.58140563964844,-120.38109588623047,-0.3214626908302307,-0.4333445727825165,-0.19139498472213745,-0.29065099358558655,-1.208151936531067,-1.2669868469238281,-54.87272262573242,607.2554931640625,594.1337890625,373.15753173828125,412.23809814453125,304.0991516113281,338.123291015625,306.8138427734375,318.0233459472656,322.7762145996094,326.96923828125,313.9123840332031,-192.35169982910156,-156.64999389648438,-0.3144526481628418,-0.4627082943916321,-0.5568553805351257,-0.36580491065979004,-1.29282546043396,-1.3260126113891602,0.8620442152023315,0.9483887553215027,0.5043342709541321,0.42171046137809753,0.43419161438941956,9.068100929260254,8.610520362854004,7.8970794677734375,7.411813735961914,136.85174560546875,132.01535034179688,119.07388305664062,144.97900390625,155.67071533203125,152.98793029785156,0.8895218372344971,0.9500917792320251,0.5133553147315979,0.45931848883628845,0.3881545066833496,8.987166404724121,8.712288856506348,7.313658714294434,-1.208151936531067,-1.2669868469238281,-2.307965040206909,-2.2798662185668945,1041.0648193359375,-1.29282546043396,-1.3260126113891602,-2.5524282455444336,-2.553417205810547,1228.2530517578125,-0.09580077975988388,0.23647694289684296,-0.09999999403953552,-0.09999999403953552,0.337006539106369,0.36971357464790344,0.29408979415893555,-0.09378618746995926,0.3646060824394226,0.3357273042201996,0.0,20.582183837890625,93.47700500488281,90.373046875,20.398435592651367,91.15933990478516,93.5457992553711,22.30101776123047,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,91.15933990478516,90.373046875,93.47700500488281,22.30101776123047,20.398435592651367,20.582183837890625,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1118.701904296875,717.9761352539062,83.96204376220703,83.015625,86.580078125,9.017578125,-0.23000000417232513,83.44140625,80.2734375,77.56745910644531,77.5150375366211,-0.3100000023841858,85.1171875,88.77081298828125,93.15839385986328,9.779999732971191,0.23000000417232513,88.47051239013672,84.73046875,85.58740997314453,76.47019958496094,-0.3700000047683716,0?,0?,0.0,25.164241790771484,17.841899871826172,347.9961853027344,359.4845886230469,348.70654296875,359.3204040527344,1731.1370849609375,1488.86767578125,19.56508445739746,27.516691207885742,514.32763671875,526.037353515625,540.0052490234375,515.346435546875,487.3883361816406,521.9249267578125,523.5199584960938,532.12744140625,517.6401977539062,527.5255737304688,519.512939453125,502.93988037109375,526.1986694335938,505.6414794921875,527.8392333984375,528.5043334960938,520.6404418945312,498.0446472167969,525.5350341796875,514.2056274414062,523.5194702148438,524.6547241210938,523.005126953125,523.9603881835938,508.33331298828125,486.9654541015625,501.32574462890625,515.2997436523438,522.3080444335938,526.1588134765625,522.1666870117188,519.6475830078125,517.9080810546875,516.8148193359375,517.3945922851562,512.552978515625,444.6332702636719,523.0582885742188,571.6624755859375,472.0345153808594,573.9303588867188,549.2368774414062,558.6620483398438,548.4322509765625,548.555908203125,542.6223754882812,555.0531616210938,566.885009765625,546.7117919921875,531.489013671875,528.5906372070312,419.9718322753906,475.74993896484375,514.099609375,464.3881530761719,541.4185180664062,241.64453125,377.1282653808594,358.8274841308594,485.147705078125,504.12725830078125,517.5328979492188,440.04583740234375,464.9906311035156,518.431884765625,480.8645324707031,482.0899353027344,498.51568603515625,516.7504272460938,489.2257385253906,505.994140625,504.2308654785156,507.2618713378906,440.75311279296875,495.57623291015625,491.63433837890625,502.3799133300781,483.30035400390625,480.4265441894531,498.069580078125,488.56640625,497.53497314453125,483.857177734375,481.6829833984375,476.46527099609375,484.39959716796875,498.181396484375,514.409423828125,504.4803161621094,506.9669494628906,554.4351196289062,592.8020629882812,566.3768920898438,588.9479370117188,553.2347412109375,586.3925170898438,563.8925170898438,582.9991455078125,426.26171875,431.9616394042969,430.40264892578125,428.4027099609375,442.7895202636719,427.79864501953125,506.0906677246094,478.2752380371094,493.6357116699219,265.7878723144531,514.6930541992188,481.3177185058594,474.4707946777344,472.3692932128906,467.8135070800781,472.19769287109375
2024-11-09 00:00:00,2024-11-09 12:59:59.999,476.29412841796875,317.4375,0.6676672697067261,1430.3416748046875,15.914700508117676,434.34783935546875,378.4073181152344,480.5458068847656,470.6002197265625,541.2634887695312,452.93243408203125,391.6056823730469,475.17962646484375,453.1922607421875,544.9552612304688,537.8470458984375,101.18952178955078,8.052331924438477,85.42963409423828,22.54714012145996,3.0633504390716553,326.1498718261719,2.8457140922546387,239.50132751464844,538.73974609375,254.44337463378906,525.4591064453125,531.9766845703125,57.421241760253906,21.34048843383789,262.72314453125,320.4844055175781,295.2397155761719,325.26727294921875,297.8885192871094,26.956418991088867,1.448553204536438,220.4108123779297,79.45170593261719,10.288485527038574,101.0,7.352292537689209,265.0523376464844,72.84141540527344,46.14010238647461,100.0,7.079751491546631,266.8013610839844,72.38851165771484,53.144775390625,100.0,7.271243095397949,264.99169921875,74.98623657226562,52.80720520019531,100.0,6.832935810089111,276.0236511230469,74.98623657226562,56.64844512939453,0.0,-0.2968779504299164,45.167236328125,37.89674758911133,0.056640625,101.0,6.9972100257873535,283.3965759277344,75.88336181640625,50.95840072631836,103.22953033447266,6.995874404907227,275.915283203125,75.5638198852539,47.45676040649414,1678.7384033203125,5.1950860023498535,3.5304949283599854,-62.792057037353516,610.7825927734375,580.8650512695312,339.537353515625,405.5217590332031,297.257080078125,343.9871826171875,306.866943359375,298.1734924316406,299.51434326171875,310.8846435546875,303.7566833496094,-155.6190643310547,-116.92010498046875,-0.3049713969230652,-0.38914960622787476,-0.16722634434700012,-0.2744852304458618,-1.0527881383895874,-1.1062129735946655,-66.0223159790039,565.0529174804688,555.56640625,370.3751525878906,401.6792907714844,302.00213623046875,328.8217468261719,305.4395751953125,303.3129577636719,318.04302978515625,323.6395568847656,306.6404724121094,-184.54115295410156,-149.61363220214844,-0.29671603441238403,-0.41844096779823303,-0.4972389340400696,-0.34695619344711304,-1.1189078092575073,-1.1404798030853271,0.7487523555755615,0.8384891152381897,0.452037513256073,0.3904229998588562,0.39923325181007385,8.657228469848633,8.22268295288086,7.733016490936279,7.305275917053223,134.9827423095703,130.8828582763672,118.40412139892578,140.4119110107422,150.95529174804688,148.5313720703125,0.7627643346786499,0.8384678959846497,0.45958539843559265,0.41822105646133423,0.35440245270729065,8.565052032470703,8.314824104309082,7.525570392608643,-1.0527881383895874,-1.1062129735946655,-2.0089149475097656,-1.9818207025527954,903.3135375976562,-1.1189078092575073,-1.1404798030853271,-2.1941077709198,-2.189255475997925,1052.626220703125,-0.09580077975988388,0.21145857870578766,-0.09999999403953552,-0.09999999403953552,0.30423006415367126,0.3303728401660919,0.2584916353225708,-0.09883259981870651,0.3231222629547119,0.29889947175979614,0.0,20.8084774017334,91.84295654296875,86.92384338378906,21.839187622070312,87.60042572021484,93.70299530029297,25.755598068237305,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,87.60042572021484,86.92384338378906,91.84295654296875,25.755598068237305,21.839187622070312,20.8084774017334,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1036.6297607421875,642.101318359375,83.40589141845703,83.015625,85.47136688232422,9.017578125,-0.23000000417232513,80.74775695800781,77.33888244628906,75.98966217041016,26.320106506347656,-0.3100000023841858,85.1171875,87.87260437011719,92.24078369140625,9.779999732971191,0.23000000417232513,86.81143188476562,81.64044952392578,84.00961303710938,26.129016876220703,-0.3700000047683716,0?,0?,0.0,24.31822395324707,16.78628921508789,347.0939025878906,357.17767333984375,347.0322265625,356.9080505371094,1511.2205810546875,1293.721923828125,18.223716735839844,28.177492141723633,509.2507629394531,521.4181518554688,537.1446533203125,515.8818969726562,485.73931884765625,521.0441284179688,523.9292602539062,533.9707641601562,518.5093994140625,522.2562255859375,514.1072387695312,499.8456115722656,526.2329711914062,506.16888427734375,529.5472412109375,534.43017578125,526.50537109375,500.4203186035156,524.41015625,513.9017944335938,524.1012573242188,525.2699584960938,523.0719604492188,524.5423583984375,509.5806579589844,487.7069091796875,501.63671875,516.8053588867188,524.1654663085938,527.8842163085938,523.3134765625,521.8509521484375,517.9526977539062,515.9593505859375,517.326904296875,512.1290283203125,436.4898681640625,509.629638671875,555.4989013671875,466.6364440917969,563.9385986328125,548.9599609375,555.2003784179688,543.7308959960938,533.7191162109375,530.2787475585938,552.2490234375,571.7406005859375,551.822509765625,534.0160522460938,543.4276123046875,426.1394958496094,462.1890563964844,489.98443603515625,452.1971435546875,518.994140625,242.16839599609375,372.4357604980469,356.1353454589844,471.56085205078125,493.1997985839844,542.9249267578125,437.9924621582031,463.1544189453125,491.2768249511719,490.5596618652344,479.3812561035156,509.3296203613281,497.314208984375,500.6831970214844,508.5394592285156,523.9815673828125,501.21734619140625,455.8329162597656,495.2717590332031,489.4212951660156,519.4942626953125,501.7264404296875,500.86175537109375,484.98846435546875,509.8808288574219,511.5553894042969,497.524169921875,493.675537109375,486.5806579589844,497.0436706542969,495.12884521484375,509.81646728515625,508.15087890625,510.60345458984375,543.4913330078125,578.1649169921875,552.038818359375,576.0520629882812,558.8252563476562,592.2109375,569.52734375,590.1488647460938,417.2871398925781,423.4117126464844,425.9801940917969,430.0963134765625,450.8489074707031,437.0968017578125,491.8957214355469,499.3270263671875,480.1467590332031,266.0929870605469,496.7555847167969,479.1506042480469,470.92327880859375,468.6772155761719,463.71514892578125,468.427001953125
2024-11-09 00:00:00,2024-11-09 13:59:59.999,455.9447937011719,311.8680725097656,0.6842044591903687,1379.6658935546875,16.390771865844727,431.3584899902344,375.016357421875,477.4245300292969,466.8916931152344,541.5419311523438,450.7593688964844,387.5328369140625,475.6306457519531,454.1201477050781,544.2190551757812,537.4166259765625,102.18263244628906,8.66028881072998,95.42146301269531,22.249794006347656,2.93826961517334,322.1756591796875,2.726372718811035,236.99630737304688,527.4628295898438,250.58407592773438,526.3809814453125,526.8773803710938,55.380977630615234,19.738210678100586,260.39410400390625,317.5517578125,291.6581115722656,322.3614196777344,294.5953063964844,97.05901336669922,6.0636773109436035,229.515380859375,74.7392578125,39.43339157104492,101.0,4.858701229095459,147.4001922607422,78.05279541015625,13.586329460144043,100.0,7.031811714172363,264.2524108886719,72.35350799560547,51.830650329589844,100.0,7.213812351226807,261.40234375,74.56165313720703,51.48448181152344,100.0,6.774394512176514,270.7718811035156,74.56165313720703,55.32241439819336,17.99869155883789,0.3040795922279358,65.9371337890625,41.25417709350586,1.8803716897964478,101.0,6.96506929397583,278.4903869628906,72.6943588256836,52.3298454284668,104.88509368896484,6.95367431640625,271.0712890625,76.84391784667969,46.133323669433594,1623.8892822265625,5.053510665893555,3.6051111221313477,-38.37675857543945,584.6248779296875,567.6055908203125,329.1761169433594,401.7185974121094,289.9508972167969,339.5596008300781,301.3001708984375,294.36529541015625,292.3451232910156,306.5133361816406,298.0376281738281,-127.67379760742188,-100.07511138916016,-0.26841044425964355,-0.34686747193336487,-0.1477786749601364,-0.24635542929172516,-0.9702543020248413,-1.0188242197036743,-42.222721099853516,550.865478515625,549.2195434570312,366.2054138183594,396.46539306640625,297.4464111328125,326.3611145019531,300.6365966796875,289.2244567871094,309.8231506347656,318.22784423828125,301.84088134765625,-156.75706481933594,-122.84693145751953,-0.26319631934165955,-0.37713155150413513,-0.44856566190719604,-0.3116937577724457,-1.0251613855361938,-1.0426888465881348,0.5032243728637695,0.5931594371795654,0.2780948877334595,0.23817865550518036,0.24355103075504303,8.670982360839844,8.217613220214844,7.688349723815918,7.246209144592285,136.4999542236328,132.66529846191406,120.35465240478516,139.0182647705078,148.7350616455078,147.27859497070312,0.4943463206291199,0.597847580909729,0.2832804024219513,0.26099005341529846,0.20979367196559906,8.572101593017578,8.313060760498047,7.684993267059326,-0.9702543020248413,-1.0188242197036743,-1.8727771043777466,-1.8437913656234741,854.3609008789062,-1.0251613855361938,-1.0426888465881348,-2.017796039581299,-2.0156121253967285,974.0770263671875,-0.09604179859161377,0.10706852376461029,-0.09999999403953552,-0.09999999403953552,0.1746768206357956,0.1858714520931244,0.13512350618839264,-0.06245822459459305,0.18063661456108093,0.15588223934173584,0.0,23.175695419311523,93.77261352539062,85.43557739257812,20.400188446044922,86.06543731689453,90.60958862304688,23.431734085083008,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,86.06543731689453,85.43557739257812,93.77261352539062,23.431734085083008,20.400188446044922,23.175695419311523,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,931.5204467773438,692.3658447265625,82.89496612548828,83.015625,84.51297760009766,12.549596786499023,-0.23000000417232513,78.34115600585938,77.50947570800781,36.31171417236328,67.19620513916016,-0.3100000023841858,85.1171875,86.9764404296875,91.16252899169922,13.525181770324707,0.23000000417232513,84.67334747314453,81.89716339111328,39.30493927001953,67.11344909667969,-0.3700000047683716,0?,0?,0.0,20.399234771728516,17.14747428894043,345.2287902832031,355.4436950683594,347.6885986328125,354.77691650390625,1452.5244140625,1224.032470703125,18.472490310668945,28.84858512878418,501.673095703125,515.1133422851562,534.09765625,516.9301147460938,486.6131896972656,522.8942260742188,527.2405395507812,536.722900390625,521.4456176757812,526.198486328125,516.590087890625,501.0381774902344,526.5471801757812,504.6764221191406,527.37646484375,528.738037109375,519.9038696289062,495.8592224121094,525.5161743164062,515.6339111328125,526.9815063476562,528.026611328125,526.0950317382812,528.2014770507812,512.6168823242188,489.791748046875,503.66497802734375,514.8870239257812,521.75146484375,526.6346435546875,522.6129150390625,520.2660522460938,517.5625610351562,513.9976806640625,515.4818115234375,511.1249084472656,431.6109619140625,498.4749755859375,546.5540771484375,468.1761474609375,564.5494995117188,554.5932006835938,562.7730712890625,551.128173828125,539.255859375,531.06201171875,543.1452026367188,563.9005126953125,547.7587890625,533.6401977539062,520.8270263671875,412.4751281738281,454.1270446777344,477.87982177734375,443.03515625,510.9208068847656,242.92507934570312,371.32720947265625,355.6651611328125,483.6542053222656,512.0384521484375,519.2752685546875,439.6833801269531,461.5821228027344,477.9534912109375,489.7048645019531,487.4603271484375,497.5159912109375,486.63226318359375,507.5394287109375,512.4345092773438,501.237548828125,489.07562255859375,472.6018371582031,491.5425720214844,503.5155029296875,535.39599609375,516.4630126953125,516.0407104492188,476.7548522949219,524.4889526367188,498.6700134277344,482.2458801269531,479.2550354003906,473.05682373046875,481.5706481933594,488.55084228515625,502.4586181640625,503.3872985839844,504.94580078125,545.4652099609375,579.1093139648438,554.4720458984375,576.3922119140625,550.9537963867188,582.4232177734375,560.5528564453125,581.9573364257812,412.1600036621094,420.41156005859375,425.2715148925781,433.7894592285156,448.8868713378906,428.4500732421875,483.1954345703125,513.1823120117188,471.5474853515625,266.19769287109375,487.44964599609375,489.6908874511719,479.08782958984375,477.489990234375,471.12744140625,478.2625732421875
2024-11-09 00:00:00,2024-11-09 14:59:59.999,536.9440307617188,362.6554870605469,0.6754708290100098,1610.6474609375,16.86395263671875,445.4493408203125,386.71282958984375,473.9197998046875,462.6024169921875,541.9667358398438,448.4847717285156,386.67742919921875,470.201416015625,455.36993408203125,541.3551635742188,536.1720581054688,124.2856674194336,11.266959190368652,103.72480773925781,16.690635681152344,3.460885524749756,326.0783996582031,3.2240774631500244,246.33567810058594,540.0409545898438,246.57644653320312,535.8668823242188,537.89306640625,61.427005767822266,46.37482452392578,268.9166564941406,324.5793151855469,298.80474853515625,330.08233642578125,301.74884033203125,109.11280059814453,7.58023738861084,264.5121765136719,74.69095611572266,47.54433822631836,69.26555633544922,-0.038253407925367355,56.35029602050781,67.09176635742188,0.048828125,100.0,7.471123695373535,270.3964538574219,71.8572998046875,52.562747955322266,100.0,7.6597819328308105,267.8297424316406,72.50064849853516,53.14019012451172,100.0,7.204607963562012,270.6016540527344,72.50064849853516,56.9779052734375,132.71754455566406,7.393325328826904,273.0689392089844,81.3797378540039,48.92498779296875,101.0,7.491186618804932,286.9217529296875,72.74071502685547,53.9893684387207,108.85527038574219,7.49729585647583,278.9767150878906,75.66309356689453,49.53910827636719,1859.195068359375,4.955166339874268,3.4327375888824463,-51.090511322021484,638.4307250976562,581.676513671875,349.33355712890625,408.44873046875,304.64495849609375,349.65264892578125,312.5758972167969,305.34783935546875,301.18414306640625,318.06695556640625,310.5152587890625,-166.4384307861328,-123.40641021728516,-0.32947954535484314,-0.4402429759502411,-0.19446194171905518,-0.29768529534339905,-1.2283087968826294,-1.2853822708129883,-53.60548400878906,611.8779907226562,592.9755249023438,370.8213195800781,410.7849426269531,304.93743896484375,340.7599792480469,308.9383239746094,302.7348327636719,320.1851806640625,329.1125793457031,314.96588134765625,-192.96878051757812,-160.34535217285156,-0.32293274998664856,-0.4661189615726471,-0.5673352479934692,-0.3757973313331604,-1.3033554553985596,-1.335719347000122,0.8520448803901672,0.9362260699272156,0.5076391100883484,0.43680524826049805,0.4484597146511078,9.63959789276123,9.136459350585938,8.335367202758789,7.730236053466797,140.50518798828125,136.07135009765625,122.90650939941406,144.32826232910156,154.53053283691406,152.86473083496094,0.8772622346878052,0.9369038343429565,0.5133427977561951,0.4590432345867157,0.3934691548347473,9.556857109069824,9.260725021362305,8.358356475830078,-1.2283087968826294,-1.2853822708129883,-2.3614516258239746,-2.3313443660736084,1076.119873046875,-1.3033554553985596,-1.335719347000122,-2.5817935466766357,-2.581181764602661,1246.6097412109375,-0.09853515774011612,0.24490825831890106,-0.09999999403953552,-0.09999999403953552,0.3339037001132965,0.36847999691963196,0.2945955693721771,0.2728641927242279,0.3667386472225189,0.3403642773628235,0.0,18.943960189819336,96.20380401611328,85.43677520751953,20.40171241760254,86.06584167480469,93.89419555664062,21.621601104736328,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,86.06584167480469,85.43677520751953,96.20380401611328,21.621601104736328,20.40171241760254,18.943960189819336,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1091.8963623046875,767.2966918945312,83.93559265136719,83.015625,86.9140625,73.5456771850586,-0.23000000417232513,81.22489929199219,78.796875,9.720952033996582,78.03297424316406,-0.3100000023841858,85.1171875,88.56109619140625,92.32373809814453,73.61146545410156,0.23000000417232513,87.52142333984375,83.525390625,9.739999771118164,77.44522094726562,-0.3700000047683716,0?,0?,0.0,28.448280334472656,17.86640739440918,346.4501037597656,358.3521728515625,347.6874694824219,357.8693542480469,1690.84033203125,1435.014404296875,19.499757766723633,28.93811798095703,505.5552978515625,517.3085327148438,531.7494506835938,514.6303100585938,487.6658020019531,524.0856323242188,529.088623046875,537.4271850585938,522.4667358398438,528.33154296875,516.574951171875,498.84356689453125,522.705322265625,502.6046142578125,524.66796875,527.1273193359375,519.3717041015625,497.9839172363281,526.1890869140625,516.2886962890625,527.6618041992188,527.83837890625,527.0772705078125,531.0299072265625,513.7413330078125,490.4734802246094,504.284912109375,512.253173828125,518.2059936523438,522.09228515625,517.5439453125,517.2505493164062,514.2200317382812,510.273193359375,511.7733154296875,507.9530334472656,436.6882019042969,516.016845703125,557.0781860351562,471.6146240234375,570.8157958984375,558.1076049804688,577.4744873046875,563.244384765625,561.6730346679688,546.985595703125,554.6026611328125,561.3714599609375,543.8372802734375,532.611328125,543.5260620117188,425.9510498046875,456.3899230957031,493.0079040527344,444.55450439453125,500.3314514160156,244.70423889160156,374.26910400390625,358.02496337890625,467.91131591796875,487.3724670410156,528.1607055664062,437.1373291015625,463.2663879394531,505.3128356933594,467.0133056640625,471.9951171875,498.098388671875,512.0101928710938,489.98187255859375,498.9922180175781,508.5721435546875,502.4989929199219,464.1296081542969,488.9533996582031,482.5384826660156,526.0322265625,510.2108459472656,506.5273742675781,466.00860595703125,515.6560668945312,496.6449890136719,483.6647033691406,481.0123291015625,475.3068542480469,485.55767822265625,490.9598693847656,505.22900390625,504.3834228515625,507.7143249511719,545.956298828125,587.4190063476562,559.3764038085938,580.8130493164062,546.010498046875,579.0336303710938,557.4221801757812,572.3658447265625,427.5888671875,432.22027587890625,434.6188049316406,432.53948974609375,442.3324890136719,434.1350402832031,473.3081359863281,505.8035888671875,461.3542785644531,266.6845703125,474.4856872558594,472.74383544921875,466.2046203613281,464.4396667480469,460.30364990234375,464.52960205078125
2024-11-09 00:00:00,2024-11-09 15:59:59.999,501.03125,339.44195556640625,0.6777799725532532,1500.957275390625,16.298912048339844,446.955322265625,384.2721252441406,471.31524658203125,461.8056945800781,544.4052124023438,449.0488586425781,381.29473876953125,470.2694091796875,458.0323791503906,545.6358642578125,540.1024169921875,122.58219146728516,8.545181274414062,96.88980102539062,13.154053688049316,3.2258858680725098,327.8418273925781,3.001133441925049,242.51010131835938,542.6298217773438,242.47891235351562,531.4916381835938,537.1458740234375,53.0949821472168,40.82524108886719,265.2625732421875,323.2725524902344,297.158935546875,328.3903503417969,299.95550537109375,108.29657745361328,7.937556266784668,265.9906921386719,70.64898681640625,53.699851989746094,63.828407287597656,-0.27930012345314026,63.52726364135742,62.97972869873047,0.048828125,100.0,7.889875411987305,269.42138671875,72.08920288085938,55.10558319091797,100.0,8.076790809631348,266.1465759277344,72.61494445800781,57.753414154052734,100.0,7.589142322540283,277.54449462890625,72.61494445800781,59.630332946777344,31.3099308013916,0.7199184894561768,117.37236785888672,90.31754302978516,3.449071168899536,101.0,7.804314613342285,287.1275939941406,71.94771575927734,56.62503433227539,107.80062103271484,7.860319137573242,279.25067138671875,69.49886322021484,53.36812973022461,1745.6439208984375,4.982015132904053,3.840677261352539,-47.50777816772461,617.5420532226562,573.2213745117188,349.0890197753906,405.1359558105469,303.409423828125,345.68426513671875,310.2989196777344,303.31317138671875,302.5887451171875,314.0406799316406,307.6929626464844,-149.27577209472656,-112.54682159423828,-0.30212074518203735,-0.4002322554588318,-0.17628002166748047,-0.2743625342845917,-1.1259689331054688,-1.1814193725585938,-49.16256332397461,579.8711547851562,573.8614501953125,362.2225036621094,407.65960693359375,300.6385192871094,339.0011291503906,305.5111389160156,305.65814208984375,318.0931396484375,324.94818115234375,311.7511291503906,-176.37672424316406,-142.9650421142578,-0.2946375012397766,-0.43208804726600647,-0.5262852311134338,-0.3457488715648651,-1.2081598043441772,-1.237707257270813,0.9171075224876404,0.9990805983543396,0.5715397596359253,0.4963206946849823,0.5123395919799805,9.590551376342773,9.128210067749023,8.590648651123047,8.12937068939209,137.2449188232422,132.778564453125,120.4107437133789,143.97569274902344,154.78713989257812,152.20066833496094,0.9416418671607971,0.9997584223747253,0.5782281756401062,0.5218650102615356,0.4448273181915283,9.509976387023926,9.232242584228516,8.576187133789062,-1.1259689331054688,-1.1814193725585938,-2.1633517742156982,-2.1351096630096436,982.072021484375,-1.2081598043441772,-1.237707257270813,-2.405756950378418,-2.4039978981018066,1168.4876708984375,-0.09853515774011612,0.2895871102809906,-0.09999999403953552,-0.09999999403953552,0.38951757550239563,0.428663969039917,0.34640634059906006,0.02015106938779354,0.4285377264022827,0.4037127196788788,0.0,17.742029190063477,90.10912322998047,85.44007873535156,20.39704704284668,86.10034942626953,90.77032470703125,22.85548210144043,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,86.10034942626953,85.44007873535156,90.10912322998047,22.85548210144043,20.39704704284668,17.742029190063477,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1097.1929931640625,648.4686279296875,84.78348541259766,83.015625,85.78128051757812,19.458084106445312,-0.23000000417232513,85.4004898071289,78.796875,9.720000267028809,81.91998291015625,-0.3100000023841858,85.1171875,89.5725326538086,93.23827362060547,21.979476928710938,0.23000000417232513,91.52003479003906,83.525390625,9.739999771118164,81.58019256591797,-0.3700000047683716,0?,0?,0.0,29.29709815979004,17.210594177246094,346.81292724609375,358.6923828125,343.4075622558594,358.5738830566406,1571.6134033203125,1330.4041748046875,18.690576553344727,28.9503231048584,501.095703125,514.0128784179688,532.6981201171875,518.4259033203125,490.95166015625,529.4697265625,533.1971435546875,540.9561157226562,523.4633178710938,533.2630004882812,521.38134765625,502.04931640625,524.2160034179688,502.72821044921875,525.7446899414062,530.8779907226562,524.3916625976562,501.29913330078125,532.489013671875,522.3494873046875,535.0697021484375,534.9952392578125,533.3761596679688,538.4013061523438,518.9293823242188,494.6663513183594,509.2059020996094,511.9176025390625,519.3810424804688,522.6764526367188,518.1107788085938,519.1815185546875,515.0626831054688,511.4813537597656,514.3895263671875,509.6876525878906,427.3102722167969,499.3690490722656,550.1566162109375,472.09649658203125,576.0723266601562,562.7925415039062,576.208740234375,563.73486328125,563.8363647460938,559.0499267578125,561.8875122070312,567.236083984375,540.3912963867188,531.9428100585938,546.5818481445312,432.6409912109375,450.2638244628906,478.0682067871094,440.2841491699219,503.0729064941406,245.44766235351562,371.1415710449219,357.700439453125,460.45648193359375,470.4745788574219,524.531494140625,427.0477600097656,453.4494934082031,487.43310546875,480.1230163574219,470.7112121582031,490.84246826171875,497.78558349609375,498.72161865234375,496.2138977050781,506.9862060546875,496.2760925292969,465.906005859375,490.18743896484375,464.0639343261719,527.2263793945312,508.5967102050781,508.0146179199219,467.9669189453125,519.3770141601562,488.89727783203125,478.922119140625,475.50189208984375,467.77569580078125,478.11859130859375,487.8399963378906,501.8258972167969,508.6727600097656,511.7995910644531,550.8471069335938,595.4065551757812,565.06298828125,590.9325561523438,554.2235107421875,581.7347412109375,560.2012939453125,577.1917114257812,423.634033203125,434.8456115722656,438.324462890625,433.51690673828125,442.1528625488281,432.94171142578125,467.33258056640625,508.60528564453125,459.4701232910156,267.4425354003906,470.89678955078125,460.17926025390625,454.8843078613281,453.75518798828125,450.32489013671875,452.4317321777344
