Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-09 00:00:00,2024-11-09 16:59:59.999,574.5310668945312,390.8516540527344,0.6808658242225647,1714.0921630859375,16.9221248626709,447.80267333984375,386.3893737792969,469.2496337890625,460.0646057128906,539.14306640625,447.9371032714844,376.810546875,458.4860534667969,451.2415771484375,533.9096069335938,531.1375122070312,149.69680786132812,9.03555679321289,122.77181243896484,5.475795269012451,3.675417184829712,323.532470703125,3.429786205291748,250.0404052734375,536.3610229492188,249.98516845703125,541.2777099609375,538.859619140625,67.40323638916016,45.217105865478516,272.0901794433594,326.8511657714844,301.2596740722656,332.2445373535156,304.0713806152344,108.85958099365234,7.97410774230957,268.8975830078125,70.80876159667969,53.174400329589844,64.43631744384766,-0.11862223595380783,58.33142852783203,59.428688049316406,0,100.0,7.858843803405762,272.39129638671875,71.46886444091797,55.616031646728516,100.0,8.042769432067871,269.8575134277344,71.72703552246094,55.1671142578125,100.0,7.568526268005371,274.0372619628906,71.72703552246094,58.89090347290039,125.34835052490234,7.586740016937256,270.6338195800781,77.74351501464844,58.121185302734375,101.0,7.86809778213501,290.9309997558594,72.25597381591797,57.135128021240234,110.18278503417969,7.9269700050354,283.13555908203125,71.50125885009766,52.76936721801758,1954.255615234375,4.684746265411377,3.4469096660614014,-40.83053207397461,654.4304809570312,590.6863403320312,354.60870361328125,411.1040954589844,309.7626647949219,352.5469970703125,316.3272705078125,309.1015319824219,306.5442199707031,321.8579406738281,314.93536376953125,-173.0408935546875,-126.8454818725586,-0.344076007604599,-0.4711954593658447,-0.20922183990478516,-0.31030943989753723,-1.3178831338882446,-1.3818057775497437,-44.613868713378906,617.9481201171875,601.991455078125,371.79986572265625,415.1365051269531,308.6495056152344,350.2773742675781,313.6324462890625,312.4342041015625,326.1464538574219,332.841064453125,319.1427917480469,-201.92245483398438,-170.68197631835938,-0.3371024429798126,-0.4951496720314026,-0.6037017107009888,-0.39195820689201355,-1.4143521785736084,-1.4504940509796143,1.1158114671707153,1.1940109729766846,0.6963596940040588,0.5970457196235657,0.6206642389297485,10.03285026550293,9.531536102294922,8.730903625488281,8.118531227111816,140.55088806152344,135.36572265625,122.24629974365234,146.42465209960938,157.6126251220703,154.95443725585938,1.154698371887207,1.1962302923202515,0.7028704285621643,0.6228137016296387,0.5368789434432983,9.963089942932129,9.660260200500488,8.75169563293457,-1.3178831338882446,-1.3818057775497437,-2.5303308963775635,-2.5031487941741943,1148.4830322265625,-1.4143521785736084,-1.4504940509796143,-2.8190314769744873,-2.8189897537231445,1369.3984375,-0.09853515774011612,0.36430904269218445,-0.09999999403953552,-0.09999999403953552,0.4709698557853699,0.5211332440376282,0.4285276234149933,0.35158273577690125,0.5282912850379944,0.49947574734687805,0.0,23.450275421142578,98.52499389648438,85.439453125,23.599708557128906,86.1609878540039,91.59574127197266,23.05747413635254,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,86.1609878540039,85.439453125,98.52499389648438,23.05747413635254,23.599708557128906,23.450275421142578,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1191.562255859375,762.7166137695312,84.36508178710938,83.015625,85.921875,45.13186?,-0.23000000417232513,85.404296875,80.41175842285156,9.720000267028809,82.59033966064453,-0.3100000023841858,85.1171875,88.90221405029297,93.12283325195312,73.39456176757812,0.23000000417232513,91.19921875,84.20195770263672,9.739999771118164,82.0764389038086,-0.3700000047683716,0?,0?,0.0,32.5759162902832,18.06667137145996,346.7001953125,358.4864196777344,346.0003662109375,358.3346252441406,1812.8935546875,1526.1259765625,19.86151885986328,28.73117446899414,501.4810791015625,513.2114868164062,529.8951416015625,515.8694458007812,489.6050720214844,526.4649047851562,528.4271850585938,533.2757568359375,515.3261108398438,520.5983276367188,510.642333984375,494.7378845214844,516.6055908203125,497.14447021484375,516.7073974609375,519.7224731445312,513.6123046875,492.2655334472656,529.054443359375,518.8319091796875,529.334716796875,528.8609619140625,528.5931396484375,533.9578857421875,514.6116943359375,490.6749267578125,504.7117614746094,507.26898193359375,513.9649047851562,515.7687377929688,510.58563232421875,511.65338134765625,509.16534423828125,504.0013122558594,508.0450439453125,502.70074462890625,437.4427795410156,515.2432250976562,564.2669677734375,481.58978271484375,588.9503784179688,561.2940063476562,577.5896606445312,558.148193359375,554.97119140625,543.5179443359375,551.639404296875,553.2925415039062,539.0559692382812,529.972412109375,543.637451171875,426.85809326171875,450.53582763671875,478.392822265625,440.4512634277344,504.0303649902344,245.44798278808594,371.0492248535156,357.67242431640625,459.89068603515625,469.6017150878906,525.0208129882812,426.7516174316406,453.24432373046875,487.4248046875,480.8935241699219,470.3917236328125,491.0489807128906,497.5453186035156,499.310546875,496.09661865234375,507.60821533203125,496.044921875,465.6539001464844,490.4228820800781,463.465576171875,527.0831909179688,508.6073303222656,508.2542724609375,468.8018798828125,519.5810546875,490.0234680175781,480.10467529296875,476.4649658203125,468.6225280761719,479.03729248046875,487.35076904296875,501.12322998046875,498.81317138671875,502.4237060546875,564.3782348632812,606.2435302734375,578.5534057617188,603.4374389648438,542.2102661132812,575.0317993164062,554.8448486328125,570.4319458007812,428.8125,440.38897705078125,435.00390625,431.5856018066406,443.9576110839844,434.96954345703125,466.9778137207031,508.4307861328125,459.4772033691406,267.4598693847656,470.65533447265625,460.0308532714844,454.8718566894531,453.7627868652344,450.5116882324219,452.4452819824219
2024-11-09 00:00:00,2024-11-09 17:59:59.999,588.5252075195312,394.61279296875,0.6702740788459778,1750.6654052734375,16.889650344848633,445.8041076660156,386.7472229003906,470.427734375,463.92474365234375,542.6373901367188,445.7030334472656,386.48681640625,466.6031188964844,456.4485778808594,536.908935546875,534.2496948242188,136.21751403808594,6.228511810302734,117.64061737060547,12.8656587600708,3.7590413093566895,327.0603332519531,3.5096170902252197,251.2814178466797,538.4986572265625,251.28123474121094,537.92236328125,538.2249755859375,73.84087371826172,53.70708084106445,273.4744567871094,327.7439270019531,303.3079528808594,333.2026062011719,305.8515319824219,109.15611267089844,7.85741662979126,270.3533630371094,73.49078369140625,52.4590950012207,64.76956176757812,-0.011979248374700546,54.385013580322266,54.940223693847656,0,100.0,7.74816370010376,273.8995361328125,72.9028549194336,54.855533599853516,100.0,7.941233158111572,271.52166748046875,72.91577911376953,57.07828140258789,100.0,7.460378646850586,275.7232666015625,72.91577911376953,57.36791229248047,109.75562286376953,7.835229396820068,285.0433654785156,72.18830871582031,61.769596099853516,101.0,7.767396926879883,293.53912353515625,73.52396392822266,58.339698791503906,108.4737548828125,7.824289798736572,285.82720947265625,71.77609252929688,52.76664733886719,1984.920654296875,4.9778337478637695,3.577451705932617,-44.94330978393555,675.4530639648438,594.4242553710938,364.01361083984375,411.4660339355469,316.556640625,353.355224609375,318.8201599121094,310.5535583496094,311.52593994140625,323.2354736328125,317.5679931640625,-186.09107971191406,-135.1774444580078,-0.3679566979408264,-0.4892578721046448,-0.22025717794895172,-0.3289628028869629,-1.3698575496673584,-1.4386444091796875,-51.275047302246094,622.1648559570312,608.1653442382812,375.6628723144531,415.9963684082031,312.39605712890625,350.8673095703125,318.5398864746094,309.0277404785156,330.804443359375,338.325927734375,321.7750244140625,-220.6113739013672,-187.10531616210938,-0.36124730110168457,-0.5199675559997559,-0.6297012567520142,-0.41803398728370667,-1.4784424304962158,-1.5095250606536865,1.2326992750167847,1.3098320960998535,0.7759162783622742,0.6642119288444519,0.6907950043678284,9.881754875183105,9.387541770935059,8.60987377166748,8.004072189331055,139.97103881835938,134.59986877441406,121.34170532226562,148.14044189453125,159.59939575195312,157.0865936279297,1.2813085317611694,1.3135117292404175,0.7835542559623718,0.6890464425086975,0.5960824489593506,9.819314002990723,9.51674747467041,8.63360595703125,-1.3698575496673584,-1.4386444091796875,-2.6180665493011475,-2.5939524173736572,1179.498779296875,-1.4784424304962158,-1.5095250606536865,-2.949510335922241,-2.949359178543091,1440.9146728515625,-0.09853515774011612,0.4093654155731201,-0.09999999403953552,-0.09999999403953552,0.5272452235221863,0.5847877860069275,0.4810013473033905,0.4301944375038147,0.5927565693855286,0.5628980994224548,0.0,29.437179565429688,95.47869110107422,85.439453125,30.340871810913086,86.14105224609375,84.84225463867188,31.452802658081055,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,86.14105224609375,85.439453125,95.47869110107422,31.452802658081055,30.340871810913086,29.437179565429688,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1242.9970703125,741.9017333984375,84.07626342773438,83.015625,85.921875,0?,-0.23000000417232513,85.404296875,81.435546875,9.720000267028809,81.83726501464844,-0.3100000023841858,84.87091064453125,89.60213470458984,93.58710479736328,89.59916687011719,0.23000000417232513,91.19921875,84.625,9.739999771118164,81.923828125,-0.3700000047683716,0?,0?,0.0,35.66629409790039,18.09635353088379,347.61553955078125,360.2322998046875,348.6430969238281,360.17266845703125,1852.932373046875,1579.877197265625,19.97227668762207,28.29252815246582,505.4233703613281,516.7031860351562,532.3091430664062,515.8800048828125,490.2411193847656,529.0269165039062,531.743896484375,539.1460571289062,520.0322875976562,526.4489135742188,513.8578491210938,496.5713806152344,517.2958374023438,497.6280822753906,518.9223022460938,522.3964233398438,517.2401733398438,497.3861083984375,531.5025024414062,519.9448852539062,529.3446655273438,529.1743774414062,528.3102416992188,532.6630859375,514.9693603515625,491.57049560546875,505.8375244140625,507.7337341308594,514.477783203125,516.2236938476562,511.0905456542969,513.3401489257812,508.7910461425781,505.2654724121094,508.3699645996094,503.8810119628906,434.3789978027344,515.080810546875,562.8736572265625,478.5220031738281,587.1032104492188,553.1129760742188,571.6444091796875,551.8446044921875,558.1150512695312,542.8433837890625,550.6126098632812,547.59716796875,530.8948974609375,531.7763671875,548.4500732421875,428.4561462402344,450.53582763671875,478.392822265625,440.4512634277344,504.0303649902344,245.44798278808594,371.0492248535156,357.67242431640625,459.89068603515625,469.6017150878906,525.0208129882812,426.7516174316406,453.24432373046875,487.4248046875,480.8935241699219,470.3917236328125,491.0489807128906,497.5453186035156,499.310546875,496.09661865234375,507.60821533203125,496.044921875,465.6539001464844,490.4228820800781,463.465576171875,527.0831909179688,508.6073303222656,508.2542724609375,468.8018798828125,519.5810546875,490.0234680175781,480.10467529296875,476.4649658203125,468.6225280761719,479.03729248046875,491.3973388671875,505.60205078125,503.68804931640625,508.51080322265625,568.4110107421875,600.9016723632812,575.114990234375,598.8798217773438,538.2562866210938,573.3167724609375,552.970703125,566.0499877929688,427.1864013671875,437.0871887207031,432.96173095703125,430.59075927734375,440.1311340332031,434.762451171875,466.9778137207031,508.4307861328125,459.4772033691406,267.4598693847656,470.65533447265625,460.0308532714844,454.8718566894531,453.7627868652344,450.5116882324219,452.4452819824219
2024-11-09 00:00:00,2024-11-09 18:59:59.999,589.7847290039062,393.2401123046875,0.666749894618988,1762.0810546875,16.980379104614258,441.3283386230469,387.8830261230469,470.2983093261719,463.9013671875,541.4913940429688,443.3125915527344,388.6158752441406,466.1387939453125,457.6396484375,536.3279418945312,533.464111328125,130.4468994140625,6.0831427574157715,107.47718811035156,10.477630615234375,3.7505881786346436,324.9089050292969,3.50172758102417,250.96067810058594,536.3819580078125,251.13339233398438,535.1456298828125,535.6469116210938,77.5256118774414,50.75587463378906,273.3534240722656,326.9471130371094,302.77166748046875,332.4326171875,305.30279541015625,105.47953033447266,7.663914680480957,270.18621826171875,71.6640396118164,52.63130187988281,65.14559173583984,0.01640625111758709,50.50608444213867,49.56760787963867,0,100.0,7.552667140960693,273.70013427734375,72.94627380371094,54.93593978881836,100.0,7.740497589111328,270.876220703125,73.04833221435547,54.7269172668457,100.0,7.271231174468994,275.5137634277344,73.04833221435547,56.54327392578125,106.81432342529297,7.637732028961182,285.2208557128906,71.69925689697266,62.096832275390625,101.0,7.587902545928955,292.90167236328125,71.74210357666016,59.56467056274414,105.72675323486328,7.62863826751709,285.3305969238281,70.86241149902344,52.76420593261719,1988.967529296875,5.129578590393066,3.6856441497802734,-60.62976837158203,672.3555297851562,593.9054565429688,362.6081237792969,410.1500244140625,316.1152038574219,352.29193115234375,317.75567626953125,308.6337890625,310.9642333984375,322.4918518066406,316.4391174316406,-206.5539093017578,-149.82749938964844,-0.3912680447101593,-0.5132244825363159,-0.22990991175174713,-0.348921000957489,-1.389755368232727,-1.4554325342178345,-70.69705200195312,626.6644897460938,611.3949584960938,379.8731689453125,415.8992614746094,313.15625,348.08734130859375,318.7611083984375,305.8624267578125,330.12255859375,339.8020324707031,320.7273864746094,-247.91091918945312,-210.73532104492188,-0.3916037380695343,-0.5464968681335449,-0.6516403555870056,-0.4483095407485962,-1.4988360404968262,-1.532252550125122,1.2492609024047852,1.3270814418792725,0.78457111120224,0.6842940449714661,0.697662889957428,9.599546432495117,9.119736671447754,8.381647109985352,7.799650192260742,139.33421325683594,133.91265869140625,120.50065612792969,147.58763122558594,158.85926818847656,156.68556213378906,1.2996927499771118,1.3293910026550293,0.7915821075439453,0.694247841835022,0.600898265838623,9.531564712524414,9.234241485595703,8.404752731323242,-1.389755368232727,-1.4554325342178345,-2.6463351249694824,-2.6129465103149414,1190.898193359375,-1.4988360404968262,-1.532252550125122,-2.97589373588562,-2.975438117980957,1444.2352294921875,-0.09853515774011612,0.4088110625743866,-0.09999999403953552,-0.09999999403953552,0.5217893719673157,0.5877113342285156,0.4786663353443146,0.4260619282722473,0.5974605679512024,0.5673690438270569,0.0,30.521146774291992,97.41544342041016,85.439453125,30.344619750976562,86.07240295410156,86.59175872802734,33.038394927978516,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,86.07240295410156,85.439453125,97.41544342041016,33.038394927978516,30.344619750976562,30.521146774291992,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1257.5130615234375,731.459228515625,83.82317352294922,83.015625,85.921875,94.7579116821289,-0.23000000417232513,85.404296875,81.435546875,9.720000267028809,82.59922790527344,-0.3100000023841858,84.951171875,88.95393371582031,93.58710479736328,98.78462219238281,0.23000000417232513,91.19921875,84.625,9.739999771118164,81.923828125,-0.3700000047683716,0?,0?,0.0,35.15311050415039,18.213306427001953,347.66888427734375,360.7789306640625,349.0098876953125,360.4631042480469,1869.93603515625,1615.705810546875,20.149330139160156,27.758466720581055,505.2411193847656,516.0653686523438,531.7288208007812,515.5315551757812,490.0935363769531,529.6974487304688,530.6654052734375,537.6683349609375,518.1197509765625,525.55517578125,514.3882446289062,496.62750244140625,517.4697265625,497.177001953125,519.0036010742188,521.4469604492188,516.8632202148438,496.4664001464844,532.2494506835938,519.7589721679688,528.314208984375,528.1546630859375,528.3729858398438,531.5613403320312,514.8978271484375,491.2691345214844,505.37554931640625,507.1568298339844,513.7506103515625,515.5663452148438,510.3406677246094,512.7715454101562,508.0455627441406,505.0181884765625,507.5355529785156,504.22650146484375,437.08367919921875,520.241455078125,569.1354370117188,477.7118225097656,590.6317138671875,540.9031982421875,549.4654541015625,533.19873046875,542.271240234375,529.92236328125,552.6699829101562,550.7959594726562,534.5358276367188,532.916259765625,545.0250244140625,422.7816467285156,450.53582763671875,478.392822265625,440.4512634277344,504.0303649902344,245.44798278808594,371.0492248535156,357.67242431640625,459.89068603515625,469.6017150878906,525.0208129882812,426.7516174316406,453.24432373046875,487.4248046875,480.8935241699219,470.3917236328125,491.0489807128906,497.5453186035156,499.310546875,496.09661865234375,507.60821533203125,496.044921875,465.6539001464844,490.4228820800781,463.465576171875,527.0831909179688,508.6073303222656,508.2542724609375,468.8018798828125,519.5810546875,490.0234680175781,480.10467529296875,476.4649658203125,468.6225280761719,479.03729248046875,490.9721374511719,505.04547119140625,502.9256591796875,507.7624206542969,576.3042602539062,596.6728515625,573.639892578125,600.857177734375,542.5476684570312,577.3600463867188,556.6934814453125,570.4589233398438,425.328857421875,432.8133544921875,427.7367858886719,427.4081726074219,439.88690185546875,433.9991455078125,466.9778137207031,508.4307861328125,459.4772033691406,267.4598693847656,470.65533447265625,460.0308532714844,454.8718566894531,453.7627868652344,450.5116882324219,452.4452819824219
2024-11-09 00:00:00,2024-11-09 19:59:59.999,586.8259887695312,391.2217712402344,0.6668886542320251,1755.1688232421875,16.911291122436523,436.48065185546875,388.4301452636719,472.7822265625,465.9479675292969,543.5771484375,438.13433837890625,389.8477478027344,467.8481140136719,462.40020751953125,542.487548828125,537.44091796875,123.31010437011719,6.0831427574157715,95.09449005126953,5.416591644287109,3.723099946975708,327.4142150878906,3.4750120639801025,250.57077026367188,526.5675659179688,250.5090789794922,542.2034301757812,534.5221557617188,82.26112365722656,47.75541305541992,273.0011291503906,324.7684631347656,301.45281982421875,330.1702575683594,304.2456359863281,105.94578552246094,7.72662353515625,268.65875244140625,71.0189437866211,52.31113815307617,65.39201354980469,-0.008190999738872051,48.22927474975586,47.44000244140625,0,100.0,7.617629528045654,272.1947021484375,70.71011352539062,55.71616744995117,100.0,7.801372051239014,269.8266296386719,72.84263610839844,54.4011116027832,100.0,7.327097415924072,273.9379577636719,72.84263610839844,56.23403549194336,109.9492416381836,7.687677383422852,284.2829284667969,73.1917495727539,60.59977340698242,101.0,7.649593353271484,291.4179382324219,70.63658142089844,59.226219177246094,106.2544937133789,7.69489860534668,284.2063293457031,70.3801498413086,52.75847244262695,1953.233154296875,4.921298980712891,3.4435415267944336,-50.092464447021484,627.6860961914062,583.4805908203125,354.1970520019531,409.09735107421875,311.8191833496094,350.6112060546875,313.73468017578125,305.63397216796875,308.0877380371094,321.3724670410156,313.57232666015625,-178.1280059814453,-131.02627563476562,-0.35699936747550964,-0.4696560800075531,-0.2094154804944992,-0.3216713070869446,-1.312943458557129,-1.3770055770874023,-58.172607421875,624.40185546875,605.6193237304688,382.41796875,412.9890441894531,314.4328308105469,345.9607238769531,319.9465637207031,301.7138366699219,329.95526123046875,339.531494140625,319.6653137207031,-216.25473022460938,-178.0968017578125,-0.3546850085258484,-0.5024632215499878,-0.6024972796440125,-0.41202640533447266,-1.4173578023910522,-1.446450114250183,1.1525099277496338,1.2334116697311401,0.7202131152153015,0.6234809756278992,0.6414511799812317,9.688728332519531,9.203261375427246,8.450061798095703,7.86298942565918,139.281005859375,134.14865112304688,120.81534576416016,147.62120056152344,158.21490478515625,156.85386657714844,1.1944202184677124,1.2333247661590576,0.7265511751174927,0.64088374376297,0.5526741743087769,9.619172096252441,9.314020156860352,8.474507331848145,-1.312943458557129,-1.3770055770874023,-2.538050413131714,-2.506575345993042,1161.0526123046875,-1.4173578023910522,-1.446450114250183,-2.8487277030944824,-2.8476133346557617,1402.895751953125,-0.09853515774011612,0.3745438754558563,-0.09999999403953552,-0.09999999403953552,0.4783588647842407,0.5346544981002808,0.43454623222351074,0.3904649317264557,0.5471827387809753,0.5166060924530029,0.0,35.169490814208984,87.56380462646484,85.439453125,30.342180252075195,86.12871551513672,83.20463562011719,28.65337371826172,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,86.12871551513672,85.439453125,87.56380462646484,28.65337371826172,30.342180252075195,35.169490814208984,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1217.1815185546875,736.0438842773438,83.08415985107422,83.02526092529297,85.921875,94.95989227294922,-0.23000000417232513,85.404296875,81.27965545654297,9.720000267028809,82.59001922607422,-0.3100000023841858,84.951171875,88.95393371582031,93.58710479736328,97.83793640136719,0.23000000417232513,91.19921875,85.35128784179688,9.739999771118164,81.923828125,-0.3700000047683716,0?,0?,0.0,29.677066802978516,18.15632438659668,347.30767822265625,361.07476806640625,349.4142150878906,361.00726318359375,1861.566650390625,1631.5758056640625,20.128005981445312,27.45502471923828,508.7618713378906,518.983154296875,533.2633056640625,515.9751586914062,490.3872985839844,529.7247924804688,530.3953247070312,538.2091674804688,519.5482788085938,528.88818359375,517.5617065429688,499.69195556640625,521.790283203125,502.85235595703125,526.8404541015625,530.3903198242188,521.6430053710938,498.37469482421875,532.8331909179688,521.2828979492188,530.3146362304688,530.9426879882812,529.5341186523438,533.0144653320312,516.6708374023438,493.3560485839844,508.17474365234375,513.7096557617188,520.5092163085938,522.5704956054688,516.712646484375,518.4674682617188,513.3629150390625,511.4072265625,514.1923217773438,510.4038391113281,442.3954162597656,524.0466918945312,567.0673217773438,479.25396728515625,588.957763671875,551.2669067382812,569.0751342773438,550.4058837890625,555.3265380859375,532.1873168945312,542.5986938476562,552.0399169921875,537.9483032226562,532.2218017578125,524.295166015625,401.7346496582031,452.8407897949219,482.64215087890625,442.1775207519531,506.0992736816406,244.7413787841797,371.94378662109375,357.862060546875,461.9654541015625,472.9418640136719,525.2377319335938,428.4598693847656,454.6527099609375,492.0166320800781,479.4830017089844,470.9068298339844,490.2850646972656,500.3522033691406,495.5305480957031,496.03216552734375,505.6307067871094,496.2319030761719,461.045166015625,490.2518005371094,466.6152038574219,522.96044921875,504.9806823730469,504.404052734375,469.73492431640625,517.3248901367188,490.92529296875,480.8250427246094,477.4173278808594,469.59814453125,479.90692138671875,494.4347839355469,508.697265625,505.18096923828125,508.9280700683594,575.0045166015625,600.2681884765625,573.1632690429688,599.3939208984375,541.1282348632812,574.3667602539062,554.554931640625,567.8004150390625,421.1585693359375,427.6596374511719,424.4139099121094,423.319580078125,437.1545104980469,427.85443115234375,469.6531677246094,504.6190185546875,461.4011535644531,267.59783935546875,473.4052429199219,461.8797912597656,456.5445251464844,455.2447204589844,451.8164367675781,454.0325927734375
2024-11-09 00:00:00,2024-11-09 20:59:59.999,586.7172241210938,394.50311279296875,0.6728699803352356,1734.00390625,16.767812728881836,444.91009521484375,387.44189453125,471.9409484863281,462.2329406738281,543.0694580078125,443.3297424316406,382.9371032714844,466.3990783691406,459.8271179199219,543.3132934570312,537.7598266601562,138.33778381347656,9.878950119018555,109.82068634033203,6.926426410675049,3.7637665271759033,330.81884765625,3.5146167278289795,251.2071075439453,540.4671020507812,251.3007354736328,533.9317626953125,537.1203002929688,72.4762191772461,62.337039947509766,273.5123596191406,326.5851745605469,303.43359375,332.40478515625,306.4073181152344,105.43756103515625,7.788559436798096,268.80120849609375,70.04711151123047,52.742835998535156,65.48908996582031,-0.15274007618427277,46.640663146972656,46.823280334472656,0,100.0,7.67499303817749,272.0715026855469,71.51165008544922,56.15284729003906,100.0,7.864561080932617,269.5386962890625,72.74635314941406,54.83146286010742,100.0,7.383437633514404,273.7758483886719,72.74635314941406,56.67400360107422,109.98252868652344,7.749243259429932,284.29486083984375,73.201904296875,61.70026397705078,101.0,7.706491470336914,291.49993896484375,70.50039672851562,59.66704559326172,107.22718048095703,7.754838943481445,284.06109619140625,71.34971618652344,52.75394058227539,1921.5926513671875,4.859726428985596,3.2096786499023438,-47.967464447021484,636.8052368164062,581.4017333984375,355.8764953613281,408.1014099121094,311.54736328125,350.26483154296875,313.5795593261719,306.4410400390625,307.5888366699219,320.4577941894531,313.38189697265625,-189.94052124023438,-138.9755096435547,-0.3727138936519623,-0.4823544919490814,-0.21287834644317627,-0.33249393105506897,-1.31182861328125,-1.3769309520721436,-52.18263244628906,625.91943359375,613.6920166015625,382.78826904296875,415.08917236328125,311.93475341796875,350.0997009277344,317.5957946777344,299.4087829589844,327.8524169921875,338.5762023925781,319.1339416503906,-232.0061492919922,-189.83859252929688,-0.370727002620697,-0.5165910124778748,-0.6075495481491089,-0.42622801661491394,-1.4087958335876465,-1.436622142791748,1.0705478191375732,1.1501851081848145,0.6607021689414978,0.5606110692024231,0.5882653594017029,9.753767967224121,9.266894340515137,8.507841110229492,7.923643112182617,139.40655517578125,134.39108276367188,121.21668243408203,146.3821258544922,157.65843200683594,155.7216339111328,1.106683611869812,1.1546483039855957,0.6673227548599243,0.5883856415748596,0.5055899620056152,9.689543724060059,9.383051872253418,8.53431510925293,-1.31182861328125,-1.3769309520721436,-2.5149943828582764,-2.4845223426818848,1138.15087890625,-1.4087958335876465,-1.436622142791748,-2.791992425918579,-2.79229998588562,1356.443603515625,-0.09853515774011612,0.33885839581489563,-0.09999999403953552,-0.09999999403953552,0.4478190839290619,0.49115297198295593,0.4016750156879425,0.3659205734729767,0.497753769159317,0.46638619899749756,0.0,28.27497100830078,86.25007629394531,85.439453125,30.341552734375,86.10271453857422,84.55973815917969,32.693260192871094,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,86.10271453857422,85.439453125,86.25007629394531,32.693260192871094,30.341552734375,28.27497100830078,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1185.571044921875,736.05419921875,84.02828216552734,83.04550170898438,85.921875,94.966796875,-0.23000000417232513,83.80713653564453,81.388671875,9.720000267028809,82.6077651977539,-0.3100000023841858,84.951171875,88.95393371582031,93.58710479736328,97.83793640136719,0.23000000417232513,90.71815490722656,85.4375,9.739999771118164,81.923828125,-0.3700000047683716,0?,0?,0.0,26.77229881286621,17.968608856201172,347.0594482421875,359.73333740234375,349.78521728515625,359.528564453125,1835.0264892578125,1570.2764892578125,19.828012466430664,26.7608699798584,506.2363586425781,518.0198364257812,534.0008544921875,516.568359375,490.1906433105469,529.9000244140625,531.4137573242188,539.2744140625,521.5088500976562,531.94775390625,520.661865234375,501.978271484375,523.8189086914062,502.8198547363281,526.9505004882812,529.49462890625,522.826416015625,497.6790466308594,532.59228515625,520.5504150390625,527.8609619140625,528.7417602539062,528.7515258789062,531.5740356445312,515.851318359375,492.00732421875,507.79931640625,514.6396484375,520.7399291992188,521.8050537109375,516.3292846679688,519.3681640625,513.3609008789062,511.5588073730469,514.309326171875,510.37567138671875,433.47308349609375,518.7081298828125,569.0418701171875,475.9942626953125,585.9625854492188,548.7396240234375,557.1661987304688,531.1782836914062,559.412841796875,547.4932250976562,556.4810180664062,553.0148315429688,537.7079467773438,533.649658203125,536.75048828125,415.51519775390625,458.7022705078125,496.6246643066406,446.5076904296875,507.30389404296875,240.97312927246094,375.6025695800781,358.41363525390625,468.9335632324219,486.3024597167969,527.288330078125,436.91455078125,463.00067138671875,507.49560546875,472.9192199707031,471.0725402832031,492.64056396484375,508.77557373046875,482.6147766113281,497.5373229980469,502.91180419921875,496.0809326171875,444.1603698730469,488.897216796875,480.9769592285156,496.0117492675781,481.0928039550781,478.7474060058594,470.7901306152344,498.5296325683594,491.2955627441406,479.5158386230469,478.1708068847656,469.7823181152344,482.0369567871094,491.8406677246094,506.497314453125,504.57208251953125,507.7197265625,569.9756469726562,594.5862426757812,569.150634765625,595.6627807617188,542.9176635742188,575.7572021484375,558.4962768554688,572.648681640625,427.5423278808594,435.734130859375,430.27606201171875,430.0455017089844,440.4183349609375,431.8913269042969,477.54443359375,480.63690185546875,466.1383361816406,266.7087097167969,483.06707763671875,470.982177734375,464.28271484375,462.3324890136719,458.3797607421875,462.867431640625
2024-11-09 00:00:00,2024-11-09 21:59:59.999,582.7877197265625,389.0446472167969,0.6675994396209717,1723.019287109375,16.69898223876953,444.3160400390625,387.4250793457031,471.2549133300781,464.04351806640625,543.0252685546875,439.499267578125,383.3095703125,466.7918395996094,461.03997802734375,544.0067138671875,538.2445678710938,131.1922607421875,6.781362056732178,106.93296813964844,5.964422702789307,3.7365822792053223,330.3346862792969,3.4863784313201904,250.78057861328125,539.0252075195312,250.80555725097656,535.66943359375,537.2962036132812,73.1910171508789,55.27954864501953,273.07208251953125,325.59222412109375,302.6843566894531,331.2915954589844,305.6960754394531,105.48657989501953,7.767610549926758,268.07611083984375,70.11075592041016,51.478919982910156,65.7552261352539,-0.1573142111301422,43.972652435302734,45.27897644042969,0,100.0,7.644107818603516,271.5727233886719,73.30902099609375,54.88019561767578,100.0,7.838988304138184,269.0666198730469,73.87106323242188,53.562381744384766,100.0,7.351578712463379,273.2659912109375,73.87106323242188,55.40099334716797,108.24475860595703,7.732956409454346,283.4450988769531,70.28409576416016,62.58209991455078,101.0,7.6729817390441895,290.7588806152344,71.15636444091797,58.403053283691406,106.37112426757812,7.696394920349121,282.9711608886719,71.0679931640625,52.75532913208008,1914.2376708984375,5.112803936004639,3.2814674377441406,-53.483821868896484,648.882080078125,570.8883666992188,357.3235778808594,405.67962646484375,311.4327392578125,348.69122314453125,313.15545654296875,305.95458984375,307.7815246582031,319.7003173828125,312.52593994140625,-198.36428833007812,-144.27926635742188,-0.3820875883102417,-0.4867531657218933,-0.21812954545021057,-0.3396283984184265,-1.317399501800537,-1.3821001052856445,-53.18709182739258,624.7080688476562,611.3317260742188,385.00927734375,414.4938049316406,312.27099609375,343.5457763671875,317.21929931640625,298.1138916015625,327.36834716796875,338.62286376953125,318.8265686035156,-228.8221435546875,-188.6094970703125,-0.3749048411846161,-0.5121982097625732,-0.6098531484603882,-0.4330216944217682,-1.410840392112732,-1.441072940826416,1.0449726581573486,1.1267222166061401,0.6427481174468994,0.5497885346412659,0.5717065334320068,9.738033294677734,9.258079528808594,8.48589038848877,7.897658824920654,137.7350616455078,132.8400115966797,119.41136169433594,144.35049438476562,155.97824096679688,153.81787109375,1.0802373886108398,1.1309341192245483,0.6495813727378845,0.5748137831687927,0.49749454855918884,9.6738862991333,9.366786003112793,8.511943817138672,-1.317399501800537,-1.3821001052856445,-2.5150794982910156,-2.4770829677581787,1133.0633544921875,-1.410840392112732,-1.441072940826416,-2.789109706878662,-2.7894158363342285,1349.1741943359375,-0.09853515774011612,0.3258805274963379,-0.09999999403953552,-0.09999999403953552,0.4326494634151459,0.4776158332824707,0.385600209236145,0.3536052703857422,0.4827830493450165,0.4510941505432129,0.0,29.345569610595703,85.05879211425781,85.48194885253906,30.337526321411133,86.04887390136719,83.91413879394531,31.961156845092773,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,86.04887390136719,85.48194885253906,85.05879211425781,31.961156845092773,30.337526321411133,29.345569610595703,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1180.2574462890625,733.9542846679688,83.78404998779297,83.0625,85.921875,95.15506744384766,-0.23000000417232513,83.904296875,81.20059967041016,9.720000267028809,82.25597381591797,-0.3100000023841858,84.951171875,88.70159149169922,93.27122497558594,97.83793640136719,0.23000000417232513,90.82421875,85.4375,9.739999771118164,81.5572509765625,-0.3700000047683716,0?,0?,0.0,30.197412490844727,17.902660369873047,347.8028259277344,359.8580017089844,350.24798583984375,359.80712890625,1820.201171875,1569.4635009765625,19.784042358398438,24.158327102661133,507.0276794433594,517.4947509765625,532.8762817382812,514.891845703125,490.38714599609375,530.7318115234375,530.9032592773438,538.69091796875,522.5272216796875,536.981689453125,524.7194213867188,504.9318542480469,524.9095458984375,502.2430419921875,525.7730712890625,528.3583374023438,523.8103637695312,501.08172607421875,533.2124633789062,520.6100463867188,528.1953735351562,529.632080078125,529.4332275390625,531.27734375,516.2454833984375,493.0374450683594,508.9141540527344,515.3724365234375,520.2000122070312,520.0546875,516.00390625,519.66845703125,514.7935180664062,511.54620361328125,514.1305541992188,510.42584228515625,437.0359802246094,520.2454223632812,567.3253784179688,476.0211181640625,584.7839965820312,542.1065673828125,557.0631103515625,533.696533203125,551.8547973632812,545.0899047851562,559.8365478515625,544.5974731445312,527.9763793945312,534.1736450195312,546.987548828125,420.0171813964844,461.2580261230469,498.93804931640625,449.1632995605469,511.2425842285156,240.73968505859375,376.24151611328125,358.9651794433594,473.4774169921875,488.6981506347656,517.9676513671875,438.0162353515625,465.77362060546875,507.34808349609375,475.04852294921875,475.1923522949219,492.14129638671875,507.16424560546875,482.0906066894531,500.35858154296875,498.44219970703125,493.805419921875,440.5142822265625,489.244873046875,481.4596862792969,493.2786560058594,475.74310302734375,473.2761535644531,474.990478515625,491.4940185546875,482.281982421875,470.393310546875,467.68438720703125,459.9753112792969,471.7704772949219,492.74920654296875,507.2845153808594,506.5286865234375,510.06988525390625,569.2669067382812,594.0753784179688,566.9393920898438,592.8050537109375,536.9067993164062,568.4747924804688,553.8220825195312,568.3005981445312,425.2322692871094,435.0706481933594,429.81622314453125,429.1132507324219,435.6330261230469,426.51007080078125,481.96343994140625,475.8305969238281,471.0019836425781,265.3352355957031,489.43359375,471.14300537109375,464.57171630859375,462.7629699707031,458.9100036621094,463.2999572753906
2024-11-09 00:00:00,2024-11-09 22:59:59.999,549.0408935546875,366.2987060546875,0.6674014329910278,1623.8701171875,16.439067840576172,445.1967468261719,383.7294006347656,463.29705810546875,455.9019470214844,535.0949096679688,438.174072265625,377.86279296875,464.97357177734375,456.7557678222656,540.7576904296875,532.8850708007812,127.8298568725586,6.6746978759765625,113.81961059570312,7.83262300491333,3.5506508350372314,326.4962158203125,3.3107244968414307,247.7931365966797,534.4638671875,247.86514282226562,530.132080078125,532.303955078125,69.94061279296875,58.35609817504883,270.1256408691406,323.4964294433594,301.01898193359375,328.99957275390625,304.3696594238281,106.15282440185547,7.421414852142334,265.2484130859375,73.59461975097656,49.32621383666992,65.9935073852539,-0.19664420187473297,42.11127853393555,43.53972625732422,0,100.0,7.3123779296875,268.41656494140625,74.2698974609375,53.93116760253906,100.0,7.503025531768799,265.8916931152344,74.02092742919922,49.467037200927734,100.0,7.038745403289795,270.41009521484375,74.02092742919922,54.4146728515625,108.45316314697266,7.389585018157959,280.5679016113281,73.3056869506836,56.1094970703125,101.0,7.322444438934326,287.98321533203125,74.8415298461914,54.44643783569336,105.11656188964844,7.351468086242676,280.32940673828125,73.11902618408203,48.62977981567383,1836.1444091796875,5.247664451599121,3.396657705307007,-58.99687576293945,625.0432739257812,558.5663452148438,355.354736328125,402.00091552734375,309.53057861328125,344.4768371582031,308.94793701171875,303.5591735839844,304.3820495605469,315.614990234375,308.9039001464844,-183.20423889160156,-133.84690856933594,-0.36245104670524597,-0.44275638461112976,-0.19580113887786865,-0.3248958885669708,-1.1969962120056152,-1.2563163042068481,-59.64664840698242,607.7306518554688,597.4881591796875,377.44879150390625,410.80572509765625,308.3408203125,335.1871643066406,313.3048095703125,294.8550109863281,322.8329162597656,334.7203369140625,313.70355224609375,-213.81198120117188,-177.1029815673828,-0.3555917739868164,-0.4719076454639435,-0.5544417500495911,-0.4145572781562805,-1.2801413536071777,-1.3107014894485474,0.8500784039497375,0.9382226467132568,0.5075902938842773,0.43300461769104004,0.4506377875804901,9.363214492797852,8.896719932556152,8.133440971374512,7.557877540588379,135.13417053222656,130.68856811523438,117.3523941040039,141.9693145751953,153.4652557373047,151.3883514404297,0.8753014802932739,0.9386648535728455,0.5141740441322327,0.4549976587295532,0.3866880536079407,9.295166015625,8.996950149536133,8.160134315490723,-1.1969962120056152,-1.2563163042068481,-2.3015615940093994,-2.262144088745117,1045.2943115234375,-1.2801413536071777,-1.3107014894485474,-2.544060468673706,-2.544301986694336,1234.4083251953125,-0.09853515774011612,0.241503044962883,-0.09999999403953552,-0.09999999403953552,0.331325888633728,0.36432817578315735,0.28876879811286926,0.27490729093551636,0.36911898851394653,0.33670201897621155,0.0,34.98468017578125,86.31981658935547,85.67581176757812,33.52711486816406,90.39622497558594,90.30294799804688,38.825645446777344,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,90.39622497558594,85.67581176757812,86.31981658935547,38.825645446777344,33.52711486816406,34.98468017578125,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1104.1390380859375,732.0070190429688,82.3910140991211,83.0625,85.921875,95.1875,-0.23000000417232513,79.8687973022461,79.486328125,9.720000267028809,79.71478271484375,-0.3100000023841858,84.951171875,84.87503814697266,92.17864227294922,94.01578521728516,0.23000000417232513,87.02598571777344,84.04694366455078,9.739999771118164,79.1925277709961,-0.3700000047683716,0?,0?,0.0,28.33229637145996,17.503814697265625,347.6561584472656,358.6244201660156,349.669921875,358.55926513671875,1718.7559814453125,1462.9052734375,19.185449600219727,23.610767364501953,499.171875,510.4833679199219,526.3983154296875,509.1985778808594,483.8116149902344,522.301513671875,523.3045043945312,533.4563598632812,521.2200317382812,541.1865234375,526.0557250976562,504.72015380859375,521.4693603515625,497.4823913574219,518.8137817382812,525.51904296875,520.7714233398438,497.0802307128906,525.2420654296875,513.8795776367188,520.8565063476562,522.1829833984375,522.508056640625,524.2195434570312,509.3609924316406,486.3453369140625,501.8827819824219,509.8881530761719,515.385498046875,513.997802734375,511.3753662109375,514.2916870117188,510.6834411621094,506.32098388671875,508.8856506347656,504.9999694824219,427.2362365722656,508.7354431152344,557.1486206054688,475.00341796875,577.2015991210938,544.2363891601562,567.2970581054688,540.7338256835938,563.9058227539062,546.46728515625,550.324462890625,541.2744140625,523.0736694335938,529.8119506835938,541.9888305664062,412.89508056640625,457.1807861328125,492.2975769042969,445.683837890625,510.171630859375,241.01039123535156,373.7154235839844,357.3154296875,471.6802062988281,482.192626953125,510.64788818359375,431.34210205078125,456.2812194824219,502.5132141113281,471.83245849609375,472.2290954589844,481.1714782714844,505.14874267578125,477.8677673339844,499.3824768066406,491.1578063964844,492.8580017089844,437.5574035644531,485.14453125,472.1872253417969,498.60888671875,478.5648193359375,477.1036682128906,472.1947326660156,498.9018249511719,467.7235412597656,457.4540710449219,455.5699157714844,447.14892578125,458.4683532714844,485.2955627441406,499.7087097167969,502.02362060546875,505.4977111816406,563.4080810546875,595.0372924804688,563.438232421875,587.5687866210938,533.845947265625,560.7841186523438,546.6504516601562,558.6030883789062,424.4855651855469,435.6663818359375,431.8268127441406,434.437255859375,430.8619689941406,421.4772033691406,479.2917175292969,479.3780822753906,468.154296875,265.0636291503906,486.6269836425781,462.9334716796875,456.1211853027344,453.7523193359375,449.7099609375,454.1384582519531
2024-11-09 00:00:00,2024-11-09 23:59:59.999,546.4619140625,365.7282409667969,0.6686874628067017,1611.383544921875,16.473758697509766,444.7621765136719,383.5306396484375,462.0558776855469,453.5926818847656,534.2384033203125,435.613525390625,376.7348327636719,463.47314453125,455.70556640625,540.3711547851562,532.3944702148438,127.67955780029297,8.405890464782715,110.89433288574219,6.1910400390625,3.5656025409698486,327.1265563964844,3.325458288192749,247.92431640625,534.8239135742188,248.0734100341797,532.0654907226562,533.4605712890625,81.03534698486328,68.01678466796875,270.0833740234375,322.0011291503906,303.7733154296875,327.68792724609375,307.42498779296875,108.9902114868164,7.672942161560059,264.2312927246094,74.29492950439453,49.2270393371582,65.71143341064453,-0.06298583000898361,46.98828887939453,43.404300689697266,0.12890625,100.0,7.55039119720459,267.8242492675781,76.07543182373047,52.738075256347656,100.0,7.743947505950928,265.4239807128906,74.963623046875,51.46661376953125,100.0,7.266086101531982,269.01324462890625,74.963623046875,53.2434196472168,114.2153091430664,7.6310601234436035,279.1632995605469,78.559814453125,54.96409225463867,101.0,7.566503047943115,286.842041015625,74.11063385009766,54.24589157104492,109.59984588623047,7.604579925537109,279.397216796875,74.3878402709961,49.82661437988281,1855.7279052734375,5.389148712158203,3.5106008052825928,-43.71241760253906,608.9786987304688,549.6951904296875,359.3580017089844,399.1189880371094,314.6398620605469,342.8741149902344,307.32958984375,307.3870544433594,303.9847717285156,316.9874267578125,310.54119873046875,-161.5128936767578,-118.45177459716797,-0.35545164346694946,-0.4064147472381592,-0.17798838019371033,-0.32554784417152405,-1.1413854360580444,-1.1961183547973633,-44.61842346191406,606.775634765625,594.8468627929688,381.98681640625,410.2790832519531,311.7227783203125,333.01739501953125,318.68841552734375,303.8058166503906,331.85333251953125,336.12506103515625,309.6484680175781,-190.14768981933594,-155.3212432861328,-0.348060667514801,-0.4346088469028473,-0.5102656483650208,-0.4141983985900879,-1.2251391410827637,-1.2588127851486206,0.8566360473632812,0.9435248374938965,0.5126181244850159,0.4374483823776245,0.4565241038799286,9.791524887084961,9.302557945251465,8.434666633605957,7.814950466156006,134.75392150878906,130.34255981445312,116.72621154785156,140.34414672851562,151.8649444580078,149.5775604248047,0.8817389607429504,0.9447099566459656,0.5207089185714722,0.46237748861312866,0.3927781879901886,9.721159934997559,9.40580940246582,8.468620300292969,-1.1413854360580444,-1.1961183547973633,-2.257513999938965,-2.2160093784332275,1061.3331298828125,-1.2251391410827637,-1.2588127851486206,-2.4932239055633545,-2.494692802429199,1236.169189453125,-0.09853515774011612,0.2510722577571869,-0.09999999403953552,-0.09999999403953552,0.3377929925918579,0.36987441778182983,0.2942817211151123,0.2808913290500641,0.3754943311214447,0.3462381064891815,0.0,43.915489196777344,78.68405151367188,78.0798110961914,41.631404876708984,85.36542510986328,85.46143341064453,47.021297454833984,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,85.36542510986328,78.0798110961914,78.68405151367188,47.021297454833984,41.631404876708984,43.915489196777344,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1105.54443359375,750.178466796875,82.60225677490234,83.0625,85.921875,95.17417907714844,-0.23000000417232513,82.728515625,79.486328125,13.25027847290039,80.23493957519531,-0.3100000023841858,84.951171875,86.9825439453125,92.37482452392578,93.04495239257812,0.23000000417232513,89.23380279541016,83.96484375,13.08638858795166,79.59765625,-0.3700000047683716,0?,0?,0.0,27.8557186126709,17.52101707458496,347.2812805175781,358.196533203125,349.67303466796875,358.1066589355469,1700.1083984375,1446.9736328125,19.187496185302734,23.3273983001709,496.8359069824219,508.4645690917969,525.9857788085938,509.55419921875,484.321044921875,522.4378051757812,523.111328125,530.117919921875,516.4844360351562,536.5684204101562,525.1053466796875,503.660400390625,521.9603881835938,499.00341796875,521.052978515625,524.8802490234375,518.9777221679688,496.06097412109375,525.9990234375,515.0925903320312,522.5787353515625,522.8798217773438,522.90087890625,524.3659057617188,509.11688232421875,485.87835693359375,501.56353759765625,512.8150024414062,518.9569091796875,517.1093139648438,513.7657470703125,516.5029907226562,512.5094604492188,507.3675537109375,511.021484375,506.39898681640625,418.557861328125,503.9967041015625,557.7572631835938,476.3128662109375,582.3134765625,551.1070556640625,571.3612670898438,550.2105712890625,567.744384765625,552.982666015625,561.6918334960938,551.3050537109375,535.3903198242188,525.34033203125,529.415771484375,396.2359619140625,458.30572509765625,493.7561950683594,446.893310546875,511.80206298828125,241.01039123535156,373.991455078125,356.84979248046875,464.82421875,479.0018615722656,507.1478576660156,429.6146545410156,453.1252136230469,502.81329345703125,468.23583984375,466.02850341796875,477.9822998046875,505.291015625,474.6481628417969,496.1278076171875,489.52398681640625,493.82318115234375,437.8652038574219,482.24822998046875,471.2843322753906,499.43609619140625,481.55487060546875,479.7882080078125,474.56927490234375,501.0448913574219,471.6717834472656,461.7165222167969,459.7108459472656,451.20843505859375,462.36181640625,482.7430114746094,497.1685485839844,501.24249267578125,504.9208068847656,565.1284790039062,605.8007202148438,567.8690185546875,593.8181762695312,545.1336669921875,575.39404296875,555.1928100585938,565.9160766601562,423.9613952636719,435.88702392578125,431.9729919433594,428.166015625,431.1385498046875,419.4367370605469,481.82098388671875,483.0299377441406,470.3735046386719,265.0926513671875,489.3660888671875,462.0004577636719,455.38616943359375,452.7837829589844,448.8070983886719,453.42987060546875
