Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-10 00:00:00,2024-11-10 00:59:59.999,545.4205322265625,366.9361267089844,0.673489511013031,1607.1966552734375,16.37114906311035,443.3113708496094,383.62359619140625,466.5558776855469,458.27679443359375,536.447998046875,441.9100646972656,379.76031494140625,466.5567321777344,454.9505310058594,540.2971801757812,533.0643920898438,125.56136322021484,7.653217792510986,106.04671478271484,12.606592178344727,3.5294933319091797,326.075927734375,3.2902050018310547,247.44383239746094,539.234375,247.75205993652344,539.1594848632812,539.2021484375,77.72696685791016,51.54628372192383,269.6533508300781,323.19390869140625,304.4217834472656,328.790283203125,308.0765686035156,17.518327713012695,0.8002522587776184,210.23512268066406,89.10533905029297,4.05072546005249,100.0,7.3259148597717285,254.98150634765625,78.125244140625,44.41428756713867,100.0,7.556083679199219,268.1174011230469,77.30304718017578,53.2057991027832,100.0,7.767979621887207,265.2705078125,77.5457763671875,51.20792770385742,100.0,7.295027256011963,270.75079345703125,77.5457763671875,53.712623596191406,114.64031219482422,7.6636738777160645,279.22161865234375,78.58216094970703,55.43292999267578,101.0,7.595144271850586,286.73468017578125,75.68067932128906,54.70184326171875,109.9964370727539,7.638680934906006,279.0703125,74.46284484863281,50.287418365478516,1907.798828125,5.445230007171631,3.7272987365722656,-50.107730865478516,615.5381469726562,563.0952758789062,359.7427673339844,403.0233459472656,312.54541015625,346.25927734375,309.536376953125,307.86041259765625,305.6378479003906,320.7915344238281,311.24725341796875,-174.12413024902344,-127.18558502197266,-0.36871686577796936,-0.4391878545284271,-0.19308783113956451,-0.3348020613193512,-1.217489242553711,-1.2766704559326172,-51.03590393066406,619.772216796875,591.6990966796875,390.200927734375,409.0660095214844,314.77398681640625,334.1372375488281,319.9913330078125,306.6091613769531,332.9912109375,336.3763122558594,310.4341125488281,-202.98838806152344,-169.41143798828125,-0.3628004789352417,-0.4637516438961029,-0.5444815158843994,-0.42727622389793396,-1.3007723093032837,-1.3322097063064575,0.9599276185035706,1.045249581336975,0.5835592150688171,0.5011305212974548,0.5207194089889526,9.906576156616211,9.408400535583496,8.487010955810547,7.847178936004639,134.6385498046875,130.0637664794922,116.093017578125,139.3041534423828,151.39517211914062,148.7523651123047,0.9892425537109375,1.0468063354492188,0.5938223600387573,0.5262044668197632,0.451462984085083,9.833165168762207,9.513277053833008,8.52991008758545,-1.217489242553711,-1.2766704559326172,-2.392333745956421,-2.34521746635437,1115.65185546875,-1.3007723093032837,-1.3322097063064575,-2.6282970905303955,-2.629542827606201,1297.9071044921875,-0.09853515774011612,0.29392072558403015,-0.09999999403953552,-0.09999999403953552,0.3896595537662506,0.42823711037635803,0.34525227546691895,0.3199070990085602,0.4331045150756836,0.4044632911682129,0.0,32.93418884277344,87.11373901367188,86.38160705566406,33.99083709716797,88.3799819946289,88.59249877929688,34.18490219116211,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,88.3799819946289,86.38160705566406,87.11373901367188,34.18490219116211,33.99083709716797,32.93418884277344,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1147.6947021484375,760.1083984375,82.05912017822266,83.06318664550781,85.44261169433594,82.02513122558594,-0.23000000417232513,81.9157943725586,78.83623504638672,62.20511245727539,21.7742919921875,-0.3100000023841858,83.28592681884766,87.07324981689453,92.14278411865234,87.71195220947266,0.23000000417232513,88.29566955566406,83.96484375,60.266517639160156,21.86199378967285,-0.3700000047683716,0?,0?,0.0,30.09850311279297,17.419832229614258,346.72247314453125,357.5085754394531,348.25201416015625,357.2223815917969,1696.0963134765625,1444.35400390625,19.06574249267578,22.46654510498047,503.039794921875,511.0869140625,522.66064453125,504.5549011230469,480.51519775390625,521.4375,526.75146484375,537.5240478515625,523.48486328125,537.4103393554688,524.2772216796875,500.8352355957031,516.9642944335938,496.6852111816406,520.5335693359375,526.8023071289062,520.8536987304688,495.1712341308594,520.7018432617188,510.54913330078125,519.3245849609375,521.3871459960938,519.69482421875,520.8544311523438,507.34857177734375,485.2450866699219,499.316650390625,508.9403381347656,514.410400390625,512.6319580078125,508.84466552734375,511.06829833984375,506.9869384765625,502.77154541015625,505.6653137207031,501.6098937988281,438.3550109863281,518.6190795898438,556.715087890625,473.28912353515625,580.1983032226562,559.1466674804688,584.447998046875,562.5853271484375,574.4984741210938,555.079345703125,558.9445190429688,556.1141357421875,541.9345092773438,525.3616333007812,537.791259765625,402.32073974609375,464.6634521484375,502.3970947265625,451.9984436035156,518.7515869140625,241.01039123535156,374.5493469238281,356.4082336425781,469.12127685546875,483.2059326171875,515.7078857421875,434.42059326171875,461.2165832519531,506.7519226074219,471.0917053222656,466.91473388671875,486.0677795410156,507.8612060546875,472.9219970703125,492.65777587890625,496.6196594238281,496.42138671875,441.5352783203125,480.2349853515625,476.274169921875,500.85302734375,480.44061279296875,480.3359680175781,480.3277587890625,493.9703674316406,469.7637023925781,462.885498046875,458.0250244140625,450.44757080078125,459.19244384765625,487.5763854980469,501.5576477050781,501.00872802734375,504.2720947265625,561.5682983398438,598.8545532226562,564.1675415039062,587.6511840820312,547.9502563476562,575.0838623046875,554.7193603515625,562.9061279296875,425.6724548339844,429.4385070800781,432.3092041015625,434.8725280761719,432.77557373046875,426.69342041015625,487.0506591796875,481.213134765625,475.3927001953125,265.3307800292969,494.0135498046875,466.54608154296875,459.4206848144531,456.65850830078125,452.70355224609375,457.17529296875
2024-11-10 00:00:00,2024-11-10 01:59:59.999,552.1734008789062,367.7078857421875,0.6659916639328003,1625.147216796875,16.584571838378906,441.42401123046875,386.2815856933594,471.7079162597656,462.4424133300781,540.9382934570312,441.55670166015625,383.99334716796875,469.42742919921875,457.10980224609375,542.7488403320312,536.776611328125,123.2289047241211,8.650171279907227,95.84718322753906,14.056353569030762,3.5722246170043945,328.8863830566406,3.3314566612243652,248.0621795654297,537.2982177734375,248.1483612060547,534.5255126953125,535.976806640625,82.38491821289062,55.3452262878418,270.2967224121094,324.0220031738281,302.5281982421875,329.58258056640625,306.1141662597656,0.0,-0.2917141020298004,141.34083557128906,78.69757843017578,0.0390625,100.0,8.0689697265625,263.66021728515625,71.5908203125,49.86238479614258,100.0,7.65985631942749,268.6079406738281,78.84458923339844,53.09002685546875,100.0,7.873627662658691,266.10919189453125,79.10267639160156,51.0997314453125,100.0,7.393375396728516,269.3468933105469,79.10267639160156,53.60209274291992,115.90399169921875,7.773808479309082,279.268310546875,80.34489440917969,55.315391540527344,101.0,7.690613746643066,287.162109375,77.38890838623047,54.59515380859375,112.6699447631836,7.738088130950928,279.52691650390625,77.67921447753906,50.173309326171875,1913.07275390625,5.389559268951416,3.757946491241455,-51.50688552856445,634.6734008789062,569.794677734375,358.20440673828125,404.7607421875,310.035400390625,347.6991271972656,309.9999084472656,305.7382507324219,306.187744140625,320.3600158691406,311.8389587402344,-182.26268005371094,-132.18479919433594,-0.3699244260787964,-0.45406287908554077,-0.20351317524909973,-0.33215540647506714,-1.260022521018982,-1.323201298713684,-52.86943435668945,625.3648681640625,598.2098388671875,386.75396728515625,410.6767272949219,312.2628173828125,335.30340576171875,317.5318298339844,302.6323547363281,326.2691955566406,335.8484191894531,311.9955749511719,-212.87989807128906,-177.76608276367188,-0.36392053961753845,-0.483839750289917,-0.5658502578735352,-0.4249759316444397,-1.3464144468307495,-1.3793208599090576,1.0145069360733032,1.0995079278945923,0.6264519095420837,0.5428508520126343,0.5626862049102783,9.994002342224121,9.502461433410645,8.609185218811035,7.965607643127441,134.1826934814453,129.4672088623047,115.59336853027344,139.39495849609375,151.28245544433594,148.5856475830078,1.0465612411499023,1.1004585027694702,0.6384406685829163,0.567969024181366,0.49003133177757263,9.92746639251709,9.605072021484375,8.635605812072754,-1.260022521018982,-1.323201298713684,-2.443779706954956,-2.394371509552002,1120.486083984375,-1.3464144468307495,-1.3793208599090576,-2.694132089614868,-2.6963438987731934,1317.2601318359375,-0.09853515774011612,0.3230428099632263,-0.09999999403953552,-0.09999999403953552,0.42271292209625244,0.46531015634536743,0.3783559203147888,0.34394192695617676,0.47096017003059387,0.4423959255218506,0.0,26.471467971801758,90.33387756347656,89.6464614868164,26.726028442382812,90.70117950439453,90.78327178955078,29.434276580810547,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,90.70117950439453,89.6464614868164,90.33387756347656,29.434276580810547,26.726028442382812,26.471467971801758,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1161.9859619140625,751.1021118164062,82.17084503173828,83.0625,86.806640625,77.67060089111328,-0.23000000417232513,82.212890625,79.529296875,68.23612213134766,10.49450397491455,-0.3100000023841858,84.70703125,86.93976593017578,92.1843032836914,85.9710693359375,0.23000000417232513,88.720703125,83.96484375,66.29937744140625,10.6015625,-0.3700000047683716,0?,0?,0.0,31.193153381347656,17.648855209350586,346.9815368652344,358.3258361816406,349.25726318359375,358.2166442871094,1715.4942626953125,1473.7001953125,19.358219146728516,22.362041473388672,508.17633056640625,515.2296752929688,525.3622436523438,508.3894958496094,484.2784118652344,526.5557250976562,531.9725341796875,541.7431030273438,527.6744384765625,539.8778076171875,526.4318237304688,502.8709411621094,521.10888671875,500.28851318359375,523.6986083984375,526.7835083007812,522.5624389648438,499.7296142578125,525.5065307617188,516.0596923828125,526.34033203125,529.1609497070312,524.7557373046875,526.2542114257812,513.0452270507812,490.3476257324219,504.6910400390625,511.6847839355469,517.8132934570312,516.7899780273438,511.9506530761719,515.7130737304688,510.7184753417969,506.8343811035156,508.3215637207031,504.7976379394531,438.8597412109375,518.5577392578125,551.3834838867188,471.8939514160156,582.5719604492188,560.2793579101562,578.2721557617188,545.1063232421875,566.177490234375,546.2454223632812,558.3795166015625,554.9546508789062,540.059326171875,526.8038330078125,542.3576049804688,406.85284423828125,467.815673828125,502.29107666015625,456.0291748046875,522.0211791992188,241.01039123535156,375.9524230957031,357.6120910644531,472.7142639160156,487.9888916015625,520.992431640625,439.1796569824219,469.0135803222656,509.98101806640625,471.8222351074219,471.6522216796875,494.09136962890625,511.7336730957031,473.63104248046875,496.5759582519531,505.4797668457031,501.52301025390625,443.87774658203125,489.3547058105469,481.3428649902344,516.2763671875,498.2471618652344,496.39776611328125,484.6961669921875,506.19732666015625,481.2364807128906,473.5640563964844,468.961181640625,461.4602966308594,468.6126403808594,492.39752197265625,506.3404846191406,504.7252502441406,508.6342468261719,563.747802734375,597.6863403320312,562.2304077148438,585.4585571289062,544.6043090820312,572.2103271484375,548.6478271484375,557.9194946289062,425.3805236816406,429.18194580078125,426.9866027832031,430.7581787109375,433.3625793457031,430.33770751953125,491.5973205566406,495.5824279785156,480.00970458984375,265.56964111328125,498.2813720703125,472.57562255859375,465.56427001953125,462.79180908203125,458.9262390136719,462.900390625
2024-11-10 00:00:00,2024-11-10 02:59:59.999,545.7440185546875,362.74761962890625,0.6650815606117249,1609.7056884765625,16.65135955810547,442.6324462890625,386.6508483886719,471.7729797363281,463.23828125,541.5474853515625,443.7043151855469,384.3787841796875,469.39764404296875,456.3401794433594,541.7537231445312,536.5011596679688,123.52454376220703,7.81448221206665,97.27017974853516,14.471628189086914,3.5203752517700195,328.2572937011719,3.2820990085601807,247.33079528808594,536.0924682617188,247.3248748779297,535.9627685546875,535.922607421875,75.04779052734375,49.52771759033203,269.6838073730469,324.496337890625,300.9876708984375,330.065185546875,304.38787841796875,0.0,-0.2999474108219147,105.81487274169922,69.2223892211914,0.0390625,100.0,7.852139949798584,263.72760009765625,71.19975280761719,48.00583267211914,100.0,7.422078609466553,268.79827880859375,79.86026763916016,52.200416564941406,100.0,7.632553577423096,266.3028564453125,79.06494140625,51.35803985595703,100.0,7.166507244110107,269.514892578125,79.06494140625,52.70252990722656,113.79094696044922,7.533472537994385,279.4607238769531,82.21305847167969,54.416263580322266,101.0,7.449758529663086,287.4521179199219,77.90740203857422,53.686946868896484,109.97026062011719,7.502142429351807,279.6183776855469,78.14378356933594,50.39356231689453,1897.90185546875,5.159677505493164,3.7738564014434814,-56.66062927246094,629.8757934570312,569.4248046875,354.4980773925781,405.64080810546875,307.4521179199219,347.94366455078125,309.9259338378906,303.8421325683594,304.7864685058594,319.43487548828125,310.6524353027344,-179.39002990722656,-130.5780029296875,-0.3553520739078522,-0.4583090841770172,-0.20424491167068481,-0.3179638683795929,-1.2598897218704224,-1.3235002756118774,-57.462303161621094,631.7886962890625,601.4811401367188,387.773193359375,411.6656188964844,311.5747985839844,335.55828857421875,315.8351135253906,305.72052001953125,326.02508544921875,333.7398681640625,313.7695617675781,-210.0911102294922,-174.27127075195312,-0.34961822628974915,-0.48431098461151123,-0.5665518641471863,-0.40698865056037903,-1.3486518859863281,-1.3846162557601929,0.9910910725593567,1.077103853225708,0.609298825263977,0.5294570922851562,0.5479062795639038,9.670494079589844,9.188916206359863,8.344023704528809,7.720259189605713,133.75668334960938,129.0404052734375,115.12303924560547,139.48623657226562,151.40011596679688,148.7317352294922,1.0211514234542847,1.0778306722640991,0.621516764163971,0.5531379580497742,0.47663989663124084,9.602156639099121,9.288436889648438,8.36696720123291,-1.2598897218704224,-1.3235002756118774,-2.425837755203247,-2.376108169555664,1102.3143310546875,-1.3486518859863281,-1.3846162557601929,-2.6764650344848633,-2.679208517074585,1294.6981201171875,-0.09853515774011612,0.3102249503135681,-0.09999999403953552,-0.09999999403953552,0.40959376096725464,0.4509899318218231,0.3647961914539337,0.3330857455730438,0.4569220542907715,0.42818430066108704,0.0,19.16036605834961,98.73436737060547,97.98128509521484,18.98383903503418,96.82545471191406,96.89512634277344,20.429405212402344,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.82545471191406,97.98128509521484,98.73436737060547,20.429405212402344,18.98383903503418,19.16036605834961,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1152.9671630859375,744.9425048828125,82.37153625488281,83.0625,86.806640625,77.67578125,-0.23000000417232513,82.212890625,79.529296875,66.8199462890625,10.48365306854248,-0.3100000023841858,84.70703125,86.93976593017578,92.1843032836914,85.90669250488281,0.23000000417232513,88.720703125,83.96484375,64.8832015991211,10.6015625,-0.3700000047683716,0?,0?,0.0,31.328575134277344,17.693267822265625,347.4546203613281,358.6089782714844,349.34381103515625,358.5281066894531,1703.60546875,1460.7442626953125,19.368759155273438,21.786367416381836,512.5365600585938,519.21533203125,527.137939453125,508.55682373046875,483.393798828125,523.767822265625,530.8394775390625,542.4196166992188,526.643798828125,537.900146484375,524.6058959960938,502.1580505371094,521.7612915039062,500.24542236328125,523.4664306640625,526.5703125,522.1307983398438,499.43695068359375,523.2835693359375,514.28662109375,524.9531860351562,528.255126953125,522.9117431640625,524.512939453125,512.28466796875,489.9451599121094,503.8179931640625,513.2754516601562,519.503173828125,518.3821411132812,513.2314453125,516.1524047851562,511.404296875,507.4246520996094,509.19097900390625,506.0829162597656,447.72216796875,531.0146484375,554.3264770507812,466.6099548339844,569.7506103515625,559.755615234375,584.2754516601562,558.4640502929688,563.9351806640625,543.1278076171875,554.1603393554688,554.81494140625,537.418212890625,528.8395385742188,538.7108154296875,408.22308349609375,464.4941101074219,500.8440246582031,452.68572998046875,513.6921997070312,240.85337829589844,375.51873779296875,357.94696044921875,472.8788757324219,488.3316955566406,521.6972045898438,438.4365539550781,466.3155212402344,511.7638854980469,470.6374816894531,472.9945068359375,492.3955383300781,516.811767578125,475.9986877441406,497.11138916015625,505.0867614746094,508.4897155761719,446.2914733886719,488.34454345703125,481.27301025390625,514.6746215820312,499.9232482910156,498.99383544921875,477.3467712402344,505.0218505859375,483.8431091308594,474.9114990234375,471.552978515625,464.1712341308594,471.3790283203125,495.8585510253906,510.346923828125,504.2578430175781,508.2434387207031,551.8690185546875,582.1043090820312,551.3268432617188,571.9901123046875,544.9505615234375,573.9068603515625,550.4342651367188,561.5646362304688,427.715087890625,426.25286865234375,431.15631103515625,433.23663330078125,436.069580078125,430.05682373046875,484.1981506347656,498.7573547363281,472.78448486328125,265.56964111328125,489.8018493652344,472.51104736328125,465.44677734375,462.7171936035156,458.7960510253906,463.0050354003906
2024-11-10 00:00:00,2024-11-10 03:59:59.999,540.7967529296875,356.80694580078125,0.6597563028335571,1619.9991455078125,16.62584114074707,437.2693786621094,389.7726745605469,472.557861328125,464.57171630859375,540.3416137695312,440.0074768066406,388.6361083984375,471.07977294921875,463.032470703125,544.8886108398438,537.4430541992188,113.69178771972656,7.317961692810059,81.44379425048828,6.755100250244141,3.4358181953430176,325.1225891113281,3.199939012527466,245.8172149658203,537.7586669921875,248.13043212890625,535.0235595703125,536.3385620117188,53.257938385009766,32.06245422363281,268.7151794433594,323.1134948730469,296.5091552734375,328.8428039550781,299.5645446777344,0.0,-0.2945573627948761,84.57608795166016,62.82356262207031,0.0390625,100.0,7.6383442878723145,263.2300109863281,72.48778533935547,44.59584045410156,100.0,7.2218732833862305,268.09356689453125,79.86035919189453,51.496055603027344,100.0,7.433618068695068,265.4781799316406,79.89371490478516,51.49570083618164,100.0,6.973268985748291,269.1585998535156,79.89371490478516,51.98771667480469,112.06531524658203,7.326136589050293,279.04296875,84.8968734741211,53.710426330566406,101.0,7.255257606506348,287.0669250488281,77.30016326904297,52.9827995300293,106.32682037353516,7.305869102478027,279.08905029296875,76.05348205566406,50.570777893066406,1862.415283203125,4.6558003425598145,3.8082406520843506,-50.188720703125,598.88720703125,551.5808715820312,347.0596618652344,404.0356750488281,302.023193359375,347.161865234375,313.39996337890625,304.2144775390625,303.3846740722656,317.3629150390625,307.779052734375,-164.28041076660156,-120.71820831298828,-0.32297325134277344,-0.44630369544029236,-0.20158609747886658,-0.2880919277667999,-1.248464822769165,-1.3125412464141846,-50.790771484375,621.9464111328125,594.5914916992188,382.4303283691406,410.0259094238281,306.53021240234375,334.99603271484375,308.7409362792969,314.71295166015625,322.9449462890625,327.4872131347656,316.5225524902344,-193.49176025390625,-158.80380249023438,-0.31578510999679565,-0.47540849447250366,-0.5570799708366394,-0.36800915002822876,-1.336222767829895,-1.3726962804794312,0.9280927181243896,1.0139994621276855,0.5645337104797363,0.4879547953605652,0.5066183805465698,9.375399589538574,8.909997940063477,8.108292579650879,7.509137153625488,133.77435302734375,128.96591186523438,115.32393646240234,140.14321899414062,151.16896057128906,148.6795196533203,0.9555139541625977,1.0149898529052734,0.5772772431373596,0.5148184895515442,0.442513644695282,9.308541297912598,9.001797676086426,8.13066291809082,-1.248464822769165,-1.3125412464141846,-2.385385513305664,-2.333583354949951,1072.8507080078125,-1.336222767829895,-1.3726962804794312,-2.62793231010437,-2.6300206184387207,1257.5015869140625,-0.09853515774011612,0.2876957356929779,-0.09999999403953552,-0.09999999403953552,0.37762027978897095,0.41552987694740295,0.3342536389827728,0.30884504318237305,0.42043963074684143,0.3933207094669342,0.0,11.739455223083496,97.73808288574219,96.9981689453125,12.287096977233887,99.34505462646484,99.23199462890625,13.266105651855469,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.34505462646484,96.9981689453125,97.73808288574219,13.266105651855469,12.287096977233887,11.739455223083496,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1126.3726806640625,736.0774536132812,81.30274963378906,83.0625,85.60071563720703,76.40106964111328,-0.23000000417232513,82.212890625,79.529296875,69.1185302734375,10.464648246765137,-0.3100000023841858,84.70703125,86.93976593017578,91.90687561035156,84.89161682128906,0.23000000417232513,89.9160385131836,83.96484375,71.38623046875,10.6015625,-0.3700000047683716,0?,0?,0.0,28.361642837524414,17.716951370239258,347.8136901855469,359.1420593261719,350.2012939453125,359.00830078125,1719.111572265625,1510.1224365234375,19.47983741760254,21.71444320678711,510.3636779785156,518.2017822265625,526.7019653320312,509.2453308105469,484.71246337890625,523.1245727539062,528.9934692382812,539.5768432617188,524.2630615234375,539.6428833007812,527.8967895507812,506.6952819824219,526.2879028320312,504.71185302734375,526.9556884765625,528.6638793945312,519.5740966796875,498.7236633300781,523.3096923828125,514.1983032226562,525.4036865234375,529.1985473632812,523.3226318359375,524.683837890625,512.6575927734375,490.58819580078125,503.9703674316406,518.1005249023438,524.2750854492188,523.8716430664062,518.6531372070312,520.790771484375,516.4005737304688,512.4625854492188,515.0780639648438,511.3918762207031,451.4281311035156,528.1135864257812,553.84326171875,467.2852783203125,566.1150512695312,555.5208129882812,579.5097045898438,564.8823852539062,572.7734375,559.5668334960938,569.00244140625,564.1041259765625,540.7437744140625,527.7578735351562,521.7903442382812,416.0657653808594,463.14849853515625,497.6504211425781,451.5553283691406,512.0806884765625,240.60198974609375,376.5379333496094,358.28985595703125,474.2276306152344,487.057373046875,515.2383422851562,432.6110534667969,457.5411682128906,511.50897216796875,470.84490966796875,480.21661376953125,479.8365478515625,519.6023559570312,476.7093200683594,504.9645690917969,495.2841491699219,508.56231689453125,447.6640625,495.34869384765625,475.0913391113281,519.1585693359375,504.9785461425781,504.3713684082031,476.4535827636719,508.0037536621094,489.3207702636719,480.1375732421875,476.6450500488281,468.88165283203125,477.38482666015625,494.62152099609375,508.5647277832031,502.33038330078125,506.4393005371094,549.5527954101562,579.056640625,549.9511108398438,572.3460083007812,553.306640625,582.6207885742188,560.78369140625,577.8268432617188,422.42523193359375,422.5981140136719,428.4122314453125,433.3774719238281,437.28546142578125,421.9875793457031,482.8642883300781,503.24774169921875,471.5451965332031,265.2791748046875,488.559326171875,467.6128234863281,461.8221435546875,459.2605285644531,455.34967041015625,458.7677307128906
2024-11-10 00:00:00,2024-11-10 04:59:59.999,559.5836791992188,368.5998840332031,0.6584532260894775,1677.5064697265625,16.737049102783203,441.7246398925781,388.3886413574219,471.4246520996094,462.7515563964844,540.197021484375,440.6094055175781,383.0810852050781,470.6346130371094,459.3897705078125,541.8468627929688,535.8292236328125,127.49425506591797,8.257885932922363,95.97832489013672,12.690610885620117,3.5434982776641846,324.4989929199219,3.3019824028015137,247.52926635742188,537.1748657226562,249.81483459472656,539.249267578125,538.1974487304688,55.81728744506836,32.26384735107422,270.48291015625,324.55926513671875,297.1837158203125,330.3826599121094,300.3404541015625,0.0,-0.28679972887039185,71.09815979003906,58.00498962402344,0.0390625,100.0,7.705708026885986,264.3043212890625,73.93830871582031,42.8529052734375,100.0,7.299081325531006,269.0738220214844,77.7205581665039,53.933006286621094,100.0,7.512624740600586,266.2247619628906,77.75341796875,53.94874954223633,100.0,7.0525054931640625,270.02581787109375,77.75341796875,54.454463958740234,110.90242004394531,7.404284477233887,280.2568359375,81.87014770507812,56.14336395263672,101.0,7.34314489364624,288.03167724609375,74.09105682373047,55.4271125793457,104.06044006347656,7.391093730926514,279.9920654296875,74.10321807861328,51.873939514160156,1880.5362548828125,4.351302623748779,3.482933521270752,-52.39374923706055,607.2066650390625,555.9471435546875,345.5840148925781,405.41473388671875,301.1762390136719,349.0020751953125,315.2315979003906,305.38671875,303.8692626953125,318.3992004394531,308.0870056152344,-173.64694213867188,-126.7177734375,-0.33064496517181396,-0.469266414642334,-0.21168197691440582,-0.2950648367404938,-1.2934918403625488,-1.3585350513458252,-53.61824417114258,631.6060180664062,603.2568359375,384.7147521972656,412.7735900878906,306.8815612792969,337.8808288574219,311.5846252441406,320.86639404296875,324.6663513183594,327.66717529296875,320.4278869628906,-203.23892211914062,-169.12815856933594,-0.3261893689632416,-0.49345335364341736,-0.5784828662872314,-0.37794435024261475,-1.381033182144165,-1.4180834293365479,0.9778241515159607,1.0636909008026123,0.5971842408180237,0.5156251192092896,0.5336552262306213,9.420293807983398,8.959343910217285,8.172295570373535,7.58375883102417,135.23367309570312,130.39024353027344,116.81521606445312,141.4990692138672,152.00181579589844,149.4966583251953,1.0079692602157593,1.065201759338379,0.6101561784744263,0.5437632203102112,0.468616247177124,9.356241226196289,9.048007011413574,8.196499824523926,-1.2934918403625488,-1.3585350513458252,-2.467791795730591,-2.4127719402313232,1109.2923583984375,-1.381033182144165,-1.4180834293365479,-2.7001073360443115,-2.7023587226867676,1284.7293701171875,-0.09853515774011612,0.3076430559158325,-0.09999999403953552,-0.09999999403953552,0.40085816383361816,0.4416973888874054,0.3553381562232971,0.3276897966861725,0.4460476040840149,0.4195463955402374,0.0,9.176080703735352,100.12533569335938,99.39958953857422,10.014029502868652,99.78041076660156,99.64122009277344,10.019726753234863,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.78041076660156,99.39958953857422,100.12533569335938,10.019726753234863,10.014029502868652,9.176080703735352,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1149.593505859375,730.9444580078125,82.25552368164062,83.0625,85.736328125,76.34765625,-0.23000000417232513,83.50962829589844,79.529296875,73.1176986694336,10.3984375,-0.3100000023841858,84.70703125,88.15837097167969,92.72225189208984,85.61590576171875,0.23000000417232513,90.73141479492188,83.96484375,79.18095397949219,10.6015625,-0.3700000047683716,0?,0?,0.0,26.06165313720703,17.873432159423828,347.9512023925781,359.1658630371094,350.0140380859375,359.0357971191406,1783.4600830078125,1539.4432373046875,19.670093536376953,21.232730865478516,511.22637939453125,519.5413818359375,527.0318603515625,508.272705078125,483.20782470703125,521.4078979492188,529.2308959960938,539.6051635742188,525.3672485351562,538.4973754882812,525.5192260742188,504.8394470214844,522.731689453125,501.1419372558594,523.1888427734375,525.77392578125,518.5128784179688,495.9063720703125,521.0485229492188,512.1320190429688,523.5806884765625,526.9852294921875,521.5903930664062,523.0403442382812,511.4230041503906,489.28436279296875,502.6761169433594,513.408447265625,519.7315673828125,518.89013671875,513.9235229492188,517.1610717773438,513.0093383789062,508.57720947265625,511.3562927246094,507.5745849609375,455.1343078613281,535.7161254882812,560.10205078125,466.7439880371094,565.7454223632812,556.7357177734375,585.8381958007812,567.1195068359375,575.119140625,559.6444702148438,568.5693969726562,561.1428833007812,537.7144775390625,527.1771850585938,524.4609375,417.4498596191406,462.3967590332031,497.4419860839844,451.3017578125,512.6663208007812,240.60198974609375,376.78887939453125,358.406005859375,474.289794921875,483.98590087890625,520.3193359375,432.4542541503906,457.3931884765625,511.8075866699219,474.1078796386719,478.3271484375,481.8526306152344,520.0516357421875,477.8213195800781,502.91888427734375,499.3786926269531,509.77618408203125,447.0098876953125,493.50482177734375,472.85052490234375,514.2532348632812,500.498046875,499.0860595703125,476.3154602050781,502.0556945800781,486.5236511230469,475.2898254394531,472.4510803222656,464.8040771484375,474.7733154296875,494.62384033203125,509.232421875,500.0928649902344,503.3368835449219,549.6029663085938,579.582763671875,549.6641845703125,573.2335205078125,548.3316040039062,576.1912231445312,556.1871948242188,570.67138671875,426.1211242675781,424.9595947265625,432.9341125488281,436.2677307128906,435.7590026855469,421.70849609375,483.1444091796875,497.7229919433594,471.8032531738281,265.5650939941406,489.4198303222656,464.733642578125,458.79345703125,456.104736328125,452.1275634765625,455.660888671875
2024-11-10 00:00:00,2024-11-10 05:59:59.999,564.324462890625,370.5092468261719,0.6566749215126038,1690.13037109375,16.64427375793457,441.3452453613281,387.19781494140625,472.14862060546875,463.3105163574219,540.4668579101562,442.21527099609375,384.866943359375,471.2507629394531,457.6746520996094,540.8539428710938,535.5352783203125,126.47791290283203,8.624969482421875,98.9113540649414,15.869441986083984,3.589376449584961,325.3065490722656,3.345358371734619,248.3542938232422,538.579833984375,249.60256958007812,535.8653564453125,537.26904296875,54.985626220703125,34.55250549316406,271.12884521484375,324.9510803222656,297.98748779296875,330.76123046875,301.2171325683594,0.0,-0.2997363209724426,61.80415725708008,54.24672317504883,0.0390625,100.0,7.635492324829102,265.4426574707031,77.7805404663086,42.574588775634766,100.0,7.248353481292725,269.8222351074219,75.54341888427734,54.44174575805664,100.0,7.459109306335449,267.03515625,76.55949401855469,54.45874786376953,100.0,7.00164270401001,271.117919921875,76.55949401855469,54.96076202392578,109.5674057006836,7.34963321685791,281.02532958984375,76.84220886230469,56.65149688720703,101.0,7.300607204437256,288.68365478515625,71.84803009033203,55.930416107177734,102.62786865234375,7.341887950897217,281.0960998535156,73.43842315673828,51.52012634277344,1879.389404296875,4.264029026031494,3.244476795196533,-49.66804885864258,619.9330444335938,570.9909057617188,347.9255676269531,409.3108825683594,302.4380187988281,351.1781921386719,316.6875915527344,305.0500183105469,305.2306823730469,318.889404296875,309.1060791015625,-172.9951171875,-126.10871124267578,-0.331523597240448,-0.4648261070251465,-0.2111680954694748,-0.2949213683605194,-1.2924247980117798,-1.358757734298706,-51.17942810058594,649.85595703125,610.9019165039062,387.86920166015625,413.8885192871094,308.1548767089844,337.82305908203125,313.20355224609375,321.7453918457031,326.1833801269531,328.1769104003906,320.6255187988281,-202.61619567871094,-167.58209228515625,-0.3256692886352539,-0.4937800168991089,-0.5755518674850464,-0.37744298577308655,-1.3779585361480713,-1.4148751497268677,0.9880876541137695,1.0713605880737305,0.6045899987220764,0.5184562802314758,0.539854884147644,9.328195571899414,8.872922897338867,8.100704193115234,7.524345397949219,134.90716552734375,129.85116577148438,116.24801635742188,140.62506103515625,152.08665466308594,148.99752807617188,1.0176706314086914,1.0751653909683228,0.6168959736824036,0.5501959919929504,0.47674405574798584,9.262682914733887,8.959369659423828,8.129011154174805,-1.2924247980117798,-1.358757734298706,-2.4602510929107666,-2.4033305644989014,1101.5008544921875,-1.3779585361480713,-1.4148751497268677,-2.6850576400756836,-2.688483953475952,1273.8226318359375,-0.09853515774011612,0.31225067377090454,-0.09999999403953552,-0.09999999403953552,0.40525415539741516,0.447685182094574,0.3602825701236725,0.32950663566589355,0.45219337940216064,0.4253316819667816,0.0,9.14367961883545,100.27852630615234,99.544921875,10.018263816833496,99.7781982421875,99.64192199707031,10.013511657714844,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.7781982421875,99.544921875,100.27852630615234,10.013511657714844,10.018263816833496,9.14367961883545,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1152.6177978515625,726.7636108398438,82.43018341064453,83.0625,85.736328125,76.34765625,-0.23000000417232513,83.822265625,79.529296875,72.8135757446289,10.3984375,-0.3100000023841858,83.4640121459961,88.49542236328125,92.89140319824219,85.76433563232422,0.23000000417232513,90.927734375,83.96484375,78.8768310546875,10.6015625,-0.3700000047683716,0?,0?,0.0,25.90367889404297,17.80228042602539,348.5220947265625,359.5774841308594,350.4696960449219,359.4377746582031,1788.0523681640625,1538.28515625,19.604236602783203,21.140764236450195,518.4384155273438,524.908203125,529.7586669921875,508.8190002441406,482.5284118652344,519.6704711914062,527.38037109375,536.2390747070312,521.3548583984375,532.84326171875,521.9767456054688,503.2312927246094,523.8906860351562,501.6994934082031,523.9360961914062,526.4453125,520.98974609375,496.0976257324219,519.26806640625,510.3246765136719,521.868408203125,525.0736694335938,519.5850219726562,521.2011108398438,509.7505187988281,488.1333312988281,501.1629333496094,514.1057739257812,521.2140502929688,520.2942504882812,515.2078247070312,518.2167358398438,513.6685180664062,509.1124267578125,513.2764892578125,508.83636474609375,461.6256408691406,547.7227783203125,564.412109375,463.84967041015625,558.4669189453125,551.3425903320312,579.0515747070312,560.7337646484375,569.3087768554688,555.750732421875,567.3145141601562,555.3491821289062,531.0360717773438,527.2421875,533.7625732421875,425.3504943847656,464.23406982421875,503.2548828125,451.4280700683594,509.33843994140625,240.60198974609375,376.5299072265625,358.4856262207031,470.8218688964844,486.4385681152344,523.5407104492188,436.17742919921875,461.8478698730469,518.8970336914062,472.26702880859375,472.6817321777344,490.7436828613281,528.3617553710938,476.3699035644531,496.0955810546875,509.10028076171875,520.2717895507812,447.1414489746094,487.25384521484375,479.9075012207031,514.9513549804688,501.33831787109375,500.0961608886719,474.06451416015625,502.03631591796875,491.80853271484375,480.84246826171875,477.49481201171875,470.4081726074219,482.7323303222656,499.517578125,514.42626953125,501.1284484863281,504.1349792480469,541.1193237304688,570.63623046875,542.0086669921875,565.5181884765625,544.3681030273438,574.7099609375,557.4794311523438,575.0400390625,430.075439453125,423.7552490234375,429.18609619140625,432.7419128417969,438.600830078125,424.6691589355469,480.48455810546875,498.66357421875,469.51885986328125,265.5650939941406,486.4796142578125,470.4520263671875,463.8590393066406,461.3287048339844,457.29388427734375,461.1423645019531
2024-11-10 00:00:00,2024-11-10 06:59:59.999,558.9445190429688,364.9236755371094,0.6528780460357666,1674.60107421875,16.687707901000977,443.7440490722656,387.35601806640625,471.3513488769531,462.3254699707031,540.5636596679688,439.978271484375,380.1320495605469,470.1421813964844,458.9195556640625,540.6412353515625,535.53564453125,133.89508056640625,8.5577974319458,100.9398193359375,12.877785682678223,3.565873146057129,325.2969055175781,3.3222057819366455,247.98583984375,534.8251953125,249.2162628173828,535.3358154296875,535.0299682617188,54.495723724365234,34.153438568115234,270.8154296875,325.0892639160156,298.00689697265625,330.7250061035156,301.219482421875,0.0,-0.29439103603363037,55.25933837890625,51.2398567199707,0.0390625,100.0,7.566575050354004,264.846923828125,77.43965148925781,42.570838928222656,100.0,7.179208755493164,269.30328369140625,75.65776062011719,53.50867462158203,100.0,7.386743545532227,266.4811096191406,78.05525970458984,53.52593231201172,100.0,6.9316020011901855,270.8598937988281,78.05525970458984,54.028053283691406,108.88825225830078,7.279715061187744,281.02532958984375,76.20864868164062,55.72782897949219,101.0,7.232876300811768,288.68365478515625,72.17621612548828,55.00819396972656,102.30108642578125,7.271604537963867,280.8546447753906,72.59638214111328,50.584983825683594,1869.10791015625,4.208265781402588,3.310011863708496,-48.77714920043945,622.9534301757812,570.1300048828125,349.5039367675781,408.747802734375,302.9540100097656,350.38348388671875,316.2870178222656,304.7886047363281,305.20745849609375,317.80438232421875,308.8086853027344,-172.97109985351562,-126.57191467285156,-0.32918548583984375,-0.46095219254493713,-0.20899784564971924,-0.29314255714416504,-1.277006983757019,-1.3418024778366089,-50.24085235595703,634.0029907226562,602.3927612304688,388.5417785644531,412.8804626464844,307.99078369140625,336.7978820800781,313.566162109375,321.7193908691406,325.9351806640625,328.18463134765625,320.26165771484375,-201.85488891601562,-166.5579376220703,-0.32464972138404846,-0.488974928855896,-0.5692174434661865,-0.37633568048477173,-1.3612996339797974,-1.3980059623718262,0.9639520049095154,1.047868013381958,0.5884811282157898,0.5072177052497864,0.5246167182922363,9.241142272949219,8.787805557250977,8.024469375610352,7.452762126922607,134.48912048339844,129.5011444091797,115.89897155761719,140.47702026367188,151.87881469726562,148.9031219482422,0.9917009472846985,1.04999840259552,0.5999030470848083,0.5361049175262451,0.461078941822052,9.172792434692383,8.870597839355469,8.051606178283691,-1.277006983757019,-1.3418024778366089,-2.428441047668457,-2.373098611831665,1086.636962890625,-1.3612996339797974,-1.3980059623718262,-2.6508285999298096,-2.654167890548706,1256.163330078125,-0.09853515774011612,0.302202045917511,-0.09999999403953552,-0.09999999403953552,0.3928968012332916,0.4337516129016876,0.34865134954452515,0.3197318911552429,0.43817058205604553,0.4112764000892639,0.0,9.046913146972656,100.28136444091797,99.544921875,10.022927284240723,99.67721557617188,99.5656509399414,9.854962348937988,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.67721557617188,99.544921875,100.28136444091797,9.854962348937988,10.022927284240723,9.046913146972656,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1142.8297119140625,726.2855834960938,82.37721252441406,83.0625,85.736328125,73.49887084960938,-0.23000000417232513,82.13905334472656,79.529296875,72.8135757446289,10.431095123291016,-0.3100000023841858,83.5546875,88.49542236328125,92.05304718017578,85.67896270751953,0.23000000417232513,89.4133529663086,83.96484375,78.8768310546875,10.6015625,-0.3700000047683716,0?,0?,0.0,25.574268341064453,17.814931869506836,348.36749267578125,359.1043701171875,350.0828857421875,359.1588134765625,1775.0738525390625,1518.962158203125,19.579429626464844,21.34714698791504,513.3643798828125,521.8076171875,529.4903564453125,509.3421936035156,483.28424072265625,521.1246337890625,528.9674072265625,537.3389892578125,522.8856811523438,535.1941528320312,523.1153564453125,502.7530822753906,522.1475830078125,498.9602355957031,523.3038940429688,525.1687622070312,522.3707275390625,497.7713623046875,520.5846557617188,511.5998840332031,523.573974609375,526.6475219726562,520.95068359375,522.818359375,511.5389709472656,489.4999694824219,502.71673583984375,510.4351501464844,517.032470703125,516.5108642578125,512.5940551757812,515.1476440429688,510.5560607910156,506.3723449707031,510.1206970214844,506.00189208984375,455.2898864746094,539.7411499023438,564.2894897460938,463.6840515136719,557.1082153320312,550.7616577148438,577.62646484375,564.5089721679688,568.5452880859375,557.9925537109375,549.7365112304688,539.5652465820312,524.2516479492188,528.6475219726562,540.5215454101562,428.97430419921875,463.5455627441406,501.7329406738281,452.1665954589844,518.5005493164062,240.60198974609375,377.36663818359375,358.3846130371094,476.7550964355469,488.13031005859375,519.2700805664062,438.1437683105469,465.82696533203125,507.07318115234375,475.7643737792969,473.7763366699219,494.1427917480469,513.9915771484375,477.3458251953125,494.56939697265625,508.98187255859375,507.47674560546875,447.160888671875,482.07427978515625,480.384521484375,510.0613098144531,496.0350341796875,494.78851318359375,479.6705017089844,496.7751770019531,479.5854797363281,468.23388671875,467.1105651855469,461.1868591308594,471.5107116699219,496.3013000488281,511.2975769042969,502.95654296875,506.16748046875,540.7060546875,571.6663818359375,542.6642456054688,565.86767578125,529.3150634765625,557.19287109375,543.989501953125,559.4074096679688,429.40301513671875,426.83465576171875,431.7853698730469,433.39691162109375,432.58502197265625,424.297607421875,486.3397521972656,493.737060546875,475.7248229980469,265.5650939941406,496.23199462890625,471.05987548828125,464.27703857421875,461.6429443359375,457.5914001464844,461.1047058105469
2024-11-10 00:00:00,2024-11-10 07:59:59.999,550.1919555664062,351.4320373535156,0.6389079689979553,1628.2205810546875,16.517824172973633,442.2543029785156,386.6817932128906,471.4710388183594,463.8819580078125,541.0828857421875,442.7812805175781,383.4598693847656,470.9191589355469,459.5253601074219,541.8955078125,536.2988891601562,124.67491912841797,6.8363847732543945,96.00957489013672,12.472278594970703,3.4624862670898438,324.8955993652344,3.223500967025757,246.9961395263672,549.3206176757812,256.138916015625,540.6277465820312,545.0654296875,39.91511535644531,24.09821891784668,269.3775634765625,324.689697265625,298.27752685546875,330.3903503417969,301.3197326660156,0.0,-0.2875401973724365,50.596649169921875,48.75499725341797,0.0390625,100.0,7.73906946182251,265.4073791503906,77.94430541992188,43.7849006652832,100.0,7.364718914031982,269.7088317871094,77.9455795288086,53.96298599243164,100.0,7.572002410888672,266.84393310546875,79.42125701904297,53.978660583496094,100.0,7.101418495178223,272.31109619140625,79.42125701904297,54.47947692871094,90.29412841796875,5.558197021484375,269.0008850097656,83.5001220703125,38.80495834350586,101.0,7.3885416984558105,288.6290283203125,74.76976013183594,55.44697570800781,104.3493881225586,7.429941177368164,280.8185729980469,73.14229583740234,51.034366607666016,1852.07666015625,4.490510940551758,3.560455083847046,-66.36866760253906,627.5048828125,572.4703369140625,358.1281433105469,409.33990478515625,306.296875,350.1336669921875,317.1330871582031,305.6251525878906,306.3744201660156,317.9123840332031,309.4427185058594,-185.19851684570312,-135.1198272705078,-0.3441501259803772,-0.47088855504989624,-0.2138388305902481,-0.3039015829563141,-1.2751214504241943,-1.3398497104644775,-68.0892105102539,639.4808349609375,603.5534057617188,392.4012451171875,412.6158447265625,309.67938232421875,334.7512512207031,315.3246154785156,321.9060974121094,327.3399658203125,328.08941650390625,319.68829345703125,-216.2754364013672,-179.34996032714844,-0.3384452760219574,-0.5003012418746948,-0.5773487687110901,-0.39006856083869934,-1.3593260049819946,-1.396105170249939,0.9612936973571777,1.045470952987671,0.5881335735321045,0.5061969757080078,0.5244448184967041,9.38939380645752,8.932354927062988,8.195752143859863,7.640290260314941,134.45440673828125,129.5174102783203,116.0549087524414,140.45620727539062,151.83544921875,148.8525848388672,0.9903924465179443,1.0464286804199219,0.5981616377830505,0.5361232161521912,0.46257442235946655,9.314699172973633,9.017108917236328,8.21479320526123,-1.2751214504241943,-1.3398497104644775,-2.4108169078826904,-2.3690242767333984,1071.0341796875,-1.3593260049819946,-1.396105170249939,-2.633408784866333,-2.637064218521118,1240.7938232421875,-0.09853515774011612,0.2948400676250458,-0.09999999403953552,-0.09999999403953552,0.3929714560508728,0.4329012930393219,0.3480454981327057,0.2222795933485031,0.4348122775554657,0.40905123949050903,0.0,9.027544021606445,100.2825698852539,99.544921875,10.021947860717773,99.6983871459961,99.58647918701172,9.722952842712402,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.6983871459961,99.544921875,100.2825698852539,9.722952842712402,10.021947860717773,9.027544021606445,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1140.5042724609375,711.5227661132812,83.88148498535156,83.0625,88.01636505126953,58.53498458862305,-0.23000000417232513,84.8426742553711,80.09961700439453,75.7241439819336,10.452917098999023,-0.3100000023841858,83.5546875,88.44935607910156,90.25765991210938,63.52935028076172,0.23000000417232513,87.01304626464844,82.73049926757812,78.42667388916016,10.6015625,-0.3700000047683716,0?,0?,0.0,27.044363021850586,17.60980796813965,348.5794372558594,359.48480224609375,349.9422302246094,359.4134216308594,1723.9752197265625,1483.9295654296875,19.332958221435547,22.358619689941406,517.1914672851562,524.248779296875,530.6635131835938,510.046630859375,482.4677734375,519.327392578125,526.963134765625,534.7913208007812,521.4154052734375,532.8864135742188,522.8463134765625,503.703125,524.8399658203125,500.402587890625,522.6187744140625,524.7908325195312,521.9125366210938,500.4350891113281,519.0802001953125,510.0892639160156,522.1134643554688,525.3900756835938,519.6026611328125,521.2838745117188,510.4064636230469,488.3564453125,501.3379211425781,514.7871704101562,520.3880615234375,518.4338989257812,514.5337524414062,518.5538330078125,512.8788452148438,508.2772216796875,511.9969482421875,507.42626953125,464.4225769042969,551.2387084960938,570.7567749023438,466.3712463378906,558.33544921875,550.3660888671875,575.63623046875,569.6255493164062,574.68603515625,566.7817993164062,577.0252075195312,560.2003784179688,523.6700439453125,527.747802734375,554.85302734375,443.9233093261719,463.0245666503906,502.4707946777344,450.7226867675781,509.921875,240.74285888671875,376.1263427734375,358.1676940917969,475.4855041503906,490.9087219238281,518.5857543945312,436.9187927246094,462.9917907714844,509.8731994628906,470.13201904296875,473.17694091796875,490.95111083984375,519.4564819335938,475.7469482421875,494.45458984375,504.7068176269531,513.6546630859375,452.7684326171875,479.7999572753906,482.39697265625,513.8685302734375,499.5893249511719,499.09857177734375,474.3127136230469,500.4275207519531,478.2719421386719,468.33203125,466.7913513183594,461.1335754394531,471.7164306640625,499.0037536621094,513.874267578125,504.6905822753906,508.39013671875,542.5089721679688,572.0648193359375,543.5932006835938,565.6557006835938,553.7321166992188,584.6895751953125,566.2332763671875,582.7147827148438,431.34942626953125,424.92364501953125,427.4891357421875,433.9723205566406,436.9230041503906,425.15277099609375,480.66290283203125,497.8976745605469,470.5321960449219,265.4242248535156,489.30462646484375,473.0485534667969,466.2810974121094,463.6514587402344,459.6302185058594,463.360595703125
