Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-10 00:00:00,2024-11-10 08:59:59.999,534.4306030273438,340.9228515625,0.6381227374076843,1583.18017578125,16.38644027709961,444.026611328125,385.6466064453125,472.43011474609375,461.0039367675781,540.1422119140625,446.01177978515625,371.937744140625,468.7255554199219,456.8337097167969,540.402099609375,535.3284301757812,142.87411499023438,10.657076835632324,96.4486083984375,11.107952117919922,3.374157190322876,324.2890930175781,3.139896869659424,245.3553009033203,549.9334716796875,257.9827880859375,538.8220825195312,544.4357299804688,35.76404571533203,21.503442764282227,268.0144958496094,323.65032958984375,297.0135803222656,329.15057373046875,299.7178955078125,0.0,-0.2954108715057373,47.26917266845703,46.87813949584961,0.0390625,100.0,8.125781059265137,265.1799011230469,73.11495208740234,47.41182327270508,100.0,7.8392133712768555,268.3460388183594,70.5728530883789,59.86159896850586,100.0,8.04049015045166,264.88458251953125,73.30122375488281,59.90965270996094,100.0,7.547028064727783,278.4884033203125,73.30122375488281,60.410709381103516,0.0,-0.29999998211860657,174.09103393554688,95.69583129882812,0.115234375,101.0,7.761959075927734,287.18402099609375,72.40711212158203,58.077022552490234,102.28787231445312,7.807305335998535,279.2416687011719,67.97872161865234,55.29143524169922,1774.7879638671875,4.183944225311279,3.4847145080566406,-49.49632263183594,619.8245849609375,580.388427734375,354.0189514160156,408.6487121582031,303.0847473144531,348.19512939453125,314.9421081542969,304.3840026855469,304.579833984375,315.1346435546875,307.3468017578125,-158.3247833251953,-117.13162231445312,-0.30643561482429504,-0.42781779170036316,-0.1941194385290146,-0.27457332611083984,-1.1852562427520752,-1.2442831993103027,-51.50732421875,613.4847412109375,587.3571166992188,386.0103759765625,409.4775695800781,306.7142639160156,329.1896667480469,312.66107177734375,319.8916015625,324.23406982421875,325.6590270996094,316.9247741699219,-186.15774536132812,-151.04544067382812,-0.3020505905151367,-0.4560078978538513,-0.5294701457023621,-0.3527640402317047,-1.2650072574615479,-1.2976487874984741,1.0707194805145264,1.15236496925354,0.6879905462265015,0.6088461875915527,0.6219261884689331,9.444296836853027,9.013616561889648,8.51346492767334,8.0880126953125,133.6602783203125,128.69155883789062,115.88813018798828,139.39984130859375,150.30593872070312,147.2873077392578,1.1028032302856445,1.1522248983383179,0.6981900930404663,0.6342780590057373,0.5452703833580017,9.352066040039062,9.086527824401855,8.501951217651367,-1.1852562427520752,-1.2442831993103027,-2.2577157020568848,-2.2257766723632812,1013.4533081054688,-1.2650072574615479,-1.2976487874984741,-2.4639933109283447,-2.467524766921997,1170.1995849609375,-0.09853515774011612,0.36514341831207275,-0.09999999403953552,-0.09999999403953552,0.48153606057167053,0.5270368456840515,0.4298391044139862,-0.04685311019420624,0.5321899056434631,0.5027101039886475,0.0,9.049586296081543,99.96996307373047,99.23482513427734,10.023895263671875,98.98387145996094,98.89777374267578,9.825798988342285,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.98387145996094,99.23482513427734,99.96996307373047,9.825798988342285,10.023895263671875,9.049586296081543,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1156.889404296875,617.8964233398438,86.88583374023438,83.0625,91.177734375,10.328125,-0.23000000417232513,89.90467071533203,83.01953125,80.97460174560547,10.416747093200684,-0.3100000023841858,83.5546875,90.43225860595703,90.84246063232422,11.283761024475098,0.23000000417232513,88.31619262695312,83.62890625,80.99459838867188,10.6015625,-0.3700000047683716,0?,0?,0.0,22.22903060913086,17.404987335205078,347.5425720214844,357.8213806152344,349.65777587890625,357.555419921875,1679.06591796875,1418.0091552734375,19.011154174804688,23.99254035949707,509.4281311035156,519.2846069335938,529.635009765625,511.2525329589844,485.5108337402344,524.215087890625,529.414306640625,534.2085571289062,516.4996337890625,528.4556274414062,516.9739990234375,499.0887756347656,522.4967041015625,500.1624755859375,523.6340942382812,529.5574340820312,525.9625244140625,499.7172546386719,523.31787109375,514.134033203125,526.796142578125,530.1342163085938,523.920654296875,525.5130004882812,513.9650268554688,490.7642822265625,504.21917724609375,515.2202758789062,522.0108032226562,518.0191650390625,513.8472900390625,516.5645751953125,512.2286987304688,507.0783386230469,510.18280029296875,505.89520263671875,457.5145568847656,537.3789672851562,567.7406005859375,470.1283264160156,565.9552612304688,554.9832153320312,573.1104125976562,562.5530395507812,562.5889892578125,559.6024780273438,572.474609375,574.1634521484375,545.2389526367188,528.9169921875,553.7743530273438,445.4795837402344,463.9314880371094,500.9904479980469,452.6854553222656,525.810546875,241.02017211914062,375.59429931640625,357.11932373046875,475.3570556640625,488.3836669921875,536.2314453125,436.42510986328125,463.5350341796875,505.49041748046875,472.1690979003906,470.6122131347656,501.9533996582031,512.8930053710938,477.0893859863281,493.6311340332031,521.5786743164062,502.0964050292969,454.4225158691406,475.25299072265625,480.2277526855469,513.560791015625,499.59271240234375,498.397705078125,483.7182922363281,501.05126953125,480.8338317871094,471.45587158203125,469.15966796875,462.4812316894531,472.7357482910156,493.281982421875,508.1624755859375,505.96929931640625,508.7412109375,550.6653442382812,581.7025146484375,552.894775390625,575.1048583984375,565.8681640625,591.82861328125,573.8865356445312,591.1124877929688,428.7813415527344,429.2573547363281,431.5956726074219,429.7640075683594,442.1475830078125,431.7023010253906,491.50067138671875,497.78887939453125,479.4248962402344,265.53778076171875,500.3228454589844,471.4549560546875,464.77142333984375,461.8846740722656,457.5793151855469,461.2207946777344
2024-11-10 00:00:00,2024-11-10 09:59:59.999,530.7384643554688,344.9785461425781,0.650108277797699,1569.2691650390625,16.27995491027832,444.5604553222656,383.5035095214844,473.53460693359375,461.37518310546875,541.8170166015625,450.80322265625,373.7674865722656,474.11224365234375,457.0910339355469,544.3516845703125,537.7119750976562,138.5325927734375,11.418426513671875,103.15728759765625,18.643526077270508,3.360720634460449,326.7278137207031,3.1274638175964355,245.037109375,550.57958984375,259.5075988769531,538.1824951171875,544.3972778320312,42.9693603515625,21.483089447021484,267.8816223144531,324.3727722167969,297.6786193847656,329.86932373046875,300.45623779296875,0.0,-0.29350146651268005,45.410369873046875,45.53511428833008,0.0390625,100.0,8.193854331970215,266.3474426269531,72.57471466064453,47.59360885620117,100.0,7.908815860748291,269.6179504394531,67.2416763305664,60.48637008666992,100.0,8.108434677124023,266.04095458984375,73.0235595703125,60.521549224853516,100.0,7.612406253814697,278.7821044921875,73.0235595703125,61.02711486816406,0.0,-0.29999998211860657,126.25897979736328,83.79413604736328,0.115234375,101.0,7.819636821746826,287.44171142578125,72.27995300292969,59.8408317565918,102.7586441040039,7.857110023498535,279.2416687011719,67.57637023925781,55.560855865478516,1736.0784912109375,4.197620868682861,3.235970973968506,-49.256168365478516,609.777587890625,581.5348510742188,348.5260009765625,408.4842529296875,300.4559326171875,347.44561767578125,314.4065246582031,304.29998779296875,303.7139892578125,315.7351989746094,307.0225524902344,-153.79006958007812,-115.9915542602539,-0.30161723494529724,-0.4186481535434723,-0.18831032514572144,-0.27023643255233765,-1.1603854894638062,-1.2173253297805786,-55.90478515625,601.9487915039062,576.58349609375,381.4982604980469,408.7427978515625,305.193603515625,338.7644348144531,310.711181640625,319.1518249511719,322.808837890625,323.5896301269531,317.17047119140625,-189.6058807373047,-155.58599853515625,-0.30151212215423584,-0.45474860072135925,-0.5209004282951355,-0.3499245345592499,-1.236699104309082,-1.2665976285934448,0.9837334156036377,1.0652618408203125,0.6234852075576782,0.5649815201759338,0.5657005906105042,9.510631561279297,9.080400466918945,8.58001708984375,8.154609680175781,136.5165252685547,131.5340576171875,118.74935913085938,140.5164031982422,151.15003967285156,148.45758056640625,1.0103849172592163,1.0625683069229126,0.6314132213592529,0.5663493275642395,0.4887954592704773,9.41346549987793,9.156476974487305,8.567544937133789,-1.1603854894638062,-1.2173253297805786,-2.216876268386841,-2.183957576751709,999.5751953125,-1.236699104309082,-1.2665976285934448,-2.4003803730010986,-2.404020309448242,1137.2198486328125,-0.09853515774011612,0.3244750201702118,-0.09999999403953552,-0.09999999403953552,0.43297767639160156,0.4732142984867096,0.3843878209590912,-0.059760771691799164,0.4777648150920868,0.44847196340560913,0.0,10.340553283691406,98.21424102783203,97.47427368164062,11.654069900512695,99.0655746459961,98.99000549316406,11.553372383117676,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.0655746459961,97.47427368164062,98.21424102783203,11.553372383117676,11.654069900512695,10.340553283691406,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1118.712158203125,617.3545532226562,86.88583374023438,83.0625,91.177734375,10.328125,-0.23000000417232513,90.005859375,83.01953125,81.17024230957031,10.4324369430542,-0.3100000023841858,83.5546875,90.43225860595703,90.84246063232422,11.283761024475098,0.23000000417232513,88.419921875,83.62890625,81.19023895263672,10.6015625,-0.3700000047683716,0?,0?,0.0,20.179231643676758,17.291837692260742,347.1273498535156,357.22119140625,349.6548767089844,356.9510498046875,1664.97119140625,1393.2537841796875,18.865154266357422,25.3370418548584,505.9630432128906,516.6483764648438,529.1115112304688,512.1187744140625,487.5575866699219,527.5208740234375,533.162841796875,537.3341674804688,518.249267578125,529.0929565429688,518.9694213867188,501.33197021484375,526.0787963867188,503.19427490234375,526.617431640625,531.1177978515625,527.8551635742188,499.3762512207031,526.3379516601562,517.052734375,529.8911743164062,533.0391845703125,526.921630859375,528.46240234375,516.6686401367188,492.9491882324219,506.4465026855469,517.031494140625,526.6942749023438,523.4754638671875,518.1407470703125,519.7574462890625,516.3309936523438,510.22906494140625,513.2571411132812,509.0688171386719,451.22100830078125,525.622802734375,562.5008544921875,472.05352783203125,572.46826171875,561.7471313476562,579.3992919921875,565.4598388671875,563.7544555664062,560.9508056640625,574.5682373046875,577.1741333007812,554.0771484375,533.6372680664062,549.4085083007812,438.9683532714844,468.2451477050781,504.9568786621094,456.6778564453125,532.4019165039062,241.65646362304688,374.9034729003906,356.8754577636719,474.247314453125,490.7217712402344,533.0171508789062,438.4754638671875,465.329833984375,506.9231872558594,479.61785888671875,470.7574462890625,507.2238464355469,511.8121032714844,484.2336120605469,495.4585266113281,524.0510864257812,502.5401306152344,460.8230285644531,477.52020263671875,484.6001892089844,520.1793823242188,507.5224304199219,506.7652282714844,490.066650390625,510.5946044921875,489.6268615722656,477.38970947265625,475.1702575683594,467.8734436035156,476.10369873046875,490.75421142578125,504.9892578125,506.38330078125,508.5863342285156,555.7144165039062,587.7499389648438,558.7354736328125,581.9365234375,567.99658203125,596.4427490234375,575.853515625,596.1971435546875,426.0459289550781,431.6820373535156,435.0869445800781,433.67535400390625,448.6676940917969,433.1555480957031,497.4278564453125,507.1474914550781,486.0389099121094,265.59613037109375,507.5677490234375,474.33148193359375,466.74102783203125,463.9160461425781,459.42169189453125,463.489990234375
2024-11-10 00:00:00,2024-11-10 10:59:59.999,521.0755004882812,344.6108703613281,0.6617984175682068,1542.019287109375,16.08629608154297,441.7048034667969,382.9635009765625,473.1169128417969,463.1971740722656,543.8718872070312,450.9784851074219,374.54815673828125,472.2703552246094,457.3362731933594,543.6371459960938,538.21728515625,134.3173370361328,8.607458114624023,96.41546630859375,16.035058975219727,3.305856466293335,327.84527587890625,3.075974941253662,243.74856567382812,546.0155029296875,258.4513854980469,537.642333984375,541.7259521484375,47.89487075805664,21.04804039001465,266.9247741699219,323.3401184082031,296.6703796386719,328.89837646484375,299.56390380859375,0.0,-0.2887921631336212,44.38444519042969,44.40021896362305,0.0390625,100.0,8.182140350341797,266.47344970703125,74.81302642822266,47.59210968017578,100.0,7.898152828216553,269.63861083984375,66.59732055664062,59.986732482910156,100.0,8.098501205444336,266.10614013671875,72.70280456542969,60.030357360839844,100.0,7.6000518798828125,277.94793701171875,72.70280456542969,60.54253005981445,13.000483512878418,0.20429153740406036,108.61876678466797,75.79154968261719,2.0420703887939453,101.0,7.822180271148682,286.5310363769531,69.45524597167969,59.50374221801758,102.59746551513672,7.843828201293945,278.64581298828125,66.3219223022461,55.06804275512695,1720.11474609375,4.206796169281006,3.508673667907715,-36.41712188720703,594.8272705078125,570.4280395507812,343.845458984375,405.8406982421875,298.2635498046875,345.9502258300781,313.18145751953125,303.4636535644531,302.32525634765625,315.1997375488281,306.1320495605469,-139.60166931152344,-106.65066528320312,-0.2845112681388855,-0.39062511920928955,-0.17869815230369568,-0.2581515610218048,-1.1239092350006104,-1.1783263683319092,-43.167171478271484,591.5508422851562,572.3248901367188,386.9722900390625,407.031982421875,304.76385498046875,345.121826171875,308.1413879394531,316.4553527832031,321.3044128417969,322.5140380859375,316.58111572265625,-173.68304443359375,-136.45516967773438,-0.287874698638916,-0.43441370129585266,-0.4968886971473694,-0.3348769545555115,-1.1978859901428223,-1.2282688617706299,0.931296169757843,1.0142306089401245,0.5896050930023193,0.5235657691955566,0.535377562046051,9.541522026062012,9.104511260986328,8.58340835571289,8.145960807800293,137.79295349121094,133.1636505126953,120.32524871826172,142.46702575683594,151.57321166992188,149.86416625976562,0.953244686126709,1.0104950666427612,0.5955349802970886,0.5386798977851868,0.45878762006759644,9.448249816894531,9.188446998596191,8.574593544006348,-1.1239092350006104,-1.1783263683319092,-2.1673202514648438,-2.1361324787139893,989.4353637695312,-1.1978859901428223,-1.2282688617706299,-2.353433609008789,-2.357208490371704,1128.8602294921875,-0.09853515774011612,0.3074127733707428,-0.09999999403953552,-0.09999999403953552,0.40856117010116577,0.4456881582736969,0.3624023199081421,-0.03820977360010147,0.4505730867385864,0.42149049043655396,0.0,17.034643173217773,92.56675720214844,91.82626342773438,20.568204879760742,91.58447265625,91.73982238769531,21.15143394470215,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,91.58447265625,91.82626342773438,92.56675720214844,21.15143394470215,20.568204879760742,17.034643173217773,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1092.4393310546875,627.6610717773438,86.77583312988281,83.0643081665039,91.177734375,13.596477508544922,-0.23000000417232513,89.87974548339844,82.97722625732422,81.17024230957031,10.527853965759277,-0.3100000023841858,83.5546875,90.3425064086914,90.73639678955078,14.712776184082031,0.23000000417232513,88.22021484375,83.62890625,81.19023895263672,10.6015625,-0.3700000047683716,0?,0?,0.0,17.988384246826172,17.08917808532715,346.71405029296875,356.8478698730469,349.6289367675781,356.30169677734375,1642.202880859375,1386.923828125,18.657337188720703,26.210596084594727,507.23468017578125,519.2144775390625,532.8062133789062,514.8829956054688,487.655029296875,526.619873046875,533.5167236328125,539.2398071289062,521.9640502929688,531.8522338867188,521.1253662109375,503.5777282714844,527.219970703125,503.4725341796875,524.4780883789062,528.4495849609375,522.4168090820312,496.41644287109375,526.1500244140625,517.1714477539062,530.1672973632812,532.968994140625,526.9893188476562,528.3694458007812,516.8490600585938,492.9309387207031,506.74652099609375,518.0155029296875,526.5421142578125,525.9179077148438,519.1690063476562,520.4942016601562,517.0339965820312,510.8285827636719,514.2706298828125,510.4194030761719,448.64794921875,523.3831787109375,562.531982421875,471.5319519042969,569.6063232421875,560.3587646484375,580.6193237304688,569.6549682617188,566.33740234375,562.4273071289062,573.9742431640625,577.5982666015625,553.7618408203125,533.1097412109375,534.7957153320312,429.26312255859375,459.2285461425781,490.9361572265625,448.5687255859375,519.3080444335938,242.33421325683594,374.65313720703125,356.2646179199219,475.0474853515625,489.2211608886719,519.0795288085938,434.78997802734375,460.06341552734375,496.6929626464844,486.1900329589844,477.4443664550781,497.493896484375,506.64129638671875,487.80181884765625,501.66131591796875,509.0290222167969,503.02874755859375,459.8003845214844,485.2971496582031,480.26336669921875,519.9616088867188,509.3355712890625,507.23602294921875,479.7895812988281,511.9222412109375,487.30511474609375,473.7373352050781,470.81207275390625,466.1095886230469,474.0503845214844,492.1669006347656,506.6941833496094,502.87969970703125,505.3000793457031,552.4761962890625,583.2066040039062,555.2418212890625,578.9080200195312,567.1030883789062,596.0966186523438,575.2173461914062,598.28466796875,422.84844970703125,428.07867431640625,433.4817199707031,436.94866943359375,449.67523193359375,429.71942138671875,487.4927062988281,507.901123046875,475.500244140625,265.4665222167969,495.78070068359375,470.8424987792969,463.5823059082031,461.0308837890625,456.5013427734375,460.4390869140625
2024-11-10 00:00:00,2024-11-10 11:59:59.999,535.9163208007812,357.97467041015625,0.6685311794281006,1574.790283203125,16.42214584350586,449.86077880859375,386.62939453125,473.022216796875,459.2381591796875,543.1620483398438,452.7922058105469,374.9499206542969,471.4838562011719,456.3304138183594,544.1126708984375,538.0496215820312,138.71629333496094,13.627324104309082,104.0565185546875,15.954673767089844,3.40525221824646,328.6300964355469,3.172288656234741,245.7664031982422,548.8179931640625,249.16615295410156,542.17822265625,545.5311889648438,46.19195556640625,34.143062591552734,268.3784484863281,325.080322265625,297.9410400390625,330.520263671875,301.095703125,0.0,-0.2911677360534668,43.73707580566406,43.51517105102539,0.0390625,100.0,7.5775322914123535,266.471435546875,76.97444152832031,44.75373077392578,100.0,7.20349645614624,270.4974060058594,71.20196533203125,53.14867401123047,100.0,7.408383369445801,267.6831970214844,74.82292175292969,53.16025161743164,100.0,6.949817180633545,271.04718017578125,74.82292175292969,53.667144775390625,116.88025665283203,7.183303356170654,274.00506591796875,80.85713195800781,52.3762321472168,101.0,7.232751369476318,287.91943359375,74.93730926513672,52.651214599609375,103.95901489257812,7.241962432861328,279.8590087890625,72.15353393554688,48.248966217041016,1766.8839111328125,4.079899311065674,3.213190793991089,-45.75123596191406,617.64453125,576.6043090820312,348.1661071777344,407.9873352050781,301.1537170410156,348.2195739746094,314.84552001953125,305.4476013183594,303.5117492675781,317.26873779296875,308.12091064453125,-161.666259765625,-119.78683471679688,-0.3150694668292999,-0.4345952272415161,-0.19378766417503357,-0.280819296836853,-1.180361032485962,-1.2378380298614502,-43.077945709228516,624.4741821289062,600.0662841796875,384.7584533691406,411.66082763671875,304.7817077636719,339.71795654296875,310.935302734375,312.509033203125,322.4647521972656,325.89508056640625,317.58538818359375,-186.27993774414062,-146.58364868164062,-0.30294138193130493,-0.4506080746650696,-0.5184780359268188,-0.3513627350330353,-1.2504425048828125,-1.2827260494232178,0.7360595464706421,0.8203968405723572,0.43370968103408813,0.3646751344203949,0.38418787717819214,9.289922714233398,8.8234224319458,8.058493614196777,7.479869842529297,139.5275115966797,135.01707458496094,121.88018035888672,144.3672637939453,154.52825927734375,152.9327850341797,0.7491046786308289,0.8242383003234863,0.4401465356349945,0.4006730020046234,0.3355388641357422,9.21540641784668,8.936368942260742,8.083908081054688,-1.180361032485962,-1.2378380298614502,-2.246263265609741,-2.2180895805358887,1008.7996826171875,-1.2504425048828125,-1.2827260494232178,-2.439666748046875,-2.4451816082000732,1162.1959228515625,-0.09853515774011612,0.2035680115222931,-0.09999999403953552,-0.09999999403953552,0.28114113211631775,0.30477359890937805,0.23925413191318512,0.23268498480319977,0.3105974793434143,0.28231072425842285,0.0,12.220295906066895,96.39592742919922,95.62440490722656,13.630234718322754,95.90121459960938,95.85645294189453,12.946191787719727,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,95.90121459960938,95.62440490722656,96.39592742919922,12.946191787719727,13.630234718322754,12.220295906066895,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1031.7098388671875,735.1632690429688,84.52679443359375,83.0625,91.177734375,79.0592269897461,-0.23000000417232513,84.67141723632812,81.080078125,77.9028549194336,10.466309547424316,-0.3100000023841858,83.5546875,88.44562530517578,87.981689453125,80.2712631225586,0.23000000417232513,83.3290023803711,83.62890625,77.9228515625,10.6015625,-0.3700000047683716,0?,0?,0.0,21.12901496887207,17.421443939208984,346.50762939453125,356.7169189453125,348.9502258300781,356.0114440917969,1669.84130859375,1397.4779052734375,18.99335479736328,27.93029022216797,512.1080322265625,522.8828735351562,532.4168090820312,512.6341552734375,484.362548828125,523.6961669921875,532.134033203125,540.8026123046875,526.0538330078125,536.846435546875,525.030517578125,504.96978759765625,524.5324096679688,501.8152770996094,524.6618041992188,526.6427612304688,520.4547119140625,497.6810302734375,521.8335571289062,513.10498046875,525.966796875,528.6212768554688,522.7688598632812,524.3834228515625,512.53369140625,488.9833984375,502.54833984375,516.1021728515625,522.266845703125,521.8237915039062,515.9342651367188,516.5950317382812,514.149658203125,508.2283020019531,511.7003479003906,508.0246887207031,456.21875,541.9393310546875,572.5950927734375,470.327880859375,563.146240234375,558.0314331054688,584.744140625,576.208251953125,578.0767822265625,565.4227294921875,566.1820678710938,563.386474609375,549.3356323242188,531.1869506835938,544.3580932617188,432.17156982421875,456.1954040527344,494.0052185058594,444.73004150390625,502.2257995605469,242.9242706298828,375.1086120605469,356.8672180175781,470.2902526855469,485.60235595703125,524.558349609375,435.573486328125,461.1258239746094,512.4568481445312,472.17437744140625,473.87933349609375,494.413818359375,526.0330810546875,481.7581481933594,503.6481018066406,507.57550048828125,518.2899169921875,460.7441711425781,489.0278015136719,480.2530212402344,520.0023193359375,509.2734680175781,507.491943359375,466.593017578125,510.9158935546875,489.4758605957031,474.67144775390625,472.6922912597656,467.504638671875,477.5546569824219,494.3293151855469,509.85302734375,502.78131103515625,505.8454895019531,543.5423583984375,575.5488891601562,549.896728515625,569.7103881835938,552.45947265625,582.5503540039062,565.774169921875,587.0958251953125,434.38043212890625,432.5574645996094,436.4224548339844,443.6136474609375,445.1587219238281,432.5040588378906,473.7499084472656,508.4945068359375,462.6058044433594,264.7529602050781,479.79345703125,471.1644592285156,464.2735290527344,461.37994384765625,457.188232421875,461.414794921875
2024-11-10 00:00:00,2024-11-10 12:59:59.999,419.626220703125,278.435546875,0.667438805103302,1269.1656494140625,15.932599067687988,433.81878662109375,374.6460876464844,475.085693359375,465.84039306640625,542.8380126953125,443.9510803222656,369.6797790527344,465.0797424316406,459.300048828125,542.788330078125,537.3572998046875,111.25394439697266,6.478882789611816,78.24836730957031,2.810616970062256,2.690664291381836,320.83740234375,2.491499900817871,259.5509948730469,539.3854370117188,290.6413879394531,534.1566772460938,536.794677734375,31.213712692260742,7.93280029296875,256.0913391113281,317.2976379394531,291.92657470703125,322.0268859863281,294.7521667480469,0.0,-0.28320491313934326,42.99811935424805,42.7864875793457,0.0390625,100.0,4.165200710296631,237.5323028564453,81.94849395751953,25.448095321655273,100.0,7.158698081970215,264.4103698730469,73.68782806396484,51.436649322509766,100.0,7.355252742767334,261.463134765625,76.59850311279297,51.42750930786133,100.0,6.8962016105651855,270.1656799316406,76.59850311279297,51.911865234375,8.24852466583252,0.11771127581596375,189.09237670898438,96.34054565429688,0.7862884998321533,101.0,7.089980125427246,281.04339599609375,79.45201110839844,50.92093276977539,103.85235595703125,7.078646183013916,273.4960632324219,74.86320495605469,46.520912170410156,1458.8642578125,4.906505584716797,3.832994222640991,-80.12211608886719,560.4041748046875,558.1079711914062,337.3202209472656,400.212646484375,290.9873352050781,337.02581787109375,303.52020263671875,293.353271484375,295.2874755859375,302.672119140625,295.437744140625,-157.19281005859375,-122.1198501586914,-0.29232463240623474,-0.3609215319156647,-0.15674182772636414,-0.2626851499080658,-0.9140520095825195,-0.9595183730125427,-82.28347778320312,562.31201171875,544.9146728515625,376.0086669921875,397.2664489746094,297.7194519042969,329.02459716796875,303.5219421386719,308.6029052734375,313.5814208984375,311.6595764160156,302.1614990234375,-191.4636688232422,-150.4333038330078,-0.28853896260261536,-0.39485764503479004,-0.4372284412384033,-0.3327617943286896,-0.9744682312011719,-0.9958547353744507,0.43408164381980896,0.512863039970398,0.23639822006225586,0.21002265810966492,0.2128436416387558,8.630014419555664,8.210644721984863,7.814321517944336,7.404738903045654,134.30873107910156,131.38804626464844,119.20098114013672,140.21905517578125,149.74000549316406,148.2781982421875,0.4190573990345001,0.5202910304069519,0.24037468433380127,0.22507208585739136,0.17852118611335754,8.528373718261719,8.295403480529785,7.790173530578613,-0.9140520095825195,-0.9595183730125427,-1.7085331678390503,-1.6807225942611694,749.5064086914062,-0.9744682312011719,-0.9958547353744507,-1.8604660034179688,-1.863674283027649,867.42041015625,-0.09853515774011612,0.0755797028541565,-0.09999999403953552,-0.09999999403953552,0.14049577713012695,0.14623190462589264,0.10281036049127579,-0.08568283170461655,0.14500965178012848,0.11968530714511871,0.0,16.373300552368164,95.6456527709961,94.90430450439453,16.131641387939453,94.72651672363281,94.71708679199219,16.666074752807617,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,94.72651672363281,94.90430450439453,95.6456527709961,16.666074752807617,16.131641387939453,16.373300552368164,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,872.9713134765625,585.9253540039062,79.7658920288086,83.0625,85.23822784423828,10.884500503540039,-0.23000000417232513,79.4331283569336,77.19789123535156,49.13896942138672,10.490023612976074,-0.3100000023841858,79.10590362548828,83.30098724365234,83.1600112915039,11.818398475646973,0.23000000417232513,77.50592041015625,78.6877670288086,49.10649490356445,10.6015625,-0.3700000047683716,0?,0?,0.0,21.544851303100586,16.60144805908203,346.6665344238281,356.61663818359375,348.0434875488281,356.1902770996094,1346.6002197265625,1147.82763671875,17.836645126342773,28.345157623291016,506.0325927734375,517.83056640625,532.50634765625,515.1165161132812,484.56536865234375,524.8405151367188,531.6139526367188,537.9595336914062,519.091796875,528.2954711914062,519.1448974609375,501.4104309082031,522.7593383789062,501.3888854980469,525.1825561523438,526.3980102539062,518.1937866210938,495.88555908203125,523.97314453125,514.9884033203125,528.673828125,531.3604125976562,525.3040161132812,526.7373657226562,515.4892578125,491.3497009277344,505.44036865234375,513.4901123046875,521.2598266601562,521.5474853515625,517.1221923828125,516.4766235351562,514.2078857421875,508.8024597167969,513.1078491210938,508.9999084472656,447.5074768066406,521.2406005859375,559.1216430664062,466.64093017578125,559.2742919921875,551.9896850585938,575.5101928710938,562.5114135742188,557.9310913085938,550.8380126953125,556.0320434570312,560.4379272460938,539.9342041015625,532.4556274414062,528.2517700195312,427.0005187988281,446.1002197265625,470.7381896972656,435.4596252441406,505.04345703125,243.79415893554688,370.15020751953125,354.59765625,478.3616943359375,496.37310791015625,519.4163208007812,428.807373046875,450.13177490234375,476.84539794921875,476.7516784667969,489.91876220703125,481.3170471191406,488.1663513183594,483.32379150390625,514.7511596679688,500.1415710449219,488.467041015625,463.40191650390625,486.1844787597656,484.20208740234375,518.2297973632812,505.4851989746094,502.7860107421875,469.2467956542969,506.9738464355469,499.2547607421875,484.234375,479.74591064453125,472.10101318359375,486.8050231933594,491.5581359863281,506.0061340332031,501.0430908203125,503.5545654296875,543.8489990234375,571.9005126953125,549.2384643554688,567.7730712890625,554.5899047851562,585.9244995117188,567.83203125,591.430908203125,417.17193603515625,421.8500671386719,424.9653015136719,432.22406005859375,441.66424560546875,421.7418212890625,475.95111083984375,503.9071350097656,464.47686767578125,265.217041015625,482.29925537109375,474.1202392578125,466.4709777832031,463.8967590332031,459.0724792480469,462.5583801269531
2024-11-10 00:00:00,2024-11-10 13:59:59.999,447.45867919921875,308.0007019042969,0.6884267926216125,1359.09912109375,16.325401306152344,434.5861511230469,378.952880859375,473.23248291015625,459.5395202636719,537.3925170898438,446.7158203125,377.7173156738281,474.21697998046875,456.17578125,544.3736572265625,535.514892578125,110.46959686279297,12.201127052307129,85.2679672241211,17.831462860107422,2.8513877391815186,319.2577819824219,2.6422278881073,256.1623229980469,539.803466796875,281.799560546875,534.14111328125,537.0594482421875,32.554595947265625,9.7802152633667,258.4193420410156,314.822509765625,287.8553771972656,320.047607421875,291.23968505859375,0.0,-0.27478867769241333,42.5496826171875,42.26846694946289,0.0390625,100.0,5.019053936004639,220.3798370361328,85.58687591552734,28.712072372436523,100.0,7.30460786819458,260.1853942871094,70.47187042236328,53.097164154052734,100.0,7.50537633895874,256.83917236328125,72.70738220214844,53.1175537109375,100.0,7.044983386993408,263.1785888671875,72.70738220214844,53.59060287475586,52.242401123046875,2.584198474884033,183.36961364746094,86.90037536621094,20.39457130432129,101.0,7.293166637420654,274.9375,73.962158203125,50.92040252685547,104.49728393554688,7.280653953552246,267.555908203125,71.11687469482422,48.216373443603516,1584.4625244140625,4.841212272644043,3.6362721920013428,-30.087223052978516,567.7552490234375,560.4240112304688,334.86920166015625,399.1784973144531,288.5115661621094,338.1426696777344,300.4094543457031,293.0995178222656,287.7799377441406,302.5057067871094,294.87359619140625,-120.35491180419922,-95.2454605102539,-0.2535777986049652,-0.3394145369529724,-0.1504741907119751,-0.23240819573402405,-0.9603375792503357,-1.0066310167312622,-34.823974609375,578.4882202148438,554.3685302734375,372.6986999511719,396.6201171875,295.08636474609375,329.2141418457031,296.9457092285156,297.59130859375,306.0679016113281,312.0990905761719,302.0594177246094,-149.27598571777344,-114.9316177368164,-0.25164270401000977,-0.37434622645378113,-0.4226183295249939,-0.2969001829624176,-1.018775463104248,-1.0412148237228394,0.5962976813316345,0.6842787265777588,0.36666083335876465,0.33385366201400757,0.3350995182991028,8.970189094543457,8.52807903289795,8.014986038208008,7.5531158447265625,132.81591796875,128.8046875,117.06196594238281,135.05142211914062,144.48516845703125,142.90573120117188,0.5862799882888794,0.6887277960777283,0.3705519437789917,0.3393900692462921,0.28380608558654785,8.876287460327148,8.622284889221191,8.013124465942383,-0.9603375792503357,-1.0066310167312622,-1.843641757965088,-1.8110591173171997,837.1453247070312,-1.018775463104248,-1.0412148237228394,-1.9789056777954102,-1.9859929084777832,943.9466552734375,-0.09697358310222626,0.17373259365558624,-0.09999999403953552,-0.09999999403953552,0.23734472692012787,0.25613605976104736,0.19748060405254364,0.026119766756892204,0.24869504570960999,0.2218663990497589,0.0,15.211490631103516,95.33199310302734,94.59862518310547,15.778928756713867,97.78409576416016,97.76477813720703,17.246477127075195,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.78409576416016,94.59862518310547,95.33199310302734,17.246477127075195,15.778928756713867,15.211490631103516,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,945.3045654296875,639.1361694335938,73.9746322631836,83.0625,77.28280639648438,37.79309844970703,-0.23000000417232513,71.60723876953125,72.41438293457031,52.36969757080078,10.46512508392334,-0.3100000023841858,72.11402130126953,77.72357940673828,75.85095977783203,38.331703186035156,0.23000000417232513,70.64222717285156,73.36164093017578,52.40177536010742,10.6015625,-0.3700000047683716,0?,0?,0.0,18.413156509399414,17.059192657470703,344.6819763183594,354.401611328125,346.6072082519531,353.51190185546875,1420.91015625,1195.195068359375,18.34742546081543,28.45045280456543,504.1751403808594,514.4306640625,526.989990234375,509.8224792480469,481.77276611328125,520.3504638671875,528.4757080078125,534.285400390625,517.8954467773438,529.5112915039062,520.4202880859375,503.25262451171875,526.2162475585938,503.8941955566406,526.084716796875,526.5265502929688,517.0443725585938,492.7023010253906,519.1144409179688,511.171875,524.2559814453125,526.1119995117188,519.84765625,521.4258422851562,509.7799072265625,486.552734375,499.1414489746094,515.5803833007812,524.8392333984375,525.7767333984375,519.791259765625,521.2979125976562,517.8007202148438,511.3777160644531,516.8514404296875,510.755126953125,452.76007080078125,524.0105590820312,556.8848266601562,467.7535400390625,560.017578125,550.8712768554688,573.2180786132812,563.279052734375,559.4183349609375,556.061279296875,570.7166748046875,569.4170532226562,547.6904907226562,527.1698608398438,516.1766357421875,421.2845153808594,453.7566833496094,482.6985168457031,442.0455322265625,509.1275634765625,244.12591552734375,371.5271911621094,354.4354248046875,464.5224914550781,481.7281188964844,534.5790405273438,426.1938781738281,448.193115234375,493.5273742675781,481.37713623046875,483.8105773925781,485.3327331542969,505.26617431640625,494.6999206542969,515.5105590820312,509.8146057128906,500.9438781738281,479.5262756347656,490.99139404296875,473.2804870605469,530.0703125,515.692626953125,511.7223205566406,474.6227722167969,514.9737548828125,517.3379516601562,501.76495361328125,494.349609375,481.48822021484375,501.9740905761719,488.56280517578125,502.4934387207031,499.025146484375,501.4129333496094,544.2565307617188,570.664306640625,548.818359375,568.0494995117188,563.9735107421875,593.7689819335938,572.7674560546875,597.513427734375,419.5542297363281,420.7272644042969,423.7984619140625,431.669189453125,445.1354064941406,423.5112609863281,481.98358154296875,511.6302490234375,468.92938232421875,265.88385009765625,486.4181213378906,464.3099670410156,457.4330139160156,454.5057678222656,449.6751403808594,452.902587890625
2024-11-10 00:00:00,2024-11-10 14:59:59.999,545.5386962890625,359.802001953125,0.6597734689712524,1628.091552734375,16.647798538208008,444.8518981933594,386.195556640625,473.47674560546875,461.03369140625,541.7544555664062,447.3724365234375,381.53997802734375,476.58074951171875,457.7584228515625,543.2620239257812,536.756591796875,128.7979736328125,12.532109260559082,102.07467651367188,21.663288116455078,3.4378466606140137,325.97930908203125,3.2002315521240234,246.6111602783203,550.7506103515625,263.0530700683594,544.4332885742188,547.5960083007812,38.234249114990234,19.910232543945312,268.9604797363281,324.95904541015625,297.62109375,330.5671081542969,300.7311096191406,0.0,-0.28204795718193054,42.309268951416016,41.97456741333008,0.0390625,100.0,7.76415491104126,266.9530944824219,80.84261322021484,47.56898880004883,100.0,7.422236919403076,270.5359802246094,72.73506164550781,52.984840393066406,100.0,7.626106262207031,267.57537841796875,73.85960388183594,51.55500411987305,100.0,7.157314300537109,270.62127685546875,73.85960388183594,53.77126693725586,113.16873168945312,7.497211933135986,278.99859619140625,78.35215759277344,53.445762634277344,101.0,7.477737903594971,287.2020568847656,78.21368408203125,52.154930114746094,106.2968978881836,7.472810745239258,279.2904968261719,73.7549057006836,48.3665885925293,1818.5084228515625,4.373708248138428,3.4378480911254883,-39.96683120727539,618.703125,565.896240234375,353.6965026855469,406.55731201171875,304.35638427734375,349.2060241699219,316.52044677734375,306.8490905761719,303.3303527832031,317.9653015136719,309.7987060546875,-153.6395721435547,-114.6608657836914,-0.30519670248031616,-0.4292305111885071,-0.1962546408176422,-0.27461937069892883,-1.2154126167297363,-1.2728910446166992,-43.951904296875,625.1375732421875,600.9786987304688,384.9925231933594,413.1961975097656,307.9017028808594,346.5563659667969,313.2743225097656,320.1666564941406,324.85772705078125,326.00225830078125,319.6910095214844,-186.11781311035156,-149.87864685058594,-0.3010489046573639,-0.4613175094127655,-0.5240329504013062,-0.3489924669265747,-1.2918076515197754,-1.324755311012268,0.8741061091423035,0.9578871726989746,0.5356639623641968,0.4682336449623108,0.47914373874664307,9.528068542480469,9.051532745361328,8.279397964477539,7.691888332366943,139.93247985839844,135.34878540039062,122.30459594726562,143.65707397460938,154.01719665527344,151.75439453125,0.8989838361740112,0.9561018347740173,0.538423478603363,0.4821450710296631,0.41048046946525574,9.453912734985352,9.165000915527344,8.310626029968262,-1.2154126167297363,-1.2728910446166992,-2.3264987468719482,-2.2962098121643066,1053.6087646484375,-1.2918076515197754,-1.324755311012268,-2.5220324993133545,-2.52980637550354,1204.9774169921875,-0.09501953423023224,0.26821234822273254,-0.09999999403953552,-0.09999999403953552,0.3455076515674591,0.37575241923332214,0.3105306923389435,0.29345259070396423,0.3781168460845947,0.35254430770874023,0.0,10.208115577697754,99.6131362915039,98.90238189697266,11.812143325805664,98.28585815429688,98.25687408447266,11.870445251464844,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.28585815429688,98.90238189697266,99.6131362915039,11.870445251464844,11.812143325805664,10.208115577697754,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1085.4249267578125,733.0794677734375,77.99657440185547,83.0625,79.58842468261719,84.318359375,-0.23000000417232513,76.86770629882812,76.00377655029297,77.97711944580078,10.476686477661133,-0.3100000023841858,74.67106628417969,79.60896301269531,78.46084594726562,82.8856430053711,0.23000000417232513,75.16168212890625,76.01668548583984,77.97817993164062,10.6015625,-0.3700000047683716,0?,0?,0.0,25.8718318939209,17.69019889831543,346.3540954589844,357.84088134765625,348.5426330566406,357.5064697265625,1707.388427734375,1442.544677734375,19.324045181274414,28.57913589477539,510.1618347167969,519.9763793945312,529.9938354492188,510.84552001953125,482.9156188964844,520.9979858398438,531.8109741210938,538.5161743164062,523.6378784179688,535.43603515625,523.6161499023438,504.9753112792969,523.7415161132812,499.9879455566406,523.1033935546875,524.4593505859375,517.6759033203125,495.32861328125,519.332763671875,511.354248046875,524.6205444335938,526.1944580078125,520.1671142578125,522.7371826171875,510.9010009765625,488.01263427734375,500.3624267578125,512.883056640625,519.7158813476562,519.9041137695312,515.3103637695312,517.0125732421875,513.54833984375,507.76953125,512.3087768554688,506.6300964355469,461.9495849609375,546.811279296875,573.0895385742188,468.296142578125,561.4026489257812,555.1106567382812,580.086181640625,575.50048828125,581.2386474609375,573.1219482421875,572.5106811523438,560.566162109375,551.1026611328125,529.5151977539062,538.6988525390625,436.6295166015625,455.1426696777344,490.1345520019531,444.3069152832031,501.2494812011719,245.06568908691406,375.24945068359375,357.2208251953125,474.2670593261719,485.2672424316406,526.7762451171875,429.9798278808594,454.1746826171875,508.70001220703125,478.8870544433594,487.1014709472656,483.92889404296875,521.3909912109375,489.0633850097656,511.3907775878906,504.5365295410156,512.431884765625,475.23614501953125,485.9903564453125,472.7319030761719,522.9163818359375,511.344482421875,507.6427307128906,468.3382568359375,509.70611572265625,494.6832580566406,477.7052307128906,474.7496643066406,465.3970642089844,479.883056640625,493.2192687988281,508.0592346191406,499.9692077636719,503.16326904296875,543.6178588867188,573.2205810546875,548.80322265625,569.1768798828125,551.1253662109375,581.6883544921875,565.6586303710938,585.229248046875,431.72967529296875,427.73760986328125,431.7737731933594,440.93695068359375,439.6063537597656,428.3469543457031,475.1637268066406,507.46185302734375,462.90545654296875,266.3446350097656,478.9274597167969,464.3406982421875,458.28155517578125,455.23382568359375,450.79083251953125,454.19451904296875
2024-11-10 00:00:00,2024-11-10 15:59:59.999,555.0377807617188,364.5821838378906,0.6570088863372803,1654.993896484375,16.726757049560547,439.9217529296875,386.6277770996094,474.2292785644531,462.42462158203125,542.4192504882812,444.36181640625,386.8779296875,477.3623962402344,459.8954162597656,545.2112426757812,538.0551147460938,122.25511932373047,11.964523315429688,96.62579345703125,20.12214469909668,3.4983112812042236,327.20208740234375,3.2584822177886963,247.47195434570312,554.9468994140625,266.84600830078125,540.3506469726562,547.5171508789062,40.10805892944336,21.04252815246582,269.889404296875,324.8260498046875,298.4679260253906,330.5029296875,301.3273620605469,0.0,-0.28932780027389526,42.309268951416016,41.62076950073242,0.0390625,100.0,7.6387152671813965,268.2778625488281,75.82494354248047,47.94341278076172,100.0,7.308594226837158,271.7808837890625,72.96803283691406,52.92967987060547,100.0,7.51737117767334,268.9534606933594,73.16260528564453,51.41884994506836,100.0,7.045898914337158,272.62127685546875,73.16260528564453,54.43898010253906,110.88426208496094,7.379390239715576,282.194580078125,79.11615753173828,54.860931396484375,101.0,7.37919807434082,289.12249755859375,73.02217102050781,53.45365905761719,104.27298736572266,7.358537197113037,281.6764831542969,74.54753112792969,49.584835052490234,1838.0592041015625,4.403299808502197,3.2793869972229004,-54.86738204956055,633.4014892578125,579.585205078125,358.1185302734375,408.9297790527344,306.9471435546875,350.0218505859375,318.84112548828125,308.5169677734375,307.5003356933594,318.4176025390625,311.56329345703125,-165.82781982421875,-123.85554504394531,-0.3199992775917053,-0.4444328844547272,-0.20431841909885406,-0.28703194856643677,-1.2380666732788086,-1.2963316440582275,-58.919189453125,629.1021118164062,600.6539916992188,387.8310241699219,412.4526062011719,308.90777587890625,351.424072265625,316.6299743652344,322.87152099609375,327.8082580566406,326.2782287597656,320.3818359375,-201.69378662109375,-162.37815856933594,-0.3188224732875824,-0.4819338619709015,-0.5413855314254761,-0.3655056953430176,-1.324400782585144,-1.3584181070327759,0.9253813028335571,1.006135106086731,0.564624547958374,0.48349425196647644,0.5017536282539368,9.29471492767334,8.82998275756836,8.12395191192627,7.567089557647705,139.6568145751953,135.0088348388672,122.02212524414062,144.91598510742188,155.59043884277344,153.1982421875,0.9534888863563538,1.0082820653915405,0.5680180788040161,0.5071192383766174,0.43531888723373413,9.22302532196045,8.944278717041016,8.154511451721191,-1.2380666732788086,-1.2963316440582275,-2.352288007736206,-2.3227198123931885,1056.005126953125,-1.324400782585144,-1.3584181070327759,-2.5817832946777344,-2.5881612300872803,1229.7427978515625,-0.09501953423023224,0.28040310740470886,-0.09999999403953552,-0.09999999403953552,0.36601322889328003,0.3914612829685211,0.33165377378463745,0.3050735592842102,0.4179922938346863,0.38440626859664917,0.0,9.160961151123047,98.59122467041016,97.8750991821289,9.997217178344727,98.16346740722656,98.20075988769531,9.747095108032227,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.16346740722656,97.8750991821289,98.59122467041016,9.747095108032227,9.997217178344727,9.160961151123047,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1114.947509765625,723.1137084960938,82.5617904663086,83.0625,85.41551971435547,84.318359375,-0.23000000417232513,86.212890625,83.439453125,80.50675964355469,10.501086235046387,-0.3100000023841858,83.21875,85.30489349365234,83.88996124267578,83.05301666259766,0.23000000417232513,84.89651489257812,84.119140625,80.5267562866211,10.6015625,-0.3700000047683716,0?,0?,0.0,27.963693618774414,17.809175491333008,347.54534912109375,359.0520935058594,350.1450500488281,358.8980407714844,1739.705322265625,1488.91748046875,19.526016235351562,28.563547134399414,510.3110046386719,518.8740234375,528.3413696289062,511.1988220214844,485.427001953125,524.6759643554688,533.97802734375,538.4314575195312,521.3215942382812,532.9346313476562,522.14599609375,504.1473388671875,527.5379638671875,503.6959533691406,527.2116088867188,529.5181884765625,523.222900390625,501.24713134765625,522.5333251953125,514.4573974609375,527.79638671875,530.0234985351562,523.175537109375,525.937744140625,514.0881958007812,491.1204833984375,503.2478942871094,516.7177124023438,523.4947509765625,522.2537841796875,518.6556396484375,519.9423217773438,516.9431762695312,511.5745544433594,515.6190795898438,509.32733154296875,460.8363037109375,540.5389404296875,566.484130859375,467.3761901855469,564.3876953125,556.682861328125,578.9681396484375,570.7455444335938,571.0459594726562,568.1502685546875,575.6785278320312,568.5172729492188,549.0833740234375,532.1188354492188,552.7415771484375,447.7930908203125,464.59912109375,505.3312683105469,451.61468505859375,509.4172058105469,245.12875366210938,375.0709228515625,358.1498718261719,468.49114990234375,489.4158020019531,534.6024780273438,438.55078125,465.37860107421875,520.2802124023438,471.3866882324219,474.43841552734375,499.30224609375,526.39111328125,484.4049377441406,498.01739501953125,518.4161987304688,512.5693359375,474.57403564453125,477.5133056640625,483.99383544921875,523.7158203125,512.1898803710938,509.6383056640625,475.9923095703125,511.29327392578125,494.2550964355469,480.23248291015625,477.6282653808594,469.5625,481.3586120605469,493.7296142578125,507.8747253417969,505.74664306640625,509.1091003417969,545.6111450195312,576.0135498046875,552.4814453125,571.93603515625,562.5540771484375,594.724853515625,574.7116088867188,594.0700073242188,427.0728759765625,425.4407653808594,428.1661071777344,430.536865234375,439.6622619628906,429.9568176269531,482.18914794921875,509.3988952636719,470.2445068359375,266.8354797363281,488.1566467285156,474.18780517578125,467.583251953125,464.5816650390625,459.9707946777344,463.66650390625
