Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-10 00:00:00,2024-11-10 16:59:59.999,563.3103637695312,366.6058044433594,0.6510840654373169,1684.648681640625,16.796283721923828,437.8345642089844,386.75701904296875,474.6867370605469,463.7597351074219,543.603271484375,440.0249328613281,386.86187744140625,478.0149230957031,461.8663635253906,545.3496704101562,538.8346557617188,121.51583099365234,10.744717597961426,95.28324127197266,18.399707794189453,3.5526468753814697,327.62054443359375,3.3105618953704834,247.79750061035156,544.2042846679688,266.60986328125,542.2849731445312,543.3854370117188,44.1119499206543,21.317028045654297,270.6777038574219,324.1260070800781,298.12603759765625,329.8080749511719,300.9994812011719,0.0,-0.2914232611656189,42.309268951416016,41.62076950073242,0.0390625,100.0,7.721676826477051,268.3191833496094,75.75837707519531,47.24721145629883,100.0,7.403141498565674,271.5041809082031,72.37263488769531,53.37594223022461,100.0,7.612392425537109,268.4559020996094,72.84828186035156,51.041236877441406,100.0,7.13034725189209,272.10101318359375,72.84828186035156,54.8820686340332,111.20048522949219,7.466733455657959,282.6300048828125,78.9205551147461,55.722015380859375,101.0,7.470281600952148,289.1933288574219,72.49481964111328,53.70143508911133,104.27684020996094,7.4479079246521,281.7652587890625,73.62158966064453,50.685726165771484,1858.7313232421875,4.225903034210205,3.2917187213897705,-50.04967498779297,622.17578125,572.0059204101562,354.2236022949219,408.80340576171875,305.5392150878906,349.604248046875,318.4968566894531,308.0238952636719,307.99615478515625,318.3885192871094,310.7738342285156,-162.24496459960938,-122.0277099609375,-0.3159847557544708,-0.44626250863075256,-0.20442470908164978,-0.2846701443195343,-1.2474286556243896,-1.3065751791000366,-56.95551681518555,630.4555053710938,599.2151489257812,388.95050048828125,411.6869201660156,310.248779296875,349.608154296875,317.8541564941406,322.949462890625,328.6799621582031,326.8034973144531,320.00518798828125,-198.56011962890625,-159.70997619628906,-0.3157641887664795,-0.4809226393699646,-0.5416742563247681,-0.3629240393638611,-1.3342442512512207,-1.3695948123931885,0.982322096824646,1.0635788440704346,0.608042299747467,0.523540735244751,0.5394212603569031,9.373920440673828,8.904208183288574,8.211570739746094,7.657817363739014,138.7229766845703,133.8897247314453,120.99549865722656,144.97286987304688,155.79208374023438,153.2000274658203,1.013190746307373,1.0659313201904297,0.6114817261695862,0.5418528318405151,0.4614233076572418,9.308919906616211,9.029829025268555,8.243035316467285,-1.2474286556243896,-1.3065751791000366,-2.3688430786132812,-2.340616464614868,1062.1820068359375,-1.3342442512512207,-1.3695948123931885,-2.6113336086273193,-2.617804765701294,1248.07568359375,-0.09501953423023224,0.3074737787246704,-0.09999999403953552,-0.09999999403953552,0.39177215099334717,0.4202640950679779,0.36234962940216064,0.3257182538509369,0.45455583930015564,0.4203346073627472,0.0,9.161127090454102,100.17719268798828,99.46482849121094,9.998686790466309,99.36811828613281,99.29791259765625,9.770284652709961,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.36811828613281,99.46482849121094,100.17719268798828,9.770284652709961,9.998686790466309,9.161127090454102,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1138.1370849609375,720.587158203125,83.07233428955078,83.0625,85.54296875,84.318359375,-0.23000000417232513,86.49728393554688,83.73851776123047,79.88357543945312,10.441543579101562,-0.3100000023841858,83.55615234375,85.3582534790039,84.19214630126953,83.32516479492188,0.23000000417232513,85.3184585571289,84.33778381347656,79.90357208251953,10.6015625,-0.3700000047683716,0?,0?,0.0,26.940711975097656,17.918926239013672,348.006103515625,360.00311279296875,350.40386962890625,359.8224792480469,1770.4261474609375,1524.43505859375,19.703166961669922,29.175722122192383,510.802978515625,518.791015625,528.6837768554688,513.0405883789062,488.9810485839844,528.8985595703125,535.6445922851562,537.3102416992188,518.4990844726562,530.0822143554688,520.9324340820312,503.8959045410156,529.2097778320312,505.986083984375,529.5287475585938,529.4835205078125,523.6909790039062,501.840576171875,527.0241088867188,519.0545654296875,532.7327880859375,534.606689453125,527.7897338867188,530.7265014648438,518.5147705078125,494.69268798828125,507.265380859375,520.88916015625,527.6632690429688,525.573486328125,521.4228515625,524.0402221679688,518.7847900390625,514.1651611328125,517.5213623046875,511.2179870605469,462.1227111816406,539.954345703125,564.5462036132812,472.2016906738281,573.4989013671875,561.5098876953125,576.21435546875,561.4078369140625,556.5910034179688,552.72314453125,568.7453002929688,568.6539306640625,543.9703369140625,534.0440673828125,542.9948120117188,438.63555908203125,472.7835693359375,515.1010131835938,460.56488037109375,523.7303466796875,244.6533203125,375.4124755859375,358.7261962890625,472.7786560058594,495.651123046875,526.9275512695312,441.2706604003906,468.1266784667969,523.0292358398438,472.34490966796875,477.4573974609375,499.72113037109375,524.739990234375,480.97955322265625,496.2704162597656,514.225830078125,509.9344787597656,466.32489013671875,476.72906494140625,491.76531982421875,523.0772705078125,512.5953369140625,510.0757751464844,487.3614196777344,512.3499145507812,496.007568359375,481.4186096191406,478.537353515625,470.1774597167969,481.0116882324219,494.87750244140625,508.6840515136719,506.2061462402344,509.40802001953125,555.2548217773438,586.548828125,562.42822265625,583.231689453125,560.83837890625,594.556884765625,576.2066650390625,596.0272827148438,424.49676513671875,426.30938720703125,424.9695129394531,423.14080810546875,439.4561767578125,426.8464660644531,493.5038757324219,511.6321105957031,483.0857849121094,267.2383728027344,503.2825927734375,480.8568420410156,473.6210021972656,471.0274963378906,465.85791015625,470.18194580078125
2024-11-10 00:00:00,2024-11-10 17:59:59.999,591.50390625,378.5191345214844,0.6397824883460999,1772.5748291015625,16.955257415771484,433.548583984375,388.9710998535156,474.13543701171875,465.4844665527344,542.303466796875,437.02203369140625,395.90771484375,477.7123718261719,463.4505615234375,545.1183471679688,538.1571655273438,109.86740112304688,8.927936553955078,89.93518829345703,16.846792221069336,3.7361128330230713,328.4478454589844,3.4843616485595703,250.5979461669922,542.9244995117188,269.0259094238281,542.3946533203125,542.6456909179688,49.0280876159668,23.87152099609375,273.2081604003906,325.02655029296875,299.3974304199219,330.53851318359375,302.1097106933594,0.0,-0.2914438545703888,42.751930236816406,41.55463790893555,0.0390625,100.0,8.102176666259766,269.7276611328125,76.26287078857422,48.95838165283203,100.0,7.77592658996582,272.7446594238281,71.05608367919922,55.19900894165039,100.0,7.989197254180908,269.7598571777344,71.75010681152344,52.13470458984375,100.0,7.486806392669678,274.06219482421875,71.75010681152344,56.700782775878906,112.18380737304688,7.850219249725342,284.90826416015625,76.83332824707031,58.50117111206055,101.0,7.8503546714782715,291.4761657714844,72.77998352050781,54.4403076171875,105.87431335449219,7.8273138999938965,284.02252197265625,71.96343994140625,52.63917541503906,1931.4818115234375,4.32567024230957,3.268428087234497,-41.21158981323242,634.2257080078125,578.5814208984375,356.0617980957031,409.7604675292969,308.2402648925781,351.9728088378906,320.8407287597656,309.7772521972656,309.98931884765625,321.83056640625,313.48870849609375,-168.6843719482422,-124.83209228515625,-0.33151277899742126,-0.47435295581817627,-0.2195899486541748,-0.2959376275539398,-1.3360899686813354,-1.4015157222747803,-45.359619140625,636.8837890625,607.367919921875,391.01092529296875,413.4122314453125,313.1123352050781,344.35736083984375,321.4203186035156,325.71533203125,333.38873291015625,332.43780517578125,323.7976379394531,-199.41310119628906,-161.3608856201172,-0.32411253452301025,-0.5001204013824463,-0.570422887802124,-0.3735770285129547,-1.4354790449142456,-1.4711158275604248,1.1602897644042969,1.2395470142364502,0.7372847199440002,0.6279574632644653,0.6557512879371643,9.836504936218262,9.347251892089844,8.615768432617188,8.040141105651855,139.75953674316406,134.7368927001953,121.69713592529297,147.27459716796875,157.86109924316406,155.61717224121094,1.2027450799942017,1.2439638376235962,0.7423064708709717,0.6618205904960632,0.5730922222137451,9.773529052734375,9.485140800476074,8.649507522583008,-1.3360899686813354,-1.4015157222747803,-2.5396368503570557,-2.51481294631958,1138.258544921875,-1.4354790449142456,-1.4711158275604248,-2.829841136932373,-2.835811138153076,1364.71337890625,-0.09501953423023224,0.391111820936203,-0.09999999403953552,-0.09999999403953552,0.4879841208457947,0.522902250289917,0.4550785422325134,0.4003005921840668,0.5664898157119751,0.5291014313697815,0.0,9.163305282592773,99.34265899658203,98.58170318603516,9.999841690063477,99.43883514404297,99.37181854248047,9.798686981201172,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.43883514404297,98.58170318603516,99.34265899658203,9.798686981201172,9.999841690063477,9.163305282592773,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1205.3209228515625,726.13037109375,85.80656433105469,83.0625,85.54296875,84.40057373046875,-0.23000000417232513,87.951171875,84.814453125,81.3139877319336,10.403473854064941,-0.3100000023841858,86.52581024169922,85.4721908569336,85.10517120361328,85.0760726928711,0.23000000417232513,86.310546875,85.134765625,81.333984375,10.6015625,-0.3700000047683716,0?,0?,0.0,31.362695693969727,18.212345123291016,348.006103515625,360.73968505859375,351.13677978515625,360.4922790527344,1870.765625,1645.582763671875,20.2159481048584,28.48398208618164,510.471435546875,518.1958618164062,527.66015625,512.0149536132812,488.64300537109375,526.1734619140625,534.5845947265625,537.3701171875,520.8492431640625,533.2667236328125,522.6461791992188,505.4935607910156,527.6444091796875,505.1492614746094,527.4659423828125,529.5965576171875,522.510009765625,501.8948974609375,525.0474853515625,517.6965942382812,530.9154052734375,531.9199829101562,525.3372802734375,528.2884521484375,516.4849243164062,493.4847717285156,505.6073913574219,518.205078125,527.513427734375,526.18505859375,520.1407470703125,523.068603515625,517.103759765625,512.7545166015625,516.1259155273438,510.25897216796875,459.9095764160156,537.5277709960938,562.2252807617188,472.20587158203125,574.5086669921875,559.3689575195312,578.0078735351562,561.9613037109375,565.156982421875,551.5050048828125,562.1804809570312,560.6404418945312,542.3911743164062,531.983642578125,538.5759887695312,438.6162109375,469.7203674316406,512.88623046875,456.9146423339844,509.40386962890625,243.96417236328125,377.6946716308594,359.4598388671875,471.41253662109375,490.227783203125,525.7112426757812,438.6047668457031,465.31982421875,524.4819946289062,472.0635986328125,479.5187072753906,496.673583984375,529.3457641601562,483.41497802734375,496.4629821777344,510.4664306640625,511.58544921875,462.46319580078125,483.7522277832031,483.27197265625,517.9061889648438,508.3294982910156,505.57952880859375,477.2320861816406,509.969970703125,492.2575378417969,479.4706726074219,476.51409912109375,469.5533142089844,479.853515625,495.0052490234375,508.1292419433594,506.0830078125,509.67059326171875,555.2526245117188,585.7040405273438,560.260009765625,583.1219482421875,552.9010620117188,584.8969116210938,568.1922607421875,584.8961791992188,421.1705017089844,423.77294921875,420.59979248046875,424.6553955078125,434.7281188964844,422.6890563964844,483.1462097167969,508.0631408691406,473.3362121582031,266.598876953125,490.3126220703125,473.4620666503906,467.23321533203125,464.87127685546875,460.55126953125,464.06719970703125
2024-11-10 00:00:00,2024-11-10 18:59:59.999,588.6192626953125,379.27642822265625,0.6447235941886902,1756.7491455078125,16.808517456054688,436.53656005859375,386.9932861328125,474.0567626953125,465.6209411621094,542.9884033203125,439.8660583496094,393.7554626464844,478.4672546386719,460.68524169921875,544.748291015625,538.3042602539062,114.53052520751953,8.417607307434082,98.08522033691406,21.73403549194336,3.725064754486084,329.0626525878906,3.4732861518859863,250.54788208007812,542.5594482421875,262.61163330078125,542.3184814453125,542.3443603515625,54.70643615722656,26.246623992919922,273.072021484375,325.4548645019531,299.72271728515625,331.0413818359375,302.58721923828125,0.0,-0.29767757654190063,42.65220642089844,40.961910247802734,0.0390625,100.0,8.088461875915527,268.8826599121094,74.64207458496094,48.79142761230469,100.0,7.758039951324463,272.0577392578125,71.3206787109375,55.48890686035156,100.0,7.972001075744629,269.1300354003906,71.47908782958984,53.16634750366211,100.0,7.4668354988098145,273.8308410644531,71.47908782958984,56.996891021728516,111.0351333618164,7.838476657867432,285.00311279296875,76.21971893310547,58.79391098022461,101.0,7.86065673828125,292.1578674316406,76.32231140136719,52.28277587890625,103.33917999267578,7.818357467651367,284.1112976074219,71.13484954833984,53.79934310913086,1911.9293212890625,4.381259441375732,3.1594529151916504,-56.81241989135742,651.8966064453125,577.8814697265625,356.7254943847656,408.1939392089844,308.709716796875,350.60888671875,319.96282958984375,308.5979309082031,309.90838623046875,320.9311218261719,312.4879455566406,-189.40345764160156,-139.4576416015625,-0.35279685258865356,-0.4961676597595215,-0.2291833460330963,-0.31343501806259155,-1.34816575050354,-1.4114774465560913,-64.18958282470703,650.171875,613.6593017578125,389.5052490234375,414.3423767089844,313.8052673339844,343.1563415527344,321.9276123046875,325.82537841796875,333.692138671875,332.3459777832031,322.9967346191406,-227.84654235839844,-188.39633178710938,-0.3505231738090515,-0.5266302227973938,-0.5892192721366882,-0.39930081367492676,-1.448222041130066,-1.4852604866027832,1.100777268409729,1.1808702945709229,0.6907971501350403,0.5906352996826172,0.6125524044036865,9.82270622253418,9.340716361999512,8.598440170288086,8.021657943725586,138.47470092773438,133.75894165039062,120.58271789550781,147.50247192382812,157.4591064453125,155.67184448242188,1.1392496824264526,1.1854979991912842,0.6948797702789307,0.615913450717926,0.5297350883483887,9.758994102478027,9.459827423095703,8.62939453125,-1.34816575050354,-1.4114774465560913,-2.5397632122039795,-2.511137008666992,1128.2384033203125,-1.448222041130066,-1.4852604866027832,-2.833296060562134,-2.8368239402770996,1351.795654296875,-0.09501953423023224,0.35661107301712036,-0.09999999403953552,-0.09999999403953552,0.45134738087654114,0.48293522000312805,0.419264018535614,0.37354621291160583,0.5248751640319824,0.4881558120250702,0.0,9.163013458251953,100.26921081542969,99.54219055175781,9.999120712280273,99.78600311279297,99.6521224975586,9.886091232299805,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.78600311279297,99.54219055175781,100.26921081542969,9.886091232299805,9.999120712280273,9.163013458251953,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1189.2049560546875,722.7391967773438,85.92327117919922,82.86808776855469,85.54296875,87.3297348022461,-0.23000000417232513,87.951171875,84.814453125,81.48216247558594,10.3671875,-0.3100000023841858,86.611328125,85.4721908569336,85.10517120361328,85.12622833251953,0.23000000417232513,86.310546875,85.134765625,81.50215911865234,10.6015625,-0.3700000047683716,0?,0?,0.0,29.03187370300293,18.048240661621094,347.83038330078125,360.4652404785156,351.5113830566406,360.2884826660156,1852.661376953125,1610.035888671875,19.978769302368164,27.131118774414062,516.0584716796875,521.9765625,528.3392333984375,510.0706787109375,485.3474426269531,522.9984741210938,533.2250366210938,540.783447265625,525.5753173828125,537.77001953125,526.7935791015625,508.1092834472656,528.1314086914062,502.40545654296875,521.4390258789062,525.2232666015625,520.9954833984375,501.49530029296875,521.5232543945312,514.197021484375,527.03857421875,528.5670166015625,521.7022705078125,524.0684814453125,513.293212890625,490.7270812988281,502.9954833984375,516.7290649414062,525.5646362304688,522.9618530273438,517.9784545898438,520.792236328125,515.2463989257812,510.8663635253906,514.3584594726562,509.01446533203125,466.468505859375,547.1931762695312,562.51123046875,466.4950866699219,564.6959838867188,559.9303588867188,585.6935424804688,564.5639038085938,566.5267944335938,552.1116333007812,555.6785888671875,546.80126953125,534.6778564453125,531.4136962890625,545.7088623046875,440.9171142578125,473.0135192871094,521.6814575195312,457.9832458496094,508.9384460449219,242.78782653808594,376.4421691894531,359.26116943359375,475.62750244140625,491.7429504394531,523.0440673828125,438.80535888671875,467.269775390625,532.6387939453125,471.951416015625,484.72802734375,496.35394287109375,537.014404296875,479.2882995605469,502.6888122558594,508.0683898925781,518.7525634765625,459.0303649902344,490.16912841796875,482.203125,512.1800537109375,501.9410705566406,499.98992919921875,476.5166931152344,502.7855224609375,486.56756591796875,473.3118896484375,470.69921875,463.595703125,475.5954895019531,498.7385559082031,512.202392578125,505.0126953125,509.0061340332031,544.7486572265625,571.2192993164062,548.5172119140625,567.0557861328125,540.3029174804688,572.5517578125,559.0609741210938,577.8326416015625,425.42169189453125,422.5644836425781,422.44293212890625,433.6466064453125,433.91693115234375,423.1986389160156,482.93701171875,500.32989501953125,472.3654479980469,266.0488586425781,489.2843322753906,471.9153137207031,465.597900390625,463.5957946777344,459.31634521484375,462.9407043457031
2024-11-10 00:00:00,2024-11-10 19:59:59.999,590.4146728515625,381.0934143066406,0.6450783610343933,1750.2447509765625,16.74884605407715,447.3018798828125,387.7247314453125,474.4175720214844,460.8493957519531,543.2402954101562,443.4750061035156,388.8024597167969,477.7593078613281,461.1477966308594,545.4886474609375,538.7141723632812,123.43785858154297,15.50129508972168,114.24573516845703,20.47509002685547,3.738088846206665,330.47332763671875,3.486656904220581,250.61097717285156,541.1110229492188,257.2305908203125,549.7268676757812,545.55810546875,55.47157287597656,31.483356475830078,273.41558837890625,327.4026184082031,301.08660888671875,333.1361389160156,303.9972229003906,0.0,-0.2971498966217041,42.309268951416016,40.38111114501953,0.0390625,100.0,8.10861587524414,269.0637512207031,71.62103271484375,48.67366409301758,100.0,7.764768600463867,272.36029052734375,71.20150756835938,56.03168869018555,100.0,7.969136714935303,269.5176086425781,71.46539306640625,53.71586608886719,100.0,7.470510482788086,273.9978332519531,71.46539306640625,57.54493713378906,110.70353698730469,7.845269203186035,285.6363220214844,75.95968627929688,59.33512878417969,101.0,7.809416770935059,293.14947509765625,79.93016815185547,51.49053192138672,101.03245544433594,7.828649044036865,284.8578186035156,69.80777740478516,54.342044830322266,1898.05419921875,4.098592281341553,3.1470484733581543,-47.749576568603516,658.429443359375,582.7863159179688,357.712646484375,409.3168029785156,308.6536560058594,350.8381652832031,320.0419616699219,308.75762939453125,309.3360900878906,320.94488525390625,312.7000732421875,-186.49887084960938,-137.24070739746094,-0.3489328622817993,-0.4889722764492035,-0.2260245382785797,-0.309440940618515,-1.3372836112976074,-1.400019884109497,-56.90739059448242,640.7858276367188,615.0053100585938,389.04827880859375,415.95513916015625,313.70404052734375,342.129150390625,321.54168701171875,326.5014343261719,333.26849365234375,332.95697021484375,323.6548767089844,-224.49868774414062,-185.63909912109375,-0.3479790985584259,-0.5193879008293152,-0.5848828554153442,-0.397074431180954,-1.433082938194275,-1.469224452972412,1.0796934366226196,1.1592702865600586,0.6780297756195068,0.5919564962387085,0.6036915183067322,9.843551635742188,9.356154441833496,8.608613014221191,8.028777122497559,138.8397979736328,133.7085723876953,120.38480377197266,146.5262908935547,157.55142211914062,155.0943603515625,1.1147782802581787,1.163628339767456,0.6813634037971497,0.607893168926239,0.521731972694397,9.774711608886719,9.46760082244873,8.634905815124512,-1.3372836112976074,-1.400019884109497,-2.5240631103515625,-2.4925050735473633,1124.0860595703125,-1.433082938194275,-1.469224452972412,-2.7929537296295166,-2.7972021102905273,1328.0791015625,-0.09501953423023224,0.35223543643951416,-0.09999999403953552,-0.09999999403953552,0.4321114420890808,0.4679112434387207,0.40286985039711,0.35760971903800964,0.5138095021247864,0.47976255416870117,0.0,9.16161060333252,99.06428527832031,98.32111358642578,10.00804328918457,98.94083404541016,98.90515899658203,9.876739501953125,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.94083404541016,98.32111358642578,99.06428527832031,9.876739501953125,10.00804328918457,9.16161060333252,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1175.462890625,722.5979614257812,85.92327117919922,82.96578216552734,85.54296875,87.611328125,-0.23000000417232513,87.951171875,84.3016586303711,81.04846954345703,10.361832618713379,-0.3100000023841858,86.611328125,85.67416381835938,85.10517120361328,85.24016571044922,0.23000000417232513,86.310546875,84.0523681640625,81.06846618652344,10.6015625,-0.3700000047683716,0?,0?,0.0,25.18077850341797,17.961301803588867,347.4881591796875,360.31597900390625,351.2440185546875,360.15704345703125,1841.7601318359375,1567.97998046875,19.827024459838867,27.441301345825195,508.7860107421875,519.9839477539062,529.6856689453125,512.2904052734375,487.7354431152344,526.3908081054688,535.8291625976562,540.9115600585938,524.5111694335938,539.0596923828125,527.5798950195312,508.33465576171875,527.683349609375,501.453369140625,522.2676391601562,527.43212890625,524.617431640625,503.0496520996094,525.127197265625,517.4405517578125,530.2988891601562,531.7366943359375,525.1103515625,528.0805053710938,516.0488891601562,492.72711181640625,505.9830627441406,515.632568359375,523.3665161132812,520.9696044921875,516.9942016601562,519.931396484375,514.378173828125,509.8622131347656,513.75732421875,509.3039245605469,459.0422668457031,546.2716064453125,573.6882934570312,474.47894287109375,574.377685546875,566.0088500976562,588.8079833984375,561.13427734375,571.0897827148438,548.005126953125,547.5508422851562,535.14794921875,526.2916870117188,530.9376831054688,555.9352416992188,447.3204650878906,460.40936279296875,500.90069580078125,449.2968444824219,498.4517517089844,242.24331665039062,376.569580078125,359.02093505859375,478.46270751953125,495.7064208984375,524.3033447265625,441.15826416015625,470.0615539550781,516.5975341796875,474.21478271484375,484.7384338378906,499.15545654296875,529.1011962890625,489.2311096191406,499.2294921875,510.0851745605469,516.8023681640625,466.44970703125,486.406982421875,487.2818603515625,521.827392578125,511.5059509277344,510.7203369140625,468.74359130859375,514.3469848632812,481.0651550292969,468.9515075683594,467.1258850097656,461.2713928222656,471.86932373046875,493.39227294921875,507.9615478515625,507.2749328613281,511.2353820800781,556.6671752929688,588.3785400390625,560.8756103515625,581.814453125,530.4732055664062,564.2061157226562,548.5759887695312,568.9338989257812,431.8328857421875,434.938232421875,431.18896484375,437.8990478515625,436.965087890625,424.7135009765625,474.58197021484375,512.185791015625,464.8811950683594,265.525634765625,483.14501953125,476.46942138671875,469.6482238769531,467.6656188964844,463.2425231933594,467.0813903808594
2024-11-10 00:00:00,2024-11-10 20:59:59.999,578.5323486328125,370.3183898925781,0.640282928943634,1707.4322509765625,16.697786331176758,442.8359069824219,388.1858215332031,474.12969970703125,462.75946044921875,543.1915283203125,440.6171569824219,394.0450744628906,477.94903564453125,461.7334289550781,545.2560424804688,538.7994995117188,111.85818481445312,12.042284965515137,100.82015228271484,18.742816925048828,3.6674489974975586,329.4670104980469,3.41945743560791,249.6855926513672,541.7620849609375,253.71786499023438,544.796875,543.2008056640625,55.10203552246094,33.3413200378418,272.3283996582031,326.1126708984375,300.1648864746094,331.7888488769531,303.0413818359375,0.0,-0.286985844373703,42.309268951416016,40.09218978881836,0.0390625,100.0,7.862217903137207,269.145751953125,73.62049102783203,45.60028076171875,100.0,7.527929782867432,272.36651611328125,72.388916015625,54.314823150634766,100.0,7.72063684463501,269.97186279296875,72.9273681640625,51.98262405395508,100.0,7.242774486541748,274.29718017578125,72.9273681640625,55.829627990722656,109.67475891113281,7.606316089630127,285.0225524902344,76.85980987548828,57.589656829833984,101.0,7.544994354248047,292.6689453125,81.69210052490234,51.75665283203125,97.82381439208984,7.601918697357178,284.1847229003906,70.30481719970703,53.281185150146484,1853.217041015625,4.156378746032715,3.1267144680023193,-55.590755462646484,660.959716796875,593.8794555664062,357.7554016113281,409.4505920410156,308.7764587402344,350.3553466796875,320.09942626953125,308.40997314453125,309.65972900390625,319.48455810546875,312.05438232421875,-195.36904907226562,-143.29469299316406,-0.35919368267059326,-0.48764941096305847,-0.223778635263443,-0.31629636883735657,-1.3035155534744263,-1.3654369115829468,-64.25769805908203,649.042724609375,613.278076171875,390.4490051269531,414.7827453613281,312.1217956542969,346.8150634765625,319.7762145996094,325.6617431640625,331.5721740722656,330.8920593261719,321.5155944824219,-239.71539306640625,-197.88555908203125,-0.36060428619384766,-0.5298781991004944,-0.580619752407074,-0.4065939784049988,-1.3970420360565186,-1.4309126138687134,0.9663379192352295,1.0498422384262085,0.5971732139587402,0.5121280550956726,0.5300804972648621,9.594925880432129,9.10933780670166,8.365354537963867,7.7873640060424805,138.39830017089844,133.6417236328125,120.35472106933594,146.00376892089844,157.36766052246094,154.68673706054688,0.9956762790679932,1.051209568977356,0.598933756351471,0.5311071872711182,0.45236802101135254,9.524398803710938,9.222725868225098,8.392400741577148,-1.3035155534744263,-1.3654369115829468,-2.4473843574523926,-2.4180219173431396,1082.0203857421875,-1.3970420360565186,-1.4309126138687134,-2.7044811248779297,-2.7083959579467773,1277.429931640625,-0.09501953423023224,0.29867666959762573,-0.09999999403953552,-0.09999999403953552,0.37848374247550964,0.40652573108673096,0.3488770127296448,0.31459203362464905,0.4448695778846741,0.4118589162826538,0.0,9.169322967529297,99.94628143310547,99.20743560791016,10.013463973999023,98.86376953125,98.83975219726562,9.879948616027832,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.86376953125,99.20743560791016,99.94628143310547,9.879948616027832,10.013463973999023,9.169322967529297,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1131.63427734375,721.5947265625,85.46784973144531,83.111328125,85.54296875,87.611328125,-0.23000000417232513,88.26285552978516,84.412109375,77.82537078857422,10.421159744262695,-0.3100000023841858,86.611328125,86.14186096191406,84.50688934326172,84.6114730834961,0.23000000417232513,86.54834747314453,84.13671875,77.84536743164062,10.6015625,-0.3700000047683716,0?,0?,0.0,25.002077102661133,17.88883399963379,347.3561706542969,360.021484375,349.9256286621094,359.9451599121094,1804.7386474609375,1561.0755615234375,19.751136779785156,27.486865997314453,513.3396606445312,521.7374267578125,529.8272705078125,511.5863037109375,487.4137268066406,526.5801391601562,534.4427490234375,538.1615600585938,522.5866088867188,536.1153564453125,525.677490234375,507.1570129394531,528.3727416992188,502.93475341796875,523.8001708984375,528.630615234375,525.2500610351562,503.8148193359375,525.1555786132812,517.6658935546875,530.8139038085938,532.6058349609375,525.1593017578125,528.3626708984375,515.75732421875,492.3905944824219,505.7057800292969,517.8887329101562,526.0145874023438,522.3837890625,518.1683959960938,520.5540771484375,514.8755493164062,510.09796142578125,513.8529052734375,509.6429748535156,461.5467224121094,547.792724609375,572.639892578125,475.8160400390625,581.6093139648438,558.5269775390625,576.4915771484375,546.7622680664062,560.2846069335938,542.0496215820312,540.390380859375,539.1085815429688,524.3406372070312,531.687744140625,559.1570434570312,448.57659912109375,470.2751770019531,514.7642211914062,456.1279296875,509.70086669921875,241.2019500732422,375.7884826660156,359.06689453125,471.43255615234375,495.176025390625,526.3768310546875,444.7235412597656,475.617431640625,524.6702270507812,470.2453308105469,472.78875732421875,507.24871826171875,533.2044067382812,482.252685546875,490.9608154296875,515.5245971679688,520.6456298828125,459.37237548828125,483.5930480957031,491.1431884765625,516.2081909179688,507.5068054199219,503.9118957519531,477.3645935058594,511.53900146484375,485.7265625,473.677734375,471.6602783203125,464.6620788574219,477.0617980957031,496.5252990722656,510.6492004394531,508.0179443359375,512.390869140625,562.6957397460938,592.743896484375,566.2003173828125,586.6981811523438,535.9977416992188,571.1497192382812,554.813232421875,577.05615234375,430.8375244140625,433.2095947265625,423.5467529296875,431.7902526855469,435.8207702636719,425.9658203125,482.81756591796875,507.80474853515625,474.1225891113281,265.0904846191406,494.205078125,480.3382568359375,473.305908203125,471.4669494628906,467.01043701171875,471.01287841796875
2024-11-10 00:00:00,2024-11-10 21:59:59.999,559.8651123046875,353.92431640625,0.6318354606628418,1650.609375,16.682180404663086,446.2184143066406,387.8924560546875,473.90118408203125,460.508056640625,541.8760375976562,444.55328369140625,393.2432861328125,477.5272521972656,459.560791015625,544.677001953125,537.9712524414062,111.92574310302734,14.401785850524902,102.51268005371094,20.521888732910156,3.547879934310913,328.4393310546875,3.305875778198242,247.5935516357422,538.9047241210938,253.26731872558594,549.5941772460938,544.2271728515625,51.41300964355469,29.743183135986328,270.5819396972656,325.58758544921875,299.0884704589844,331.3717346191406,301.99884033203125,0.0,-0.28259408473968506,41.94072341918945,39.78089141845703,0.0390625,100.0,7.523847579956055,267.73193359375,76.03759765625,42.99223709106445,100.0,7.198012828826904,270.8673095703125,74.07866668701172,51.719181060791016,100.0,7.38862419128418,268.49066162109375,74.43865966796875,49.37278747558594,100.0,6.9298906326293945,272.7682800292969,74.43865966796875,53.22454071044922,108.67756652832031,7.275899887084961,282.7887878417969,77.04545593261719,54.99260330200195,101.0,7.229696273803711,290.27508544921875,78.43048095703125,52.104061126708984,97.4656753540039,7.283533096313477,281.9499816894531,71.11164855957031,49.54981231689453,1834.491455078125,4.462912559509277,3.2140448093414307,-52.63087463378906,658.7111206054688,597.5889282226562,356.15338134765625,408.84100341796875,306.50927734375,348.99462890625,317.950927734375,307.064453125,307.0060119628906,317.49188232421875,310.286865234375,-197.13169860839844,-144.48529052734375,-0.36079925298690796,-0.4878714382648468,-0.22179345786571503,-0.31800734996795654,-1.2837241888046265,-1.346132755279541,-61.1689453125,642.8927001953125,610.3046264648438,394.2565002441406,413.3003234863281,310.2384033203125,343.1752014160156,317.2540588378906,323.31243896484375,328.47015380859375,328.8172607421875,319.7762756347656,-237.89012145996094,-194.3258819580078,-0.3611537218093872,-0.5193858742713928,-0.5727531909942627,-0.4067712426185608,-1.3671669960021973,-1.4000563621520996,0.9176760911941528,1.0037351846694946,0.5647562742233276,0.475715696811676,0.5007287263870239,9.215655326843262,8.740913391113281,8.019442558288574,7.45179557800293,137.26345825195312,132.6262969970703,119.341552734375,143.830078125,155.05349731445312,152.26885986328125,0.9458968639373779,1.0048847198486328,0.5674400329589844,0.5046466588973999,0.42906713485717773,9.146852493286133,8.853337287902832,8.04842758178711,-1.2837241888046265,-1.346132755279541,-2.404710531234741,-2.3748741149902344,1058.753662109375,-1.3671669960021973,-1.4000563621520996,-2.6319305896759033,-2.63511061668396,1235.1351318359375,-0.09501953423023224,0.2797220051288605,-0.09999999403953552,-0.09999999403953552,0.3629485070705414,0.3852056860923767,0.3303690254688263,0.30194592475891113,0.4190700054168701,0.3858696520328522,0.0,9.170428276062012,100.23150634765625,99.49526977539062,10.004753112792969,99.60421752929688,99.49584197998047,9.881998062133789,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.60421752929688,99.49526977539062,100.23150634765625,9.881998062133789,10.004753112792969,9.170428276062012,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1114.0167236328125,720.4674682617188,84.95059204101562,83.111328125,85.54296875,87.611328125,-0.23000000417232513,87.34741973876953,84.412109375,74.51882934570312,10.44091796875,-0.3100000023841858,86.611328125,84.33689880371094,84.01339721679688,84.01834869384766,0.23000000417232513,85.20144653320312,84.13671875,74.53882598876953,10.6015625,-0.3700000047683716,0?,0?,0.0,24.489025115966797,17.77889060974121,346.77972412109375,358.7657470703125,349.6783752441406,358.5829162597656,1747.4500732421875,1498.307861328125,19.517318725585938,26.36307716369629,510.6560974121094,519.7503051757812,528.3046875,510.5361022949219,485.9190673828125,525.0107421875,534.3923950195312,539.5161743164062,523.4276733398438,537.24072265625,526.2293701171875,506.2794189453125,526.7162475585938,502.2520751953125,525.0946655273438,529.5478515625,526.4210815429688,502.7379455566406,523.3272705078125,516.1917114257812,529.4361572265625,531.4697875976562,524.0132446289062,526.41943359375,514.2932739257812,490.8442077636719,504.1596984863281,518.0940551757812,525.7125244140625,521.0646362304688,517.005615234375,518.2125244140625,512.8834838867188,508.2312927246094,512.4285888671875,507.8267822265625,463.4305419921875,549.1229858398438,572.9596557617188,475.6775207519531,585.5338134765625,567.5111694335938,583.614013671875,549.3638916015625,544.9432373046875,527.6795654296875,527.9616088867188,525.8486328125,523.5692749023438,533.1290283203125,569.029541015625,453.7932434082031,468.7098388671875,512.9397583007812,455.5611572265625,505.4757080078125,240.65536499023438,375.5336608886719,358.3968811035156,472.6524353027344,495.6204833984375,530.1642456054688,444.1480407714844,474.94012451171875,523.192626953125,471.4999694824219,474.5765075683594,507.3098449707031,532.1795654296875,481.81427001953125,490.34814453125,517.0782470703125,520.5348510742188,457.53973388671875,485.2020263671875,491.381591796875,521.49755859375,511.56243896484375,510.24859619140625,474.5814514160156,514.0966186523438,485.59307861328125,471.6192932128906,470.98492431640625,464.0591125488281,478.17706298828125,494.624755859375,508.7444152832031,507.31591796875,511.2874450683594,569.7332763671875,597.77294921875,570.5316772460938,590.0202026367188,518.9578857421875,554.209228515625,542.8800048828125,568.0433959960938,432.0446472167969,434.3729553222656,428.4031066894531,434.86444091796875,437.7662353515625,429.2886047363281,480.7027282714844,511.3316650390625,471.9435119628906,264.26885986328125,491.88446044921875,481.40069580078125,474.2862548828125,472.406494140625,467.391845703125,471.8277587890625
2024-11-10 00:00:00,2024-11-10 22:59:59.999,547.9717407226562,354.63787841796875,0.6470837593078613,1615.202880859375,16.53858184814453,445.1252746582031,385.10272216796875,474.0987854003906,459.14996337890625,542.7802734375,443.74749755859375,386.5206298828125,479.1048889160156,458.4098205566406,544.6880493164062,538.2800903320312,117.5279541015625,15.78115177154541,107.68923950195312,23.45020866394043,3.4689295291900635,328.1311950683594,3.230889320373535,246.33447265625,537.78271484375,251.95172119140625,548.8463745117188,543.232666015625,49.065399169921875,28.986801147460938,269.34857177734375,323.9298095703125,297.24420166015625,329.5851745605469,300.7820739746094,0.0,-0.2922866940498352,41.15851974487305,39.2774658203125,0.0390625,100.0,7.456081867218018,265.6968688964844,76.32628631591797,43.23100280761719,100.0,7.128538131713867,268.92193603515625,74.47146606445312,51.578914642333984,100.0,7.321181774139404,266.5078125,74.11238098144531,49.22254180908203,100.0,6.869105815887451,270.83587646484375,74.11238098144531,53.07591247558594,109.90516662597656,7.198009490966797,280.73101806640625,76.52448272705078,54.61734390258789,101.0,7.174959659576416,287.9842224121094,74.58257293701172,54.07914733886719,100.13922882080078,7.198731422424316,280.1374206542969,74.55632781982422,48.87360382080078,1755.858642578125,3.716557741165161,2.7091925144195557,-46.649559020996094,615.185302734375,576.0015869140625,347.93133544921875,405.92254638671875,300.9938049316406,345.91961669921875,313.9690246582031,303.3854675292969,303.27978515625,314.3988952636719,305.7955627441406,-172.02822875976562,-128.04710388183594,-0.3286111354827881,-0.4386986196041107,-0.20136788487434387,-0.29067742824554443,-1.189663290977478,-1.2481675148010254,-49.75520706176758,649.0160522460938,606.5812377929688,390.6741943359375,410.92950439453125,308.67938232421875,335.8927307128906,315.0319519042969,321.0091552734375,325.5531311035156,326.4089050292969,316.5416564941406,-203.72689819335938,-162.8441162109375,-0.3216326832771301,-0.4686444103717804,-0.5225782990455627,-0.3688106834888458,-1.2610933780670166,-1.290413737297058,0.7254384160041809,0.8153005242347717,0.4317258298397064,0.3641141951084137,0.3826165795326233,9.146866798400879,8.676176071166992,7.946855545043945,7.381102085113525,136.30868530273438,132.0612335205078,118.65474700927734,142.38563537597656,152.99000549316406,150.70689392089844,0.7369450330734253,0.8155917525291443,0.4339767098426819,0.39262092113494873,0.3294083774089813,9.072893142700195,8.77768325805664,7.975855350494385,-1.189663290977478,-1.2481675148010254,-2.2425880432128906,-2.207031011581421,994.4359741210938,-1.2610933780670166,-1.290413737297058,-2.433255672454834,-2.43587327003479,1145.61328125,-0.09501953423023224,0.1999192237854004,-0.09999999403953552,-0.09999999403953552,0.2689638137817383,0.2835768163204193,0.23405618965625763,0.22862039506435394,0.3107292950153351,0.2779916524887085,0.0,9.16634750366211,100.27373504638672,99.5625,10.012845039367676,98.99144744873047,98.99018096923828,9.874849319458008,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.99144744873047,99.5625,100.27373504638672,9.874849319458008,10.012845039367676,9.16634750366211,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1031.1810302734375,724.6851196289062,84.1958999633789,83.111328125,85.54296875,87.48226928710938,-0.23000000417232513,85.73828125,84.412109375,74.71102905273438,10.385711669921875,-0.3100000023841858,86.611328125,83.5566177368164,84.01339721679688,83.15068817138672,0.23000000417232513,83.84477996826172,84.5151596069336,74.73102569580078,10.6015625,-0.3700000047683716,0?,0?,0.0,16.822221755981445,17.589452743530273,346.6194763183594,358.5251770019531,350.1622009277344,358.3525390625,1708.5174560546875,1444.0609130859375,19.264236450195312,24.754056930541992,516.3817749023438,525.2929077148438,531.048583984375,509.3778381347656,483.0209045410156,520.2905883789062,532.4457397460938,541.1896362304688,527.21044921875,543.0126953125,529.8851928710938,507.62054443359375,526.6624755859375,501.1977844238281,524.573974609375,528.4901733398438,522.99658203125,497.3669128417969,518.4755249023438,511.07354736328125,524.40185546875,526.4850463867188,520.0325927734375,521.4437255859375,510.0230407714844,487.42950439453125,500.1697082519531,515.7929077148438,523.6939086914062,519.17138671875,515.7894287109375,517.0862426757812,511.4932861328125,506.5020446777344,510.3042297363281,507.149658203125,467.871826171875,560.1851196289062,577.360595703125,468.61102294921875,566.432373046875,570.1133422851562,597.4788208007812,566.0162353515625,577.1402587890625,548.80322265625,533.6840209960938,528.7343139648438,518.5130615234375,531.3565063476562,554.58837890625,435.7669982910156,465.6451110839844,510.1518859863281,452.7412414550781,504.7016296386719,240.57896423339844,375.8396301269531,357.9332580566406,482.200927734375,496.7197265625,523.9400024414062,436.4096984863281,460.3489990234375,524.7166137695312,473.47607421875,485.16168212890625,492.20770263671875,541.1614990234375,483.2848205566406,508.1225280761719,507.6575927734375,532.9678344726562,458.9985046386719,496.2070617675781,485.6209411621094,524.0704345703125,511.3312072753906,509.1737365722656,472.04730224609375,511.5243225097656,485.3150939941406,469.4859313964844,466.86102294921875,460.684326171875,478.03216552734375,497.9361267089844,512.8519287109375,502.1784362792969,505.1221923828125,548.2794799804688,572.4290161132812,550.9949340820312,565.0753173828125,524.4885864257812,561.0154418945312,546.3259887695312,573.2894897460938,434.7234191894531,428.9913330078125,429.0610046386719,439.9295349121094,438.15484619140625,423.89385986328125,478.32794189453125,508.10125732421875,469.0129699707031,263.5547180175781,488.8448486328125,474.8216857910156,467.3594665527344,465.4101867675781,460.9070739746094,465.21136474609375
2024-11-10 00:00:00,2024-11-10 23:59:59.999,521.479736328125,325.7145080566406,0.6255443692207336,1536.229248046875,16.372446060180664,445.3638610839844,385.3265686035156,474.01904296875,456.51007080078125,542.554931640625,445.1728820800781,385.60528564453125,479.36773681640625,457.73004150390625,544.2932739257812,538.3516235351562,113.41091918945312,17.690879821777344,96.03013610839844,22.734346389770508,3.312103033065796,327.18609619140625,3.083134651184082,243.8001708984375,533.9102783203125,247.29891967773438,544.7338256835938,539.258544921875,48.54025650024414,31.85154914855957,266.9723815917969,323.058837890625,296.0392150878906,328.5272216796875,299.18939208984375,0.0,-0.2804308235645294,40.36325454711914,38.394798278808594,0.0390625,100.0,8.018583297729492,265.66864013671875,80.6330337524414,43.250980377197266,100.0,7.755007743835449,268.2967834472656,73.38308715820312,54.512752532958984,100.0,7.952195644378662,265.5111083984375,74.26957702636719,52.17274475097656,100.0,7.461979866027832,275.56109619140625,74.26957702636719,56.478782653808594,43.11945724487305,1.926596999168396,169.1226043701172,89.95947265625,11.06609058380127,101.0,7.718112945556641,286.6528625488281,72.5972900390625,56.56599044799805,103.60765838623047,7.747001647949219,278.8537292480469,72.61483764648438,51.81159591674805,1651.599365234375,3.9942150115966797,3.198240041732788,-62.36027145385742,618.7276611328125,582.0836791992188,344.4659118652344,404.7005920410156,298.57708740234375,343.9345703125,311.8072509765625,301.2071838378906,300.77447509765625,311.9010314941406,303.65789794921875,-179.26364135742188,-132.91143798828125,-0.32941287755966187,-0.4329291582107544,-0.1956212818622589,-0.29061809182167053,-1.1277812719345093,-1.183199167251587,-64.02052307128906,617.8453979492188,591.746337890625,381.3747863769531,407.5476379394531,304.63275146484375,332.7001953125,311.84033203125,318.88433837890625,322.31298828125,322.1528015136719,313.6904296875,-210.7952880859375,-171.22882080078125,-0.3232029676437378,-0.46106258034706116,-0.5076528191566467,-0.37026718258857727,-1.1941912174224854,-1.2218577861785889,0.6387625336647034,0.7286080121994019,0.3754314184188843,0.3218206465244293,0.33354485034942627,9.575543403625488,9.112726211547852,8.497041702270508,8.006950378417969,135.7732696533203,131.75323486328125,118.50349426269531,140.88101196289062,151.58041381835938,149.4450225830078,0.6358528733253479,0.7313444018363953,0.37754714488983154,0.3434430658817291,0.2864895462989807,9.490800857543945,9.197222709655762,8.497507095336914,-1.1277812719345093,-1.183199167251587,-2.11641001701355,-2.0785176753997803,933.3285522460938,-1.1941912174224854,-1.2218577861785889,-2.283818244934082,-2.286294460296631,1064.6102294921875,-0.09501953423023224,0.1622876077890396,-0.09999999403953552,-0.09999999403953552,0.23042245209217072,0.2410549372434616,0.19765612483024597,0.04533176124095917,0.26715752482414246,0.23353195190429688,0.0,9.084220886230469,98.73194885253906,98.01799774169922,10.015382766723633,98.21196746826172,98.30258178710938,9.8733549118042,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.21196746826172,98.01799774169922,98.73194885253906,9.8733549118042,10.015382766723633,9.084220886230469,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,989.5826416015625,661.9935302734375,85.22998046875,83.111328125,84.39192962646484,32.26787567138672,-0.23000000417232513,85.99380493164062,85.94786834716797,74.75961303710938,10.407937049865723,-0.3100000023841858,86.611328125,84.96256256103516,84.28958129882812,33.355735778808594,0.23000000417232513,85.09912109375,85.864013671875,74.77960968017578,10.6015625,-0.3700000047683716,0?,0?,0.0,16.489269256591797,17.3351993560791,346.8407287597656,358.17523193359375,348.6606750488281,358.0646057128906,1623.35009765625,1373.5789794921875,18.890134811401367,23.716503143310547,508.99853515625,520.4166870117188,529.1526489257812,510.03912353515625,484.6499938964844,525.4642944335938,536.2055053710938,541.6597900390625,525.0538330078125,541.6797485351562,526.8982543945312,504.70050048828125,524.57470703125,500.49591064453125,525.3045043945312,530.7855834960938,528.6077270507812,502.78570556640625,522.5737915039062,514.5076293945312,528.3556518554688,530.7371215820312,523.8582763671875,525.3809814453125,512.9210815429688,489.64532470703125,502.5671691894531,515.0120849609375,521.696533203125,517.7200317382812,514.7106323242188,515.5734252929688,510.81512451171875,505.5150146484375,508.260986328125,505.3041076660156,454.12091064453125,545.5784301757812,573.491455078125,469.2089538574219,567.4505004882812,573.7791748046875,602.4019775390625,559.3675537109375,559.7243041992188,528.4957885742188,522.6278076171875,516.7485961914062,522.7076416015625,531.6617431640625,560.0048828125,443.2362365722656,459.10284423828125,495.5938720703125,448.1953125,503.3670654296875,240.2379913330078,375.22662353515625,357.6776428222656,472.8311767578125,487.49932861328125,536.9861450195312,437.2701721191406,463.63134765625,510.7602844238281,473.1112060546875,472.3697509765625,506.4081726074219,529.158203125,491.1951599121094,496.92901611328125,522.4259033203125,524.0929565429688,470.6724548339844,491.340087890625,480.29412841796875,532.3016967773438,519.545654296875,518.1653442382812,471.1331481933594,521.413818359375,482.3749694824219,467.7167663574219,467.2846984863281,460.40533447265625,474.4699401855469,491.9699401855469,507.113037109375,507.572265625,510.0481872558594,550.8235473632812,576.1055908203125,554.5244140625,568.7655639648438,510.17681884765625,543.8052978515625,533.2653198242188,560.4282836914062,430.9278259277344,431.43170166015625,431.389892578125,438.4759216308594,438.1277770996094,426.6077880859375,477.28326416015625,518.1852416992188,467.8651428222656,263.3529968261719,487.218017578125,471.7386779785156,464.8421630859375,462.99981689453125,458.6963195800781,462.2010803222656
