Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-11 00:00:00,2024-11-11 00:59:59.999,502.5802917480469,319.6340637207031,0.6359358429908752,1474.5438232421875,15.609709739685059,452.4650573730469,380.9781799316406,475.40863037109375,452.0555419921875,542.1627197265625,450.21563720703125,365.52679443359375,477.9443359375,454.6497802734375,544.7078247070312,538.314208984375,132.96498107910156,22.310104370117188,100.16986846923828,23.093812942504883,3.1824350357055664,328.2471618652344,2.959191083908081,241.47634887695312,546.6106567382812,245.7515869140625,539.1171875,542.8290405273438,43.517616271972656,32.575138092041016,264.9566345214844,321.6963806152344,294.5066223144531,327.0174255371094,297.85589599609375,0.0,-0.29598161578178406,39.86225128173828,37.742767333984375,0.0390625,100.0,8.10669994354248,263.9401550292969,81.73680114746094,43.669029235839844,100.0,7.874675750732422,266.1562194824219,71.72091674804688,55.39799499511719,100.0,8.072628021240234,262.9652404785156,72.91991424560547,53.06343078613281,100.0,7.585107326507568,275.4892883300781,72.91991424560547,58.93654251098633,0.0,-0.2995770573616028,110.51846313476562,80.3496322631836,0.140625,101.0,7.789616107940674,283.2003479003906,72.79480743408203,55.911842346191406,102.95356750488281,7.838438034057617,275.3389587402344,70.78936767578125,52.70048522949219,1575.364013671875,3.626546859741211,2.945840835571289,-52.86751174926758,592.394775390625,583.5698852539062,338.45867919921875,403.2576599121094,293.5295715332031,340.387939453125,307.8295593261719,298.2242736816406,296.2312316894531,308.58795166015625,300.0177307128906,-150.08128356933594,-113.56019592285156,-0.29086896777153015,-0.3872862756252289,-0.17346233129501343,-0.25952398777008057,-1.0353515148162842,-1.0873984098434448,-55.06059646606445,594.6477661132812,579.9210205078125,374.0411682128906,404.9065856933594,298.4797058105469,328.2869567871094,305.62200927734375,315.1546936035156,315.4555969238281,317.73388671875,310.0691223144531,-180.56231689453125,-142.58921813964844,-0.2853236794471741,-0.4159125089645386,-0.4591686427593231,-0.3315803110599518,-1.0944827795028687,-1.119964838027954,0.5727431774139404,0.6602591872215271,0.33426886796951294,0.28855374455451965,0.2994917929172516,9.5703125,9.12093734741211,8.569790840148926,8.121932983398438,134.27627563476562,130.4140625,117.39031219482422,137.18714904785156,147.7555694580078,145.4901885986328,0.5591928958892822,0.6677602529525757,0.3381235897541046,0.3104707896709442,0.25675907731056213,9.483963012695312,9.200308799743652,8.558767318725586,-1.0353515148162842,-1.0873984098434448,-1.960742473602295,-1.9209873676300049,873.4087524414062,-1.0944827795028687,-1.119964838027954,-2.1002683639526367,-2.1035749912261963,983.5419311523438,-0.09501953423023224,0.14142565429210663,-0.09999999403953552,-0.09999999403953552,0.2062080055475235,0.2128230780363083,0.17195247113704681,-0.04149368032813072,0.23752452433109283,0.20423811674118042,0.0,9.041353225708008,100.06827545166016,99.32437133789062,10.015729904174805,99.57007598876953,99.48544311523438,9.871087074279785,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.57007598876953,99.32437133789062,100.06827545166016,9.871087074279785,10.015729904174805,9.041353225708008,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,954.9428100585938,620.421875,85.9634017944336,83.111328125,84.30078125,15.25,-0.23000000417232513,86.39453125,86.884765625,75.06262969970703,10.3999605178833,-0.3100000023841858,86.611328125,85.37090301513672,84.71649169921875,17.998395919799805,0.23000000417232513,85.740234375,86.2734375,75.08262634277344,10.6015625,-0.3700000047683716,0?,0?,0.0,11.453146934509277,16.530656814575195,345.4346923828125,354.7730712890625,347.192138671875,354.5632629394531,1554.7347412109375,1276.2652587890625,17.918983459472656,23.121746063232422,502.6301574707031,515.4930419921875,528.7970581054688,513.0162963867188,488.5770263671875,529.4010620117188,536.952880859375,537.0103149414062,516.4851684570312,533.2008666992188,521.2388305664062,500.3677978515625,522.525390625,501.5633850097656,530.1080322265625,537.3106689453125,531.66357421875,499.6667785644531,528.177001953125,520.0989379882812,535.3287353515625,537.3963623046875,529.7208251953125,531.862548828125,517.9258422851562,492.7311096191406,506.84588623046875,517.9686889648438,525.0204467773438,518.9439086914062,514.884765625,517.23193359375,511.8009033203125,507.1300964355469,510.6946716308594,506.7139587402344,445.9215393066406,526.9083251953125,564.466552734375,472.4275817871094,574.7431640625,563.4200439453125,589.43505859375,566.2289428710938,569.359619140625,550.6315307617188,547.1775512695312,555.5387573242188,538.2738037109375,530.8894653320312,551.1162109375,438.3144836425781,467.2394714355469,506.8103332519531,457.00823974609375,529.4635620117188,240.2379913330078,372.63787841796875,354.982421875,466.3118591308594,487.2839660644531,552.9786376953125,443.8482971191406,472.0688781738281,520.116943359375,474.2056884765625,465.5225524902344,525.7864990234375,530.164794921875,489.2582702636719,484.05859375,541.024658203125,514.3870849609375,458.10870361328125,477.58416748046875,488.9923095703125,532.260498046875,521.3903198242188,517.94482421875,488.421630859375,526.6312255859375,493.5513916015625,478.3517150878906,479.253173828125,471.3581237792969,489.15386962890625,486.4647521972656,501.4741516113281,506.3692321777344,507.7373352050781,557.8328247070312,587.0816040039062,562.3906860351562,584.8363037109375,550.3562622070312,585.3703002929688,564.5279541015625,590.0465087890625,431.59454345703125,439.79937744140625,438.1021423339844,436.81640625,444.5141906738281,430.18194580078125,496.45166015625,522.5125732421875,484.4266052246094,263.85791015625,508.1766052246094,479.9211730957031,471.9950256347656,469.3397216796875,464.1383972167969,467.7600402832031
2024-11-11 00:00:00,2024-11-11 01:59:59.999,504.4971923828125,319.9534606933594,0.6345791816711426,1477.186279296875,15.531846046447754,453.7113952636719,376.46551513671875,468.62738037109375,451.6590881347656,541.3392944335938,455.63641357421875,358.3210754394531,473.41339111328125,450.97161865234375,542.9888916015625,537.04248046875,139.79898071289062,15.946455955505371,113.00773620605469,22.086198806762695,3.204359769821167,328.67791748046875,2.980731725692749,241.88473510742188,538.580810546875,247.3874053955078,540.8343505859375,539.614990234375,56.359214782714844,27.928552627563477,265.29962158203125,322.91156005859375,295.0413818359375,328.17578125,298.5104064941406,0.0,-0.27757763862609863,39.25645065307617,37.081031799316406,0.0390625,100.0,8.086273193359375,264.5689697265625,81.80960845947266,43.72404098510742,100.0,7.85825777053833,266.5849304199219,71.75528717041016,54.32108688354492,100.0,8.062161445617676,263.49542236328125,72.52816009521484,54.25716781616211,100.0,7.576977252960205,275.49896240234375,72.52816009521484,58.99946594238281,0.0,-0.28708407282829285,89.94710540771484,70.34595489501953,0.140625,101.0,7.775686740875244,283.3680114746094,72.74430847167969,56.6138801574707,102.8536148071289,7.828349590301514,275.290771484375,70.7598648071289,52.091888427734375,1583.0201416015625,3.914961814880371,3.024458169937134,-48.59354019165039,594.822265625,575.8303833007812,331.6739196777344,403.0267639160156,291.48577880859375,340.653076171875,308.5281066894531,298.35272216796875,296.3450012207031,310.0762023925781,300.2361755371094,-145.99990844726562,-109.88004302978516,-0.28667715191841125,-0.3833916485309601,-0.17295460402965546,-0.2556978166103363,-1.0428463220596313,-1.096126914024353,-50.57587814331055,588.3560791015625,572.9826049804688,375.287109375,404.9887390136719,298.84881591796875,328.998291015625,305.9314880371094,315.309326171875,315.74945068359375,318.38189697265625,311.330322265625,-173.6692657470703,-138.59230041503906,-0.28070318698883057,-0.4133007526397705,-0.4585496485233307,-0.32743847370147705,-1.0994924306869507,-1.1252413988113403,0.6016638875007629,0.6908843517303467,0.355874240398407,0.30666211247444153,0.3195546567440033,9.544599533081055,9.09914779663086,8.551239967346191,8.107163429260254,134.95858764648438,130.7327423095703,117.76194763183594,136.7278594970703,147.68959045410156,145.1729278564453,0.5861217975616455,0.6944559812545776,0.35961079597473145,0.33000221848487854,0.2753700613975525,9.460784912109375,9.180448532104492,8.541899681091309,-1.0428463220596313,-1.096126914024353,-1.9862401485443115,-1.9464137554168701,890.18017578125,-1.0994924306869507,-1.1252413988113403,-2.1108193397521973,-2.115180492401123,989.7886352539062,-0.09501953423023224,0.15550662577152252,-0.09999999403953552,-0.09999999403953552,0.22196170687675476,0.2309751808643341,0.188059002161026,-0.03318777307868004,0.25644224882125854,0.22276125848293304,0.0,9.022473335266113,100.27802276611328,99.546875,10.01620864868164,99.13211059570312,99.05144500732422,9.869403839111328,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.13211059570312,99.546875,100.27802276611328,9.869403839111328,10.01620864868164,9.022473335266113,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,964.928955078125,618.112548828125,85.9634017944336,83.111328125,84.30078125,15.25,-0.23000000417232513,86.39453125,86.884765625,75.06262969970703,10.465096473693848,-0.3100000023841858,86.611328125,86.11709594726562,84.71649169921875,17.998395919799805,0.23000000417232513,85.740234375,86.2734375,75.08262634277344,10.6015625,-0.3700000047683716,0?,0?,0.0,11.552571296691895,16.448604583740234,344.2978210449219,353.3102722167969,345.7071228027344,352.98687744140625,1561.655029296875,1271.181396484375,17.826356887817383,22.706083297729492,500.2843933105469,513.727294921875,526.8452758789062,510.0108947753906,485.3909606933594,527.8768920898438,537.6431884765625,541.5812377929688,521.8248291015625,538.1458740234375,523.4022216796875,501.0915222167969,521.5916748046875,498.1186828613281,524.075439453125,531.00341796875,526.8541870117188,497.0723571777344,525.1736450195312,517.2450561523438,532.1639404296875,533.9854125976562,526.4214477539062,528.4974365234375,514.8797607421875,490.2213134765625,503.9588623046875,514.8884887695312,522.4213256835938,516.2876586914062,512.1056518554688,515.2005615234375,508.69525146484375,504.5707702636719,507.7489013671875,504.1791076660156,443.8487854003906,525.2560424804688,564.393798828125,471.33636474609375,572.8911743164062,565.7470703125,595.3011474609375,574.7818603515625,571.959228515625,549.66162109375,545.5087280273438,552.0603637695312,537.877197265625,531.2611083984375,536.9379272460938,421.680419921875,458.08209228515625,492.4939270019531,448.3563232421875,516.362548828125,240.39056396484375,371.11053466796875,354.0725402832031,464.5157470703125,481.3695373535156,540.6066284179688,436.0152893066406,463.1983947753906,506.30615234375,476.6290588378906,471.3457336425781,514.517578125,520.2625122070312,492.86138916015625,493.7992248535156,529.1058959960938,509.82562255859375,461.24676513671875,479.0209045410156,479.6834716796875,524.5946655273438,513.3392333984375,511.4311218261719,479.1405334472656,520.2291870117188,488.1007995605469,470.9341735839844,469.6862487792969,461.4018249511719,477.9358215332031,484.4122314453125,499.6194152832031,504.05877685546875,505.2447509765625,555.2606201171875,583.4797973632812,558.98388671875,581.1396484375,542.8450927734375,576.2337036132812,558.8093872070312,583.2161254882812,432.2173156738281,439.3632507324219,443.3113708496094,445.35626220703125,447.826416015625,432.8215637207031,486.61865234375,514.905517578125,475.1343078613281,263.9022521972656,497.0824279785156,469.5530700683594,461.3206787109375,458.9844665527344,453.77679443359375,457.85491943359375
2024-11-11 00:00:00,2024-11-11 02:59:59.999,497.8830871582031,319.95245361328125,0.6428163051605225,1461.1591796875,15.39490032196045,439.3394470214844,368.4154357910156,470.3922424316406,459.8747863769531,542.0960693359375,459.068603515625,368.9590759277344,462.1426696777344,451.072998046875,548.3142700195312,539.939453125,128.5490264892578,9.257818222045898,112.50303649902344,11.153366088867188,3.149527072906494,330.02734375,2.9272475242614746,241.0789337158203,537.8074340820312,286.15704345703125,538.8778686523438,538.3170166015625,67.27845001220703,12.965611457824707,264.36871337890625,321.4613952636719,293.9778747558594,326.1853942871094,296.8404541015625,0.0,-0.2895851135253906,38.84126663208008,36.46912384033203,0.0390625,100.0,8.136360168457031,264.3737487792969,83.42106628417969,43.720218658447266,100.0,7.911929130554199,266.37542724609375,71.61129760742188,54.8671875,100.0,8.121875762939453,262.58319091796875,72.03721618652344,55.13563537597656,100.0,7.6293840408325195,273.7471618652344,72.03721618652344,58.993324279785156,0.0,-0.28297215700149536,78.0340805053711,64.61474609375,0.140625,101.0,7.831080436706543,281.2244873046875,70.8887939453125,56.534202575683594,106.04762268066406,7.873250484466553,273.5879211425781,71.71794128417969,50.751346588134766,1583.9013671875,4.222567558288574,2.5849268436431885,-44.184181213378906,610.4110717773438,583.072265625,325.8643798828125,402.314208984375,288.3928527832031,339.647216796875,307.4755554199219,297.1394348144531,295.5732727050781,309.4226989746094,299.09161376953125,-142.58164978027344,-107.48626708984375,-0.2806720733642578,-0.3844321370124817,-0.17150354385375977,-0.2515714466571808,-1.0412343740463257,-1.093701958656311,-47.10587692260742,554.1201782226562,549.2551879882812,380.94329833984375,398.2217712402344,300.0489196777344,325.90399169921875,305.5664367675781,312.8837890625,315.2645568847656,316.71331787109375,309.5297546386719,-169.97364807128906,-134.45277404785156,-0.27607476711273193,-0.4089597761631012,-0.455517441034317,-0.3229410946369171,-1.095786452293396,-1.1220320463180542,0.6000266671180725,0.6906259059906006,0.3577260971069336,0.3105606734752655,0.32247355580329895,9.618439674377441,9.172135353088379,8.611199378967285,8.164003372192383,136.01519775390625,131.9647979736328,118.90489196777344,136.96385192871094,146.86276245117188,145.03138732910156,0.585360586643219,0.6940793395042419,0.3614201247692108,0.33169934153556824,0.2743125855922699,9.534708023071289,9.25107479095459,8.602134704589844,-1.0412343740463257,-1.093701958656311,-1.999332070350647,-1.9550089836120605,905.6033935546875,-1.095786452293396,-1.1220320463180542,-2.1155624389648438,-2.119877576828003,997.4345092773438,-0.09501953423023224,0.15814033150672913,-0.09999999403953552,-0.09999999403953552,0.22482703626155853,0.23292404413223267,0.1899976134300232,-0.028970541432499886,0.258752703666687,0.2255478799343109,0.0,9.0228271484375,96.2488021850586,95.45578002929688,10.018535614013672,98.1794662475586,98.15926361083984,9.718981742858887,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.1794662475586,95.45578002929688,96.2488021850586,9.718981742858887,10.018535614013672,9.0228271484375,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,963.7678833007812,620.1490478515625,85.9634017944336,83.111328125,84.30078125,15.387407302856445,-0.23000000417232513,86.39453125,86.884765625,74.98345184326172,10.400962829589844,-0.3100000023841858,86.611328125,86.68901062011719,84.71649169921875,17.998395919799805,0.23000000417232513,85.740234375,86.2734375,75.00344848632812,10.6015625,-0.3700000047683716,0?,0?,0.0,10.805745124816895,16.31740379333496,343.5791931152344,352.88262939453125,344.8684387207031,352.6190490722656,1546.4810791015625,1284.8477783203125,17.72279167175293,22.388132095336914,495.1950988769531,508.67706298828125,525.7848510742188,511.5726318359375,485.9433898925781,528.70458984375,539.5403442382812,544.965087890625,525.1878051757812,536.8392944335938,524.2503662109375,502.9273681640625,524.6884765625,501.76947021484375,529.3377075195312,538.3477783203125,535.0364990234375,501.79681396484375,525.9135131835938,517.9912109375,532.98828125,534.5349731445312,527.5094604492188,529.39990234375,516.6148071289062,491.76300048828125,505.59356689453125,517.4203491210938,526.2982177734375,520.2025756835938,515.58349609375,519.223388671875,511.2187805175781,508.7167663574219,512.673583984375,508.36138916015625,433.8201904296875,504.7103271484375,548.980224609375,470.0956115722656,570.3132934570312,570.9349365234375,602.4127807617188,577.8789672851562,563.906494140625,541.2976684570312,541.8299560546875,550.3121948242188,537.7020263671875,531.8795166015625,541.4887084960938,417.49359130859375,433.5148620605469,455.86181640625,425.31903076171875,480.151611328125,240.37351989746094,368.8431396484375,353.2279052734375,459.5362243652344,475.81622314453125,550.5214233398438,434.4814758300781,463.57818603515625,465.0370788574219,477.6646728515625,477.09674072265625,526.1204223632812,481.33013916015625,496.2444763183594,497.7873229980469,539.103759765625,483.5425109863281,463.75146484375,481.4326477050781,476.6034851074219,521.6455688476562,508.3123779296875,505.076904296875,451.88421630859375,512.9124755859375,492.26080322265625,475.7736511230469,472.6518859863281,463.25018310546875,483.5478210449219,482.2170104980469,495.6498107910156,509.5422668457031,510.4633483886719,555.4393310546875,579.1315307617188,558.4871826171875,577.3223876953125,541.6465454101562,575.3199462890625,558.8309936523438,587.28076171875,416.23095703125,427.8603515625,436.15478515625,448.208984375,450.55755615234375,434.4435729980469,458.07318115234375,507.63641357421875,446.7071533203125,263.5502014160156,461.18048095703125,465.5356750488281,456.6978454589844,454.64312744140625,449.3321838378906,453.5344543457031
2024-11-11 00:00:00,2024-11-11 03:59:59.999,504.2463684082031,319.9559631347656,0.634526252746582,1483.881591796875,15.604820251464844,439.0868225097656,373.1263427734375,468.6881408691406,460.60809326171875,542.95947265625,457.4275207519531,370.5338134765625,463.5654296875,453.88671875,547.08837890625,539.783203125,130.25119018554688,7.097470283508301,108.29850006103516,8.834912300109863,3.194157600402832,329.69696044921875,2.9691638946533203,241.85595703125,530.9277954101562,292.7281494140625,541.2496948242188,536.0814208984375,69.59031677246094,12.128267288208008,265.0713806152344,321.45867919921875,293.80657958984375,326.2233581542969,296.69482421875,0.0,-0.28231820464134216,38.6458854675293,35.976585388183594,0.0390625,100.0,8.206459045410156,264.3789367675781,85.82100677490234,43.7241096496582,100.0,7.981945514678955,266.9222717285156,72.00432586669922,54.41057205200195,100.0,8.191978454589844,263.1709899902344,71.10688018798828,55.12787628173828,100.0,7.695626735687256,273.3803405761719,71.10688018798828,60.03498840332031,0.0,-0.2905935049057007,67.86552429199219,59.90868377685547,0.140625,101.0,7.8954081535339355,280.9830322265625,70.9254379272461,55.95782470703125,107.92134094238281,7.938842296600342,273.3755798339844,71.30033111572266,50.755130767822266,1604.9478759765625,4.1970696449279785,2.9052162170410156,-52.84355545043945,632.404052734375,594.3660888671875,329.6304931640625,405.2746887207031,290.3728942871094,341.0550537109375,308.8514709472656,298.4614562988281,296.465087890625,310.7071838378906,300.8152160644531,-154.03262329101562,-115.2845458984375,-0.29681241512298584,-0.3979727029800415,-0.18055444955825806,-0.2646650969982147,-1.0782909393310547,-1.132766604423523,-55.72293472290039,558.3121948242188,553.5115966796875,385.7433776855469,399.78985595703125,302.1331481933594,327.3393249511719,307.2880859375,313.2107238769531,316.811279296875,318.1947021484375,310.815673828125,-183.16810607910156,-145.39068603515625,-0.29076728224754333,-0.4271254241466522,-0.47256094217300415,-0.33839115500450134,-1.1317298412322998,-1.159827709197998,0.6328496932983398,0.7216657996177673,0.37740883231163025,0.32653358578681946,0.3394153416156769,9.72758960723877,9.2792329788208,8.695096969604492,8.238875389099121,136.1468048095703,131.9647979736328,119.10330963134766,135.67431640625,146.39706420898438,144.40806579589844,0.6248899102210999,0.7272499203681946,0.3821740746498108,0.34828507900238037,0.29119157791137695,9.646661758422852,9.357780456542969,8.685789108276367,-1.0782909393310547,-1.132766604423523,-2.0598671436309814,-2.0144314765930176,927.0013427734375,-1.1317298412322998,-1.159827709197998,-2.1691067218780518,-2.174187421798706,1014.4284057617188,-0.09501953423023224,0.16653111577033997,-0.09999999403953552,-0.09999999403953552,0.23777008056640625,0.2476193606853485,0.20349504053592682,-0.02894623577594757,0.274254709482193,0.24024733901023865,0.0,11.672279357910156,95.76998138427734,92.3719482421875,11.886130332946777,95.60423278808594,98.64431762695312,11.408288955688477,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,95.60423278808594,92.3719482421875,95.76998138427734,11.408288955688477,11.886130332946777,11.672279357910156,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,981.3779296875,623.5443725585938,87.04989624023438,83.111328125,86.14134216308594,15.458984375,-0.23000000417232513,86.39453125,86.884765625,75.09735107421875,10.421704292297363,-0.3100000023841858,86.611328125,86.68901062011719,84.62863159179688,17.998395919799805,0.23000000417232513,85.740234375,86.2734375,75.11734771728516,10.6015625,-0.3700000047683716,0?,0?,0.0,13.359298706054688,16.549501419067383,343.0292663574219,353.1764221191406,344.885009765625,352.8686218261719,1564.4710693359375,1310.07763671875,17.9810848236084,22.075408935546875,498.2959289550781,511.3578186035156,529.31689453125,514.9549560546875,487.3470153808594,528.1633911132812,537.4921264648438,540.176025390625,521.185546875,533.0358276367188,521.0255126953125,501.8468322753906,522.9139404296875,501.386474609375,528.8760986328125,534.9041748046875,535.838623046875,507.09686279296875,527.1061401367188,518.9337158203125,534.0005493164062,535.1118774414062,528.1251220703125,530.3209228515625,517.9501953125,492.6475830078125,506.5931701660156,517.392578125,525.8837280273438,520.75830078125,515.8192749023438,518.0953369140625,511.4723205566406,508.31890869140625,512.708984375,508.4678955078125,437.95697021484375,510.151123046875,555.1825561523438,471.44561767578125,572.7401733398438,568.8060913085938,592.5415649414062,574.176513671875,552.5079956054688,534.146240234375,530.9719848632812,538.2493896484375,525.871826171875,531.9973754882812,548.07177734375,423.66656494140625,433.5245666503906,455.3748474121094,424.4002990722656,482.58587646484375,239.7830810546875,369.3521423339844,353.74212646484375,462.64825439453125,478.218994140625,546.440185546875,436.47216796875,472.3113098144531,465.2959289550781,480.025146484375,475.29547119140625,530.6286010742188,482.87115478515625,494.1954345703125,492.51348876953125,537.6195068359375,486.0218811035156,461.7737731933594,469.7713623046875,476.6633605957031,524.673583984375,511.7976379394531,508.7232360839844,452.7276306152344,515.905029296875,488.5047302246094,469.9902648925781,467.6016540527344,460.10968017578125,478.8330078125,484.2738952636719,497.86053466796875,513.4931030273438,515.926025390625,558.860107421875,584.9500122070312,563.1944580078125,582.2938232421875,528.6554565429688,561.8107299804688,548.1315307617188,571.621337890625,416.2384948730469,428.50482177734375,433.75152587890625,445.2412109375,446.95965576171875,434.8985290527344,459.377685546875,510.41790771484375,446.95697021484375,263.5502014160156,461.4934387207031,466.67523193359375,458.7928466796875,456.6339416503906,451.51025390625,455.467529296875
2024-11-11 00:00:00,2024-11-11 04:59:59.999,509.45703125,319.95849609375,0.6282517910003662,1495.7666015625,15.570762634277344,448.41217041015625,378.3780517578125,469.2016296386719,455.62078857421875,543.0177612304688,460.1251220703125,358.8528747558594,461.7402648925781,451.8358459472656,542.6253051757812,537.7421264648438,145.11123657226562,12.291302680969238,106.40251922607422,8.760826110839844,3.2342026233673096,328.7318420410156,3.0077013969421387,242.5152587890625,533.89453125,246.44302368164062,539.1094360351562,536.4991455078125,57.7918815612793,28.791982650756836,265.777099609375,323.2479248046875,295.0902099609375,328.62371826171875,298.3920593261719,0.0,-0.29646036028862,38.237483978271484,35.539798736572266,0.0390625,100.0,8.239167213439941,260.4762878417969,86.22884368896484,43.72454071044922,100.0,8.013177871704102,268.29144287109375,72.68135070800781,55.44962692260742,100.0,8.221701622009277,264.2370910644531,72.53448486328125,55.12665939331055,100.0,7.7179059982299805,275.0933837890625,72.53448486328125,58.992130279541016,0.0,-0.29999998211860657,59.647743225097656,56.077781677246094,0.140625,101.0,7.918692588806152,282.99346923828125,70.68720245361328,55.959171295166016,108.9123764038086,7.963916778564453,275.17779541015625,71.30033111572266,50.74769973754883,1625.070068359375,4.117094993591309,3.528076171875,-51.913475036621094,597.4107666015625,573.0615844726562,332.0099792480469,405.6996765136719,292.5238342285156,342.2127380371094,309.4073181152344,299.188720703125,296.92376708984375,312.5047912597656,301.9906921386719,-151.2003631591797,-113.87120819091797,-0.29521769285202026,-0.40519559383392334,-0.18226970732212067,-0.2638438940048218,-1.092341423034668,-1.14750337600708,-54.14799880981445,587.0548095703125,577.3978881835938,379.19696044921875,406.0763854980469,300.70556640625,331.0211486816406,303.8838195800781,313.67919921875,317.0284423828125,320.51922607421875,312.2988586425781,-182.27725219726562,-144.86605834960938,-0.2897722125053406,-0.429669052362442,-0.4756677448749542,-0.33804360032081604,-1.1491798162460327,-1.1792818307876587,0.6827353239059448,0.7686464190483093,0.4115738868713379,0.35680854320526123,0.3711957633495331,9.767759323120117,9.316510200500488,8.732029914855957,8.271714210510254,135.86744689941406,131.4639434814453,118.60736846923828,135.84228515625,147.21266174316406,144.67166137695312,0.6801540851593018,0.7748514413833618,0.41686809062957764,0.37997356057167053,0.3206925094127655,9.687507629394531,9.397445678710938,8.722378730773926,-1.092341423034668,-1.14750337600708,-2.08579158782959,-2.0411221981048584,938.193359375,-1.1491798162460327,-1.1792818307876587,-2.210599422454834,-2.2166876792907715,1037.4505615234375,-0.09501953423023224,0.1893143504858017,-0.09999999403953552,-0.09999999403953552,0.26412051916122437,0.2745934724807739,0.2285604625940323,-0.017468180507421494,0.30388757586479187,0.26906076073646545,0.0,21.926485061645508,94.61659240722656,78.287109375,21.02245330810547,81.12419128417969,91.77029418945312,21.261857986450195,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,81.12419128417969,78.287109375,94.61659240722656,21.261857986450195,21.02245330810547,21.926485061645508,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,999.4401245117188,625.594482421875,87.05593872070312,83.111328125,86.27734375,15.458984375,-0.23000000417232513,86.39453125,86.884765625,75.09735107421875,10.443744659423828,-0.3100000023841858,86.611328125,86.59696960449219,84.74253845214844,17.998395919799805,0.23000000417232513,85.740234375,86.2734375,75.11734771728516,10.6015625,-0.3700000047683716,0?,0?,0.0,14.174392700195312,16.52663230895996,343.37469482421875,353.44140625,345.5411376953125,353.09283447265625,1576.364013671875,1303.83447265625,17.96344566345215,21.95406723022461,502.1902770996094,515.5951538085938,531.86962890625,517.6360473632812,489.0997009277344,528.4319458007812,534.6721801757812,534.6182250976562,515.2337036132812,530.8718872070312,520.1658935546875,503.4127502441406,525.2479858398438,501.4265441894531,524.9620971679688,524.2996826171875,522.18310546875,495.6571044921875,528.2542724609375,520.3735961914062,535.8045043945312,535.4993286132812,529.0879516601562,531.9501953125,518.2521362304688,492.2272033691406,506.0625915527344,519.6349487304688,527.4041137695312,523.6533813476562,517.5178833007812,520.156494140625,513.2772216796875,509.7920227050781,512.844482421875,509.1042175292969,443.2877502441406,523.17919921875,569.1786499023438,475.82391357421875,573.7802734375,558.3739624023438,575.8505859375,558.1742553710938,552.1049194335938,541.7657470703125,549.6276245117188,549.8746948242188,534.4346923828125,528.4004516601562,528.7359619140625,412.8907775878906,435.1199035644531,464.44189453125,426.74102783203125,479.4950256347656,239.11398315429688,369.9396667480469,353.6287536621094,470.5782470703125,487.0588684082031,520.1475830078125,424.67950439453125,445.24774169921875,489.0111999511719,462.327392578125,490.3559875488281,487.8122863769531,509.3394470214844,480.2950439453125,511.73089599609375,502.2845764160156,504.2779846191406,458.1354675292969,482.2762451171875,475.6122741699219,528.4524536132812,517.1765747070312,511.2209167480469,449.6201477050781,521.357421875,490.5925598144531,474.57122802734375,471.489501953125,464.25872802734375,477.9034423828125,486.0816345214844,500.9680480957031,501.8284606933594,504.095703125,556.2745971679688,585.3257446289062,563.5902099609375,583.4934692382812,544.4259033203125,579.5692749023438,561.07470703125,588.7166748046875,430.8576965332031,437.06463623046875,433.7914733886719,448.0826721191406,455.64422607421875,434.38494873046875,456.6836242675781,514.46044921875,443.80230712890625,263.1891174316406,457.88751220703125,465.9405212402344,458.85009765625,456.4561462402344,451.6166687011719,455.1843566894531
2024-11-11 00:00:00,2024-11-11 05:59:59.999,538.2683715820312,349.4383544921875,0.6489346027374268,1580.3043212890625,15.81171703338623,454.32574462890625,380.36639404296875,469.34490966796875,456.654296875,542.27734375,462.6831970214844,365.8072509765625,473.8901672363281,451.3858947753906,540.4676513671875,536.3152465820312,146.24331665039062,12.874464988708496,124.76957702636719,25.5594539642334,3.412529468536377,328.9461975097656,3.1765429973602295,245.32861328125,538.8629760742188,258.0634765625,541.9804077148438,540.4403076171875,64.36961364746094,24.047779083251953,268.3675231933594,326.33038330078125,297.8436279296875,331.4683837890625,300.651123046875,77.8067398071289,4.781808853149414,176.12551879882812,59.648860931396484,26.941295623779297,100.0,8.255732536315918,261.5970153808594,86.42754364013672,42.917320251464844,100.0,8.027756690979004,269.9156799316406,74.43094635009766,56.56863784790039,100.0,8.220378875732422,268.7073059082031,73.14530181884766,55.686790466308594,100.0,7.7066650390625,278.3030700683594,73.14530181884766,59.56366729736328,9.527592658996582,-0.20900146663188934,107.36442565917969,68.19694519042969,0.140625,101.0,7.931673049926758,285.8776550292969,72.3327407836914,56.505889892578125,109.77118682861328,7.97786808013916,278.12750244140625,71.97552490234375,51.307987213134766,1771.3182373046875,4.244543552398682,3.36002254486084,-27.95909881591797,655.5089721679688,600.047119140625,342.94000244140625,411.2551574707031,299.0578308105469,347.7908935546875,314.6745300292969,305.1537780761719,301.87774658203125,317.5270080566406,308.2269592285156,-143.85955810546875,-107.24976348876953,-0.29513925313949585,-0.42183032631874084,-0.1959380954504013,-0.2646925151348114,-1.2157527208328247,-1.2767499685287476,-30.076871871948242,597.5730590820312,583.955810546875,385.4009094238281,410.2589111328125,305.4135437011719,334.6764831542969,308.14422607421875,315.3160705566406,320.5366516113281,326.8232727050781,317.65875244140625,-171.22433471679688,-136.82664489746094,-0.28867119550704956,-0.44880929589271545,-0.5046688914299011,-0.33988264203071594,-1.278759479522705,-1.313665747642517,0.8035494089126587,0.8912498950958252,0.4773525595664978,0.4037626385688782,0.4206037223339081,10.068171501159668,9.5836763381958,8.791389465332031,8.269984245300293,137.20909118652344,132.16432189941406,118.89561462402344,137.49806213378906,149.21392822265625,146.5470428466797,0.8211103677749634,0.8922144770622253,0.48383036255836487,0.4310947060585022,0.3654857277870178,9.995634078979492,9.68138599395752,8.816384315490723,-1.2157527208328247,-1.2767499685287476,-2.3466238975524902,-2.296743392944336,1069.8544921875,-1.278759479522705,-1.313665747642517,-2.4896414279937744,-2.4973409175872803,1183.5955810546875,-0.09501953423023224,0.22895847260951996,-0.09999999403953552,-0.09999999403953552,0.3091403543949127,0.325293630361557,0.27389124035835266,0.022397244349122047,0.35427483916282654,0.31810322403907776,0.0,20.083383560180664,98.0999984741211,78.287109375,21.02264404296875,81.1245346069336,90.92865753173828,20.43242645263672,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,81.1245346069336,78.287109375,98.0999984741211,20.43242645263672,21.02264404296875,20.083383560180664,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1080.212646484375,691.1239624023438,86.83659362792969,83.111328125,86.801025390625,16.996116638183594,-0.23000000417232513,86.95234680175781,86.884765625,74.40220642089844,50.469844818115234,-0.3100000023841858,88.16610717773438,86.98499298095703,85.49437713623047,22.66228485107422,0.23000000417232513,85.40746307373047,86.2734375,74.42220306396484,60.782100677490234,-0.3700000047683716,0?,0?,0.0,18.78133773803711,16.837467193603516,343.8524169921875,353.333984375,345.9974060058594,352.9022521972656,1669.4971923828125,1360.0875244140625,18.34609603881836,21.714313507080078,502.29034423828125,515.0914306640625,530.4047241210938,514.6815795898438,486.21868896484375,526.3553466796875,535.6353149414062,536.2471313476562,517.9929809570312,527.6561279296875,513.6110229492188,496.56817626953125,516.4057006835938,497.3750305175781,523.5716552734375,528.7640380859375,528.6273803710938,505.8208312988281,524.7103881835938,517.7421875,532.6837768554688,533.12451171875,526.5111083984375,529.5664672851562,516.5070190429688,491.0306701660156,505.142822265625,510.5901794433594,518.0183715820312,513.4032592773438,508.1990661621094,512.476318359375,506.7611083984375,504.0719299316406,505.65753173828125,502.48187255859375,447.09039306640625,526.3431396484375,568.8109130859375,473.4913024902344,572.0875244140625,559.4642944335938,579.7858276367188,562.0858154296875,550.61767578125,534.62744140625,541.311767578125,555.8132934570312,544.7646484375,529.5717163085938,555.7257690429688,438.0230712890625,449.0116271972656,478.2255554199219,438.0146484375,504.87066650390625,240.86814880371094,372.6551208496094,354.5810546875,469.1788024902344,488.2914733886719,540.522705078125,443.7956237792969,479.9718322753906,497.9546203613281,484.6992492675781,472.7137451171875,531.2763061523438,510.04986572265625,492.7069091796875,488.1253662109375,537.5906982421875,501.2802734375,462.9002380371094,461.9118347167969,488.2056579589844,515.0654907226562,503.5174560546875,500.1874084472656,469.1622619628906,510.36480712890625,480.3878479003906,469.7839050292969,465.73895263671875,459.15631103515625,467.9415588378906,487.17669677734375,502.046142578125,512.5499267578125,515.3401489257812,554.205078125,585.303955078125,562.4886474609375,582.2388305664062,544.479736328125,573.93212890625,559.1199340820312,578.4156494140625,435.0888977050781,440.93719482421875,442.16229248046875,443.7540283203125,452.1198425292969,446.5101318359375,475.85150146484375,504.57952880859375,463.3139953613281,263.82293701171875,482.73370361328125,477.3382263183594,468.99969482421875,466.44744873046875,461.1159362792969,465.7796936035156
2024-11-11 00:00:00,2024-11-11 06:59:59.999,577.8609619140625,375.5916442871094,0.6496700644493103,1706.7393798828125,16.43939781188965,456.12713623046875,385.52764892578125,466.3910827636719,450.5252990722656,532.3131713867188,451.4353332519531,366.9576721191406,466.4617919921875,456.4908447265625,541.4840087890625,531.6048583984375,161.08975219726562,18.39590072631836,136.6161651611328,8.751619338989258,3.6753413677215576,324.6402893066406,3.4272210597991943,249.64617919921875,536.5004272460938,260.1573791503906,544.4041137695312,540.3772583007812,61.410648345947266,25.502857208251953,272.6042175292969,329.3789978027344,301.86236572265625,334.7260437011719,304.60723876953125,107.47602844238281,7.709598541259766,268.0136413574219,74.74858856201172,50.027259826660156,100.0,8.001704216003418,263.5229797363281,84.62377166748047,42.425052642822266,100.0,7.786851406097412,273.0449523925781,72.6019287109375,57.67689514160156,100.0,7.965437412261963,274.7485656738281,73.93939971923828,56.29056930541992,100.0,7.465053081512451,284.88580322265625,73.93939971923828,60.17463302612305,0.0,-0.2774414122104645,74.34102630615234,61.65357208251953,0.140625,101.0,7.691226482391357,291.9537353515625,72.33222198486328,57.10026168823242,106.64466094970703,7.732852458953857,283.8894958496094,71.78935241699219,51.91374206542969,1868.1982421875,3.1404757499694824,3.02622389793396,-55.95826721191406,661.2999877929688,600.9344482421875,351.037841796875,413.1194763183594,305.75592041015625,350.55218505859375,319.4831237792969,308.07537841796875,308.5230712890625,321.8789978027344,312.6711730957031,-182.4365997314453,-132.18145751953125,-0.34456509351730347,-0.4798234701156616,-0.224473237991333,-0.30363085865974426,-1.3289382457733154,-1.3943121433258057,-57.55707931518555,624.87939453125,604.013427734375,391.9416198730469,416.75543212890625,311.12786865234375,340.0516357421875,314.9585876464844,322.545654296875,329.4422607421875,332.86456298828125,323.4039001464844,-212.30433654785156,-176.27645874023438,-0.3380211591720581,-0.5080868601799011,-0.565539538860321,-0.39069709181785583,-1.4041444063186646,-1.4446064233779907,0.8976624608039856,0.9873464107513428,0.5259806513786316,0.44028258323669434,0.4559095501899719,9.830604553222656,9.348278999328613,8.527875900268555,8.009082794189453,138.87445068359375,133.80718994140625,120.12708282470703,142.43006896972656,154.2453155517578,151.70362854003906,0.9268427491188049,0.9866889715194702,0.5330497026443481,0.47221267223358154,0.4040754735469818,9.760770797729492,9.448155403137207,8.56640625,-1.3289382457733154,-1.3943121433258057,-2.5340590476989746,-2.483738422393799,1139.734619140625,-1.4041444063186646,-1.4446064233779907,-2.7219669818878174,-2.7310383319854736,1286.210205078125,-0.09501953423023224,0.24405710399150848,-0.09999999403953552,-0.09999999403953552,0.3404351472854614,0.35993602871894836,0.3044710159301758,-0.06518438458442688,0.3875175714492798,0.3499332368373871,0.0,21.39216423034668,94.07264709472656,85.63603973388672,21.891677856445312,86.60635375976562,92.12429809570312,20.335086822509766,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,86.60635375976562,85.63603973388672,94.07264709472656,20.335086822509766,21.891677856445312,21.39216423034668,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1142.73974609375,725.465576171875,87.01408386230469,83.111328125,88.181640625,12.041015625,-0.23000000417232513,88.240234375,86.884765625,74.0735855102539,76.035888671875,-0.3100000023841858,88.4453125,88.11273956298828,86.4905014038086,9.782282829284668,0.23000000417232513,85.90234375,86.2734375,74.09358215332031,97.61254119873047,-0.3700000047683716,0?,0?,0.0,19.1977596282959,17.594558715820312,345.9513244628906,357.39691162109375,348.1217041015625,357.2427673339844,1806.0391845703125,1481.017822265625,19.308509826660156,21.593162536621094,497.535400390625,509.766845703125,523.5386352539062,506.77874755859375,480.11065673828125,517.4531860351562,523.2786865234375,521.2260131835938,506.2115783691406,525.4741821289062,513.9385375976562,497.48028564453125,519.0532836914062,500.895751953125,527.03857421875,531.5961303710938,528.64501953125,506.4167175292969,516.3025512695312,509.051025390625,522.2243041992188,522.57080078125,516.4165649414062,520.8460083007812,507.6610412597656,484.44061279296875,497.9977111816406,513.4636840820312,521.2930297851562,517.1729736328125,511.40447998046875,515.0235595703125,509.49969482421875,507.13690185546875,508.14398193359375,505.59930419921875,453.093994140625,535.6663818359375,578.8597412109375,472.7394714355469,579.1824951171875,557.2786254882812,578.832763671875,555.1248779296875,546.6189575195312,529.0308837890625,533.4758911132812,549.1807250976562,538.3079833984375,532.9244995117188,554.2562255859375,440.04058837890625,458.1772155761719,495.95123291015625,447.6194763183594,513.4061279296875,243.3708953857422,374.1455078125,357.12493896484375,470.28924560546875,491.61529541015625,519.299072265625,448.98699951171875,483.03179931640625,509.17413330078125,471.68426513671875,463.9753723144531,525.861083984375,511.6265563964844,473.9568176269531,474.8817443847656,523.7188720703125,496.2347717285156,444.0648193359375,452.3868713378906,497.5327453613281,497.5309143066406,487.4474792480469,482.21795654296875,473.83648681640625,497.1501770019531,475.0132751464844,464.73590087890625,461.33782958984375,457.2550048828125,463.2861633300781,481.2709655761719,496.1201477050781,512.3075561523438,515.7727661132812,560.4174194335938,596.2596435546875,568.015380859375,594.4636840820312,538.3257446289062,571.1021118164062,555.0455932617188,573.6871948242188,438.1453857421875,446.3772888183594,439.63116455078125,433.2173767089844,445.5003662109375,438.82684326171875,480.80914306640625,486.0978698730469,470.0612487792969,264.9064025878906,494.5163269042969,483.15704345703125,474.5686950683594,473.6260070800781,469.16790771484375,474.9637756347656
2024-11-11 00:00:00,2024-11-11 07:59:59.999,585.7438354492188,375.0377197265625,0.6405999064445496,1716.825927734375,16.593957901000977,457.5390625,388.8848876953125,472.6810607910156,459.75335693359375,544.0536499023438,451.3168640136719,377.18170166015625,469.9833679199219,459.7238464355469,544.3124389648438,539.0250244140625,151.86996459960938,14.016619682312012,129.3978729248047,11.036746978759766,3.717592477798462,331.04083251953125,3.468109369277954,250.1759796142578,540.3711547851562,251.308349609375,541.04833984375,540.8629150390625,65.00228118896484,43.58829116821289,273.1248779296875,329.6802978515625,302.2017517089844,334.96014404296875,304.74920654296875,105.93350982666016,7.654080867767334,268.8908386230469,73.73930358886719,50.8546028137207,100.0,7.945442199707031,269.8323059082031,83.90794372558594,46.38727951049805,100.0,7.719546318054199,272.69000244140625,74.53073120117188,55.759559631347656,100.0,7.902730941772461,275.0124816894531,74.36874389648438,55.42381286621094,100.0,7.40493106842041,285.5410461425781,74.36874389648438,59.31180191040039,0.0,-0.2774414122104645,62.40139389038086,55.727333068847656,0.140625,101.0,7.6301655769348145,292.3358459472656,72.63867950439453,56.251686096191406,106.5525894165039,7.671845436096191,284.70587158203125,72.48165893554688,51.05861282348633,1918.6927490234375,2.9564433097839355,3.1267008781433105,-50.09866714477539,679.9700317382812,612.4668579101562,355.361083984375,415.5843811035156,308.2735595703125,351.8464050292969,319.4466247558594,308.1634521484375,308.93865966796875,322.70257568359375,313.857666015625,-185.80369567871094,-133.93475341796875,-0.35057517886161804,-0.4920501410961151,-0.2302105575799942,-0.3091006577014923,-1.363053798675537,-1.4290348291397095,-52.05976486206055,634.4144897460938,608.8937377929688,388.94744873046875,416.55657958984375,310.2636413574219,338.5841064453125,315.9078674316406,324.78948974609375,330.83990478515625,333.0271911621094,324.17156982421875,-214.63076782226562,-178.42730712890625,-0.34329354763031006,-0.5166146755218506,-0.5772538781166077,-0.39641863107681274,-1.4383858442306519,-1.48027765750885,1.0260623693466187,1.1087779998779297,0.613682746887207,0.5152238011360168,0.5342428088188171,9.766666412353516,9.288674354553223,8.466721534729004,7.946394920349121,137.8721466064453,132.55172729492188,118.99935150146484,141.62640380859375,153.35894775390625,150.6147003173828,1.0614173412322998,1.1129446029663086,0.6233761310577393,0.5513793230056763,0.4759247899055481,9.699015617370605,9.38992977142334,8.505936622619629,-1.363053798675537,-1.4290348291397095,-2.594058036804199,-2.5504071712493896,1165.0,-1.4383858442306519,-1.48027765750885,-2.78833270072937,-2.797610282897949,1317.2750244140625,-0.09501953423023224,0.2994203269481659,-0.09999999403953552,-0.09999999403953552,0.40457093715667725,0.42938074469566345,0.3686380386352539,-0.04685517027974129,0.46233242750167847,0.4226507842540741,0.0,13.510660171508789,95.19622802734375,94.45948028564453,14.391261100769043,94.72331237792969,94.55091857910156,13.950104713439941,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,94.72331237792969,94.45948028564453,95.19622802734375,13.950104713439941,14.391261100769043,13.510660171508789,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1194.4140625,724.2508544921875,87.01408386230469,83.111328125,88.181640625,12.041015625,-0.23000000417232513,88.240234375,86.7110824584961,78.3646240234375,68.98494720458984,-0.3100000023841858,88.4453125,87.33564758300781,85.89692687988281,9.779999732971191,0.23000000417232513,85.90234375,86.80143737792969,78.3846206665039,91.810546875,-0.3700000047683716,0?,0?,0.0,20.589155197143555,17.757246017456055,347.4224548339844,358.5654602050781,349.8409118652344,358.45166015625,1810.805908203125,1504.7669677734375,19.50031280517578,22.25481414794922,508.6590576171875,520.6708984375,534.8344116210938,516.1857299804688,488.5416564941406,529.4110717773438,534.1036376953125,531.7367553710938,513.1166381835938,527.295166015625,516.74951171875,499.8084716796875,521.862060546875,503.5498046875,530.1986694335938,534.4313354492188,531.2748413085938,511.0215759277344,527.8689575195312,519.4578247070312,531.6915283203125,532.2374877929688,527.54736328125,531.5494995117188,517.6353759765625,492.4100341796875,507.4012756347656,514.7569580078125,522.9502563476562,519.1538696289062,513.5015869140625,517.1473999023438,512.373779296875,509.9404296875,510.9277648925781,508.23944091796875,449.9911804199219,533.2601928710938,577.230712890625,473.24444580078125,582.113037109375,555.5884399414062,574.4296875,551.8984375,545.5046997070312,531.2313232421875,539.687255859375,547.3106689453125,532.2110595703125,533.8550415039062,562.4414672851562,451.1676330566406,467.99273681640625,513.0552368164062,456.1163330078125,523.725341796875,244.71929931640625,376.23583984375,358.2232360839844,478.3982849121094,501.5997619628906,523.4382934570312,456.7933654785156,496.3319091796875,521.3762817382812,468.0068664550781,467.66668701171875,539.1306762695312,520.8388671875,472.14581298828125,477.4074401855469,530.889892578125,501.7222595214844,445.1488037109375,458.09130859375,505.826171875,494.581787109375,484.3111267089844,479.9710693359375,480.4266662597656,496.2572937011719,479.72637939453125,470.4776306152344,466.7917175292969,462.817138671875,468.8812255859375,492.2585754394531,507.8235168457031,516.146484375,521.0150146484375,559.6939697265625,597.4539184570312,567.6337280273438,595.4249267578125,538.60400390625,572.3099365234375,556.7465209960938,574.0582275390625,439.4959716796875,449.4493713378906,439.3481750488281,430.9577331542969,445.49713134765625,439.0907897949219,486.19537353515625,483.20245361328125,477.0751647949219,266.0749206542969,502.20074462890625,491.6463623046875,483.552490234375,483.1466064453125,478.8759460449219,484.7763671875
