Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-11 00:00:00,2024-11-11 08:59:59.999,571.8104248046875,354.4754943847656,0.6195027232170105,1675.7177734375,16.7442684173584,452.7871398925781,388.4021911621094,470.2665100097656,461.8927917480469,543.1360473632812,451.5816955566406,387.4558410644531,472.7734680175781,463.2137145996094,544.7079467773438,538.7457885742188,135.19952392578125,8.700121879577637,119.97650909423828,10.167769432067871,3.6320221424102783,330.1652526855469,3.3878297805786133,249.1109161376953,538.8436279296875,249.32781982421875,540.01806640625,539.3842163085938,63.62470626831055,40.50996398925781,271.8677062988281,329.5899353027344,301.21563720703125,334.7205810546875,303.6245422363281,106.70999908447266,7.286630153656006,269.383056640625,78.46788024902344,46.38736343383789,100.0,7.647557258605957,272.9076232910156,81.54779052734375,47.45389175415039,100.0,7.4034857749938965,273.0365295410156,76.72463989257812,52.34213638305664,100.0,7.585231781005859,275.0046691894531,76.39435577392578,51.98933792114258,100.0,7.097690582275391,285.28472900390625,76.39435577392578,55.86589813232422,0.0,-0.2774414122104645,56.619178771972656,52.30658721923828,0.140625,101.0,7.31257963180542,292.0740966796875,74.93650817871094,52.82622528076172,106.70722961425781,7.348900318145752,284.4212951660156,76.5853271484375,47.623809814453125,1926.4508056640625,4.380069255828857,3.7467236518859863,-59.375423431396484,672.0413208007812,612.0546875,355.042724609375,417.985107421875,308.39886474609375,353.4384765625,322.35186767578125,310.6501159667969,311.5133361816406,322.8724670410156,315.5018615722656,-190.29042053222656,-138.3274383544922,-0.34985437989234924,-0.49811476469039917,-0.23185637593269348,-0.3094083070755005,-1.3629505634307861,-1.4272525310516357,-61.61692810058594,626.7440185546875,606.9327392578125,385.6056213378906,416.8414611816406,310.0492248535156,336.5118408203125,319.7223205566406,327.1796569824219,331.9584045410156,332.7459411621094,323.9623107910156,-222.06707763671875,-183.9376220703125,-0.34663110971450806,-0.5241042971611023,-0.584624707698822,-0.39878740906715393,-1.448179006576538,-1.4876667261123657,1.0431026220321655,1.1293941736221313,0.6255577206611633,0.5317303538322449,0.5442228317260742,9.419947624206543,8.949541091918945,8.147202491760254,7.628932476043701,136.87457275390625,131.54135131835938,118.21961212158203,142.22425842285156,153.8992462158203,150.95767211914062,1.0831352472305298,1.1292641162872314,0.6356852650642395,0.5616242289543152,0.47473400831222534,9.343703269958496,9.050838470458984,8.18160629272461,-1.3629505634307861,-1.4272525310516357,-2.576296806335449,-2.5452492237091064,1149.0635986328125,-1.448179006576538,-1.4876667261123657,-2.803922414779663,-2.81241512298584,1324.4310302734375,-0.09501953423023224,0.30355149507522583,-0.09999999403953552,-0.09999999403953552,0.4135318994522095,0.43721601366996765,0.37716466188430786,-0.050287842750549316,0.4712453782558441,0.4305562376976013,0.0,9.17050552368164,99.46873474121094,98.72117614746094,10.022549629211426,98.25474548339844,98.20826721191406,9.836471557617188,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.25474548339844,98.72117614746094,99.46873474121094,9.836471557617188,10.022549629211426,9.17050552368164,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1201.3076171875,725.1817626953125,85.51109313964844,83.111328125,85.80098724365234,12.041015625,-0.23000000417232513,84.29762268066406,85.8368911743164,79.54527282714844,63.962852478027344,-0.3100000023841858,88.4453125,85.56710052490234,83.93648529052734,9.779999732971191,0.23000000417232513,82.40027618408203,86.892578125,79.56526947021484,85.92923736572266,-0.3700000047683716,0?,0?,0.0,27.37326431274414,17.864744186401367,348.3467712402344,359.7721862792969,350.9336242675781,359.6201477050781,1774.5281982421875,1500.5771484375,19.612037658691406,24.13422393798828,509.0190124511719,520.101318359375,532.95361328125,513.8291015625,488.6343688964844,529.423828125,534.9752197265625,534.118896484375,515.8444213867188,531.4888305664062,519.4771728515625,501.15399169921875,522.3167724609375,503.908447265625,530.5490112304688,533.5450439453125,529.3064575195312,510.4754943847656,527.1170654296875,518.9737548828125,531.5352172851562,532.4022216796875,527.8057861328125,530.3195190429688,516.9749755859375,492.5616149902344,507.1087646484375,514.21923828125,521.4920043945312,518.082763671875,512.8489379882812,516.6577758789062,512.5827026367188,510.140380859375,510.5519104003906,508.29241943359375,449.3968811035156,531.628173828125,571.9401245117188,473.2050476074219,580.7880859375,556.453857421875,572.6920166015625,550.1934204101562,552.072998046875,534.3142700195312,539.6555786132812,547.1759643554688,531.9531860351562,533.2774047851562,556.8956298828125,450.73883056640625,472.187744140625,516.5794677734375,459.7663269042969,525.2842407226562,245.76443481445312,376.9403381347656,359.3363342285156,480.5641784667969,502.56976318359375,508.4022216796875,454.9546813964844,492.4978332519531,518.5931396484375,472.2740783691406,468.3627624511719,530.9988403320312,518.0830078125,477.8034973144531,477.39080810546875,516.484375,503.1183166503906,449.2601623535156,456.87091064453125,503.9682922363281,492.7130432128906,480.82965087890625,477.7506408691406,482.60992431640625,494.519287109375,476.40545654296875,467.45745849609375,463.37158203125,459.4489440917969,463.8177185058594,493.0306396484375,508.06744384765625,515.8247680664062,521.51025390625,557.5528564453125,593.4888916015625,564.7706909179688,592.0289916992188,538.150634765625,570.37158203125,556.9771118164062,573.14599609375,436.5298767089844,444.43780517578125,434.84136962890625,430.0019836425781,444.4548645019531,440.3275451660156,489.432373046875,479.6670227050781,479.47607421875,266.9664001464844,502.48333740234375,491.5848083496094,483.3480224609375,481.8987731933594,477.73321533203125,483.4224548339844
2024-11-11 00:00:00,2024-11-11 09:59:59.999,539.3797607421875,334.591552734375,0.6200721859931946,1612.4764404296875,16.530012130737305,440.5914611816406,390.4065856933594,475.1563415527344,466.8744812011719,541.7308349609375,443.6202087402344,391.75262451171875,475.6905212402344,465.82366943359375,544.9986572265625,538.1189575195312,113.17936706542969,7.6593241691589355,84.71229553222656,9.142769813537598,3.4190242290496826,326.383544921875,3.182378053665161,245.94622802734375,543.5784301757812,263.739501953125,536.3784790039062,539.9766235351562,47.84912109375,23.119003295898438,268.6243591308594,324.38037109375,298.20928955078125,329.4180908203125,300.66357421875,2.0633816719055176,-0.2125091701745987,189.9317169189453,86.16400909423828,0.10959961265325546,100.0,8.086015701293945,270.0767517089844,82.46770477294922,47.4434928894043,100.0,7.842957019805908,271.3348388671875,73.14274597167969,57.620880126953125,100.0,8.051137924194336,268.7701110839844,72.53959655761719,57.300010681152344,100.0,7.561282634735107,281.30615234375,72.53959655761719,61.1833610534668,0.0,-0.2774414122104645,53.66746139526367,49.95759201049805,0.140625,101.0,7.75817346572876,288.7962951660156,72.24633026123047,58.12102508544922,107.93592834472656,7.785391330718994,281.1250915527344,72.42414855957031,52.92803955078125,1873.154052734375,4.7926554679870605,3.994619846343994,-99.99418640136719,658.1220092773438,605.732421875,360.50518798828125,413.7380065917969,310.1218566894531,350.256591796875,319.1083068847656,309.6389465332031,309.0245056152344,318.3680725097656,312.458984375,-210.47621154785156,-154.15432739257812,-0.37953123450279236,-0.5047571063041687,-0.23069842159748077,-0.33644887804985046,-1.3237192630767822,-1.383886694908142,-103.68894958496094,613.2199096679688,591.2266235351562,388.9236145019531,412.3327331542969,310.5672607421875,337.8818664550781,316.6993103027344,318.7957763671875,327.6504821777344,329.63275146484375,317.3178405761719,-250.313720703125,-209.71449279785156,-0.3773829936981201,-0.5352505445480347,-0.5855469703674316,-0.4302830398082733,-1.4142682552337646,-1.4518729448318481,1.26506507396698,1.3436163663864136,0.8117420077323914,0.7175134420394897,0.7288865447044373,9.560748100280762,9.114830017089844,8.55626106262207,8.099893569946289,136.1085205078125,130.95765686035156,117.97354888916016,140.86944580078125,152.15103149414062,149.53260803222656,1.3146162033081055,1.3462680578231812,0.8248370289802551,0.7337088584899902,0.6373693346977234,9.471841812133789,9.203508377075195,8.545900344848633,-1.3237192630767822,-1.383886694908142,-2.505584239959717,-2.4753639698028564,1121.716796875,-1.4142682552337646,-1.4518729448318481,-2.7395076751708984,-2.7465660572052,1294.7376708984375,-0.09501953423023224,0.421411395072937,-0.09999999403953552,-0.09999999403953552,0.5560431480407715,0.5957546234130859,0.5159459710121155,-0.04581019654870033,0.6392314434051514,0.5979354381561279,0.0,26.52437973022461,88.28968811035156,87.63278198242188,22.452688217163086,88.84236907958984,88.77510833740234,22.279407501220703,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,88.84236907958984,87.63278198242188,88.28968811035156,22.279407501220703,22.452688217163086,26.52437973022461,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1247.9052734375,625.2489013671875,83.87429809570312,83.111328125,85.94921875,12.192865371704102,-0.23000000417232513,84.3095703125,81.68421936035156,73.85481262207031,10.61599349975586,-0.3100000023841858,92.99665069580078,92.0590591430664,90.52863311767578,9.779999732971191,0.23000000417232513,93.1200180053711,94.04391479492188,85.32147216796875,11.002184867858887,-0.3700000047683716,0?,0?,0.0,29.825000762939453,17.616775512695312,348.2259826660156,359.3404541015625,348.0948486328125,359.1710205078125,1702.6915283203125,1488.27880859375,19.341798782348633,25.478769302368164,511.5566711425781,521.08740234375,534.6624145507812,514.5552368164062,485.1872863769531,523.1438598632812,529.3234252929688,528.6741943359375,512.0000610351562,525.652099609375,516.00830078125,498.9516296386719,520.5665893554688,504.4422302246094,533.2587280273438,538.1456298828125,532.6428833007812,513.647705078125,522.2877807617188,514.7115478515625,528.2813110351562,529.2407836914062,524.3613891601562,527.8447875976562,515.3653564453125,491.745361328125,506.439697265625,513.4583740234375,520.9114990234375,517.3441772460938,512.3718872070312,516.2014770507812,513.11865234375,509.8276062011719,510.1868896484375,507.72320556640625,456.5698547363281,531.3551635742188,568.590576171875,468.09320068359375,571.7291259765625,552.8128662109375,564.4201049804688,545.7989501953125,537.7547607421875,531.9385986328125,545.9562377929688,560.5382690429688,548.4658203125,536.9542236328125,569.0556030273438,458.98687744140625,477.1086120605469,519.3626708984375,464.8491516113281,535.8764038085938,247.09286499023438,376.0134582519531,358.9187316894531,486.4196472167969,505.2877502441406,522.0811157226562,458.2440185546875,498.55560302734375,515.9747314453125,474.4074401855469,473.5907897949219,534.3517456054688,517.2415771484375,472.4252624511719,477.54449462890625,524.1060180664062,504.8232421875,446.84967041015625,454.8515319824219,503.7409973144531,498.3444519042969,485.47772216796875,485.1256408691406,489.88079833984375,496.6769104003906,481.7533264160156,474.473876953125,469.8512268066406,463.7947692871094,468.9199523925781,495.77838134765625,510.11236572265625,518.828125,524.2199096679688,551.996826171875,584.9241943359375,559.1856079101562,580.9567260742188,548.8554077148438,576.0090942382812,559.2041625976562,575.5665283203125,428.4654846191406,430.8970642089844,425.3721008300781,418.3627624511719,438.6116943359375,439.8755798339844,497.0469970703125,487.80328369140625,487.81427001953125,267.70263671875,510.0279235839844,493.8043212890625,486.1786804199219,484.62811279296875,480.4058532714844,484.7591552734375
2024-11-11 00:00:00,2024-11-11 10:59:59.999,527.9960327148438,333.2231750488281,0.6318014860153198,1582.7674560546875,16.05978775024414,437.9554138183594,388.7087097167969,475.8715515136719,465.3095703125,542.9349975585938,439.3171081542969,389.697021484375,478.44537353515625,465.03265380859375,545.3496704101562,538.8583984375,107.42672729492188,9.553098678588867,79.59573364257812,13.638998985290527,3.3789761066436768,328.6934814453125,3.145646333694458,244.88088989257812,541.0052490234375,248.5072021484375,535.3607788085938,538.2220458984375,56.90304946899414,32.036380767822266,267.8264465332031,321.4097595214844,300.046142578125,326.5212097167969,302.55963134765625,0.0,-0.2930747866630554,134.24269104003906,75.87489318847656,0.0546875,100.0,8.064159393310547,266.84405517578125,82.05464172363281,47.43442153930664,100.0,7.823254585266113,268.7359619140625,72.39007568359375,57.35788345336914,100.0,8.03060245513916,265.3902282714844,71.7012939453125,57.032833099365234,100.0,7.542672634124756,278.6193542480469,71.7012939453125,60.91997528076172,0.0,-0.2774414122104645,51.81591796875,48.171669006347656,0.140625,101.0,7.7390828132629395,286.4414978027344,70.14131164550781,57.86417007446289,107.08660125732422,7.756559371948242,278.5657653808594,70.76483154296875,52.66872787475586,1849.0516357421875,5.035295486450195,4.062273025512695,-73.07022857666016,649.840576171875,596.01318359375,366.9589538574219,407.49700927734375,316.4998474121094,345.64410400390625,311.088623046875,305.7923583984375,306.0671691894531,318.1922302246094,311.390625,-181.2009735107422,-134.8433380126953,-0.3555395305156708,-0.44612300395965576,-0.20445147156715393,-0.32043012976646423,-1.2189111709594727,-1.2760157585144043,-76.64236450195312,611.3971557617188,584.8223266601562,395.5226135253906,408.59149169921875,313.4270935058594,337.8475036621094,319.71380615234375,308.2269592285156,329.98614501953125,332.79461669921875,314.06060791015625,-216.00552368164062,-175.1351318359375,-0.35194581747055054,-0.4800735414028168,-0.5302590131759644,-0.4072749614715576,-1.312111735343933,-1.3425610065460205,1.22989022731781,1.3080954551696777,0.7929381728172302,0.6910322308540344,0.7159897685050964,9.517608642578125,9.066442489624023,8.5291166305542,8.078761100769043,133.67788696289062,129.08120727539062,116.07605743408203,139.58766174316406,150.38632202148438,148.30174255371094,1.2758516073226929,1.311393141746521,0.8081223964691162,0.7255276441574097,0.625908613204956,9.427528381347656,9.162757873535156,8.517873764038086,-1.2189111709594727,-1.2760157585144043,-2.344592571258545,-2.313828706741333,1068.740478515625,-1.312111735343933,-1.3425610065460205,-2.5912516117095947,-2.5962562561035156,1253.6585693359375,-0.09501953423023224,0.4207848012447357,-0.09999999403953552,-0.09999999403953552,0.548449695110321,0.5876827239990234,0.5088926553726196,-0.03787372633814812,0.6298779845237732,0.589427649974823,0.0,32.32075881958008,82.90106964111328,82.2297134399414,30.00033950805664,84.23251342773438,84.2857894897461,32.55803680419922,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,84.23251342773438,82.2297134399414,82.90106964111328,32.55803680419922,30.00033950805664,32.32075881958008,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1226.2958984375,622.7825317382812,83.37849426269531,83.111328125,85.94921875,12.294921875,-0.23000000417232513,84.189453125,81.30093383789062,73.5797348022461,10.427669525146484,-0.3100000023841858,93.1953125,91.73002624511719,90.08666229248047,9.779999732971191,0.23000000417232513,93.45703125,94.412109375,85.5997314453125,10.564453125,-0.3700000047683716,0?,0?,0.0,29.0834903717041,17.1373233795166,347.0022888183594,357.1780700683594,347.64312744140625,356.9614562988281,1669.196044921875,1459.002685546875,18.83148956298828,26.420421600341797,512.8698120117188,522.4938354492188,536.1063232421875,515.3123168945312,485.7147521972656,522.4934692382812,528.9075927734375,529.54052734375,513.7482299804688,526.570556640625,516.1026611328125,498.3026123046875,520.4072265625,503.49053955078125,531.0681762695312,536.6034545898438,531.6285400390625,513.748046875,521.3942260742188,514.5394287109375,528.8184204101562,530.367431640625,525.0783081054688,528.3199462890625,516.3658447265625,492.4158630371094,507.0286560058594,512.8252563476562,522.5675659179688,518.2999267578125,512.3563232421875,514.7919921875,513.6600952148438,508.77825927734375,510.273681640625,507.4947814941406,454.0887756347656,534.22900390625,572.0980224609375,466.4696350097656,568.1170043945312,549.6461791992188,560.9077758789062,548.430908203125,540.7976684570312,533.6969604492188,542.9662475585938,559.474609375,548.0338134765625,541.72509765625,568.4312744140625,451.3975830078125,474.47259521484375,513.8720092773438,462.7159423828125,537.4168701171875,246.99009704589844,374.6593933105469,357.33441162109375,481.67352294921875,497.8104248046875,527.183837890625,452.84320068359375,491.9530944824219,513.2413330078125,481.9128723144531,478.0387878417969,529.2747192382812,519.775146484375,481.92864990234375,484.3489990234375,525.9644165039062,509.2033386230469,461.4522705078125,460.580322265625,494.6802673339844,509.8431396484375,498.3214111328125,495.00531005859375,490.60272216796875,506.78021240234375,486.2056579589844,477.9828186035156,474.0838623046875,466.5847473144531,471.31866455078125,496.4637145996094,511.1340026855469,518.9144287109375,523.8387451171875,548.9779663085938,581.6217041015625,556.71044921875,579.2178344726562,546.3780517578125,569.3482055664062,553.5559692382812,567.5256958007812,427.2345275878906,426.3352355957031,421.5728454589844,415.5804443359375,431.5250244140625,436.0861511230469,498.3232116699219,497.06658935546875,487.6494140625,267.90277099609375,511.08502197265625,486.5045471191406,479.12506103515625,477.3889465332031,472.95123291015625,476.7721252441406
2024-11-11 00:00:00,2024-11-11 11:59:59.999,547.4109497070312,341.2926330566406,0.6239725351333618,1656.9351806640625,16.53534698486328,437.45648193359375,389.4456481933594,474.8288269042969,466.6864318847656,542.99560546875,445.8538818359375,397.2977294921875,479.2645568847656,464.114501953125,544.017822265625,538.0360107421875,108.58924865722656,7.636531352996826,86.76789093017578,16.369098663330078,3.4508473873138428,325.62640380859375,3.2116851806640625,246.390380859375,544.3667602539062,261.044677734375,543.3189086914062,543.8687133789062,47.41359329223633,21.988000869750977,269.4282531738281,323.9674987792969,297.3887023925781,329.247314453125,299.9630126953125,0.0,-0.29842227697372437,103.00385284423828,68.10986328125,0.0546875,100.0,8.192110061645508,269.3350830078125,80.27693176269531,47.321746826171875,100.0,7.958603382110596,271.13946533203125,70.73220825195312,58.9846076965332,100.0,8.168813705444336,267.5591125488281,68.8555908203125,58.682769775390625,100.0,7.677043914794922,280.6549377441406,68.8555908203125,62.554317474365234,0.0,-0.2774414122104645,50.75607681274414,46.974761962890625,0.140625,101.0,7.886321544647217,288.43060302734375,67.93315124511719,59.510311126708984,104.36035919189453,7.891574382781982,280.32659912109375,67.56519317626953,54.296260833740234,1891.532958984375,4.47857141494751,3.8100430965423584,-42.14830780029297,664.445068359375,607.8968505859375,356.72637939453125,413.5249938964844,307.3133850097656,351.1736145019531,318.5954895019531,309.9833984375,309.0079345703125,319.9130554199219,314.337158203125,-163.01397705078125,-122.57170104980469,-0.31977954506874084,-0.45583897829055786,-0.21548201143741608,-0.28499579429626465,-1.3133597373962402,-1.3747661113739014,-44.488037109375,639.71826171875,606.5328979492188,388.55755615234375,413.078125,311.7381286621094,340.71832275390625,319.0560607910156,319.11968994140625,331.4470520019531,330.3224182128906,318.3792419433594,-192.28683471679688,-155.2294464111328,-0.3131444454193115,-0.4881575405597687,-0.5560128092765808,-0.36364543437957764,-1.4018455743789673,-1.4387037754058838,1.4078774452209473,1.4788974523544312,0.923484206199646,0.8128897547721863,0.8374534845352173,9.624015808105469,9.174314498901367,8.656386375427246,8.212625503540039,136.80909729003906,131.37966918945312,118.49818420410156,142.19241333007812,152.58932495117188,150.60763549804688,1.4627444744110107,1.4824936389923096,0.9428081512451172,0.8506150245666504,0.7410930395126343,9.536584854125977,9.275985717773438,8.64571475982666,-1.3133597373962402,-1.3747661113739014,-2.497852325439453,-2.4667751789093018,1122.983154296875,-1.4018455743789673,-1.4387037754058838,-2.7512199878692627,-2.7566614151000977,1318.0531005859375,-0.09501953423023224,0.5156521797180176,-0.09999999403953552,-0.09999999403953552,0.6506979465484619,0.6980392932891846,0.6111143231391907,0.006806450895965099,0.7485771775245667,0.7060648202896118,0.0,9.208568572998047,99.93610382080078,99.22908020019531,10.211302757263184,98.90825653076172,98.78878021240234,9.8738374710083,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.90825653076172,99.22908020019531,99.93610382080078,9.8738374710083,10.211302757263184,9.208568572998047,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1273.2894287109375,618.226318359375,83.95628356933594,83.111328125,85.8106689453125,12.294921875,-0.23000000417232513,84.11697387695312,81.2734375,73.47354888916016,10.323189735412598,-0.3100000023841858,93.1953125,92.3381576538086,90.0495376586914,9.779999732971191,0.23000000417232513,93.40845489501953,94.412109375,85.49354553222656,10.564453125,-0.3700000047683716,0?,0?,0.0,30.15951156616211,17.681276321411133,347.0567932128906,357.6604919433594,349.6002197265625,357.099609375,1759.04296875,1539.8341064453125,19.493730545043945,27.835948944091797,520.19287109375,528.7040405273438,537.9868774414062,516.4151000976562,486.62884521484375,521.98779296875,526.91015625,527.6487426757812,512.5579223632812,523.5599975585938,514.8369140625,498.679931640625,520.9293823242188,503.7737121582031,530.1216430664062,534.4111938476562,530.6401977539062,512.0643920898438,519.4429321289062,513.0540771484375,527.3604125976562,528.6622924804688,522.976806640625,525.8595581054688,514.0203857421875,490.96746826171875,504.261474609375,512.5067749023438,523.3648681640625,520.181396484375,513.7191772460938,515.636962890625,515.476318359375,508.7748718261719,510.66259765625,508.25823974609375,469.0596923828125,561.6150512695312,587.538330078125,472.10162353515625,564.5216064453125,547.1677856445312,557.03564453125,546.583984375,537.1275024414062,532.36962890625,548.139404296875,562.0296020507812,552.39697265625,543.027587890625,568.9839477539062,455.17181396484375,469.6029052734375,507.8266296386719,457.795654296875,519.7097778320312,246.57630920410156,376.9191589355469,358.48944091796875,476.59423828125,494.3031005859375,525.6517333984375,448.72198486328125,482.9919128417969,517.58251953125,476.1773986816406,477.26104736328125,523.8944702148438,530.6073608398438,484.2432556152344,485.57427978515625,523.3450927734375,523.6040649414062,473.4494934082031,465.47894287109375,490.68658447265625,521.3677978515625,510.4129638671875,508.4523620605469,478.79022216796875,513.6053466796875,489.4405517578125,480.4012756347656,477.3015441894531,470.5416564941406,473.27593994140625,501.7078857421875,516.9083251953125,517.8091430664062,522.8847045898438,544.1703491210938,573.9888916015625,551.6207885742188,569.658447265625,550.891357421875,579.4484252929688,559.7691650390625,576.86669921875,434.73138427734375,423.04827880859375,417.5830993652344,420.5595397949219,440.4552917480469,440.9031066894531,485.3305969238281,509.9275817871094,476.8367004394531,267.28680419921875,496.14996337890625,482.50079345703125,475.3513488769531,473.74664306640625,469.38568115234375,473.3514709472656
2024-11-11 00:00:00,2024-11-11 12:59:59.999,482.4951477050781,297.54754638671875,0.6170895099639893,1458.2008056640625,15.343231201171875,444.7475891113281,384.0684509277344,475.4401550292969,463.9252014160156,543.8009033203125,451.3377380371094,382.66015625,476.76654052734375,464.2694396972656,545.209228515625,538.9822387695312,111.48514556884766,9.486087799072266,83.23892211914062,10.740958213806152,3.060880184173584,326.71673583984375,2.840867042541504,245.35951232910156,543.7562255859375,276.8086853027344,539.7719116210938,541.79638671875,36.26829528808594,14.834807395935059,263.14434814453125,322.3310852050781,294.51898193359375,327.3849182128906,297.0808410644531,0.0,-0.29731056094169617,83.9347152709961,62.5602912902832,0.0546875,100.0,7.424881458282471,265.8154296875,80.94375610351562,44.56297302246094,100.0,7.184738636016846,267.94183349609375,76.65892028808594,50.820377349853516,100.0,7.388166904449463,264.78265380859375,73.4476547241211,50.464385986328125,100.0,6.930062294006348,278.2550048828125,73.4476547241211,54.32571792602539,0.0,-0.2777842581272125,50.155704498291016,46.22947692871094,0.140625,101.0,7.102472305297852,285.95721435546875,74.71186065673828,51.30674743652344,104.32470703125,7.105042934417725,278.11151123046875,74.20269775390625,46.12458801269531,1756.6640625,4.90146541595459,4.368960380554199,-61.165138244628906,615.1421508789062,576.2869262695312,353.2497253417969,405.9700927734375,302.2970886230469,344.0924377441406,314.3522033691406,304.238525390625,305.0562438964844,312.7707214355469,307.7008972167969,-162.19078063964844,-123.45938110351562,-0.308895468711853,-0.4203427731990814,-0.19523409008979797,-0.2753336429595947,-1.1657767295837402,-1.2211322784423828,-64.13459014892578,597.8737182617188,577.2803955078125,379.35528564453125,407.11102294921875,304.9402770996094,336.8008728027344,312.9497375488281,319.8273620605469,325.0879211425781,322.6510314941406,313.1781921386719,-194.7080078125,-156.6025848388672,-0.3033781945705414,-0.4561758041381836,-0.5141097903251648,-0.35086995363235474,-1.2515124082565308,-1.28130304813385,1.0306609869003296,1.1135720014572144,0.6534166932106018,0.5762038826942444,0.5909283757209778,8.785865783691406,8.34810733795166,7.864515781402588,7.430832386016846,132.7515411376953,128.07452392578125,115.95990753173828,141.23660278320312,151.00526428222656,149.35003662109375,1.0656450986862183,1.1143020391464233,0.6699135899543762,0.6075738668441772,0.5229175686836243,8.691895484924316,8.447340965270996,7.850322723388672,-1.1657767295837402,-1.2211322784423828,-2.18829607963562,-2.1592087745666504,967.5288696289062,-1.2515124082565308,-1.28130304813385,-2.435741424560547,-2.4395318031311035,1158.157958984375,-0.09501953423023224,0.34155917167663574,-0.09999999403953552,-0.09999999403953552,0.4479270875453949,0.4802458882331848,0.41279610991477966,-0.054112523794174194,0.5137479901313782,0.4752185046672821,0.0,9.167281150817871,98.32830047607422,97.59062957763672,10.020668029785156,97.68563079833984,97.7032241821289,9.8563871383667,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.68563079833984,97.59062957763672,98.32830047607422,9.8563871383667,10.020668029785156,9.167281150817871,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1138.5384521484375,618.1264038085938,80.65309143066406,83.111328125,81.99412536621094,12.294921875,-0.23000000417232513,77.0575180053711,78.71603393554688,70.10621643066406,10.36706829071045,-0.3100000023841858,93.1953125,88.4876937866211,87.0981674194336,9.779999732971191,0.23000000417232513,86.83361053466797,93.21821594238281,82.12621307373047,10.564453125,-0.3700000047683716,0?,0?,0.0,30.186750411987305,16.299734115600586,346.851806640625,355.8416748046875,348.57781982421875,355.4284973144531,1539.7486572265625,1324.7156982421875,17.75510025024414,28.689706802368164,512.033203125,522.3098754882812,535.2744140625,517.2349243164062,486.9360656738281,525.7211303710938,529.7744750976562,529.6802978515625,513.6630249023438,526.7667236328125,518.0594482421875,500.0926818847656,523.0553588867188,503.9777526855469,529.2786865234375,533.3505859375,526.1942138671875,507.6332092285156,522.8412475585938,515.694580078125,530.9411010742188,532.4954833984375,526.7908935546875,528.9088745117188,516.7393798828125,492.3099670410156,506.27471923828125,512.1593627929688,523.0515747070312,521.9185791015625,517.23779296875,517.5516967773438,516.0397338867188,509.7242126464844,512.488525390625,510.2303466796875,458.66619873046875,543.3994750976562,577.5149536132812,470.2550354003906,565.7039794921875,548.3945922851562,557.873046875,547.886474609375,545.255615234375,541.5197143554688,550.3292236328125,562.9500122070312,554.5909423828125,543.6368408203125,556.4345703125,448.79541015625,460.5587463378906,492.50408935546875,450.6943359375,515.9663696289062,247.13204956054688,373.10986328125,355.30413818359375,474.685546875,491.5606994628906,517.3673095703125,437.5016784667969,466.65374755859375,501.5609436035156,475.1922302246094,483.490478515625,500.1212463378906,514.7572631835938,487.0206604003906,499.36370849609375,503.72027587890625,510.38653564453125,478.849853515625,477.0000305175781,482.04852294921875,527.0723876953125,516.5564575195312,514.8316040039062,478.32806396484375,520.09033203125,501.67559814453125,489.54522705078125,484.7309265136719,476.89031982421875,479.52825927734375,495.38543701171875,510.4246826171875,513.9452514648438,519.0297241210938,547.7653198242188,576.6458129882812,554.8526000976562,573.6380615234375,553.8931274414062,579.3331298828125,561.8445434570312,579.2081909179688,433.7427673339844,429.9884948730469,426.04833984375,429.0937194824219,444.71429443359375,439.1688232421875,485.2212219238281,515.1842041015625,475.0021667480469,267.4404296875,491.8852233886719,475.48126220703125,468.9148864746094,467.2229919433594,462.7923278808594,465.8574523925781
2024-11-11 00:00:00,2024-11-11 13:59:59.999,548.49853515625,342.1136474609375,0.6246215105056763,1682.5806884765625,16.824344635009766,432.6240539550781,388.41754150390625,469.6704406738281,461.993896484375,535.696044921875,439.0317687988281,390.0286560058594,471.5509338378906,463.0984191894531,541.5913696289062,533.08740234375,116.25342559814453,7.646460056304932,85.26676940917969,8.859333038330078,3.4417567253112793,319.7952575683594,3.2029433250427246,253.4696502685547,541.7422485351562,286.5892028808594,538.3236694335938,540.0692749023438,37.616275787353516,13.179586410522461,269.21661376953125,322.4461669921875,295.31396484375,327.4952697753906,297.64910888671875,0.0,-0.28848910331726074,71.89434051513672,58.209205627441406,0.0546875,100.0,8.090476036071777,267.891845703125,79.4668197631836,46.43503189086914,100.0,7.866306304931641,269.7060241699219,69.47482299804688,59.327823638916016,100.0,8.071768760681152,266.07318115234375,68.89044952392578,59.041839599609375,100.0,7.589302062988281,279.6083679199219,68.89044952392578,62.88469696044922,0.0,-0.29070019721984863,49.828372955322266,45.598995208740234,0.140625,101.0,7.79759407043457,287.4012451171875,68.84010314941406,59.84437561035156,103.47078704833984,7.804629802703857,279.291015625,67.07486724853516,54.64168930053711,1899.153564453125,4.549504280090332,3.6512527465820312,-44.229427337646484,638.0733642578125,593.7687377929688,354.84320068359375,410.16082763671875,305.4280700683594,349.5287170410156,318.5997314453125,309.0346374511719,306.9229431152344,318.0652770996094,312.3758239746094,-162.955810546875,-122.87672424316406,-0.31816771626472473,-0.4587559401988983,-0.2149738222360611,-0.2846394181251526,-1.3090500831604004,-1.3675503730773926,-46.76852035522461,610.3057861328125,586.2225341796875,380.5187683105469,410.11639404296875,308.2749938964844,341.2528076171875,315.88458251953125,322.0472106933594,327.4743957519531,326.9515686035156,318.7197570800781,-193.74952697753906,-157.7518310546875,-0.31140440702438354,-0.48702701926231384,-0.5543156266212463,-0.36140626668930054,-1.3947112560272217,-1.4306284189224243,1.4376792907714844,1.5095120668411255,0.9438234567642212,0.836915910243988,0.859055757522583,9.48648738861084,9.037113189697266,8.547595024108887,8.11151123046875,137.03997802734375,131.42404174804688,118.98163604736328,142.56524658203125,152.26072692871094,150.8306121826172,1.4961042404174805,1.5123353004455566,0.9668377041816711,0.8717277646064758,0.7585766911506653,9.399685859680176,9.13949203491211,8.538372993469238,-1.3090500831604004,-1.3675503730773926,-2.493616819381714,-2.46264386177063,1126.2288818359375,-1.3947112560272217,-1.4306284189224243,-2.7387890815734863,-2.743272066116333,1312.935791015625,-0.09501953423023224,0.5321637392044067,-0.09999999403953552,-0.09999999403953552,0.6685094237327576,0.7184749841690063,0.6290667653083801,0.008330132812261581,0.7673581838607788,0.725087583065033,0.0,9.166576385498047,99.86861419677734,99.15393829345703,10.010098457336426,99.78990936279297,99.59895324707031,9.873930931091309,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.78990936279297,99.15393829345703,99.86861419677734,9.873930931091309,10.010098457336426,9.166576385498047,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1283.3272705078125,615.84375,83.7265853881836,83.111328125,84.583984375,12.238272666931152,-0.23000000417232513,81.6953125,81.21409606933594,72.21216583251953,10.259765625,-0.3100000023841858,93.1953125,92.19908905029297,90.5910873413086,9.779999732971191,0.23000000417232513,93.13671875,93.181640625,84.23216247558594,10.564453125,-0.3700000047683716,0?,0?,0.0,27.423948287963867,17.974702835083008,346.21624755859375,356.777587890625,348.1992492675781,356.2436828613281,1794.0364990234375,1576.4827880859375,19.841537475585938,29.070873260498047,503.601318359375,513.3935546875,526.3966064453125,511.17498779296875,484.0267639160156,521.1299438476562,526.3099365234375,524.9400634765625,510.68255615234375,522.5064697265625,513.5499877929688,497.5354309082031,520.63916015625,503.161865234375,527.8606567382812,531.3821411132812,524.5933227539062,505.2371520996094,518.446044921875,511.93157958984375,526.0076904296875,526.730712890625,521.24169921875,523.5086059570312,512.1640625,488.9845275878906,501.8251953125,510.394775390625,522.7647094726562,521.3997192382812,515.9779663085938,517.6378784179688,514.60009765625,507.528076171875,510.2001953125,507.6090087890625,455.9005432128906,535.45361328125,571.5131225585938,470.2802734375,567.4627075195312,552.4701538085938,559.991943359375,548.1688232421875,540.3934936523438,533.3755493164062,548.02734375,562.6832885742188,555.0311889648438,541.0778198242188,553.9884033203125,445.3592224121094,459.6722106933594,491.7547302246094,449.81787109375,514.2694702148438,246.7841796875,376.009033203125,357.9511413574219,465.2422180175781,479.971923828125,523.4945068359375,435.99462890625,463.7552185058594,498.638427734375,474.4412841796875,471.2120361328125,503.14178466796875,504.60955810546875,482.1314697265625,486.8517761230469,512.1243286132812,494.8367004394531,469.61517333984375,468.5250549316406,474.04583740234375,512.0040283203125,502.2878723144531,499.29998779296875,476.4482421875,505.9673767089844,502.6117248535156,489.8629150390625,485.9595031738281,475.8720397949219,481.444580078125,489.1659851074219,502.6248779296875,510.897216796875,515.0094604492188,548.5909423828125,579.2693481445312,556.7943725585938,576.3658447265625,552.2553100585938,580.9423217773438,561.0840454101562,576.9965209960938,422.3667297363281,422.976806640625,418.59112548828125,417.466796875,436.48455810546875,433.88494873046875,483.0870666503906,499.82318115234375,472.8711242675781,267.632080078125,490.26861572265625,467.2785949707031,461.4033508300781,459.431884765625,455.4981384277344,458.3417053222656
2024-11-11 00:00:00,2024-11-11 14:59:59.999,563.7254638671875,348.6122741699219,0.6192728877067566,1723.0850830078125,16.68113136291504,432.4493713378906,390.9942932128906,471.8027648925781,463.875,537.8663330078125,434.6355895996094,390.13909912109375,475.8172302246094,466.352783203125,547.1085205078125,536.619873046875,113.24446105957031,7.779355049133301,82.33516693115234,10.32695484161377,3.5136008262634277,322.1226501464844,3.2717461585998535,251.75360107421875,549.9116821289062,284.1015930175781,539.776611328125,544.98779296875,40.63881301879883,14.435524940490723,270.4107666015625,322.73577880859375,296.9163818359375,328.00994873046875,299.6040954589844,0.0,-0.2833612561225891,64.31049346923828,55.14653396606445,0.0546875,100.0,7.795368671417236,268.9750671386719,76.778076171875,47.31644821166992,100.0,7.491901874542236,271.75213623046875,70.00029754638672,55.183692932128906,100.0,7.702991485595703,268.39300537109375,69.90071868896484,53.91307830810547,100.0,7.238780975341797,276.3572998046875,69.90071868896484,58.541778564453125,82.12322235107422,4.126687049865723,183.68373107910156,64.9407730102539,28.932653427124023,101.0,7.491745471954346,289.2733154296875,70.49312591552734,55.70872116088867,104.8732681274414,7.501248359680176,281.19647216796875,69.64385986328125,49.13037872314453,1924.6048583984375,4.2789411544799805,3.2850053310394287,-38.96168518066406,647.0328369140625,591.8639526367188,359.5972595214844,410.5788879394531,308.2789001464844,349.958740234375,320.9461364746094,310.7147216796875,310.551025390625,319.51708984375,314.3412780761719,-162.5741729736328,-121.40576934814453,-0.31847450137138367,-0.457884818315506,-0.21604791283607483,-0.28558477759361267,-1.3175216913223267,-1.3771897554397583,-42.68898010253906,638.0905151367188,603.6961059570312,383.5799865722656,412.6874694824219,311.5146179199219,344.8655090332031,319.5317687988281,324.566650390625,331.7694091796875,329.5379943847656,321.16656494140625,-193.1045379638672,-159.79855346679688,-0.3135524094104767,-0.49116772413253784,-0.5590994954109192,-0.3633285164833069,-1.409678339958191,-1.4448297023773193,1.268231749534607,1.3450442552566528,0.8088107109069824,0.7155207395553589,0.733471691608429,9.397700309753418,8.925740242004395,8.282313346862793,7.756150245666504,138.30294799804688,133.09390258789062,120.410400390625,144.65333557128906,154.18386840820312,152.74913024902344,1.317672610282898,1.3462225198745728,0.829908549785614,0.7448997497558594,0.6485767960548401,9.320202827453613,9.040731430053711,8.294482231140137,-1.3175216913223267,-1.3771897554397583,-2.5087974071502686,-2.4799954891204834,1131.8016357421875,-1.409678339958191,-1.4448297023773193,-2.7721047401428223,-2.7760658264160156,1331.4124755859375,-0.09501953423023224,0.4486216902732849,-0.09999999403953552,-0.09999999403953552,0.5583862662315369,0.6053274273872375,0.5278554558753967,0.25480538606643677,0.6451727151870728,0.6046656370162964,0.0,9.310737609863281,96.39048767089844,95.61007690429688,10.088764190673828,97.68061065673828,97.79019165039062,10.323655128479004,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.68061065673828,95.61007690429688,96.39048767089844,10.323655128479004,10.088764190673828,9.310737609863281,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1233.8602294921875,690.7747802734375,82.44202423095703,83.111328125,82.49109649658203,52.53831100463867,-0.23000000417232513,78.93744659423828,79.64656829833984,73.45046997070312,10.321513175964355,-0.3100000023841858,93.01626586914062,89.77330780029297,88.71222686767578,52.238807678222656,0.23000000417232513,89.4234619140625,91.76068878173828,85.19380187988281,10.564453125,-0.3700000047683716,0?,0?,0.0,26.584684371948242,17.90941619873047,348.0152587890625,360.1439208984375,350.45025634765625,359.8492431640625,1823.6837158203125,1609.7677001953125,19.84787368774414,28.957691192626953,511.8923034667969,519.407470703125,527.8172607421875,509.71661376953125,481.70916748046875,517.892578125,524.3801879882812,526.18701171875,514.8389892578125,529.1831665039062,520.23779296875,503.540283203125,526.0636596679688,506.8201904296875,530.70068359375,533.9017944335938,526.4261474609375,507.77734375,514.6170654296875,508.15496826171875,521.6143798828125,523.0199584960938,517.3734130859375,519.4656372070312,508.5486145019531,486.8495788574219,499.19732666015625,515.9808349609375,527.82763671875,526.029052734375,520.0685424804688,521.9172973632812,520.0967407226562,512.239013671875,514.562255859375,511.6661376953125,466.66851806640625,550.8211059570312,574.737060546875,466.5397033691406,561.4295043945312,549.4561157226562,562.276123046875,555.2262573242188,550.2285766601562,543.5521850585938,560.6742553710938,568.748046875,556.3641357421875,544.1854248046875,560.9015502929688,451.7477111816406,467.2633972167969,507.0693664550781,455.7767639160156,518.2258911132812,246.44187927246094,378.3163757324219,358.8393859863281,466.6924743652344,479.7215881347656,520.6485595703125,438.86297607421875,468.7077941894531,518.1431884765625,475.3681640625,470.7998962402344,503.689697265625,521.6382446289062,479.4801330566406,484.2149353027344,510.59417724609375,507.58929443359375,465.526123046875,472.41619873046875,475.1344909667969,504.73236083984375,494.79962158203125,492.96563720703125,478.6458435058594,498.2532653808594,497.3665466308594,485.2968444824219,481.5287780761719,472.5480041503906,482.10333251953125,494.9765319824219,508.690185546875,512.599853515625,517.2866821289062,541.7119750976562,571.9359130859375,549.5059814453125,569.9089965820312,556.8121948242188,584.775146484375,565.78955078125,579.85595703125,425.3021240234375,419.01385498046875,416.1499328613281,414.9037170410156,431.29833984375,429.8827209472656,485.0414733886719,493.9700622558594,475.4371337890625,268.11737060546875,494.25054931640625,468.6133117675781,462.985107421875,460.83441162109375,456.8568420410156,459.6860656738281
2024-11-11 00:00:00,2024-11-11 15:59:59.999,584.6405639648438,362.83135986328125,0.6205198168754578,1759.3115234375,16.928791046142578,443.01141357421875,388.7079162597656,476.2340393066406,461.306396484375,541.6005249023438,440.62451171875,389.7377624511719,474.8551940917969,458.9587097167969,541.9315185546875,536.0606689453125,122.67439270019531,17.003625869750977,105.75629425048828,20.909236907958984,3.6634418964385986,325.29833984375,3.4170124530792236,249.55645751953125,541.5984497070312,254.08445739746094,546.4988403320312,544.1705322265625,51.63942337036133,30.535045623779297,272.68072509765625,326.3048400878906,299.30780029296875,331.9711608886719,302.5205078125,0.0,-0.295193612575531,58.90386199951172,52.81492233276367,0.0546875,100.0,7.604884624481201,269.2174377441406,75.46411895751953,46.1514778137207,100.0,7.258975028991699,272.6015319824219,71.3725357055664,53.10520935058594,100.0,7.465125560760498,269.860595703125,70.89038848876953,51.130638122558594,100.0,7.016195297241211,274.31353759765625,70.89038848876953,55.24455642700195,110.35045623779297,7.347871780395508,282.76971435546875,76.75355529785156,54.11509323120117,101.0,7.297349452972412,292.6409912109375,73.29126739501953,54.70741653442383,104.56924438476562,7.313505172729492,284.4814147949219,71.83112335205078,48.42155456542969,1894.642822265625,4.147160530090332,2.6523096561431885,-44.689308166503906,638.271484375,581.769287109375,350.80914306640625,409.2501220703125,304.3420715332031,350.0406799316406,319.26483154296875,308.7814025878906,309.04290771484375,320.65435791015625,312.0738830566406,-186.85855102539062,-137.2729949951172,-0.34896162152290344,-0.486967533826828,-0.22718600928783417,-0.30974557995796204,-1.3337756395339966,-1.394730567932129,-54.89896011352539,651.3442993164062,613.9147338867188,384.0906982421875,416.0075378417969,311.162109375,354.96209716796875,319.963623046875,326.7123718261719,332.0715026855469,329.962646484375,324.27294921875,-230.98431396484375,-193.42437744140625,-0.3506188690662384,-0.5300805568695068,-0.5974631309509277,-0.3979034721851349,-1.4329822063446045,-1.4662177562713623,1.0658715963363647,1.141391634941101,0.651118814945221,0.5770494937896729,0.5880472660064697,9.352716445922852,8.870361328125,8.118242263793945,7.532482147216797,139.58680725097656,134.3023681640625,121.08379364013672,146.58743286132812,157.34149169921875,155.1309814453125,1.0995975732803345,1.1452410221099854,0.6664320230484009,0.5895088911056519,0.5037891268730164,9.278623580932617,8.992423057556152,8.143437385559082,-1.3337756395339966,-1.394730567932129,-2.5105600357055664,-2.4830992221832275,1115.8563232421875,-1.4329822063446045,-1.4662177562713623,-2.78141713142395,-2.7853851318359375,1319.211181640625,-0.09501953423023224,0.34709540009498596,-0.09999999403953552,-0.09999999403953552,0.4321953058242798,0.46975985169410706,0.40381133556365967,0.36529913544654846,0.5056212544441223,0.4681442081928253,0.0,9.2507963180542,100.26713562011719,99.572265625,10.001935005187988,98.90689849853516,98.81497955322266,9.819502830505371,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.90689849853516,99.572265625,100.26713562011719,9.819502830505371,10.001935005187988,9.2507963180542,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1165.8541259765625,728.8005981445312,83.1891098022461,82.9564437866211,81.6023941040039,82.18743133544922,-0.23000000417232513,81.3671875,80.53053283691406,75.39385986328125,10.315447807312012,-0.3100000023841858,90.19636535644531,86.93256378173828,88.2553482055664,85.34551239013672,0.23000000417232513,87.2138671875,90.0390625,82.1038589477539,10.564453125,-0.3700000047683716,0?,0?,0.0,26.01125717163086,18.163619995117188,348.4942626953125,360.5311279296875,351.3904724121094,360.3973693847656,1869.326416015625,1603.10888671875,20.080947875976562,28.638484954833984,511.7353210449219,521.3120727539062,529.0059814453125,509.6048583984375,482.36273193359375,521.4741821289062,532.3407592773438,538.033447265625,527.703125,539.490966796875,525.3905029296875,505.65338134765625,523.2769775390625,500.21942138671875,520.9129638671875,522.9703369140625,518.0526733398438,496.2754821777344,517.2382202148438,510.4052734375,523.8533935546875,525.1954956054688,519.2089233398438,521.7825927734375,510.909423828125,488.3194274902344,500.87445068359375,511.069091796875,521.9057006835938,519.86279296875,513.7647705078125,515.9159545898438,513.7120361328125,505.5478515625,508.0981140136719,505.5027770996094,462.50567626953125,553.3043212890625,578.4562377929688,465.7955627441406,563.983154296875,564.6629638671875,585.6207275390625,567.1296997070312,562.6610107421875,544.7371826171875,543.0407104492188,549.7803344726562,539.26611328125,541.7571411132812,551.6415405273438,437.65240478515625,455.8818054199219,492.59259033203125,445.41314697265625,496.64288330078125,246.11715698242188,379.18963623046875,359.536865234375,483.2453308105469,488.2105407714844,509.7856750488281,432.381591796875,456.2762451171875,508.21563720703125,480.654541015625,490.2002258300781,489.04107666015625,519.8575439453125,485.7481689453125,511.6968688964844,499.920166015625,511.2268371582031,471.9523010253906,491.9117736816406,472.1241455078125,508.7393493652344,499.1652526855469,497.526611328125,463.3328857421875,501.8144836425781,490.835693359375,474.85772705078125,472.8237609863281,465.27154541015625,478.7940368652344,494.8454895019531,509.407958984375,501.8330383300781,505.5069885253906,544.3660278320312,576.04833984375,552.4660034179688,573.0618286132812,538.1000366210938,571.5245971679688,553.6085815429688,572.7940063476562,432.03900146484375,429.26202392578125,427.99102783203125,435.3106994628906,435.6170654296875,424.60003662109375,468.7568359375,498.55023193359375,460.6419372558594,268.12994384765625,478.810302734375,464.2310791015625,458.7231750488281,456.6531982421875,452.83819580078125,456.33160400390625
