Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-11 00:00:00,2024-11-11 16:59:59.999,590.1456298828125,364.188720703125,0.616822361946106,1767.686279296875,17.0031795501709,449.0035705566406,391.7047424316406,476.7748718261719,460.3092956542969,542.96728515625,442.7065734863281,391.79644775390625,475.2564392089844,461.69696044921875,543.4465942382812,537.4231567382812,122.79492950439453,19.81752586364746,107.3717269897461,17.032289505004883,3.7034294605255127,326.07086181640625,3.4549155235290527,250.0072021484375,539.5184936523438,251.33251953125,552.0505981445312,545.9445190429688,52.26701736450195,37.88059616088867,273.1767272949219,327.888671875,300.4515380859375,333.7086181640625,303.4206237792969,0.0,-0.2959633767604828,54.62303161621094,50.69367980957031,0.0546875,100.0,7.602401256561279,270.06890869140625,74.32025146484375,46.429569244384766,100.0,7.255188941955566,273.4314270019531,71.35179138183594,51.99513626098633,100.0,7.4603962898254395,270.550537109375,72.02804565429688,51.53511047363281,100.0,7.00849723815918,275.3614501953125,72.02804565429688,54.78985595703125,109.1958236694336,7.349095344543457,285.9386901855469,77.62174224853516,55.93391418457031,101.0,7.3003692626953125,293.8749694824219,72.15172576904297,55.38096618652344,104.1680908203125,7.314699649810791,285.8917541503906,71.64058685302734,48.176448822021484,1914.0914306640625,4.13917875289917,2.697662591934204,-48.721370697021484,659.09521484375,596.4361572265625,353.6025390625,413.6456298828125,305.7035827636719,352.88140869140625,320.7792663574219,310.5102233886719,310.0947570800781,322.1083679199219,313.5225524902344,-208.02545166015625,-150.7852783203125,-0.3748519718647003,-0.5175358653068542,-0.24263080954551697,-0.33193162083625793,-1.3896353244781494,-1.4519691467285156,-54.920021057128906,653.0576171875,620.6388549804688,388.5931701660156,417.814697265625,312.0212707519531,351.39776611328125,320.6224060058594,327.9459533691406,332.7964782714844,331.20367431640625,325.50592041015625,-241.28221130371094,-199.62831115722656,-0.3731079697608948,-0.54607093334198,-0.624347984790802,-0.42063504457473755,-1.4782999753952026,-1.5194947719573975,1.1170179843902588,1.1943533420562744,0.6870156526565552,0.5933452844619751,0.6186484694480896,9.339691162109375,8.860593795776367,8.113651275634766,7.530027389526367,141.1339874267578,135.57595825195312,122.14990234375,147.67066955566406,158.61471557617188,156.23092651367188,1.1564013957977295,1.1988970041275024,0.7059687376022339,0.6353849172592163,0.5500803589820862,9.274242401123047,8.988595008850098,8.14181900024414,-1.3896353244781494,-1.4519691467285156,-2.602924108505249,-2.5786235332489014,1150.952392578125,-1.4782999753952026,-1.5194947719573975,-2.867565393447876,-2.8723533153533936,1352.8646240234375,-0.09501953423023224,0.3674456775188446,-0.09999999403953552,-0.09999999403953552,0.45901837944984436,0.4966491460800171,0.4313317537307739,0.38362282514572144,0.5377094745635986,0.4978378713130951,0.0,9.312470436096191,100.24175262451172,99.53350830078125,9.995959281921387,99.7870864868164,99.59947204589844,9.742889404296875,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.7870864868164,99.53350830078125,100.24175262451172,9.742889404296875,9.995959281921387,9.312470436096191,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1186.76171875,727.3321533203125,84.214111328125,82.908203125,81.73046875,81.4070816040039,-0.23000000417232513,81.91847229003906,82.60060119628906,78.54698944091797,10.35546875,-0.3100000023841858,90.1953125,85.55118560791016,87.35428619384766,85.1043930053711,0.23000000417232513,86.58403015136719,90.0390625,82.56698608398438,10.564453125,-0.3700000047683716,0?,0?,0.0,26.207780838012695,18.24574851989746,349.03973388671875,361.0275573730469,352.16705322265625,360.85418701171875,1873.9544677734375,1606.902099609375,20.194570541381836,28.74664306640625,509.00714111328125,520.7286376953125,529.6973876953125,511.8652038574219,486.4723815917969,527.1616821289062,535.9994506835938,537.8712158203125,524.0677490234375,537.1964721679688,521.7380981445312,503.2233581542969,523.1431884765625,503.0516357421875,526.1119384765625,526.9611206054688,524.2190551757812,500.1895446777344,523.6837158203125,515.8343505859375,529.3674926757812,530.3590698242188,524.1129150390625,527.847900390625,515.0316772460938,491.9761962890625,505.2264099121094,513.0028076171875,522.540283203125,520.1173095703125,515.4938354492188,516.7141723632812,514.7501220703125,507.35186767578125,510.0811462402344,508.01318359375,459.2427062988281,552.8866577148438,583.3512573242188,472.41644287109375,577.80810546875,568.9840087890625,581.53271484375,562.801025390625,561.9075927734375,527.7801513671875,527.0670166015625,530.5154418945312,531.8463745117188,541.2929077148438,565.9218139648438,450.216796875,456.9684143066406,495.2758483886719,445.1414489746094,496.0533142089844,244.8843994140625,380.1602478027344,360.3117980957031,478.5724182128906,492.77398681640625,515.3964233398438,440.96331787109375,467.29638671875,510.8147888183594,480.5184326171875,478.0191955566406,502.6217956542969,521.8590087890625,490.1380615234375,498.6435241699219,511.6201477050781,511.8887634277344,473.0129699707031,480.4130859375,484.3992614746094,512.6691284179688,503.4858703613281,502.6623840332031,462.63134765625,509.79901123046875,490.33026123046875,477.02386474609375,474.1847229003906,468.5104064941406,482.1532287597656,493.0149841308594,507.9300537109375,507.0684509277344,510.30072021484375,559.6925659179688,594.1216430664062,570.8616943359375,587.9594116210938,518.51611328125,553.5166625976562,541.8724975585938,566.18505859375,434.758544921875,437.37933349609375,432.51593017578125,433.75921630859375,440.376953125,426.53900146484375,467.407958984375,504.8829345703125,459.9775390625,267.91546630859375,477.3424987792969,475.31097412109375,469.5987548828125,467.7469177246094,464.0025634765625,467.7511291503906
2024-11-11 00:00:00,2024-11-11 17:59:59.999,588.3005981445312,369.1324768066406,0.6276074647903442,1761.3385009765625,16.949832916259766,452.4229431152344,389.6060791015625,476.0985412597656,456.70037841796875,541.8133544921875,448.26953125,392.7499084472656,476.212890625,461.02606201171875,542.5231323242188,536.5750122070312,123.85389709472656,24.033113479614258,119.81531524658203,19.332773208618164,3.7151033878326416,326.8395690917969,3.466616153717041,250.29624938964844,535.8062133789062,250.90538024902344,545.9579467773438,540.917236328125,50.14946365356445,47.69632339477539,273.3317565917969,328.6625671386719,301.0957336425781,334.5154113769531,303.3758544921875,0.0,-0.29201000928878784,51.316123962402344,49.15989303588867,0.0546875,100.0,7.521219730377197,270.8756408691406,73.45027160644531,46.431243896484375,108.33732604980469,7.1795525550842285,274.4905700683594,71.33648681640625,52.572200775146484,100.0,7.383788108825684,271.57666015625,71.36924743652344,52.25341033935547,108.33732604980469,6.942083358764648,276.0887145996094,71.36924743652344,56.08340835571289,107.68834686279297,7.273229122161865,286.5279235839844,77.1626968383789,56.86358642578125,101.0,7.226977825164795,294.0436706542969,71.77063751220703,56.09535598754883,102.79191589355469,7.2413411140441895,286.242431640625,71.59307861328125,48.8872184753418,1895.0426025390625,3.9353690147399902,2.8768858909606934,-46.770408630371094,699.53369140625,592.748046875,357.5268249511719,413.23028564453125,307.7662353515625,352.69976806640625,321.1948547363281,310.4128723144531,310.85186767578125,321.910888671875,313.3263854980469,-233.93453979492188,-168.09228515625,-0.40744781494140625,-0.544339120388031,-0.253450483083725,-0.35600772500038147,-1.39907968044281,-1.4633300304412842,-52.006202697753906,648.781982421875,615.0185546875,377.8935546875,416.1170349121094,308.93853759765625,345.6492614746094,317.8883056640625,327.12286376953125,330.4166564941406,331.9510803222656,324.09295654296875,-271.91680908203125,-231.21482849121094,-0.4027695953845978,-0.5733903646469116,-0.6454965472221375,-0.45070308446884155,-1.4897809028625488,-1.5266841650009155,1.0603324174880981,1.1402347087860107,0.6471354961395264,0.5590115785598755,0.5845792293548584,9.213046073913574,8.739336967468262,8.020427703857422,7.447036266326904,141.1343994140625,135.7797393798828,122.13204193115234,148.3341827392578,159.1221923828125,156.8886260986328,1.0971972942352295,1.145359992980957,0.6678864359855652,0.5941430926322937,0.5084409713745117,9.149518013000488,8.868951797485352,8.04615306854248,-1.39907968044281,-1.4633300304412842,-2.592965602874756,-2.569357395172119,1129.833984375,-1.4897809028625488,-1.5266841650009155,-2.8564653396606445,-2.860999345779419,1334.436767578125,-0.09501953423023224,0.34470805525779724,-0.09999999403953552,-0.09999999403953552,0.42987164855003357,0.46470606327056885,0.3993764817714691,0.3602526783943176,0.5068956613540649,0.46726933121681213,0.0,9.237794876098633,100.27099609375,99.54811096191406,9.999309539794922,99.78246307373047,99.59952545166016,9.738463401794434,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.78246307373047,99.54811096191406,100.27099609375,9.738463401794434,9.999309539794922,9.237794876098633,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1163.487548828125,731.57568359375,85.0752182006836,82.908203125,81.73046875,84.033203125,-0.23000000417232513,83.060546875,83.693359375,78.54698944091797,10.35546875,-0.3100000023841858,85.86627960205078,85.52567291259766,86.37206268310547,84.53645324707031,0.23000000417232513,86.083984375,90.0390625,82.56698608398438,10.564453125,-0.3700000047683716,0?,0?,0.0,21.241546630859375,18.180362701416016,348.9208679199219,360.720703125,351.7303466796875,360.5807189941406,1871.19384765625,1584.37255859375,20.06057357788086,28.33455467224121,503.27044677734375,516.7218627929688,529.597412109375,512.8246459960938,488.23272705078125,531.0021362304688,537.5968627929688,539.5745239257812,525.5648193359375,541.411865234375,525.0999755859375,505.5194396972656,523.4592895507812,501.1358337402344,521.1640625,522.210205078125,522.7192993164062,501.86773681640625,528.0161743164062,520.0194091796875,531.6284790039062,532.5088500976562,526.6104125976562,530.9407348632812,516.5062255859375,492.1563415527344,506.3188171386719,511.94879150390625,520.2828369140625,518.2596435546875,515.485107421875,515.3980102539062,513.002685546875,506.39208984375,509.2247314453125,507.828125,445.6189270019531,539.686767578125,584.21728515625,473.4796142578125,582.5465087890625,556.6536865234375,575.439697265625,547.7918701171875,556.7099609375,517.8391723632812,510.6406555175781,524.9724731445312,522.10595703125,539.6469116210938,571.2398071289062,465.8033447265625,454.1385803222656,489.7925109863281,443.0827941894531,491.0030822753906,242.75596618652344,379.34271240234375,360.14508056640625,489.083984375,502.1235046386719,504.9618835449219,442.7127990722656,469.42523193359375,501.9029541015625,483.33026123046875,489.60455322265625,501.2554626464844,515.3271484375,501.45947265625,511.9457092285156,503.0470275878906,511.2152404785156,477.2109069824219,486.3550109863281,489.5403747558594,516.0184326171875,504.6017150878906,500.4951171875,459.4554443359375,516.1217651367188,477.5063171386719,463.58697509765625,462.480712890625,457.27667236328125,470.0183410644531,488.06793212890625,503.1121520996094,508.48785400390625,512.6100463867188,562.5874633789062,594.8280029296875,575.1104125976562,597.192626953125,513.4688110351562,549.3565063476562,538.6602172851562,566.1680297851562,434.5561218261719,443.9510803222656,435.86334228515625,443.90875244140625,445.3636169433594,425.08795166015625,464.14813232421875,504.654296875,457.373291015625,266.8903503417969,474.13824462890625,478.6031188964844,472.0338439941406,470.80462646484375,466.63818359375,471.5299072265625
2024-11-11 00:00:00,2024-11-11 18:59:59.999,586.4949951171875,358.9829406738281,0.6128022074699402,1761.4599609375,17.061119079589844,456.8411560058594,393.45050048828125,476.259033203125,458.6960144042969,542.4034423828125,447.8880615234375,393.4568176269531,476.126708984375,464.23602294921875,543.3593139648438,537.5409545898438,123.02030944824219,21.572036743164062,115.8809585571289,14.82143497467041,3.6906936168670654,325.62274169921875,3.443221092224121,250.32452392578125,535.1021118164062,250.24729919433594,545.4927368164062,540.2332763671875,39.43019104003906,51.03849792480469,273.1528015136719,329.1217956542969,301.3945007324219,335.10498046875,303.1903991699219,0.0,-0.29583293199539185,48.43843460083008,47.58269500732422,0.0546875,100.0,7.402427673339844,271.2496032714844,73.00167846679688,45.41286849975586,110.0,7.056422710418701,274.8214416503906,71.8791732788086,51.08583068847656,100.0,7.2582268714904785,272.00384521484375,72.03145599365234,50.7525634765625,110.0,6.82082462310791,276.1782531738281,72.03145599365234,54.59158706665039,108.24481201171875,7.144989490509033,286.7884826660156,77.44623565673828,55.18347930908203,101.0,7.10073184967041,294.3851623535156,72.47643280029297,54.61117172241211,102.99370574951172,7.112976551055908,286.3672180175781,73.4676284790039,47.395843505859375,1889.02587890625,3.734633207321167,3.2588682174682617,-56.41383361816406,704.6561889648438,587.2088623046875,361.4626770019531,414.1990051269531,309.724853515625,353.790771484375,322.13250732421875,310.6138610839844,311.7156066894531,323.0520324707031,313.8200378417969,-263.0093078613281,-187.6715545654297,-0.4421156942844391,-0.5763118267059326,-0.26874393224716187,-0.38229361176490784,-1.4254103899002075,-1.489814043045044,-58.16650390625,670.203857421875,624.3427734375,378.70428466796875,417.95086669921875,309.5672607421875,345.3778381347656,317.8097839355469,327.44586181640625,330.18084716796875,331.2885437011719,324.19769287109375,-299.3519592285156,-263.20989990234375,-0.4345360994338989,-0.6019973158836365,-0.6728732585906982,-0.4838868975639343,-1.5168306827545166,-1.5541656017303467,1.024949073791504,1.109212040901184,0.6207910180091858,0.5397551655769348,0.5613874197006226,9.0945405960083,8.627866744995117,7.898750305175781,7.320847511291504,140.06581115722656,134.62449645996094,120.86344909667969,147.4873504638672,158.22755432128906,155.9365234375,1.059339165687561,1.1119918823242188,0.640934944152832,0.5710000991821289,0.48937106132507324,9.01899242401123,8.733902931213379,7.920166015625,-1.4254103899002075,-1.489814043045044,-2.6163570880889893,-2.587617874145508,1126.560546875,-1.5168306827545166,-1.5541656017303467,-2.876772880554199,-2.8810503482818604,1326.7740478515625,-0.09501953423023224,0.32542338967323303,-0.09999999403953552,-0.09999999403953552,0.4106805622577667,0.44221723079681396,0.37890568375587463,0.3429512083530426,0.48410090804100037,0.44391068816185,0.0,9.165451049804688,100.27154541015625,99.564453125,10.005451202392578,99.49896240234375,99.41258239746094,9.8085298538208,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.49896240234375,99.564453125,100.27154541015625,9.8085298538208,10.005451202392578,9.165451049804688,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1154.5208740234375,734.5244140625,84.8507080078125,82.908203125,81.73046875,84.05624389648438,-0.23000000417232513,82.42961883544922,83.693359375,77.34422302246094,10.304496765136719,-0.3100000023841858,85.94140625,85.39700317382812,85.95695495605469,84.40425872802734,0.23000000417232513,84.71049499511719,90.0390625,81.36421966552734,10.564453125,-0.3700000047683716,0?,0?,0.0,24.869678497314453,18.292278289794922,349.501953125,361.8417053222656,350.8767395019531,361.83746337890625,1872.02978515625,1596.490966796875,20.2160701751709,25.758140563964844,509.7820739746094,524.0335693359375,534.8241577148438,514.2958984375,486.7361755371094,529.1209716796875,534.1411743164062,538.7683715820312,524.8074340820312,542.8458862304688,527.3001098632812,506.2711486816406,525.0128784179688,502.81951904296875,526.375244140625,525.1565551757812,522.8155517578125,502.7002258300781,526.7748413085938,517.328369140625,527.507080078125,528.791748046875,524.6245727539062,528.1181640625,513.22509765625,489.7969665527344,503.56103515625,514.1919555664062,521.78076171875,518.4392700195312,516.0994873046875,517.4406127929688,513.6194458007812,508.3294982910156,509.4276123046875,508.586669921875,453.3128662109375,560.33935546875,603.62255859375,467.257080078125,570.989501953125,552.29052734375,549.4720458984375,522.0975952148438,536.1320190429688,505.82720947265625,501.1610412597656,525.5492553710938,531.035888671875,536.3428955078125,568.5455932617188,470.7919006347656,454.059326171875,488.5557861328125,443.28533935546875,492.6251220703125,240.64889526367188,382.3377380371094,361.50860595703125,498.7057189941406,506.6065368652344,501.9300842285156,439.8375549316406,463.8685607910156,503.03485107421875,497.4317626953125,492.1365966796875,490.3357849121094,520.0199584960938,499.3851013183594,505.04095458984375,495.5896911621094,518.7865600585938,463.379150390625,484.18701171875,487.3688659667969,505.2761535644531,493.5560302734375,486.71514892578125,461.08984375,508.5146484375,472.91363525390625,461.0830993652344,460.71954345703125,456.37396240234375,469.49188232421875,493.0559387207031,509.52886962890625,508.6552734375,512.5045776367188,555.8349609375,577.6178588867188,563.9159545898438,591.4507446289062,518.5758666992188,552.1072387695312,539.0604248046875,566.9736328125,438.7137145996094,445.5269470214844,440.6916809082031,445.28485107421875,446.3487854003906,424.5951843261719,465.77423095703125,490.8697509765625,459.160888671875,265.7921142578125,476.4947204589844,477.2392578125,471.4339904785156,470.3317565917969,466.8207702636719,471.42694091796875
2024-11-11 00:00:00,2024-11-11 19:59:59.999,536.526123046875,334.4434509277344,0.6234455704689026,1609.38671875,16.521053314208984,455.0330505371094,391.4913330078125,476.4945373535156,457.6293029785156,541.7005615234375,448.0344543457031,390.71356201171875,475.5999450683594,460.6493835449219,543.1626586914062,537.0147094726562,114.2226791381836,20.662628173828125,100.96009063720703,17.37594223022461,3.417780637741089,325.5552062988281,3.1832492351531982,246.66244506835938,536.5424194335938,245.8125,535.1009521484375,535.7864990234375,37.99833297729492,48.97425079345703,268.7890625,325.78521728515625,297.8465576171875,331.30499267578125,300.06866455078125,0.0,-0.29176652431488037,46.121986389160156,46.0836296081543,0.0546875,100.0,7.289965629577637,269.11187744140625,74.14559173583984,44.9205436706543,110.0,6.999420642852783,272.07989501953125,72.71455383300781,52.14037322998047,100.0,7.19809627532959,269.2184143066406,71.77938842773438,51.8069953918457,110.0,6.761884689331055,276.8585510253906,71.77938842773438,55.65399932861328,71.24323272705078,3.7305262088775635,225.45399475097656,86.0481185913086,26.62810707092285,101.0,7.00267219543457,290.4653015136719,71.3573989868164,54.9384765625,101.35623931884766,7.012424468994141,282.835205078125,73.6842041015625,48.44059753417969,1741.27197265625,3.9104278087615967,3.243314027786255,-55.80675506591797,671.2708129882812,587.1024780273438,356.0895080566406,410.8331604003906,304.74359130859375,349.7820129394531,316.93096923828125,305.8052062988281,306.6186218261719,316.500732421875,308.3038635253906,-216.8812255859375,-157.76463317871094,-0.37677571177482605,-0.48606762290000916,-0.22486701607704163,-0.32892271876335144,-1.234824776649475,-1.2925608158111572,-59.30286407470703,628.7900390625,603.4140625,372.4546813964844,412.0391540527344,302.7818298339844,337.2449035644531,310.8243408203125,322.2254943847656,322.44647216796875,324.0852355957031,317.39923095703125,-249.26145935058594,-214.35169982910156,-0.37131059169769287,-0.5191022157669067,-0.5807545185089111,-0.4182051718235016,-1.310998797416687,-1.3420084714889526,0.8004236221313477,0.892608106136322,0.4755941331386566,0.4210970401763916,0.43580466508865356,8.792438507080078,8.34117603302002,7.745306015014648,7.247976303100586,137.87391662597656,132.9097137451172,119.34602355957031,144.3609161376953,155.2161865234375,152.67247009277344,0.8178675770759583,0.8902593851089478,0.4942971169948578,0.4492155909538269,0.38120391964912415,8.7029390335083,8.43190860748291,7.750614166259766,-1.234824776649475,-1.2925608158111572,-2.288473606109619,-2.2580323219299316,996.302734375,-1.310998797416687,-1.3420084714889526,-2.493680000305176,-2.497199535369873,1155.1640625,-0.09501953423023224,0.23646539449691772,-0.09999999403953552,-0.09999999403953552,0.31423288583755493,0.33499136567115784,0.28126266598701477,0.11363319307565689,0.3635292053222656,0.32909685373306274,0.0,9.817499160766602,99.2674560546875,98.55319213867188,10.406933784484863,98.4296646118164,98.35285949707031,10.87817668914795,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.4296646118164,98.55319213867188,99.2674560546875,10.87817668914795,10.406933784484863,9.817499160766602,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1052.9322509765625,688.3472290039062,85.33863830566406,82.93074035644531,83.03714752197266,48.834712982177734,-0.23000000417232513,83.26140594482422,83.22297668457031,76.56216430664062,10.2964506149292,-0.3100000023841858,85.94140625,85.5322265625,86.18865203857422,49.57700729370117,0.23000000417232513,85.72563934326172,87.59001922607422,80.58216094970703,10.564453125,-0.3700000047683716,0?,0?,0.0,20.78890037536621,17.58287239074707,349.1383361816406,359.6904602050781,348.9105224609375,359.5866394042969,1708.7843017578125,1455.5384521484375,19.260793685913086,24.661073684692383,507.65472412109375,521.7521362304688,533.7088623046875,514.606201171875,485.9381408691406,527.2078857421875,531.7540283203125,537.9303588867188,524.5090942382812,543.8466186523438,527.0416259765625,507.1073913574219,525.40966796875,500.239990234375,522.6967163085938,521.733154296875,523.3485717773438,502.4722900390625,526.5571899414062,517.145263671875,528.56640625,529.8195190429688,524.4799194335938,528.6480712890625,513.1109619140625,489.33624267578125,502.7843017578125,514.3642578125,521.5899047851562,517.461181640625,515.0068359375,517.5193481445312,511.7605285644531,506.3953552246094,507.3253479003906,506.0480041503906,439.0307312011719,540.49755859375,587.8406982421875,468.53790283203125,568.5623779296875,539.9474487304688,556.274169921875,524.7160034179688,548.1797485351562,531.2218627929688,526.7931518554688,528.1165161132812,520.9910888671875,533.7674560546875,558.1007690429688,477.7131652832031,455.05987548828125,485.9884948730469,444.06097412109375,502.33636474609375,238.88162231445312,380.0111389160156,359.6802673339844,488.1416015625,498.05279541015625,515.5497436523438,439.28076171875,465.9137878417969,496.97491455078125,495.4764709472656,485.85687255859375,501.2532653808594,513.9249877929688,497.83514404296875,504.8839416503906,512.4817504882812,516.47705078125,461.7088928222656,488.1916809082031,483.1349792480469,514.8101806640625,500.9631652832031,494.37225341796875,468.579345703125,517.6581420898438,474.890869140625,461.78631591796875,462.41864013671875,457.4023742675781,472.4288024902344,491.3134460449219,507.2868347167969,507.9769592285156,511.8821105957031,561.7564086914062,583.314453125,563.7581787109375,587.449951171875,523.0072631835938,554.0629272460938,539.70068359375,566.94189453125,435.0586242675781,445.93896484375,442.0984802246094,445.17919921875,444.12066650390625,423.2183837890625,473.95123291015625,500.2979431152344,466.1326599121094,265.26373291015625,485.39947509765625,474.49224853515625,468.3403625488281,467.44500732421875,463.93304443359375,467.94195556640625
2024-11-11 00:00:00,2024-11-11 20:59:59.999,582.9234619140625,365.7772216796875,0.6275122761726379,1747.7685546875,16.88450050354004,441.7767639160156,393.4289245605469,476.7392883300781,462.5455322265625,542.93212890625,439.8910217285156,400.0775451660156,476.0097351074219,463.20684814453125,543.4290161132812,537.69970703125,101.43301391601562,16.3883056640625,87.81706237792969,14.778691291809082,3.6828010082244873,327.1927795410156,3.436903476715088,249.84754943847656,539.2817993164062,249.96331787109375,539.4462280273438,539.394287109375,59.33141326904297,48.70482635498047,272.33331298828125,324.62322998046875,297.1406555175781,330.1217041015625,299.91290283203125,0.0,-0.2941429018974304,44.3325080871582,44.70785903930664,0.0546875,100.0,7.595772743225098,268.2892761230469,72.6031265258789,46.071659088134766,110.0,7.248467922210693,271.7027587890625,72.50035858154297,52.71693801879883,100.0,7.456872463226318,268.8663024902344,70.26759338378906,52.390071868896484,110.0,7.008616924285889,272.9318542480469,70.26759338378906,56.23350143432617,114.94715881347656,7.279548168182373,274.7724304199219,79.28321075439453,55.15712356567383,101.0,7.299278736114502,289.2709655761719,71.94129180908203,54.229774475097656,103.86466979980469,7.321244716644287,281.5097961425781,71.73967742919922,49.01979064941406,1901.6204833984375,3.8421688079833984,2.9585070610046387,-42.65803909301758,653.0151977539062,586.2484130859375,345.0888671875,408.5541076660156,301.6020812988281,350.4255065917969,317.5462341308594,306.9138488769531,306.09844970703125,319.6987609863281,309.50579833984375,-197.2099609375,-143.5499267578125,-0.3620590269565582,-0.5014968514442444,-0.2356005311012268,-0.3190939426422119,-1.3540620803833008,-1.4176020622253418,-47.128482818603516,633.4656982421875,604.2872924804688,378.396484375,410.51812744140625,306.52886962890625,338.917724609375,313.0069885253906,321.8785705566406,324.2838439941406,327.47271728515625,321.0452880859375,-232.9982452392578,-195.5474853515625,-0.3561250567436218,-0.530932605266571,-0.6017417311668396,-0.4049797058105469,-1.4322742223739624,-1.4676567316055298,1.0338764190673828,1.1166105270385742,0.626463770866394,0.5468727350234985,0.5737001895904541,9.343999862670898,8.870452880859375,8.105963706970215,7.522602558135986,139.47250366210938,134.0990447998047,120.27188110351562,144.41883850097656,154.47579956054688,152.5977783203125,1.0673787593841553,1.1183762550354004,0.652541995048523,0.5837908387184143,0.5011469721794128,9.27399730682373,8.974190711975098,8.131013870239258,-1.3540620803833008,-1.4176020622253418,-2.554799795150757,-2.5206685066223145,1137.149658203125,-1.4322742223739624,-1.4676567316055298,-2.7696752548217773,-2.7732861042022705,1305.586181640625,-0.09501953423023224,0.3388535976409912,-0.09999999403953552,-0.09999999403953552,0.4214458465576172,0.4528285264968872,0.38874703645706177,0.35213702917099,0.4941740036010742,0.45574209094047546,0.0,9.167280197143555,99.5615234375,98.82994079589844,10.010271072387695,97.4639663696289,97.37406921386719,9.885976791381836,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.4639663696289,98.82994079589844,99.5615234375,9.885976791381836,10.010271072387695,9.167280197143555,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1158.6668701171875,742.9630737304688,85.76858520507812,82.91796875,84.04296875,80.05935668945312,-0.23000000417232513,85.37671661376953,84.240234375,77.89193725585938,10.36723804473877,-0.3100000023841858,85.94140625,85.89496612548828,86.50486755371094,85.29646301269531,0.23000000417232513,86.61097717285156,88.58203125,81.91193389892578,10.564453125,-0.3700000047683716,0?,0?,0.0,18.451112747192383,18.1417179107666,348.0597229003906,359.78131103515625,350.1053466796875,359.5656433105469,1857.013916015625,1636.7255859375,20.14497947692871,25.214033126831055,510.6103820800781,522.0843505859375,532.7164916992188,514.9732666015625,488.6730041503906,527.3067016601562,533.580810546875,537.9888916015625,522.10205078125,541.3345336914062,526.4884643554688,506.92498779296875,524.6265869140625,500.7331237792969,522.9825439453125,525.5741577148438,522.1638793945312,502.5076599121094,527.9551391601562,519.341064453125,530.642822265625,531.29931640625,526.5960693359375,531.768798828125,516.8638305664062,493.0890808105469,506.65057373046875,513.6136474609375,520.6641235351562,516.5874633789062,513.875,518.5776977539062,511.8255310058594,507.3620300292969,508.7928466796875,506.1839904785156,443.56201171875,528.3617553710938,571.4515380859375,469.1485900878906,574.4287109375,549.17822265625,576.2864379882812,546.6748046875,561.3095703125,537.2779541015625,530.6669921875,540.5787353515625,536.2882080078125,529.2650146484375,542.1280517578125,442.3489990234375,465.0217590332031,502.7513732910156,452.1097106933594,507.9056396484375,238.2362823486328,379.90277099609375,360.0111999511719,479.0374450683594,497.4804992675781,520.5665893554688,445.7757873535156,475.0128173828125,517.452392578125,482.47540283203125,477.83880615234375,510.45489501953125,526.725830078125,491.4374084472656,500.36614990234375,520.5269165039062,519.4727783203125,461.009765625,483.36572265625,489.3916015625,517.9776611328125,505.8171691894531,499.5834655761719,473.60137939453125,521.3934326171875,475.27581787109375,462.26788330078125,462.65460205078125,458.3473205566406,471.2928771972656,494.5469055175781,509.1328125,508.0140075683594,512.2781982421875,564.3765258789062,588.6553344726562,563.760009765625,586.9713134765625,535.6842041015625,571.8068237304688,554.660888671875,581.2977294921875,425.1119079589844,433.7304992675781,430.10211181640625,435.7618408203125,438.12054443359375,419.8423767089844,479.5602111816406,506.23052978515625,470.73333740234375,264.8636779785156,489.7440490722656,480.63970947265625,474.8244934082031,473.3254089355469,469.548828125,473.63232421875
2024-11-11 00:00:00,2024-11-11 21:59:59.999,589.4654541015625,374.38775634765625,0.6343876719474792,1774.788818359375,17.090726852416992,444.5816650390625,391.29376220703125,476.6514892578125,461.80047607421875,540.9463500976562,441.52105712890625,401.3873291015625,476.09130859375,462.64471435546875,542.9080200195312,536.5458984375,106.83685302734375,17.59668731689453,103.7571029663086,16.571531295776367,3.725353240966797,325.50701904296875,3.4767251014709473,250.58961486816406,536.1445922851562,250.7725830078125,535.9524536132812,536.008056640625,56.587162017822266,48.79484558105469,273.234130859375,326.70001220703125,299.3499755859375,332.51446533203125,301.7627258300781,0.0,-0.28949829936027527,42.78913879394531,43.324928283691406,0.0546875,100.0,7.720513343811035,268.6050109863281,73.54440307617188,46.79917907714844,110.0,7.370361328125,272.1844177246094,71.85100555419922,53.88719940185547,100.0,7.582921981811523,269.29913330078125,69.5463638305664,53.472957611083984,110.0,7.126211166381836,273.2947692871094,69.5463638305664,57.316123962402344,111.21250915527344,7.466598033905029,283.27099609375,78.36688232421875,57.341026306152344,101.0,7.427807331085205,290.8446350097656,70.84359741210938,55.41183853149414,104.68892669677734,7.446981430053711,283.09210205078125,71.42340850830078,50.19568634033203,1915.1053466796875,3.969830274581909,2.645808219909668,-46.135009765625,677.4208984375,600.5933837890625,349.4815368652344,410.7966613769531,304.6102600097656,351.4206237792969,319.0007629394531,307.7192077636719,308.218505859375,320.3428039550781,310.6426086425781,-230.47189331054688,-165.55996704101562,-0.4025382697582245,-0.5514068007469177,-0.2561965584754944,-0.35182034969329834,-1.4124637842178345,-1.4780150651931763,-48.73108673095703,661.5042724609375,612.1671752929688,379.49249267578125,413.7529602050781,308.5478820800781,343.38934326171875,315.3091735839844,324.0978698730469,326.930908203125,328.9907531738281,322.0950927734375,-264.0052185058594,-230.1144561767578,-0.39725959300994873,-0.5722838640213013,-0.6432207226753235,-0.4470195472240448,-1.495452880859375,-1.5337488651275635,1.068488597869873,1.1503708362579346,0.6479557156562805,0.5707005262374878,0.5938729047775269,9.49743938446045,9.024328231811523,8.237882614135742,7.646845817565918,139.1420135498047,133.78988647460938,119.63568115234375,144.43252563476562,154.9146728515625,152.94163513183594,1.1034438610076904,1.1536844968795776,0.6744670867919922,0.5989819765090942,0.5184780359268188,9.422773361206055,9.121424674987793,8.264619827270508,-1.4124637842178345,-1.4780150651931763,-2.636125087738037,-2.5948941707611084,1158.0955810546875,-1.495452880859375,-1.5337488651275635,-2.8601527214050293,-2.8634121417999268,1329.811767578125,-0.09501953423023224,0.349540114402771,-0.09999999403953552,-0.09999999403953552,0.43705472350120544,0.4690074026584625,0.40304967761039734,0.36601877212524414,0.5118799805641174,0.4734855592250824,0.0,9.14518928527832,100.27542114257812,99.55859375,10.009109497070312,99.7356185913086,99.58179473876953,9.873746871948242,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.7356185913086,99.55859375,100.27542114257812,9.873746871948242,10.009109497070312,9.14518928527832,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1174.643310546875,740.4633178710938,85.74195861816406,82.91796875,84.04296875,83.451171875,-0.23000000417232513,85.4765625,84.240234375,78.49358367919922,10.254844665527344,-0.3100000023841858,85.94140625,85.81036376953125,86.4819564819336,86.38624572753906,0.23000000417232513,86.3828125,88.58203125,82.51358032226562,10.564453125,-0.3700000047683716,0?,0?,0.0,19.266357421875,18.348434448242188,348.44317626953125,361.0481262207031,350.5083923339844,360.9389953613281,1887.21923828125,1642.6376953125,20.355487823486328,24.55157470703125,512.6187133789062,523.9935302734375,532.0161743164062,510.74090576171875,485.1926574707031,524.2095336914062,530.6995239257812,537.4356079101562,524.1097412109375,543.6827392578125,527.4710693359375,507.2584228515625,525.9295654296875,501.2317810058594,523.416015625,522.8270874023438,522.4893798828125,503.2475280761719,522.9373779296875,514.880615234375,525.5742797851562,526.3009033203125,521.6947021484375,526.0263671875,511.9678649902344,489.42620849609375,502.0526428222656,514.7926635742188,521.0697021484375,517.8572998046875,515.4688720703125,516.435791015625,511.0605163574219,506.3185119628906,508.6534118652344,506.4705505371094,449.45159912109375,545.7767333984375,578.0753173828125,465.90960693359375,568.7567749023438,547.4874267578125,553.1400756835938,526.5159912109375,531.8236694335938,502.2899475097656,509.3669128417969,539.5775146484375,526.0626831054688,535.2470092773438,558.9158325195312,455.3878173828125,463.47076416015625,502.3262634277344,451.347412109375,502.1651611328125,238.2362823486328,381.2822265625,360.9194030761719,488.0195007324219,501.2903747558594,516.20947265625,446.83905029296875,476.0078125,515.260498046875,492.9758605957031,483.69561767578125,510.19744873046875,528.2774047851562,491.12957763671875,505.70068359375,515.83837890625,523.8584594726562,456.2611999511719,484.5705261230469,489.5103759765625,508.5977478027344,494.8192443847656,489.7963562011719,469.6148986816406,506.09991455078125,471.1866760253906,461.00213623046875,460.1878662109375,454.2447509765625,468.6715087890625,495.77117919921875,510.9888000488281,508.3135986328125,512.1770629882812,563.165771484375,578.1472778320312,558.6533813476562,584.1105346679688,538.2940673828125,574.0266723632812,555.4402465820312,584.1174926757812,430.57623291015625,433.76458740234375,429.78851318359375,437.4739990234375,439.4915466308594,420.079345703125,475.2962951660156,494.6650390625,467.3040466308594,264.2142333984375,485.4224853515625,479.8526306152344,473.50140380859375,471.98260498046875,468.27435302734375,472.6534423828125
2024-11-11 00:00:00,2024-11-11 22:59:59.999,586.2183837890625,367.5760192871094,0.6269515156745911,1766.1265869140625,17.082300186157227,446.20623779296875,391.4899597167969,472.30523681640625,464.3636779785156,542.3179931640625,444.00689697265625,401.9551696777344,472.6428527832031,462.4354248046875,542.8157958984375,537.2207641601562,108.96270751953125,8.678791046142578,105.63152313232422,11.628515243530273,3.693202257156372,325.2522277832031,3.4470534324645996,250.09237670898438,535.8281860351562,250.16903686523438,544.3958740234375,540.0872192382812,51.71894836425781,41.5185432434082,272.91839599609375,327.30975341796875,299.6568298339844,333.2970886230469,302.11578369140625,0.0,-0.29754653573036194,41.71624755859375,42.181968688964844,0.0546875,100.0,7.779329776763916,268.7372131347656,75.29652404785156,46.15513229370117,110.0,7.420644760131836,272.3525695800781,72.17967987060547,52.864322662353516,100.0,7.632742881774902,269.4779052734375,70.96092987060547,52.02401351928711,110.0,7.170290470123291,273.7105407714844,70.96092987060547,55.88253402709961,112.08448028564453,7.519459247589111,284.04052734375,77.54279327392578,57.139034271240234,101.0,7.480799674987793,291.5554504394531,74.25198364257812,54.3715705871582,106.81058502197266,7.496968746185303,283.90301513671875,72.66267395019531,49.16581344604492,1926.8731689453125,4.377700328826904,2.608950138092041,-58.262939453125,694.6634521484375,609.6824951171875,352.7608947753906,413.12042236328125,306.04180908203125,353.065673828125,320.02667236328125,308.00054931640625,309.3065490722656,320.997314453125,311.6112365722656,-251.75926208496094,-180.5302734375,-0.4271564781665802,-0.5638001561164856,-0.2675243020057678,-0.3711644411087036,-1.4393677711486816,-1.5065077543258667,-60.89308166503906,677.6925659179688,617.7039794921875,388.6579895019531,415.1954650878906,311.6763000488281,343.4661560058594,317.7606506347656,325.1568908691406,329.2380676269531,330.7514343261719,323.162109375,-290.0308532714844,-250.4077911376953,-0.4236367344856262,-0.5957744121551514,-0.6662361025810242,-0.47311869263648987,-1.5227280855178833,-1.5616012811660767,1.0731345415115356,1.1557395458221436,0.6487416625022888,0.5726724863052368,0.5937003493309021,9.605241775512695,9.127588272094727,8.309150695800781,7.703797817230225,138.25442504882812,132.63119506835938,118.44239807128906,142.7770233154297,154.30291748046875,151.3624725341797,1.1092458963394165,1.1576052904129028,0.6746886968612671,0.600113570690155,0.516770601272583,9.528660774230957,9.222124099731445,8.335741996765137,-1.4393677711486816,-1.5065077543258667,-2.6685023307800293,-2.628112316131592,1162.064453125,-1.5227280855178833,-1.5616012811660767,-2.8846545219421387,-2.8884403705596924,1326.7347412109375,-0.09501953423023224,0.34543028473854065,-0.09999999403953552,-0.09999999403953552,0.43514469265937805,0.46897444128990173,0.4026975929737091,0.3618023991584778,0.5104848146438599,0.4716636538505554,0.0,9.172674179077148,100.27926635742188,99.55859375,10.015487670898438,99.77598571777344,99.60269927978516,9.84701919555664,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.77598571777344,99.55859375,100.27926635742188,9.84701919555664,10.015487670898438,9.172674179077148,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1180.7630615234375,746.0702514648438,85.62027740478516,82.91796875,84.04296875,83.451171875,-0.23000000417232513,85.17147064208984,84.15499114990234,78.16559600830078,10.26171875,-0.3100000023841858,85.94140625,85.66199493408203,86.37208557128906,86.33199310302734,0.23000000417232513,86.15762329101562,88.58203125,82.18559265136719,10.564453125,-0.3700000047683716,0?,0?,0.0,21.818235397338867,18.33435821533203,349.2890319824219,361.94586181640625,350.78131103515625,361.8571472167969,1875.15869140625,1640.5118408203125,20.326738357543945,23.797094345092773,519.729248046875,528.0673828125,532.937744140625,511.93609619140625,485.9223327636719,524.6932983398438,529.9317626953125,535.0419311523438,523.4669189453125,538.8334350585938,525.99072265625,507.231201171875,528.5593872070312,503.0950927734375,525.6466064453125,524.859130859375,523.0612182617188,504.16943359375,522.166259765625,514.5506591796875,526.1376342773438,528.331787109375,522.5338745117188,526.9796142578125,513.2725830078125,490.4566650390625,502.9781188964844,517.4699096679688,523.419677734375,520.4155883789062,517.4426879882812,517.6482543945312,512.4204711914062,507.9533386230469,510.50360107421875,508.86370849609375,468.0924072265625,562.0772705078125,583.00048828125,473.9519348144531,578.3950805664062,550.2178344726562,545.8724365234375,517.6167602539062,518.2911987304688,493.1313171386719,507.2010192871094,532.1226196289062,524.07958984375,533.8135986328125,570.9775390625,465.4793701171875,469.7512512207031,514.9883422851562,454.8046875,504.02447509765625,237.9831085205078,380.2655334472656,361.2231140136719,474.65594482421875,494.139404296875,516.3807373046875,443.3633728027344,471.2803039550781,524.9366455078125,478.5299987792969,474.1436767578125,506.287109375,534.3423461914062,479.68426513671875,502.8337097167969,512.9974975585938,526.4048461914062,447.7107238769531,483.53912353515625,488.3969421386719,511.9385986328125,498.29888916015625,495.24169921875,471.1373291015625,505.0058288574219,475.5289001464844,463.8895263671875,463.86090087890625,458.5181884765625,475.0258483886719,501.3392639160156,516.0306396484375,509.62109375,513.55419921875,575.0151977539062,593.224609375,572.800048828125,593.326171875,529.9287109375,567.1241455078125,552.1544189453125,582.6775512695312,433.2899475097656,434.25592041015625,429.0888977050781,439.8031005859375,443.6669921875,421.9339294433594,476.97418212890625,499.8918762207031,468.7471008300781,264.12860107421875,487.5520324707031,477.0357666015625,470.92901611328125,469.7765197753906,466.36663818359375,471.081787109375
2024-11-11 00:00:00,2024-11-11 23:59:59.999,567.500244140625,360.7350158691406,0.6355130076408386,1697.599365234375,16.805341720581055,453.5344543457031,391.5335388183594,470.9969482421875,460.5402526855469,542.0908813476562,450.37548828125,394.99261474609375,472.1020202636719,462.1204528808594,543.7326049804688,537.6793823242188,118.72834777832031,11.769997596740723,108.29104614257812,10.380264282226562,3.6071808338165283,326.75018310546875,3.3643970489501953,248.5952606201172,533.84716796875,248.67987060546875,543.9224243164062,538.8575439453125,48.33466339111328,55.76866149902344,271.4515380859375,327.416748046875,298.8795471191406,333.31744384765625,301.45074462890625,0.0,-0.2886178493499756,40.878414154052734,41.263946533203125,0.0546875,100.0,7.658990859985352,268.0842590332031,78.43024444580078,45.17609786987305,110.0,7.307271480560303,271.5570373535156,73.34809112548828,51.894569396972656,100.0,7.520442962646484,268.7237548828125,73.3209457397461,51.04148864746094,110.0,7.063528537750244,272.832275390625,73.3209457397461,54.917152404785156,111.84539031982422,7.407332897186279,282.76495361328125,78.279541015625,56.16898727416992,101.0,7.3657755851745605,289.95977783203125,74.32240295410156,53.38833236694336,106.55194091796875,7.384443759918213,282.38543701171875,74.18659973144531,48.18572235107422,1882.863037109375,4.36012077331543,2.8229598999023438,-43.95153045654297,689.3999633789062,596.6336059570312,351.7286682128906,413.2859191894531,304.0010070800781,352.5384216308594,318.430908203125,307.2447814941406,307.2774963378906,319.97796630859375,309.9362487792969,-235.41419982910156,-168.71229553222656,-0.40373969078063965,-0.5376543402671814,-0.25267529487609863,-0.3518086075782776,-1.3824888467788696,-1.4471993446350098,-46.84033203125,672.384521484375,613.9334716796875,381.8402404785156,413.8711853027344,308.09600830078125,340.0419616699219,314.34320068359375,323.44671630859375,325.8956298828125,328.58740234375,320.7716979980469,-268.82684326171875,-232.5963592529297,-0.39954137802124023,-0.5676537156105042,-0.6345027089118958,-0.4483094811439514,-1.4573613405227661,-1.4951893091201782,0.9855047464370728,1.070942759513855,0.5929049849510193,0.5253090262413025,0.5450648069381714,9.486740112304688,9.01107120513916,8.192024230957031,7.588619232177734,137.75576782226562,132.14015197753906,117.96134948730469,141.5816192626953,152.91868591308594,150.15371704101562,1.0163363218307495,1.0714542865753174,0.6190540194511414,0.553445041179657,0.4748366177082062,9.410980224609375,9.110014915466309,8.221039772033691,-1.3824888467788696,-1.4471993446350098,-2.5725061893463135,-2.5313172340393066,1125.2958984375,-1.4573613405227661,-1.4951893091201782,-2.766188621520996,-2.7695517539978027,1274.687744140625,-0.09501953423023224,0.3164041042327881,-0.09999999403953552,-0.09999999403953552,0.39772191643714905,0.42730948328971863,0.36514604091644287,0.3335497975349426,0.46584826707839966,0.4285407066345215,0.0,9.175215721130371,99.93004608154297,99.18980407714844,10.020398139953613,98.34559631347656,98.28675079345703,9.856995582580566,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.34559631347656,99.18980407714844,99.93004608154297,9.856995582580566,10.020398139953613,9.175215721130371,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1137.53369140625,745.3275146484375,85.1438217163086,82.92062377929688,82.15226745605469,83.58824920654297,-0.23000000417232513,81.8692855834961,82.552734375,77.00037384033203,10.294381141662598,-0.3100000023841858,85.94140625,84.64500427246094,85.25218963623047,86.06092071533203,0.23000000417232513,84.86109161376953,88.58203125,81.02037048339844,10.564453125,-0.3700000047683716,0?,0?,0.0,21.511865615844727,17.972843170166016,349.17236328125,360.6123352050781,351.5219421386719,360.42327880859375,1797.1395263671875,1548.118896484375,19.80130386352539,23.4061279296875,518.0244750976562,527.119140625,531.7994384765625,512.060791015625,485.3330383300781,525.1289672851562,531.131103515625,536.4660034179688,522.9349365234375,541.822509765625,528.2412719726562,507.9607238769531,529.3258056640625,504.01239013671875,526.8298950195312,525.7333984375,524.2692260742188,504.9233093261719,521.6661376953125,514.12255859375,526.4588623046875,528.959716796875,522.7821044921875,528.0361328125,513.6296997070312,489.950439453125,503.274169921875,518.9849853515625,523.4578857421875,520.7229614257812,517.9651489257812,517.3228149414062,512.7894897460938,507.9681701660156,510.8146057128906,510.35943603515625,455.7935485839844,557.5912475585938,579.1473999023438,471.07769775390625,576.3722534179688,557.5816650390625,566.7755737304688,532.17041015625,537.1658935546875,513.7186889648438,507.1854248046875,513.1181640625,517.1494750976562,533.9642333984375,564.8583984375,469.5257263183594,465.0060729980469,507.63787841796875,451.9952392578125,500.3653259277344,238.0116729736328,379.62457275390625,360.257568359375,473.72174072265625,491.66351318359375,515.3956298828125,440.2802734375,466.1929931640625,520.0030517578125,480.3606262207031,472.8384094238281,500.4087219238281,534.3427124023438,481.814208984375,504.2259521484375,511.5294494628906,529.96923828125,449.5116882324219,485.58807373046875,485.4666748046875,519.9195556640625,505.9466552734375,504.321044921875,468.28436279296875,512.1657104492188,479.114501953125,465.2107849121094,464.0047302246094,458.7310791015625,475.74627685546875,499.5238037109375,514.5864868164062,509.94384765625,514.1954956054688,571.1761474609375,591.108154296875,567.89697265625,587.5172119140625,510.6528625488281,549.3673706054688,539.9004516601562,571.0082397460938,437.6236877441406,439.585205078125,436.8725280761719,445.4137878417969,449.0716857910156,424.4989318847656,473.9952697753906,507.82525634765625,466.3419494628906,264.0516662597656,485.1822814941406,475.2506103515625,469.0831604003906,468.1427917480469,464.9900207519531,469.4423828125
