Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-12 00:00:00,2024-11-12 00:59:59.999,581.8683471679688,365.609130859375,0.6291711926460266,1750.3323974609375,16.97869110107422,451.8963623046875,390.9952392578125,471.3927001953125,462.5404052734375,543.1632080078125,452.62188720703125,401.1770324707031,471.23388671875,462.94708251953125,543.3331298828125,537.8768310546875,116.3912124633789,9.933208465576172,116.0006103515625,8.647689819335938,3.671919107437134,326.36993408203125,3.425010919570923,250.03634643554688,533.1790161132812,249.7967987060547,539.5261840820312,536.2654418945312,39.34199142456055,59.37062454223633,272.70965576171875,328.62725830078125,300.00762939453125,334.56182861328125,301.6988220214844,0.0,-0.29397234320640564,40.287349700927734,40.44319152832031,0.0546875,100.0,7.635368824005127,271.3381042480469,77.02545928955078,45.87407684326172,110.0,7.290099143981934,274.9627990722656,72.85965728759766,52.58735656738281,100.0,7.503227710723877,272.0601501464844,75.54288482666016,51.745635986328125,110.0,7.0504584312438965,275.3212890625,75.54288482666016,55.71039581298828,110.51496124267578,7.39061164855957,284.6045837402344,76.97286224365234,56.965511322021484,101.0,7.352621078491211,291.8554992675781,70.64006042480469,53.87934494018555,105.08979034423828,7.371391773223877,284.11419677734375,72.35430145263672,48.88111114501953,1904.666748046875,4.354817867279053,3.142676830291748,-59.35454177856445,703.659912109375,591.9398803710938,358.1220397949219,416.709716796875,307.3860778808594,356.3403015136719,322.2938232421875,310.0093994140625,311.2171325683594,323.8052062988281,313.40924072265625,-269.343994140625,-191.4268341064453,-0.4446139335632324,-0.5841435194015503,-0.27334970235824585,-0.38406723737716675,-1.4494084119796753,-1.5174586772918701,-62.10712814331055,686.6107177734375,614.5198974609375,384.78131103515625,414.74151611328125,309.90545654296875,342.5511474609375,315.8749084472656,325.0168151855469,327.5046691894531,330.1961364746094,322.77008056640625,-303.6909484863281,-266.2339172363281,-0.4410267770290375,-0.6123822927474976,-0.6798743009567261,-0.49046334624290466,-1.528616189956665,-1.5682967901229858,1.0368496179580688,1.1207348108291626,0.6210901737213135,0.5518494844436646,0.5706540942192078,9.427177429199219,8.959484100341797,8.16103458404541,7.569112777709961,139.7244110107422,133.96446228027344,119.67633056640625,142.6428985595703,154.3203887939453,151.2684326171875,1.0721135139465332,1.122923493385315,0.6492351293563843,0.577364981174469,0.49773892760276794,9.355121612548828,9.054866790771484,8.18962287902832,-1.4494084119796753,-1.5174586772918701,-2.677706480026245,-2.635179042816162,1160.221435546875,-1.528616189956665,-1.5682967901229858,-2.87996506690979,-2.882558584213257,1314.40478515625,-0.09501953423023224,0.3292212188243866,-0.09999999403953552,-0.09999999403953552,0.41603487730026245,0.44899365305900574,0.38404580950737,0.34590843319892883,0.48781538009643555,0.4497465491294861,0.0,9.248279571533203,100.23736572265625,99.49971771240234,10.021108627319336,99.12476348876953,99.040771484375,9.815088272094727,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.12476348876953,99.49971771240234,100.23736572265625,9.815088272094727,10.021108627319336,9.248279571533203,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1163.926513671875,740.750732421875,85.17073822021484,82.94979095458984,82.609375,83.65234375,-0.23000000417232513,82.39453125,82.47415924072266,78.18262481689453,10.29171085357666,-0.3100000023841858,85.94140625,85.73249816894531,85.79747009277344,86.4650650024414,0.23000000417232513,85.95848846435547,88.46580505371094,82.20262145996094,10.564453125,-0.3700000047683716,0?,0?,0.0,25.6447811126709,18.21210289001465,349.61199951171875,361.00982666015625,350.51202392578125,360.8942565917969,1859.6351318359375,1608.573486328125,20.152658462524414,23.036806106567383,518.951171875,528.5391235351562,534.2279663085938,514.3245849609375,485.8251037597656,525.0310668945312,531.1649169921875,536.162841796875,521.994873046875,542.1622314453125,528.8934326171875,507.9802551269531,530.2347412109375,504.8153076171875,527.372314453125,524.7171630859375,522.5283813476562,503.21722412109375,522.6781616210938,514.8103637695312,526.6482543945312,528.9473266601562,523.3358764648438,528.142333984375,514.74560546875,490.74371337890625,504.0015563964844,521.2340087890625,524.9844360351562,522.032958984375,519.1896362304688,518.273193359375,513.72412109375,509.04180908203125,510.9130554199219,510.270751953125,451.4859313964844,558.4046020507812,582.388427734375,472.3261413574219,573.9832763671875,544.0221557617188,552.0252685546875,512.414306640625,520.6235961914062,500.90228271484375,492.51470947265625,512.8502807617188,526.7897338867188,534.0313110351562,572.8994750976562,475.0212097167969,457.5122985839844,493.0379943847656,445.9129333496094,490.2180480957031,238.2693328857422,379.2340087890625,360.85601806640625,486.2989807128906,502.3854064941406,506.3705749511719,438.4010925292969,460.7091979980469,505.306884765625,479.1627197265625,487.71051025390625,490.3770446777344,526.0022583007812,481.4117126464844,512.00830078125,499.5497131347656,526.4163208007812,453.513427734375,483.68408203125,488.2243347167969,524.7625732421875,512.4220581054688,508.7533264160156,462.50537109375,517.4666137695312,478.1924743652344,462.1750183105469,462.12933349609375,456.2325134277344,471.16571044921875,500.7522888183594,515.8736572265625,508.6036071777344,512.9614868164062,572.883056640625,591.5441284179688,568.3794555664062,589.771484375,512.944091796875,552.9758911132812,544.5972900390625,577.0518188476562,439.1986999511719,439.27691650390625,434.7453308105469,450.5219421386719,452.0091857910156,425.45135498046875,466.716064453125,511.8888244628906,460.42919921875,264.0516662597656,476.975341796875,477.1136169433594,470.6883850097656,469.7901306152344,466.535888671875,471.7362365722656
2024-11-12 00:00:00,2024-11-12 01:59:59.999,553.9109497070312,354.56182861328125,0.6401655673980713,1656.943359375,16.60244369506836,461.8363037109375,391.7394104003906,471.8323059082031,457.44146728515625,544.1434936523438,453.52337646484375,392.8116149902344,471.6712341308594,461.56072998046875,544.8486938476562,539.0221557617188,119.61260223388672,16.300613403320312,117.88650512695312,9.854436874389648,3.5273659229278564,327.85247802734375,3.2854433059692383,248.920166015625,529.5445556640625,247.33657836914062,546.699462890625,538.2250366210938,34.180206298828125,56.4815788269043,270.4367370605469,327.4298400878906,299.01593017578125,333.4779357910156,300.71624755859375,0.0,-0.2851485311985016,39.68254852294922,39.60505676269531,0.0546875,100.0,7.2689385414123535,268.9529113769531,76.99446868896484,44.29537582397461,110.0,6.938082695007324,272.4570007324219,73.74535369873047,51.01926803588867,100.0,7.148098945617676,269.6123352050781,74.26734161376953,50.161956787109375,110.0,6.7278923988342285,273.306884765625,74.26734161376953,56.034671783447266,105.01547241210938,7.045638561248779,282.7238464355469,74.06309509277344,57.285003662109375,101.0,6.971688747406006,290.2492980957031,72.69869995117188,48.48751449584961,103.84022521972656,7.005279541015625,282.6156005859375,74.80766296386719,47.30723190307617,1776.4049072265625,4.055293083190918,2.8206071853637695,-67.19192504882812,691.305908203125,593.7474365234375,353.84271240234375,413.26751708984375,303.1454162597656,351.8585510253906,317.5769348144531,306.2265319824219,306.91070556640625,318.13763427734375,308.41204833984375,-268.8524475097656,-191.20452880859375,-0.4386880695819855,-0.5553828477859497,-0.25614410638809204,-0.37765079736709595,-1.3302726745605469,-1.3930550813674927,-69.68195343017578,676.5813598632812,616.8262329101562,381.9339294433594,413.5596618652344,305.3683166503906,338.49395751953125,311.2963562011719,322.10986328125,322.66680908203125,325.44708251953125,318.0766906738281,-304.3037414550781,-265.8031005859375,-0.43506354093551636,-0.5851463675498962,-0.6432780027389526,-0.4824579656124115,-1.4035252332687378,-1.4400585889816284,0.7400814294815063,0.8334336876869202,0.4184623956680298,0.37060409784317017,0.38360071182250977,8.986234664916992,8.529671669006348,7.772461414337158,7.205315589904785,138.15957641601562,133.03201293945312,118.72518920898438,142.83079528808594,153.98716735839844,151.1575927734375,0.7570039629936218,0.8312444090843201,0.43934181332588196,0.3940679430961609,0.33256059885025024,8.909265518188477,8.618736267089844,7.797056198120117,-1.3302726745605469,-1.3930550813674927,-2.436422824859619,-2.3929290771484375,1043.3248291015625,-1.4035252332687378,-1.4400585889816284,-2.6229522228240967,-2.624680519104004,1184.8895263671875,-0.09501953423023224,0.19812524318695068,-0.09999999403953552,-0.09999999403953552,0.26844868063926697,0.284705251455307,0.23479169607162476,0.2277642786502838,0.31081458926200867,0.2787889838218689,0.0,9.174418449401855,100.02685546875,99.27935028076172,10.024535179138184,98.68925476074219,98.63272094726562,9.846395492553711,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.68925476074219,99.27935028076172,100.02685546875,9.846395492553711,10.024535179138184,9.174418449401855,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1044.22314453125,732.1729125976562,84.65140533447266,82.94490814208984,82.609375,83.65234375,-0.23000000417232513,82.39453125,80.83203125,75.97876739501953,10.366104125976562,-0.3100000023841858,85.94140625,84.86897277832031,85.79747009277344,87.46806335449219,0.23000000417232513,84.48844909667969,86.017578125,79.99876403808594,10.564453125,-0.3700000047683716,0?,0?,0.0,19.31008529663086,17.726360321044922,349.4233093261719,360.32684326171875,348.7877502441406,360.12493896484375,1752.1175537109375,1488.2525634765625,19.459869384765625,22.867643356323242,518.0516967773438,528.7567749023438,536.1414184570312,517.437255859375,489.53814697265625,528.4291381835938,529.4893798828125,534.2412109375,520.8250732421875,543.7081909179688,531.0448608398438,508.420166015625,531.7318115234375,505.17193603515625,528.5608520507812,526.6813354492188,526.134521484375,502.236083984375,527.9261474609375,519.4664306640625,530.9892578125,533.3223266601562,527.2213745117188,532.6019897460938,517.1622314453125,491.4597473144531,505.64697265625,522.5908203125,525.2562255859375,521.4479370117188,518.0697631835938,517.3707275390625,513.3978881835938,508.6123962402344,509.41656494140625,509.0782775878906,459.1971435546875,563.560302734375,597.4309692382812,475.95098876953125,584.2970581054688,546.2570190429688,540.7947387695312,510.8722229003906,522.3037719726562,500.3231506347656,486.2177429199219,504.9647216796875,530.3055419921875,537.036376953125,565.9105834960938,478.34710693359375,463.6181640625,505.4328918457031,450.2908020019531,499.878173828125,236.6287384033203,377.389892578125,359.6788330078125,478.6286315917969,500.013427734375,517.9979858398438,441.3086242675781,463.5552062988281,520.9913940429688,472.11029052734375,480.78094482421875,498.7249450683594,539.1790161132812,481.68994140625,509.6862487792969,510.9587097167969,535.6849975585938,451.1582336425781,486.7943420410156,493.79425048828125,528.2576904296875,516.2986450195312,511.4681396484375,467.5495910644531,527.6556396484375,479.0434875488281,463.1110534667969,462.7272644042969,455.51275634765625,472.8589172363281,498.53466796875,514.503662109375,508.2261962890625,512.0172729492188,584.3755493164062,600.4402465820312,576.4906616210938,599.6377563476562,503.7799377441406,540.21923828125,536.6485595703125,568.7030029296875,442.90838623046875,450.1663513183594,443.25726318359375,451.39501953125,452.1002197265625,425.3365478515625,472.9125061035156,515.7838134765625,465.6368713378906,263.86053466796875,484.8602600097656,481.8901672363281,474.9465637207031,473.6701965332031,469.7065124511719,474.9808654785156
2024-11-12 00:00:00,2024-11-12 02:59:59.999,533.6589965820312,338.08868408203125,0.6341679096221924,1598.1214599609375,16.2161922454834,460.2188415527344,387.63372802734375,472.891357421875,457.96014404296875,544.3662719726562,456.8849792480469,389.5333557128906,471.0509948730469,461.0306091308594,545.2665405273438,539.387451171875,118.10987091064453,15.855801582336426,113.64698791503906,9.00052261352539,3.408212900161743,328.36346435546875,3.1739211082458496,250.9317626953125,527.6397094726562,245.4296417236328,535.9261474609375,531.745361328125,28.78501319885254,58.39896774291992,268.73101806640625,326.7645263671875,298.4571533203125,332.74261474609375,299.8610534667969,0.0,-0.29066699743270874,39.28042221069336,38.974769592285156,0.0546875,100.0,7.407788276672363,268.05181884765625,77.3154067993164,44.678466796875,110.0,7.097492218017578,271.24652099609375,75.29847717285156,51.40018081665039,100.0,7.306030750274658,268.3666687011719,74.37398529052734,50.54011917114258,110.0,6.87229061126709,273.58929443359375,74.37398529052734,56.41981887817383,80.5640640258789,4.965365886688232,268.3577575683594,76.6771011352539,38.583282470703125,101.0,7.095252513885498,288.5221862792969,76.63958740234375,48.86884689331055,106.25858306884766,7.129270553588867,280.85772705078125,76.79530334472656,47.68284225463867,1697.8282470703125,4.256114482879639,2.908653974533081,-123.33147430419922,683.814208984375,594.2979736328125,353.99078369140625,411.961669921875,302.7072448730469,349.4333801269531,315.1229553222656,303.1756591796875,304.01641845703125,315.4203796386719,305.51458740234375,-314.0185546875,-222.5753631591797,-0.4896466135978699,-0.5943663120269775,-0.2706943154335022,-0.4172917902469635,-1.3197124004364014,-1.3818145990371704,-125.98517608642578,658.6263427734375,604.4266357421875,378.5663757324219,410.7039489746094,302.5857238769531,335.91302490234375,307.7430114746094,319.1954650878906,319.0195007324219,321.8537902832031,314.6745910644531,-355.5491638183594,-312.5854187011719,-0.48620933294296265,-0.6237003207206726,-0.6707404255867004,-0.5332404375076294,-1.3877540826797485,-1.4229300022125244,0.5628666281700134,0.6537926197052002,0.2855040729045868,0.24694129824638367,0.25515347719192505,9.085790634155273,8.630257606506348,7.907228946685791,7.364114761352539,138.6465301513672,134.1549835205078,119.74293518066406,142.35675048828125,153.41848754882812,150.93421936035156,0.5587794780731201,0.6566563844680786,0.3005093038082123,0.2669598162174225,0.21648015081882477,9.00664234161377,8.716447830200195,7.922372817993164,-1.3197124004364014,-1.3818145990371704,-2.377843141555786,-2.335602283477783,996.2131958007812,-1.3877540826797485,-1.4229300022125244,-2.54099440574646,-2.5423598289489746,1119.947998046875,-0.09492776542901993,0.09127286821603775,-0.09999999403953552,-0.09999999403953552,0.16150593757629395,0.1700257509946823,0.13172057271003723,0.08995890617370605,0.1865004152059555,0.15707869827747345,0.0,15.646967887878418,94.3145523071289,93.56488800048828,14.743705749511719,93.5976333618164,93.51107025146484,15.850226402282715,0.5047222375869751,0.964722216129303,0.42472222447395325,0.36472219228744507,93.5976333618164,93.56488800048828,94.3145523071289,15.850226402282715,14.743705749511719,15.646967887878418,0.5047222375869751,0.964722216129303,0.42472222447395325,0.36472219228744507,985.8954467773438,711.9129638671875,85.30937957763672,82.951904296875,82.89744567871094,64.49494934082031,0.5047222375869751,82.78578186035156,79.89303588867188,76.88951110839844,10.370984077453613,0.42472222447395325,86.51378631591797,84.5541000366211,85.6899642944336,67.01117706298828,0.964722216129303,85.1127700805664,85.0630111694336,80.90950775146484,10.564453125,0.36472219228744507,0?,0?,0.0,18.988101959228516,17.291946411132812,347.93707275390625,358.7101135253906,336.2334289550781,358.4436950683594,1691.3284912109375,1434.5863037109375,18.946311950683594,22.648588180541992,515.4751586914062,527.5838623046875,535.6571655273438,517.4617309570312,488.7181396484375,529.88525390625,528.5917358398438,535.37060546875,520.733642578125,541.5968017578125,529.9915771484375,506.8540344238281,531.3353881835938,505.13641357421875,529.0701293945312,528.8339233398438,529.057373046875,502.9306640625,529.4406127929688,520.664306640625,532.424072265625,535.1495361328125,528.5105590820312,533.8159790039062,517.9421997070312,492.1957092285156,506.35205078125,522.8985595703125,525.3113403320312,521.4873046875,518.0958862304688,519.2453002929688,513.0032348632812,508.6527404785156,509.6563720703125,509.6465759277344,445.2335510253906,555.5140380859375,590.7200927734375,468.9178161621094,579.2591552734375,542.5310668945312,522.1795043945312,500.9220886230469,518.1648559570312,495.7406921386719,485.23321533203125,503.7783203125,529.2984008789062,537.1058959960938,562.8151245117188,483.3717041015625,459.5047912597656,496.5956726074219,447.9962158203125,496.874755859375,234.15467834472656,373.5535583496094,358.2812194824219,477.326171875,499.5604248046875,523.7621459960938,439.3231201171875,461.784423828125,510.07635498046875,475.3477478027344,483.59033203125,501.2575378417969,530.2464599609375,482.6856384277344,512.796142578125,515.8106689453125,533.2899780273438,449.70782470703125,489.61376953125,492.6303405761719,528.2308349609375,514.9775390625,509.1640319824219,468.0655517578125,525.6886596679688,482.2987060546875,467.2285461425781,465.20208740234375,456.2140808105469,475.9853210449219,497.2257995605469,513.273193359375,510.069580078125,512.45703125,572.3789672851562,590.8577880859375,566.7238159179688,591.2201538085938,505.5080871582031,538.9736328125,535.5950927734375,566.2388916015625,440.4810485839844,448.50054931640625,445.7502746582031,456.0077819824219,452.8261413574219,427.7366027832031,473.4817199707031,514.3779296875,466.0899658203125,263.010986328125,485.56591796875,481.4229431152344,474.197509765625,473.0830078125,469.0618896484375,473.8111877441406
2024-11-12 00:00:00,2024-11-12 03:59:59.999,479.6156005859375,307.24652099609375,0.6405101418495178,1394.3472900390625,14.850973129272461,449.7767333984375,373.10919189453125,472.11090087890625,451.1498107910156,544.8948364257812,456.0250549316406,377.89251708984375,473.1648864746094,450.06866455078125,543.8170166015625,539.192626953125,109.45018768310547,19.004695892333984,95.51939392089844,21.07272720336914,3.092456102371216,333.6036071777344,2.874680519104004,241.8983917236328,547.568359375,239.9269256591797,541.902099609375,544.7896118164062,48.50300979614258,70.65530395507812,262.8239440917969,317.4609680175781,300.673583984375,322.90606689453125,303.66534423828125,0.0,-0.28527548909187317,38.697837829589844,38.3315315246582,0.0546875,100.0,7.756870269775391,262.568359375,74.38758087158203,45.965126037597656,110.0,7.506208896636963,265.302001953125,72.08390808105469,52.37547302246094,100.0,7.710041046142578,261.923583984375,73.4871826171875,51.81924819946289,110.0,7.2435832023620605,270.8837585449219,73.4871826171875,57.6971549987793,0.0,-0.29999998211860657,173.1531982421875,84.6290283203125,0.169921875,101.0,7.416552543640137,278.6599426269531,75.29470825195312,50.458229064941406,107.89228057861328,7.4563422203063965,271.4397277832031,72.91971588134766,48.967041015625,1547.8837890625,4.673541069030762,2.740701675415039,-106.00139617919922,637.9262084960938,600.8074340820312,359.8887939453125,400.4732971191406,308.75726318359375,335.4371643066406,301.1911315917969,299.412109375,296.334716796875,309.4134826660156,298.0870361328125,-229.51995849609375,-166.0699462890625,-0.41774627566337585,-0.42687317728996277,-0.18660928308963776,-0.3691673278808594,-0.987655520439148,-1.033853530883789,-109.3335952758789,585.2113647460938,572.5256958007812,386.1090393066406,394.73822021484375,305.7033996582031,318.85382080078125,308.0742492675781,297.0822448730469,321.0204162597656,323.24188232421875,295.25042724609375,-265.9106140136719,-223.0084686279297,-0.4124821424484253,-0.4601198434829712,-0.49220937490463257,-0.4713555872440338,-1.0373151302337646,-1.062697410583496,0.39082542061805725,0.475242555141449,0.17195101082324982,0.14009006321430206,0.1497245877981186,9.19267749786377,8.752777099609375,8.2020263671875,7.756900787353516,134.25193786621094,130.6840057373047,116.97048950195312,134.5704803466797,145.60740661621094,143.56910705566406,0.3663042485713959,0.4829220771789551,0.1836272031068802,0.16862499713897705,0.1283596009016037,9.102601051330566,8.829166412353516,8.189167976379395,-0.987655520439148,-1.033853530883789,-1.8722147941589355,-1.8319135904312134,838.4557495117188,-1.0373151302337646,-1.062697410583496,-1.9886887073516846,-1.9901496171951294,927.5872802734375,-0.0920301079750061,0.026337673887610435,-0.09999999403953552,-0.09999999403953552,0.07845166325569153,0.07967117428779602,0.0495869405567646,-0.0971071794629097,0.09190166741609573,0.06483528763055801,0.0,43.564517974853516,67.34573364257812,66.86266326904297,49.59621047973633,63.645347595214844,63.519588470458984,48.65972900390625,24.279722213745117,24.739721298217773,24.199722290039062,24.139720916748047,63.645347595214844,66.86266326904297,67.34573364257812,48.65972900390625,49.59621047973633,43.564517974853516,24.279722213745117,24.739721298217773,24.199722290039062,24.139720916748047,912.2957763671875,635.5755615234375,86.07738494873047,82.99259948730469,84.5979995727539,12.861328125,24.279722213745117,83.92240142822266,81.3768310546875,77.98147583007812,10.384016036987305,24.199722290039062,88.18359375,85.48541259765625,85.99435424804688,14.779999732971191,24.739721298217773,85.65895080566406,85.72179412841797,82.00147247314453,10.564453125,24.139720916748047,0?,0?,0.0,12.263595581054688,15.735629081726074,344.0848083496094,352.6567077636719,331.96002197265625,352.2093200683594,1466.355712890625,1221.0377197265625,17.06669807434082,22.50063705444336,507.75994873046875,524.4431762695312,540.8966064453125,524.22998046875,489.28924560546875,529.0928955078125,528.9675903320312,531.5114135742188,515.6575927734375,534.8453369140625,523.8729858398438,502.40728759765625,529.3689575195312,502.8243713378906,528.7720336914062,533.8711547851562,536.8080444335938,508.72039794921875,531.5167236328125,522.582275390625,536.3773193359375,538.976318359375,532.8222045898438,536.9852905273438,522.1467895507812,494.00677490234375,508.53662109375,522.1781616210938,523.7850952148438,518.6671752929688,515.2890625,517.0101318359375,509.46539306640625,505.025390625,507.7372131347656,506.5263366699219,415.67010498046875,525.42578125,586.9244384765625,477.6832580566406,589.4318237304688,559.915283203125,555.0751953125,539.8037109375,551.4998779296875,504.4024963378906,480.82244873046875,509.43280029296875,557.524169921875,545.90869140625,593.9931640625,487.48333740234375,443.1885681152344,469.35205078125,434.0731506347656,492.2940979003906,230.4825897216797,368.4878845214844,353.01800537109375,468.5648498535156,485.65679931640625,561.6893920898438,436.2168273925781,466.9687805175781,487.9221496582031,491.01348876953125,474.8446350097656,529.45947265625,521.5921630859375,498.4878845214844,506.1085205078125,554.0020751953125,537.2644653320312,451.2181396484375,483.6122741699219,481.4321594238281,558.4723510742188,541.7006225585938,539.0360107421875,462.48638916015625,558.6724243164062,485.7354736328125,466.1729736328125,466.68023681640625,453.7392883300781,481.13568115234375,489.8041687011719,506.6712341308594,516.74853515625,517.8994750976562,581.1926879882812,605.0794677734375,574.3674926757812,594.2152709960938,511.7976989746094,545.35986328125,542.776123046875,577.52587890625,428.2376708984375,442.8435363769531,435.32476806640625,446.15899658203125,449.7444763183594,431.6219482421875,468.1388854980469,544.7727661132812,459.5308532714844,261.0030517578125,475.70794677734375,471.9129333496094,463.9395446777344,462.5941467285156,458.2732238769531,461.61383056640625
2024-11-12 00:00:00,2024-11-12 04:59:59.999,496.4983215332031,323.38262939453125,0.6510021686553955,1444.2801513671875,15.516743659973145,445.4277038574219,379.035400390625,471.0487976074219,452.58050537109375,541.6865234375,449.30316162109375,372.8742370605469,473.5532531738281,452.9533386230469,543.1635131835938,537.3253784179688,120.10042572021484,17.47150230407715,93.26177215576172,20.484264373779297,3.227689504623413,331.3888854980469,3.0041027069091797,242.32635498046875,536.3161010742188,242.2496795654297,534.068359375,535.1524658203125,81.66270446777344,56.15638732910156,264.73236083984375,318.6867980957031,297.89752197265625,323.98309326171875,301.98895263671875,47.99405288696289,2.274359941482544,103.92424774169922,50.45889663696289,11.968318939208984,100.0,8.168471336364746,262.60589599609375,73.9693603515625,46.666893005371094,110.0,7.903461456298828,264.62518310546875,73.32242584228516,51.373863220214844,100.0,8.106331825256348,262.0164794921875,73.549072265625,52.51266860961914,110.0,7.606586456298828,270.7359619140625,73.549072265625,58.40420150756836,0.0,-0.2971177399158478,124.61412811279297,77.65550994873047,0.169921875,101.0,7.817790508270264,278.233642578125,74.11956787109375,52.86640548706055,110.3812026977539,7.860154151916504,270.5167541503906,71.29261779785156,49.66191482543945,1631.9376220703125,4.258914470672607,2.758373260498047,-71.39231872558594,628.65380859375,592.172607421875,335.9530334472656,400.1675109863281,299.1615295410156,337.40496826171875,301.0481262207031,297.4083251953125,293.67132568359375,310.4993591308594,298.1666259765625,-179.30984497070312,-130.9944610595703,-0.34647607803344727,-0.40474340319633484,-0.18131856620311737,-0.30906790494918823,-1.0484330654144287,-1.098501443862915,-74.12673950195312,584.9492797851562,565.908935546875,377.5207214355469,396.7372131347656,302.0966491699219,322.8463134765625,306.77606201171875,300.8105773925781,322.4263610839844,322.6244812011719,301.2283630371094,-209.5704345703125,-170.9851531982422,-0.34050655364990234,-0.433366984128952,-0.4824694097042084,-0.39556339383125305,-1.096237063407898,-1.1243501901626587,0.5149831175804138,0.6028244495391846,0.26529526710510254,0.23251193761825562,0.24247032403945923,9.823729515075684,9.357145309448242,8.653921127319336,8.159843444824219,134.62879943847656,130.2725067138672,116.69868469238281,133.27850341796875,144.36280822753906,142.1744842529297,0.4983018636703491,0.6096784472465515,0.28445714712142944,0.26027804613113403,0.21339775621891022,9.746065139770508,9.445898056030273,8.658605575561523,-1.0484330654144287,-1.098501443862915,-2.017306327819824,-1.9736862182617188,918.7872924804688,-1.096237063407898,-1.1243501901626587,-2.124197244644165,-2.1265742778778076,1002.4342041015625,-0.09912109375,0.0970727801322937,-0.09999999403953552,-0.09999999403953552,0.16657742857933044,0.1677463948726654,0.1286333054304123,-0.08596378564834595,0.18337252736091614,0.15365345776081085,0.0,31.850414276123047,82.91507720947266,82.25116729736328,33.1997184753418,82.20509338378906,82.2008056640625,35.59489440917969,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,82.20509338378906,82.25116729736328,82.91507720947266,35.59489440917969,33.1997184753418,31.850414276123047,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,955.0502319335938,676.9033813476562,86.62627410888672,83.02777862548828,84.744140625,13.068456649780273,-0.23000000417232513,84.873046875,82.494140625,79.35877227783203,27.834674835205078,-0.3100000023841858,88.18359375,85.81525421142578,85.93787384033203,14.779999732971191,0.23000000417232513,86.77557373046875,86.75390625,83.37876892089844,27.78961753845215,-0.3700000047683716,0?,0?,0.0,12.102300643920898,16.407777786254883,341.8600158691406,351.5074157714844,337.1191711425781,351.02032470703125,1519.8602294921875,1268.6160888671875,17.796489715576172,22.382173538208008,505.8252868652344,519.5217895507812,533.8236083984375,517.3436279296875,485.061279296875,526.002685546875,529.112548828125,529.2313842773438,513.6187744140625,531.923828125,518.6319580078125,498.8586120605469,522.72607421875,499.5464782714844,526.1470336914062,534.7822265625,534.9940185546875,511.2795715332031,525.3345336914062,516.7172241210938,530.4596557617188,533.53955078125,528.508056640625,532.0115966796875,518.2096557617188,491.5754699707031,505.9495849609375,517.4868774414062,520.0220947265625,515.1382446289062,511.84088134765625,514.879150390625,507.2978820800781,504.2203674316406,507.1058654785156,504.4339294433594,420.7218322753906,515.56298828125,569.3529663085938,465.6234130859375,576.8976440429688,559.9839477539062,586.263671875,571.576171875,567.2897338867188,544.9580688476562,525.3983764648438,532.2205810546875,522.7345581054688,549.4732666015625,560.9468383789062,429.2124938964844,453.4804382324219,486.285888671875,442.3324279785156,514.3994140625,229.04612731933594,369.4641418457031,353.5978088378906,466.20013427734375,484.5516662597656,557.2221069335938,445.7624206542969,486.7159729003906,500.978759765625,494.690673828125,470.8914489746094,548.4559326171875,516.2619018554688,495.2088623046875,497.1778259277344,560.371826171875,518.7568969726562,449.623779296875,466.2969055175781,485.6915283203125,539.3075561523438,526.3543701171875,524.0748901367188,475.0379333496094,536.68701171875,480.78045654296875,461.6707458496094,463.9870300292969,452.58319091796875,471.9195251464844,488.1412658691406,503.9338684082031,518.4849243164062,521.5304565429688,560.2843017578125,589.6300048828125,559.5537109375,578.583984375,528.3663330078125,564.4798583984375,547.7315673828125,573.2009887695312,426.57318115234375,434.29541015625,431.17413330078125,434.3737487792969,441.76861572265625,429.6643371582031,482.6533203125,525.6435546875,470.7574462890625,258.9178161621094,491.8686218261719,476.5240478515625,467.9091491699219,465.9041748046875,460.9582214355469,465.2442321777344
2024-11-12 00:00:00,2024-11-12 05:59:59.999,516.4291381835938,346.3946228027344,0.6721165180206299,1533.43359375,15.722929000854492,454.3039855957031,386.69659423828125,473.0513000488281,454.4864807128906,539.45751953125,449.0334777832031,374.8649597167969,475.5796813964844,459.7216796875,542.817626953125,535.8931884765625,126.50218963623047,18.57632064819336,97.29080200195312,15.57469367980957,3.3285465240478516,328.0189514160156,3.09838604927063,244.01063537597656,537.2476196289062,244.69821166992188,534.957275390625,536.0607299804688,61.32664489746094,44.191524505615234,266.8307800292969,324.2186584472656,296.292724609375,329.3861999511719,299.78009033203125,120.16075897216797,7.594915390014648,262.47265625,76.71524047851562,46.79661560058594,100.0,7.007062911987305,208.42782592773438,78.91797637939453,23.85228729248047,110.0,7.687277793884277,269.1134338378906,75.76326751708984,52.52203369140625,100.0,7.879520416259766,267.990478515625,75.56909942626953,53.56153869628906,110.0,7.384322643280029,276.99468994140625,75.56909942626953,59.56333541870117,22.45389747619629,0.6939734816551208,115.03746032714844,73.12165832519531,6.01890230178833,101.0,7.6097846031188965,284.7660217285156,76.37464904785156,54.00188446044922,107.94937896728516,7.6544508934021,276.82293701171875,73.75602722167969,50.306243896484375,1774.1839599609375,4.368906497955322,3.105907678604126,-77.30470275878906,630.6199340820312,585.7855834960938,334.912841796875,406.5363464355469,297.0498046875,344.2667236328125,310.16522216796875,300.22509765625,300.214599609375,314.52557373046875,304.1727600097656,-198.15924072265625,-144.14028930664062,-0.3555472195148468,-0.4635934829711914,-0.21203473210334778,-0.31349414587020874,-1.1982252597808838,-1.2569191455841064,-79.705078125,608.637939453125,585.490966796875,374.3143310546875,408.1831970214844,299.8947448730469,334.53887939453125,301.5651550292969,306.9229431152344,314.4285888671875,324.49951171875,312.5480651855469,-230.92686462402344,-190.7166748046875,-0.35092341899871826,-0.4883121848106384,-0.5496684908866882,-0.40141886472702026,-1.2538479566574097,-1.2865540981292725,0.5683096647262573,0.6567806005477905,0.2771393954753876,0.23966781795024872,0.24992573261260986,9.679593086242676,9.206382751464844,8.441255569458008,7.926558494567871,138.15370178222656,133.43443298339844,119.35104370117188,138.7080078125,149.90110778808594,147.3721160888672,0.5699998736381531,0.66075199842453,0.29969704151153564,0.2630026340484619,0.2113649994134903,9.600269317626953,9.29551887512207,8.464984893798828,-1.1982252597808838,-1.2569191455841064,-2.266925096511841,-2.2228095531463623,1009.9348754882812,-1.2538479566574097,-1.2865540981292725,-2.3937103748321533,-2.3974342346191406,1110.6348876953125,-0.09912109375,0.09622431546449661,-0.09999999403953552,-0.09999999403953552,0.17179028689861298,0.17483577132225037,0.1345321536064148,-0.038911838084459305,0.1899847835302353,0.15888243913650513,0.0,21.3902645111084,92.61550903320312,91.89196014404297,21.867752075195312,93.7506332397461,93.72465515136719,23.129175186157227,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,93.7506332397461,91.89196014404297,92.61550903320312,23.129175186157227,21.867752075195312,21.3902645111084,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1001.4862060546875,772.6712646484375,86.54119873046875,83,83.13038635253906,21.782089233398438,-0.23000000417232513,84.43714141845703,82.83958435058594,53.60456848144531,74.1331787109375,-0.3100000023841858,87.49674224853516,86.01531982421875,85.87323760986328,23.3397216796875,0.23000000417232513,86.35022735595703,87.34404754638672,56.34956741333008,75.69770050048828,-0.3700000047683716,0?,0?,0.0,17.205257415771484,16.724332809448242,343.2413330078125,354.0726623535156,339.41162109375,353.689208984375,1622.3094482421875,1364.5472412109375,18.2476806640625,22.33894920349121,505.24444580078125,517.8477172851562,530.866943359375,512.880126953125,481.6946105957031,521.9630737304688,527.1861572265625,527.7503662109375,514.4542846679688,534.0414428710938,520.9624633789062,499.7533874511719,521.9320678710938,500.3143615722656,526.2861328125,531.2530517578125,526.8645629882812,505.65985107421875,520.2828369140625,512.1226806640625,525.4624633789062,528.4526977539062,523.70166015625,527.336669921875,514.6708374023438,489.1167297363281,503.569580078125,517.5037231445312,519.2827758789062,514.87109375,511.3753356933594,513.976318359375,507.6693420410156,505.08074951171875,507.3019104003906,504.6747741699219,435.99822998046875,525.326904296875,569.1633911132812,462.4737854003906,569.7139282226562,554.5740356445312,583.002197265625,561.4857788085938,559.0823974609375,540.9913940429688,529.3201904296875,538.4554443359375,512.4353637695312,538.682373046875,547.5849609375,433.659423828125,461.72406005859375,497.0817565917969,450.1122131347656,520.6798095703125,229.8874053955078,372.3243713378906,355.0994567871094,475.50543212890625,490.95233154296875,535.6765747070312,445.6798400878906,479.64373779296875,505.79193115234375,499.98626708984375,476.907958984375,527.7689208984375,513.2440185546875,492.6105041503906,496.107666015625,533.34814453125,508.7882385253906,449.2499084472656,466.57525634765625,487.4526672363281,523.5117797851562,512.2651977539062,507.791259765625,482.0505676269531,521.0750122070312,477.2325744628906,461.2628479003906,462.3210754394531,454.21649169921875,467.4226379394531,488.9161376953125,504.4393005371094,512.4666748046875,516.4193725585938,552.22412109375,584.5598754882812,557.231201171875,577.3485107421875,534.7642211914062,567.6551513671875,551.9141235351562,575.8082885742188,435.4780578613281,442.3470764160156,438.3304138183594,435.6776123046875,442.806396484375,431.91851806640625,489.0724182128906,509.2907409667969,478.9544982910156,257.9117736816406,501.2132263183594,479.11285400390625,471.6119384765625,469.312255859375,464.6578063964844,468.5933532714844
2024-11-12 00:00:00,2024-11-12 06:59:59.999,576.6290283203125,382.4796447753906,0.6630265116691589,1721.42041015625,16.60279083251953,450.4342041015625,393.2312316894531,471.99017333984375,458.5493469238281,536.2171020507812,446.0077819824219,392.9988098144531,473.70074462890625,463.4770202636719,542.693115234375,534.2249755859375,120.22126770019531,15.234830856323242,97.50178527832031,11.129460334777832,3.695674180984497,326.8414306640625,3.4488537311553955,250.0808563232422,534.2162475585938,250.04000854492188,539.3789672851562,536.7230834960938,71.91822052001953,54.77717971801758,272.2373046875,326.9500427246094,298.47393798828125,332.4266357421875,301.4485168457031,112.955810546875,8.14816665649414,268.40838623046875,73.6883316040039,54.050289154052734,100.0,0.002680744742974639,108.71075439453125,76.5562973022461,0,110.0,7.996441841125488,272.6423645019531,74.41751098632812,54.32691955566406,100.0,8.192397117614746,269.97088623046875,72.5967788696289,50.5345573425293,110.0,7.715076446533203,272.7055358886719,72.5967788696289,60.940670013427734,121.639892578125,8.041532516479492,274.18988037109375,76.45490264892578,56.53092575073242,101.0,8.016746520996094,288.4734191894531,74.04164123535156,55.824737548828125,112.11788940429688,8.061212539672852,280.541015625,74.64165496826172,50.286067962646484,1988.2841796875,4.423125267028809,3.2012252807617188,-55.29895782470703,683.0313110351562,614.0429077148438,343.80914306640625,412.3533630371094,304.97088623046875,351.8523254394531,317.7674255371094,306.85650634765625,306.6312255859375,322.6348876953125,312.7068176269531,-220.4948272705078,-157.7740936279297,-0.39464694261550903,-0.5450893044471741,-0.258583664894104,-0.34647315740585327,-1.4672092199325562,-1.5357884168624878,-57.380435943603516,652.7069702148438,612.4505615234375,383.9523010253906,414.63519287109375,307.11334228515625,341.1495361328125,309.1388244628906,316.14410400390625,323.15557861328125,330.4455871582031,321.027099609375,-254.61708068847656,-214.46331787109375,-0.3886650800704956,-0.5691671371459961,-0.6476686000823975,-0.4425145387649536,-1.5371692180633545,-1.5817914009094238,1.1446704864501953,1.2257335186004639,0.6661477088928223,0.6191796064376831,0.6455255746841431,10.353218078613281,9.853511810302734,8.929875373840332,8.282069206237793,141.2823486328125,135.55267333984375,120.80110168457031,142.23092651367188,152.93934631347656,150.74562072753906,1.184385895729065,1.227596640586853,0.7312906384468079,0.6499066948890686,0.5644700527191162,10.28190803527832,9.955699920654297,8.956840515136719,-1.4672092199325562,-1.5357884168624878,-2.7908642292022705,-2.740110158920288,1255.0296630859375,-1.5371692180633545,-1.5817914009094238,-2.9743640422821045,-2.977503776550293,1395.9608154296875,-0.09912109375,0.37010297179222107,-0.09999999403953552,-0.09999999403953552,0.49746549129486084,0.5213496088981628,0.4514186680316925,-0.06935636699199677,0.5618600249290466,0.5210379362106323,0.0,14.857279777526855,96.80069732666016,96.06672668457031,14.295907974243164,96.67414855957031,96.55411529541016,14.396203994750977,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.67414855957031,96.06672668457031,96.80069732666016,14.396203994750977,14.295907974243164,14.857279777526855,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1204.9908447265625,783.2942504882812,87.47647094726562,83,83.16015625,8.744712829589844,-0.23000000417232513,83.6344223022461,83.1353988647461,20.650068283081055,80.25457763671875,-0.3100000023841858,89.181640625,83.97840881347656,86.13567352294922,9.860555648803711,0.23000000417232513,85.93418884277344,88.974609375,20.670068740844727,81.42902374267578,-0.3700000047683716,0?,0?,0.0,22.33951187133789,17.821605682373047,344.8648681640625,356.5036315917969,345.04290771484375,356.18829345703125,1828.593505859375,1584.91455078125,19.691417694091797,22.07993507385254,511.2656555175781,521.0455322265625,528.2708129882812,507.4394226074219,478.6653747558594,515.8561401367188,522.5653076171875,524.6837158203125,516.5626831054688,535.754150390625,522.9922485351562,502.2117004394531,522.8284912109375,500.09637451171875,525.9853515625,528.8250122070312,527.840576171875,509.4185791015625,513.117919921875,506.1725769042969,518.6627197265625,520.94775390625,516.7518920898438,520.2706298828125,508.80352783203125,485.1910095214844,497.8129577636719,514.6702270507812,517.572021484375,513.8489990234375,511.0844421386719,513.3135986328125,508.2230529785156,506.16033935546875,508.02386474609375,505.7630310058594,449.8651428222656,542.6087036132812,571.6142578125,460.17449951171875,563.2808837890625,555.4966430664062,587.329345703125,554.2896118164062,548.8706665039062,528.1438598632812,519.7489013671875,522.2141723632812,522.9934692382812,532.8306884765625,551.3626098632812,443.435791015625,462.06182861328125,503.2615966796875,449.5750732421875,500.7663269042969,230.9589080810547,376.72021484375,358.0957946777344,476.6973876953125,487.0808410644531,534.2252807617188,441.3445739746094,477.0682067871094,522.1968994140625,487.7518005371094,480.2160949707031,523.8926391601562,531.61279296875,482.3892822265625,496.4247741699219,531.3692626953125,521.0328369140625,449.4556884765625,470.8511047363281,478.3758239746094,515.647705078125,506.88330078125,503.1906433105469,469.2815246582031,508.73968505859375,469.7536926269531,458.12451171875,457.5401916503906,449.9337463378906,461.3725891113281,493.89105224609375,508.777587890625,514.9324340820312,519.5458984375,546.5048217773438,578.5604858398438,554.2149047851562,573.2505493164062,517.5942993164062,551.527587890625,541.3594970703125,561.7492065429688,436.9112243652344,436.6242370605469,432.32330322265625,433.89178466796875,436.71771240234375,429.9721374511719,475.2020568847656,502.8299560546875,466.6388854980469,257.3970947265625,483.8129577636719,471.59161376953125,465.0687561035156,463.2873840332031,458.97601318359375,462.7969665527344
2024-11-12 00:00:00,2024-11-12 07:59:59.999,585.7221069335938,387.70648193359375,0.6620664596557617,1759.04541015625,16.895177841186523,444.0924987792969,393.2351379394531,474.6085510253906,464.1880187988281,542.501220703125,441.5826721191406,399.70849609375,475.6463317871094,462.6461181640625,542.353759765625,537.14501953125,108.677490234375,11.568921089172363,92.03329467773438,15.596562385559082,3.7337472438812256,327.15594482421875,3.4848384857177734,250.62271118164062,530.8890991210938,250.7474365234375,531.4552612304688,531.1710205078125,69.63812255859375,66.51819610595703,273.1414489746094,327.0399169921875,300.2999572753906,332.7276306152344,302.8194885253906,114.47163391113281,8.048212051391602,270.9411315917969,75.74224853515625,52.346534729003906,100.0,-0.2701297402381897,84.89543151855469,67.09563446044922,0,110.0,7.923725605010986,274.5984802246094,73.7522964477539,55.600379943847656,100.0,8.123882293701172,271.8370056152344,74.79812622070312,56.77718734741211,110.0,7.619412422180176,274.2464599609375,74.79812622070312,58.651126861572266,114.14913940429688,8.006946563720703,282.0150451660156,74.1677017211914,59.35768508911133,101.0,7.934847831726074,290.21014404296875,71.58611297607422,57.09299087524414,113.93623352050781,7.962709903717041,282.5899963378906,78.49803161621094,47.8883171081543,1962.7589111328125,5.000054359436035,2.83450984954834,-67.49533081054688,707.10986328125,618.2435302734375,352.5218200683594,413.0721435546875,311.3128662109375,351.5760803222656,318.69036865234375,305.8280334472656,310.0828552246094,323.44927978515625,313.8185729980469,-249.3282012939453,-177.5582733154297,-0.4324866533279419,-0.5645986199378967,-0.2646080553531647,-0.37867483496665955,-1.4592583179473877,-1.526990294456482,-70.16987609863281,654.43505859375,609.8641357421875,381.157470703125,413.04107666015625,309.7229919433594,340.11663818359375,313.063720703125,309.29083251953125,324.59893798828125,335.7657470703125,320.9065856933594,-286.4139404296875,-245.299072265625,-0.4296274781227112,-0.5911312699317932,-0.6608617305755615,-0.4858653247356415,-1.5316834449768066,-1.570512056350708,1.1088887453079224,1.1910037994384766,0.6219801306724548,0.6039034128189087,0.6191064119338989,10.220582962036133,9.731000900268555,8.831034660339355,8.199088096618652,141.18316650390625,135.5518341064453,120.74805450439453,142.05038452148438,153.95021057128906,151.29835510253906,1.1476114988327026,1.1911380290985107,0.7021254301071167,0.6260125041007996,0.5396994948387146,10.151457786560059,9.828123092651367,8.859006881713867,-1.4592583179473877,-1.526990294456482,-2.757321834564209,-2.7184457778930664,1230.2930908203125,-1.5316834449768066,-1.570512056350708,-2.94537353515625,-2.9496428966522217,1378.8013916015625,-0.09912109375,0.3472001254558563,-0.09999999403953552,-0.09999999403953552,0.47300249338150024,0.4967467784881592,0.4297643303871155,-0.08382991701364517,0.5343400239944458,0.49484145641326904,0.0,30.24877166748047,89.95997619628906,89.26020050048828,26.83165740966797,86.7116470336914,86.68292236328125,29.856760025024414,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,86.7116470336914,89.26020050048828,89.95997619628906,29.856760025024414,26.83165740966797,30.24877166748047,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1193.05615234375,769.6820068359375,86.74077606201172,83,83.16015625,8.722476959228516,-0.23000000417232513,81.43624114990234,83.69548034667969,20.650068283081055,79.56329345703125,-0.3100000023841858,89.181640625,87.39677429199219,86.29610443115234,9.779999732971191,0.23000000417232513,85.41980743408203,87.79784393310547,20.670068740844727,81.01953125,-0.3700000047683716,0?,0?,0.0,25.4235897064209,18.1456241607666,347.73883056640625,360.4007873535156,349.0301208496094,360.252685546875,1859.5301513671875,1631.74658203125,20.119461059570312,23.189149856567383,515.0193481445312,524.7266845703125,531.6698608398438,510.5090637207031,483.0000305175781,521.9036865234375,529.962890625,533.99365234375,523.90576171875,538.7754516601562,524.7174072265625,502.7723693847656,522.8468017578125,499.5008850097656,525.1574096679688,530.4210815429688,530.9573364257812,512.0857543945312,518.7632446289062,511.1692810058594,523.9064331054688,526.4267578125,522.7218017578125,525.7656860351562,514.92431640625,490.8776550292969,503.78192138671875,513.8252563476562,516.7720947265625,512.8563232421875,509.892333984375,511.8138732910156,506.7247314453125,503.89483642578125,506.0420227050781,504.15753173828125,436.38494873046875,538.1638793945312,564.2891845703125,457.3533630371094,559.0994873046875,556.9301147460938,577.6019287109375,530.20849609375,533.1976928710938,509.5274658203125,496.71484375,495.2501220703125,508.0628967285156,533.8018188476562,568.8785400390625,464.84454345703125,461.4410400390625,502.8002014160156,448.54058837890625,494.2779235839844,232.6883087158203,377.8356018066406,360.21490478515625,475.95745849609375,486.216796875,543.9229736328125,446.29925537109375,488.3979187011719,520.4530639648438,490.4620056152344,478.6492919921875,538.0830078125,529.2718505859375,485.97967529296875,500.1759338378906,539.60400390625,519.2098999023438,460.5002136230469,471.3723449707031,479.2531433105469,518.0291748046875,506.6355285644531,505.75091552734375,465.3759765625,507.7964172363281,467.6868896484375,456.52850341796875,458.09722900390625,450.1811828613281,461.0271911621094,498.67279052734375,513.4654541015625,516.3963623046875,520.598388671875,544.3770751953125,574.509765625,550.0093994140625,565.257080078125,491.7250671386719,528.8123168945312,526.0037841796875,550.0065307617188,430.81060791015625,431.0214538574219,429.12127685546875,434.5841064453125,433.06793212890625,424.2016296386719,470.7964782714844,505.5259704589844,462.9897155761719,257.7141418457031,478.3573303222656,472.0787353515625,466.0455017089844,464.41192626953125,460.2503967285156,464.2256164550781
