Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-12 00:00:00,2024-11-12 08:59:59.999,580.165283203125,376.67498779296875,0.6492584943771362,1736.3956298828125,16.718122482299805,445.49334716796875,396.37811279296875,474.4380798339844,462.2804870605469,541.5071411132812,436.90814208984375,399.3108825683594,476.42181396484375,464.0728454589844,542.6337280273438,536.7247924804688,99.9185562133789,13.69808578491211,84.2822036743164,13.871792793273926,3.682521104812622,327.16912841796875,3.4363515377044678,249.9309539794922,532.8463134765625,249.78460693359375,545.877685546875,539.3248291015625,55.06814956665039,62.7264289855957,272.4602966308594,324.98199462890625,302.76373291015625,331.03375244140625,304.936279296875,115.02777099609375,7.95122766494751,270.9978332519531,75.91228485107422,50.62216567993164,100.0,-0.269354909658432,68.70708465576172,59.40491485595703,0,110.0,7.826535224914551,274.55645751953125,74.9276351928711,53.8735466003418,100.0,8.025962829589844,271.63885498046875,75.20896911621094,55.04011154174805,110.0,7.524628639221191,273.4143371582031,75.20896911621094,56.9158821105957,114.51119232177734,7.910792827606201,280.9670715332031,74.57132720947266,57.6311149597168,101.0,7.838580131530762,288.627685546875,73.48886108398438,55.385372161865234,114.5787353515625,7.8640642166137695,281.0803527832031,79.11074829101562,47.21996307373047,1952.3643798828125,5.1071457862854,3.045271635055542,-74.88884735107422,708.26904296875,606.9111938476562,366.3382568359375,408.9158020019531,321.11505126953125,348.09368896484375,314.42132568359375,305.9140625,310.5060729980469,323.7192077636719,314.33148193359375,-264.4142761230469,-189.29583740234375,-0.46390479803085327,-0.5588380694389343,-0.25984638929367065,-0.40773075819015503,-1.4372164011001587,-1.5031132698059082,-78.57013702392578,663.1600341796875,613.012939453125,395.112060546875,411.0820007324219,316.9905700683594,341.0894470214844,320.8224182128906,303.3236999511719,329.5226135253906,337.7847900390625,317.04901123046875,-301.47528076171875,-258.79168701171875,-0.4614710211753845,-0.5895503759384155,-0.6525891423225403,-0.520162045955658,-1.4639148712158203,-1.5016851425170898,1.0681278705596924,1.1522048711776733,0.5861726999282837,0.5771453380584717,0.5918338894844055,10.13039779663086,9.63724422454834,8.735058784484863,8.102864265441895,143.962158203125,138.41256713867188,123.11803436279297,139.16748046875,150.77540588378906,148.67356872558594,1.1057548522949219,1.1509463787078857,0.6718087792396545,0.5975905060768127,0.5160267353057861,10.05626392364502,9.739400863647461,8.768339157104492,-1.4372164011001587,-1.5031132698059082,-2.7730064392089844,-2.741831064224243,1269.8826904296875,-1.4639148712158203,-1.5016851425170898,-2.7909843921661377,-2.7943756580352783,1292.6551513671875,-0.09912109375,0.3256720304489136,-0.09999999403953552,-0.09999999403953552,0.450776606798172,0.47206613421440125,0.40678882598876953,-0.08594034612178802,0.50740647315979,0.46772482991218567,0.0,32.87110137939453,87.2578353881836,86.5792007446289,30.352523803710938,85.83040618896484,85.71800231933594,27.60696792602539,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,85.83040618896484,86.5792007446289,87.2578353881836,27.60696792602539,30.352523803710938,32.87110137939453,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1180.7982177734375,771.5538330078125,86.25566101074219,83,83.16015625,8.772147178649902,-0.23000000417232513,82.9808349609375,83.8046875,20.650068283081055,78.81993103027344,-0.3100000023841858,89.181640625,87.16404724121094,86.13484191894531,9.779999732971191,0.23000000417232513,85.16303253173828,87.884765625,20.670068740844727,80.28013610839844,-0.3700000047683716,0?,0?,0.0,101.33592987060547,17.969348907470703,348.51605224609375,360.6165466308594,349.5788879394531,360.5438232421875,1835.9508056640625,1624.05078125,19.932205200195312,24.220754623413086,516.6756591796875,525.5974731445312,532.0098266601562,511.31756591796875,483.7642517089844,522.3338012695312,528.403564453125,530.3330078125,520.0637817382812,536.1593017578125,522.8963623046875,501.72796630859375,522.2186279296875,500.4182434082031,527.2396850585938,533.6170654296875,534.3289184570312,514.0787353515625,520.435546875,512.3516845703125,524.3439331054688,527.1307983398438,523.4299926757812,526.1224975585938,515.5787963867188,491.19366455078125,504.2604675292969,513.9679565429688,517.1671752929688,513.3353881835938,510.18096923828125,512.0252685546875,506.96575927734375,504.3200378417969,506.3537292480469,504.8951416015625,450.3971252441406,555.169677734375,578.4509887695312,467.2813720703125,575.6089477539062,568.8198852539062,573.9661254882812,525.817626953125,523.0444946289062,496.77008056640625,489.0889587402344,493.47247314453125,504.8871765136719,535.4134521484375,582.8470458984375,482.45013427734375,463.8606872558594,506.9051208496094,450.37322998046875,496.9790344238281,234.30433654785156,377.7516784667969,360.091552734375,472.68731689453125,484.4495544433594,546.5801391601562,444.7260437011719,483.8833312988281,523.6106567382812,484.7850341796875,477.9779052734375,532.7404174804688,533.3487548828125,483.47235107421875,498.81964111328125,536.3291015625,523.3755493164062,461.9501037597656,469.9291687011719,477.5168151855469,519.9154052734375,508.766357421875,508.6397399902344,467.4533386230469,511.71112060546875,472.67724609375,461.5585021972656,462.2143859863281,454.6926574707031,464.8006896972656,499.3231201171875,513.9375,517.599853515625,521.724853515625,566.9000854492188,593.255126953125,570.3652954101562,582.8541870117188,494.86956787109375,533.6207885742188,530.0466918945312,558.7706909179688,431.6011047363281,433.20281982421875,429.33013916015625,429.6056213378906,431.3658447265625,419.8636779785156,472.7353820800781,509.04461669921875,464.8611145019531,258.5030517578125,481.3643798828125,471.41009521484375,465.6309814453125,463.69219970703125,460.11395263671875,463.4754943847656
2024-11-12 00:00:00,2024-11-12 09:59:59.999,568.1658935546875,372.9140930175781,0.65654456615448,1701.9066162109375,16.502033233642578,451.3493957519531,394.58441162109375,475.1142578125,462.3428649902344,542.797119140625,442.5795593261719,400.6280822753906,477.58282470703125,462.2272033691406,543.0696411132812,537.5043334960938,101.75508880615234,13.905094146728516,92.1028060913086,17.3110294342041,3.596081018447876,327.3911437988281,3.3525478839874268,248.45794677734375,535.5178833007812,248.54954528808594,547.1500244140625,541.3521728515625,45.59943771362305,53.63548278808594,271.2624206542969,326.2009582519531,298.9779357910156,331.8204345703125,301.1739196777344,113.10212707519531,7.715738296508789,273.01507568359375,77.37689208984375,49.945770263671875,100.0,-0.2626226544380188,59.181697845458984,54.04481506347656,0,110.0,7.595983505249023,276.43194580078125,77.45987701416016,53.198570251464844,100.0,7.794546604156494,273.6588439941406,74.80118560791016,54.36314392089844,110.0,7.312463760375977,273.8298034667969,74.80118560791016,56.23823547363281,112.93949890136719,7.680153846740723,278.6256103515625,74.85157012939453,56.966007232666016,101.0,7.617587566375732,286.17919921875,74.58653259277344,54.71169662475586,112.46002960205078,7.633206844329834,278.59613037109375,76.62008666992188,47.506221771240234,1904.1533203125,4.600094795227051,2.749901294708252,-61.98212814331055,699.8197631835938,595.8279418945312,355.1700439453125,410.43170166015625,308.991455078125,349.5930480957031,318.35711669921875,307.79541015625,310.03497314453125,324.2809753417969,311.5164794921875,-234.9116973876953,-169.3067169189453,-0.40452805161476135,-0.5332469344139099,-0.25265660881996155,-0.3538096845149994,-1.435209035873413,-1.4970756769180298,-65.0811996459961,656.0050048828125,610.0699462890625,382.4318542480469,411.5777282714844,308.9225769042969,340.7560729980469,310.83416748046875,316.81964111328125,323.23553466796875,328.22698974609375,319.5826416015625,-268.5008544921875,-227.56546020507812,-0.4003223180770874,-0.565676748752594,-0.6357318162918091,-0.45119455456733704,-1.4278215169906616,-1.4647212028503418,0.9880418181419373,1.0729560852050781,0.5150467753410339,0.5307983756065369,0.5453600883483887,9.829963684082031,9.346680641174316,8.480766296386719,7.867055892944336,147.6927032470703,142.46890258789062,126.99490356445312,135.87889099121094,147.35092163085938,144.3916473388672,1.018229603767395,1.069976568222046,0.6189022064208984,0.5525060296058655,0.4755847752094269,9.751248359680176,9.450724601745605,8.515885353088379,-1.435209035873413,-1.4970756769180298,-2.7569639682769775,-2.727060317993164,1259.898193359375,-1.4278215169906616,-1.4647212028503418,-2.659778594970703,-2.662729024887085,1198.1307373046875,-0.09912109375,0.2984515130519867,-0.09999999403953552,-0.09999999403953552,0.41276422142982483,0.43265074491500854,0.3708956837654114,-0.08720999211072922,0.4657023549079895,0.4270714521408081,0.0,10.525211334228516,99.49854278564453,98.77359008789062,10.856657028198242,98.63189697265625,98.5300521850586,10.286369323730469,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.63189697265625,98.77359008789062,99.49854278564453,10.286369323730469,10.856657028198242,10.525211334228516,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1139.697021484375,764.44921875,84.9792709350586,83,83.16015625,8.775390625,-0.23000000417232513,81.50390625,83.8046875,20.650068283081055,77.97571563720703,-0.3100000023841858,89.181640625,86.31016540527344,85.5824203491211,9.779999732971191,0.23000000417232513,84.71349334716797,87.884765625,20.670068740844727,78.8956069946289,-0.3700000047683716,0?,0?,0.0,138.83473205566406,17.710474014282227,348.2700500488281,359.08599853515625,350.1453857421875,358.89398193359375,1800.7071533203125,1575.707763671875,19.570308685302734,25.4277286529541,516.6236572265625,525.8378295898438,534.336181640625,513.2269287109375,485.4841003417969,523.504150390625,528.6133422851562,529.5637817382812,517.8842163085938,533.3189697265625,522.4664306640625,501.58258056640625,522.625732421875,502.1655578613281,528.3404541015625,533.8072509765625,533.8263549804688,514.14794921875,522.6907348632812,513.92041015625,526.0728759765625,528.671142578125,524.9280395507812,527.6234130859375,516.7135009765625,492.1509704589844,505.519287109375,517.3880004882812,519.3784790039062,514.05419921875,511.4040222167969,513.5767822265625,508.7102355957031,506.2981262207031,508.2238464355469,506.94342041015625,451.210693359375,550.6205444335938,578.0509643554688,465.34130859375,572.9064331054688,565.1210327148438,587.640869140625,550.4244384765625,553.8226928710938,527.865234375,512.0441284179688,492.2124938964844,501.528076171875,535.927001953125,571.040771484375,490.6544189453125,461.26519775390625,499.1817626953125,448.78167724609375,497.3942565917969,239.35154724121094,376.8887634277344,359.3758544921875,470.9591979980469,485.4560241699219,549.714111328125,443.3977355957031,480.8054504394531,518.9224243164062,483.9416198730469,480.7398681640625,531.9086303710938,534.431396484375,485.60321044921875,502.3388977050781,539.5720825195312,528.7693481445312,467.13128662109375,471.9606628417969,478.7902526855469,526.92724609375,516.3043823242188,516.3579711914062,468.1417541503906,520.6315307617188,480.3304443359375,466.6156005859375,466.8504333496094,458.2449951171875,471.1607666015625,499.3204650878906,514.0694580078125,517.930908203125,522.7203979492188,560.5610961914062,589.3856811523438,563.9970703125,582.7120361328125,494.2477722167969,532.4469604492188,528.9652709960938,559.2332153320312,435.3255920410156,438.16754150390625,434.15338134765625,431.18829345703125,438.1541748046875,422.29693603515625,473.77093505859375,517.3012084960938,465.8433837890625,259.5812683105469,482.53167724609375,472.15765380859375,466.31854248046875,464.00164794921875,460.3635559082031,463.79754638671875
2024-11-12 00:00:00,2024-11-12 10:59:59.999,571.4732666015625,360.5619812011719,0.6312413811683655,1715.673828125,16.66695785522461,449.3561706542969,396.02276611328125,474.38629150390625,463.0192565917969,541.9603881835938,439.2369384765625,400.1351318359375,476.7102966308594,463.5931701660156,542.650634765625,536.8787231445312,100.55986785888672,12.377278327941895,88.35629272460938,14.486534118652344,3.610177993774414,326.3054504394531,3.3674604892730713,248.69845581054688,538.0675048828125,248.82882690429688,540.7322998046875,539.2897338867188,46.12413024902344,57.500614166259766,271.5401916503906,326.1613464355469,298.126708984375,331.82958984375,300.5938720703125,112.2238998413086,7.55462121963501,273.5812072753906,75.48030090332031,48.17022705078125,100.0,-0.19261547923088074,53.30070877075195,50.35187530517578,0,110.0,7.4338908195495605,277.05804443359375,77.57002258300781,51.42861557006836,100.0,7.6341962814331055,274.3818054199219,74.16763305664062,52.591060638427734,110.0,7.159180164337158,274.6142883300781,74.16763305664062,54.46044921875,112.04779815673828,7.520612716674805,279.7398681640625,74.13610076904297,55.200469970703125,101.0,7.461318016052246,287.0171813964844,76.02405548095703,52.933467864990234,111.61722564697266,7.457350730895996,279.4069519042969,77.80248260498047,45.78761672973633,1921.3807373046875,4.61004114151001,2.8102617263793945,-52.936912536621094,693.0552978515625,594.712890625,353.2401123046875,411.04461669921875,306.87298583984375,351.3843688964844,320.389892578125,309.3084716796875,310.8804931640625,324.6470031738281,311.838623046875,-220.87599182128906,-160.46612548828125,-0.38776445388793945,-0.522666871547699,-0.24816706776618958,-0.34075838327407837,-1.4311597347259521,-1.493340015411377,-55.909523010253906,658.5323486328125,614.451904296875,378.7718505859375,413.1805114746094,308.1325988769531,342.9690246582031,310.2403869628906,320.2283630371094,322.9779357910156,328.396240234375,321.80816650390625,-252.83154296875,-213.09280395507812,-0.3821141719818115,-0.5534360408782959,-0.6277406215667725,-0.43207108974456787,-1.429884672164917,-1.466748595237732,1.0527321100234985,1.1348192691802979,0.5362160205841064,0.5662263035774231,0.5876230597496033,9.637243270874023,9.158919334411621,8.31149673461914,7.704445838928223,147.5828399658203,142.36285400390625,127.11488342285156,136.9105224609375,148.17440795898438,145.25941467285156,1.0874085426330566,1.1338090896606445,0.666608989238739,0.5961759090423584,0.508796215057373,9.557323455810547,9.263413429260254,8.34654712677002,-1.4311597347259521,-1.493340015411377,-2.7493512630462646,-2.7192418575286865,1256.1910400390625,-1.429884672164917,-1.466748595237732,-2.6804356575012207,-2.6833512783050537,1216.6851806640625,-0.09912109375,0.3319314420223236,-0.09999999403953552,-0.09999999403953552,0.4489632248878479,0.4720449149608612,0.40738216042518616,-0.07754828780889511,0.5069566369056702,0.46735531091690063,0.0,9.168848037719727,100.2745361328125,99.5625,10.010309219360352,99.78478240966797,99.60215759277344,9.879657745361328,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.78478240966797,99.5625,100.2745361328125,9.879657745361328,10.010309219360352,9.168848037719727,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1160.1514892578125,761.209228515625,84.82222747802734,83,83.16015625,8.775390625,-0.23000000417232513,80.23855590820312,83.8046875,20.650068283081055,76.99382781982422,-0.3100000023841858,89.181640625,86.31016540527344,85.5877914428711,9.779999732971191,0.23000000417232513,82.99032592773438,87.884765625,20.670068740844727,78.35945892333984,-0.3700000047683716,0?,0?,0.0,93.22769927978516,17.892309188842773,348.1869201660156,359.804931640625,350.523193359375,359.6514587402344,1815.4739990234375,1599.6988525390625,19.81028175354004,26.675722122192383,518.18603515625,526.5208740234375,534.6989135742188,513.224609375,485.3355712890625,522.7919921875,527.3195190429688,527.7766723632812,515.7071533203125,532.1068115234375,520.6614379882812,501.90509033203125,523.9567260742188,502.7799377441406,529.4110717773438,534.3801879882812,531.514892578125,514.1577758789062,522.4451293945312,514.0202026367188,525.7330932617188,528.1385498046875,524.6547241210938,527.4091186523438,516.2113647460938,491.65545654296875,505.19866943359375,518.9374389648438,520.4519653320312,515.2669067382812,512.5614624023438,514.8895263671875,509.8025817871094,507.04638671875,508.4071044921875,507.3743896484375,448.8802795410156,548.9873046875,574.6799926757812,463.651611328125,567.5126342773438,552.0568237304688,577.9766235351562,552.3085327148438,568.0274047851562,550.5062255859375,529.91748046875,494.1191101074219,496.1117858886719,526.7216186523438,562.0775146484375,484.4720153808594,465.1470642089844,506.0487060546875,452.06292724609375,500.86273193359375,247.20433044433594,378.2957763671875,359.9595947265625,473.2744445800781,488.01214599609375,541.2385864257812,443.1340026855469,477.60235595703125,522.7197875976562,480.44488525390625,480.6221923828125,526.5701904296875,534.845947265625,480.8100280761719,499.1202087402344,532.3787841796875,527.2074584960938,463.15826416015625,471.4491271972656,480.4048156738281,519.8860473632812,510.78131103515625,510.9450988769531,470.93841552734375,516.8239135742188,480.06689453125,467.16033935546875,466.4471740722656,459.9376525878906,473.1900634765625,500.5677795410156,515.1223754882812,516.8024291992188,522.0662231445312,552.5021362304688,584.700439453125,555.0767822265625,577.6146850585938,494.1681823730469,531.837158203125,527.8803100585938,560.7321166992188,434.6604309082031,437.2845458984375,431.3577575683594,428.3415832519531,437.6371154785156,419.55242919921875,476.5292663574219,511.408935546875,468.5685119628906,262.0442810058594,485.9977111816406,473.5270690917969,467.77899169921875,465.41778564453125,461.6474609375,465.1720886230469
2024-11-12 00:00:00,2024-11-12 11:59:59.999,570.1842651367188,359.7179260253906,0.6303954720497131,1705.2095947265625,16.70627212524414,447.71417236328125,395.24798583984375,474.63592529296875,463.1822814941406,541.9639892578125,442.4625244140625,396.7918701171875,476.6618957519531,462.6927490234375,543.031982421875,536.9511108398438,110.31938934326172,12.080798149108887,87.75930786132812,16.237117767333984,3.609013080596924,326.5134582519531,3.3667430877685547,248.634521484375,550.8575439453125,248.84616088867188,533.2930297851562,542.194580078125,54.35063934326172,56.69865798950195,271.4326171875,326.2329406738281,298.207275390625,331.8089904785156,301.0951843261719,110.34242248535156,7.324855804443359,272.909912109375,75.24040222167969,47.480960845947266,100.0,-0.0011718750465661287,49.241058349609375,44.12574005126953,0,110.0,7.208532810211182,276.6072998046875,76.71388244628906,50.74849319458008,100.0,7.4071125984191895,273.8580017089844,74.05303192138672,51.90334701538086,110.0,6.945491790771484,274.8111877441406,74.05303192138672,53.767974853515625,109.79769897460938,7.292486190795898,281.1490783691406,75.08245086669922,54.516822814941406,101.0,7.242197036743164,288.4124450683594,74.73491668701172,52.25094985961914,104.61817169189453,7.242467403411865,280.5317077636719,72.77070617675781,49.05669021606445,1914.16015625,4.574220657348633,2.688844680786133,-54.727294921875,698.2811889648438,589.7667236328125,352.4554748535156,410.8816833496094,307.5697326660156,350.8259582519531,320.7098693847656,309.5690612792969,310.8641052246094,323.8870849609375,312.1299133300781,-211.84275817871094,-155.6844940185547,-0.37717974185943604,-0.5111675262451172,-0.24417054653167725,-0.33344021439552307,-1.4077013731002808,-1.4694410562515259,-58.011898040771484,649.5379638671875,611.6569213867188,374.9259033203125,413.29925537109375,307.7555236816406,344.36016845703125,311.7539978027344,322.7120666503906,324.49285888671875,328.49267578125,321.6210021972656,-246.201171875,-206.91432189941406,-0.37230634689331055,-0.5448411703109741,-0.6278373599052429,-0.42240315675735474,-1.4375643730163574,-1.4739634990692139,1.0727546215057373,1.15171217918396,0.5216084122657776,0.5830938816070557,0.5965872406959534,9.323867797851562,8.854211807250977,8.058423042297363,7.470465183258057,145.56564331054688,140.09686279296875,125.29342651367188,140.43777465820312,151.0421600341797,148.56260681152344,1.109008550643921,1.1532901525497437,0.6782886385917664,0.6035404205322266,0.5182551741600037,9.241981506347656,8.960780143737793,8.092089653015137,-1.4077013731002808,-1.4694410562515259,-2.6857051849365234,-2.6549606323242188,1216.2916259765625,-1.4375643730163574,-1.4739634990692139,-2.728464365005493,-2.7316372394561768,1257.879638671875,-0.09912109375,0.3380855917930603,-0.09999999403953552,-0.09999999403953552,0.4569357931613922,0.4799706041812897,0.415422260761261,-0.0816885307431221,0.5168636441230774,0.47632089257240295,0.0,9.159770965576172,100.27415466308594,99.5625,10.010198593139648,99.78596496582031,99.60196685791016,9.881779670715332,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.78596496582031,99.5625,100.27415466308594,9.881779670715332,10.010198593139648,9.159770965576172,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1165.6737060546875,748.488525390625,84.7376708984375,83,83.16015625,8.771402359008789,-0.23000000417232513,82.85511779785156,83.8046875,20.650068283081055,76.650390625,-0.3100000023841858,89.181640625,86.31016540527344,85.35694122314453,9.779999732971191,0.23000000417232513,85.7467269897461,87.884765625,20.670068740844727,77.7109375,-0.3700000047683716,0?,0?,0.0,22.061094284057617,17.903606414794922,348.5457458496094,359.7733459472656,351.5946044921875,359.2939758300781,1807.4249267578125,1581.18994140625,19.782329559326172,27.85596466064453,515.589111328125,524.7365112304688,532.9998779296875,511.113037109375,484.72637939453125,521.8339233398438,528.082275390625,531.846435546875,520.129638671875,538.649658203125,524.1035766601562,504.20086669921875,524.2477416992188,501.4417419433594,526.4028930664062,529.4873657226562,527.4879150390625,513.6030883789062,520.7852172851562,512.2776489257812,524.3391723632812,527.0368041992188,523.4266357421875,526.1399536132812,515.0848999023438,491.40283203125,504.3827209472656,516.6751708984375,519.2350463867188,514.4776000976562,511.71942138671875,515.380615234375,509.15283203125,506.12939453125,507.4556884765625,506.28790283203125,443.78253173828125,540.3534545898438,566.785400390625,458.7087097167969,559.0794067382812,546.5460815429688,577.50439453125,550.9449462890625,570.0640869140625,556.352783203125,542.7969970703125,532.4430541992188,508.5422058105469,526.8106689453125,562.6551513671875,475.3646545410156,466.1560363769531,507.0248718261719,452.96661376953125,507.0540466308594,252.6868438720703,379.1425476074219,359.7864685058594,478.00213623046875,489.4920349121094,529.2154541015625,443.659912109375,479.1365051269531,518.0172729492188,485.6400451660156,481.74359130859375,526.6129760742188,527.7877197265625,482.37677001953125,501.1236877441406,527.66455078125,518.7388305664062,462.4176025390625,474.3367614746094,479.99212646484375,512.9063110351562,502.9035339355469,502.5732727050781,473.63555908203125,509.0319519042969,475.9086608886719,462.68865966796875,461.1382751464844,454.764404296875,467.5281066894531,499.05596923828125,513.4320678710938,515.7577514648438,521.5647583007812,541.1607055664062,573.4420776367188,542.7791137695312,566.0779418945312,540.9067993164062,576.6494750976562,557.7261352539062,584.6691284179688,433.4408264160156,434.56390380859375,430.48333740234375,434.4022521972656,438.0118408203125,420.74639892578125,479.5048828125,502.67333984375,471.509033203125,265.2401123046875,490.5547180175781,472.80413818359375,467.1892395019531,464.8517761230469,461.3663024902344,464.839111328125
2024-11-12 00:00:00,2024-11-12 12:59:59.999,571.9669189453125,356.120361328125,0.6228903532028198,1725.411376953125,16.79520034790039,443.9196472167969,398.1983337402344,474.5410461425781,464.6883544921875,541.8495483398438,438.5316162109375,401.73291015625,475.5429382324219,466.4114074707031,543.0977783203125,536.8428344726562,96.67366790771484,10.438755989074707,78.30684661865234,9.361821174621582,3.6114296913146973,325.4197998046875,3.3679323196411133,248.61813354492188,537.566162109375,248.94187927246094,540.8927612304688,539.3489379882812,50.19576644897461,49.191429138183594,271.467529296875,325.22509765625,297.5542297363281,330.8786926269531,299.8756408691406,108.51615142822266,7.216264724731445,272.7947082519531,74.82466888427734,47.254859924316406,100.0,-0.0011718750465661287,46.77826690673828,40.695587158203125,0,110.0,7.097733497619629,276.3059387207031,74.56332397460938,50.52170181274414,100.0,7.295692443847656,273.7284851074219,73.48648834228516,51.68120193481445,110.0,6.841091632843018,275.4305419921875,73.48648834228516,53.526737213134766,108.38167572021484,7.183065891265869,281.9906311035156,75.7073974609375,54.29218292236328,101.0,7.129236698150635,289.1728210449219,73.78179931640625,52.01957702636719,104.34801483154297,7.125884056091309,281.2554931640625,72.5036392211914,46.83442306518555,1917.8782958984375,4.687068462371826,2.946533203125,-58.718685150146484,692.6594848632812,595.252685546875,352.544677734375,411.2664489746094,308.1201477050781,351.4087829589844,320.7892761230469,309.1541748046875,310.92254638671875,323.6048278808594,312.1189880371094,-233.81553649902344,-168.8806915283203,-0.40217962861061096,-0.5330555438995361,-0.2538124620914459,-0.35240665078163147,-1.4309002161026,-1.4930037260055542,-61.72457504272461,649.5435180664062,607.210205078125,376.75030517578125,412.11431884765625,308.4640808105469,346.86395263671875,312.3476257324219,323.22283935546875,325.242431640625,327.9315490722656,321.3253173828125,-265.75787353515625,-225.72726440429688,-0.3954159915447235,-0.5644617080688477,-0.6509166955947876,-0.4455566704273224,-1.4600497484207153,-1.497894048690796,1.0920039415359497,1.1716887950897217,0.5125091671943665,0.58878093957901,0.6089682579040527,9.175802230834961,8.70719051361084,7.937466621398926,7.357119560241699,146.278076171875,140.70494079589844,126.0122299194336,141.95912170410156,151.59906005859375,150.1219940185547,1.1319997310638428,1.1732791662216187,0.6924425959587097,0.6200984716415405,0.5319004058837891,9.09158706665039,8.813787460327148,7.96764612197876,-1.4309002161026,-1.4930037260055542,-2.7180113792419434,-2.6873347759246826,1225.038330078125,-1.4600497484207153,-1.497894048690796,-2.7657463550567627,-2.767819881439209,1270.12744140625,-0.09912109375,0.34631404280662537,-0.09999999403953552,-0.09999999403953552,0.4666348099708557,0.4907640516757965,0.4252636134624481,-0.07836930453777313,0.5266062617301941,0.48791420459747314,0.0,10.20002269744873,100.12728881835938,99.40938568115234,10.521405220031738,99.22689056396484,99.11418151855469,10.617158889770508,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.22689056396484,99.40938568115234,100.12728881835938,10.617158889770508,10.521405220031738,10.20002269744873,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1173.869140625,744.0274658203125,84.22875213623047,83,83.16015625,8.770581245422363,-0.23000000417232513,81.63232421875,82.11521911621094,20.650068283081055,75.1798095703125,-0.3100000023841858,87.130859375,85.64614868164062,84.55318450927734,9.779999732971191,0.23000000417232513,83.99821472167969,87.884765625,20.670068740844727,76.52838134765625,-0.3700000047683716,0?,0?,0.0,23.218576431274414,18.037630081176758,348.8974914550781,360.5313415527344,351.64013671875,360.3232727050781,1832.016845703125,1637.2906494140625,20.028257369995117,28.5417423248291,514.65771484375,523.0631713867188,530.8643798828125,510.6389465332031,485.52252197265625,523.8680419921875,530.498046875,532.745849609375,520.1342163085938,538.9771728515625,525.5224609375,505.1368713378906,523.80810546875,501.7015380859375,527.3988647460938,528.4752197265625,524.751220703125,514.2432861328125,522.4676513671875,514.1921997070312,526.1288452148438,529.0885009765625,525.2063598632812,527.430908203125,516.8505859375,492.6123352050781,505.93194580078125,516.4523315429688,518.844482421875,514.7945556640625,512.27685546875,514.7208862304688,509.61248779296875,506.910888671875,508.7236633300781,507.7706604003906,449.4920959472656,540.7269287109375,566.1068725585938,463.7208557128906,571.3438720703125,554.7866821289062,575.900390625,548.0380249023438,551.060302734375,530.1109008789062,523.7427978515625,511.62103271484375,502.46710205078125,522.287353515625,550.5585327148438,479.0746765136719,467.34454345703125,509.8830871582031,454.1400451660156,500.9870910644531,256.6208190917969,379.0115966796875,360.39007568359375,475.4400939941406,489.267578125,525.2462768554688,442.9347229003906,476.27197265625,518.56298828125,478.147216796875,480.522705078125,521.1988525390625,528.580810546875,480.9308166503906,501.01031494140625,523.3875122070312,518.9027099609375,463.4245910644531,477.3636169433594,480.09259033203125,512.8934326171875,503.7049255371094,503.9768981933594,471.56512451171875,509.62982177734375,476.65118408203125,463.37310791015625,462.3426208496094,456.997314453125,467.8753967285156,498.57037353515625,512.280517578125,516.00048828125,521.5384521484375,557.687744140625,587.6156616210938,555.019775390625,578.5769653320312,516.9059448242188,552.6049194335938,543.2787475585938,570.94775390625,427.32464599609375,432.7131042480469,430.34796142578125,428.8936462402344,438.1620788574219,418.0555114746094,477.0284729003906,504.4151916503906,469.6827392578125,268.181640625,487.5928649902344,473.3608703613281,468.0364074707031,465.92584228515625,462.3742980957031,465.800537109375
2024-11-12 00:00:00,2024-11-12 13:59:59.999,576.3092651367188,354.0594482421875,0.614788293838501,1736.2113037109375,16.81619644165039,447.725830078125,396.5357360839844,474.74981689453125,462.9467468261719,541.4212036132812,444.1437683105469,403.176513671875,476.5552062988281,464.9979553222656,541.5551147460938,535.9700927734375,103.29141998291016,13.052964210510254,87.19164276123047,12.567695617675781,3.6359591484069824,325.2477722167969,3.3900747299194336,249.019287109375,534.6777954101562,249.84571838378906,544.500732421875,539.5809936523438,48.295772552490234,48.045082092285156,271.9210205078125,326.4714050292969,298.52606201171875,332.18206787109375,300.3435363769531,108.48182678222656,7.221933364868164,273.01177978515625,73.50012969970703,46.95536422729492,100.0,-0.0011718750465661287,45.40041732788086,39.100345611572266,0,110.0,7.1011481285095215,276.6315002441406,73.74149322509766,50.228702545166016,100.0,7.2991437911987305,274.0925598144531,72.72074127197266,51.38599395751953,110.0,6.845022678375244,275.6802062988281,72.72074127197266,53.23181915283203,108.20977020263672,7.188536167144775,282.16912841796875,75.73728942871094,54.00019836425781,101.0,7.1309051513671875,289.358642578125,75.68122100830078,51.727203369140625,104.72396850585938,7.138795852661133,281.4542236328125,71.5334701538086,46.53665542602539,1929.9521484375,4.927379131317139,3.1318185329437256,-60.00244140625,700.4844970703125,596.554931640625,354.471435546875,412.8106689453125,309.1598205566406,352.2492980957031,321.9813537597656,310.0497131347656,311.46734619140625,324.9002685546875,313.0580749511719,-259.8795166015625,-185.64944458007812,-0.4325924217700958,-0.5675633549690247,-0.2693505883216858,-0.37742671370506287,-1.4741703271865845,-1.5366123914718628,-62.938720703125,650.96533203125,610.248046875,376.94940185546875,412.70526123046875,309.59814453125,349.94073486328125,313.56561279296875,323.94384765625,326.1846008300781,328.1802673339844,322.59332275390625,-292.484130859375,-253.63983154296875,-0.4268769919872284,-0.5971577763557434,-0.6822322010993958,-0.47723785042762756,-1.5047965049743652,-1.543816089630127,1.1135179996490479,1.1927868127822876,0.47834423184394836,0.6048492193222046,0.6181820034980774,9.183720588684082,8.71359634399414,7.94522762298584,7.361457347869873,147.3176727294922,141.92698669433594,127.16035461425781,143.3199920654297,152.37966918945312,151.2003173828125,1.1546751260757446,1.1938389539718628,0.7027808427810669,0.6233682036399841,0.5355554223060608,9.099658966064453,8.821992874145508,7.974375247955322,-1.4741703271865845,-1.5366123914718628,-2.782961368560791,-2.7524735927581787,1246.398681640625,-1.5047965049743652,-1.543816089630127,-2.8343846797943115,-2.8343865871429443,1291.4554443359375,-0.09912109375,0.35158148407936096,-0.09999999403953552,-0.09999999403953552,0.4703691601753235,0.4975317120552063,0.43082353472709656,0.017474718391895294,0.5334808826446533,0.4945530295372009,0.0,9.649568557739258,100.27417755126953,99.5625,10.21985149383545,99.78585815429688,99.60307312011719,10.364930152893066,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.78585815429688,99.5625,100.27417755126953,10.364930152893066,10.21985149383545,9.649568557739258,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1185.4686279296875,744.4893188476562,84.64608764648438,83,83.16015625,24.166955947875977,-0.23000000417232513,81.416015625,81.72281646728516,20.650068283081055,74.74272155761719,-0.3100000023841858,86.740234375,86.1031265258789,84.87881469726562,25.478408813476562,0.23000000417232513,83.92403411865234,87.884765625,20.670068740844727,76.1241455078125,-0.3700000047683716,0?,0?,0.0,24.726909637451172,18.066688537597656,348.9538269042969,360.4573669433594,351.9266662597656,360.223876953125,1848.217529296875,1632.1907958984375,20.03984832763672,28.93799591064453,511.6165466308594,521.4821166992188,530.7658081054688,512.4462280273438,488.7455749511719,526.6417236328125,530.2694702148438,531.5787353515625,519.2672729492188,538.2145385742188,525.373779296875,504.7000732421875,523.9926147460938,501.53955078125,526.1527099609375,528.0120849609375,524.5328369140625,513.0068359375,525.9014892578125,517.3886108398438,528.9674682617188,532.1549072265625,528.2467651367188,530.7587280273438,518.6746826171875,493.629150390625,507.37432861328125,517.673828125,519.8145751953125,514.8568725585938,511.71356201171875,514.1171264648438,508.5337829589844,505.96234130859375,507.8932189941406,507.0245666503906,452.9588928222656,544.534423828125,575.1058959960938,473.75445556640625,585.3363037109375,555.8235473632812,559.5563354492188,530.4857177734375,534.37451171875,513.486083984375,515.1492309570312,500.8445739746094,503.4045104980469,518.1146850585938,557.5167846679688,485.2778015136719,471.80517578125,516.996337890625,457.8332824707031,507.489501953125,259.3320007324219,378.91339111328125,360.61865234375,475.0439758300781,490.449462890625,527.6588134765625,444.4232177734375,478.5643310546875,523.3904418945312,475.36297607421875,480.6783752441406,522.662353515625,529.6455688476562,478.2692565917969,499.74395751953125,524.1849975585938,519.3050537109375,459.81011962890625,478.51287841796875,482.8523254394531,514.5574951171875,505.510498046875,506.13043212890625,474.8286437988281,514.2875366210938,476.34527587890625,463.6084899902344,461.5620422363281,455.7166442871094,465.5128173828125,496.4075622558594,510.1727294921875,514.8876953125,520.7114868164062,576.0879516601562,599.2425537109375,573.0501708984375,594.418212890625,507.204833984375,545.5676879882812,537.8447875976562,568.08984375,428.2456970214844,438.0164794921875,433.765380859375,435.55242919921875,444.63836669921875,420.8569641113281,480.66888427734375,507.24835205078125,472.86199951171875,270.7144775390625,491.2904052734375,475.62017822265625,470.11029052734375,468.06634521484375,464.32427978515625,468.011962890625
2024-11-12 00:00:00,2024-11-12 14:59:59.999,577.8991088867188,352.9578857421875,0.6104081869125366,1739.7630615234375,16.798858642578125,445.11639404296875,392.0944519042969,474.2632751464844,465.5707092285156,541.967041015625,449.01043701171875,406.1526794433594,476.4525451660156,465.1921691894531,543.1715087890625,536.897216796875,103.27601623535156,9.193399429321289,96.19188690185547,13.209466934204102,3.6238901615142822,324.94818115234375,3.3799901008605957,249.62445068359375,545.4816284179688,249.84889221191406,546.49365234375,546.2367553710938,39.56208038330078,39.372623443603516,271.9519958496094,327.02215576171875,299.597412109375,332.7598876953125,301.2393493652344,107.2229995727539,7.141882419586182,274.2798156738281,74.00230407714844,46.794761657714844,100.0,0.006304931826889515,44.760189056396484,38.313724517822266,0,110.0,7.019279479980469,277.8980407714844,74.83821105957031,50.06639862060547,100.0,7.2142462730407715,275.3860168457031,72.20169830322266,51.23224639892578,110.0,6.7654829025268555,276.4286193847656,72.20169830322266,53.07086944580078,107.41024780273438,7.105871200561523,282.744384765625,74.6799087524414,53.842464447021484,101.0,7.04747200012207,290.0001525878906,73.58633422851562,51.57481384277344,104.49142456054688,7.059264659881592,281.8463439941406,72.73810577392578,46.37612533569336,1939.506591796875,5.065122127532959,3.250386953353882,-62.564632415771484,705.432373046875,584.2889404296875,358.5727844238281,413.85333251953125,310.0260925292969,353.8480529785156,323.0950622558594,311.0650939941406,312.41925048828125,326.20355224609375,314.4271545410156,-265.6128845214844,-189.3940887451172,-0.4439358711242676,-0.5792462825775146,-0.2738736569881439,-0.3853971064090729,-1.4881669282913208,-1.5520151853561401,-65.05616760253906,658.9927978515625,602.727783203125,380.86236572265625,411.7375183105469,311.9205017089844,351.1270751953125,314.594482421875,323.974609375,326.67510986328125,329.0023193359375,323.5484619140625,-299.49163818359375,-261.810791015625,-0.43576371669769287,-0.6061068177223206,-0.6927451491355896,-0.48611560463905334,-1.518763780593872,-1.5572096109390259,1.123640537261963,1.2042444944381714,0.4466208517551422,0.5992830991744995,0.6197175979614258,9.074322700500488,8.60910701751709,7.856010913848877,7.276491165161133,146.85487365722656,141.20346069335938,126.65872955322266,142.1248321533203,152.42034912109375,150.2028045654297,1.1676101684570312,1.2036179304122925,0.7032183408737183,0.6202656030654907,0.5322321057319641,8.993826866149902,8.717382431030273,7.883729934692383,-1.4881669282913208,-1.5520151853561401,-2.7934067249298096,-2.7639999389648438,1241.396728515625,-1.518763780593872,-1.5572096109390259,-2.84702730178833,-2.847252607345581,1290.7120361328125,-0.09912109375,0.3529091775417328,-0.09999999403953552,-0.09999999403953552,0.4608190655708313,0.4891006350517273,0.424125075340271,0.3895649015903473,0.5307146310806274,0.4910757839679718,0.0,9.548070907592773,100.19769287109375,99.46529388427734,10.300325393676758,99.78602600097656,99.601806640625,10.163108825683594,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.78602600097656,99.46529388427734,100.19769287109375,10.163108825683594,10.300325393676758,9.548070907592773,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1197.916015625,741.6010131835938,84.64608764648438,83,83.16015625,82.98271179199219,-0.23000000417232513,81.416015625,81.55078125,9.726330757141113,74.74609375,-0.3100000023841858,86.740234375,86.00655364990234,84.87881469726562,83.56155395507812,0.23000000417232513,83.859375,87.884765625,9.746330261230469,76.154296875,-0.3700000047683716,0?,0?,0.0,30.482545852661133,18.0528621673584,348.9538269042969,360.84661865234375,351.8865966796875,360.6379699707031,1844.9228515625,1623.04443359375,20.01601219177246,28.996225357055664,512.3687133789062,521.7535400390625,529.6088256835938,510.00714111328125,485.48333740234375,526.031982421875,531.400146484375,538.0119018554688,525.883056640625,543.2890014648438,529.2200927734375,507.0168762207031,527.9490356445312,503.6368103027344,528.405029296875,527.416015625,521.1915283203125,508.66973876953125,523.7029418945312,514.9808349609375,525.7671508789062,528.6881713867188,525.3591918945312,526.7076416015625,515.4033203125,491.6975402832031,504.7294921875,520.8170776367188,523.4317626953125,518.2845458984375,515.3035278320312,517.2470092773438,511.2426452636719,508.4528503417969,509.9716491699219,509.35614013671875,457.33648681640625,547.8244018554688,577.4500732421875,472.58013916015625,582.010498046875,554.6393432617188,554.4022216796875,531.892822265625,537.2929077148438,513.5986328125,513.3385620117188,505.1513977050781,518.741455078125,520.6558837890625,568.0364990234375,479.5284118652344,460.3988037109375,495.96429443359375,448.0814514160156,491.08380126953125,261.4063415527344,378.9267272949219,360.7964172363281,487.5143737792969,501.134765625,511.0566101074219,442.14373779296875,470.3782958984375,504.50189208984375,487.15997314453125,489.6395568847656,501.0673828125,520.2174682617188,485.9288330078125,510.7317810058594,502.1093444824219,518.0037841796875,461.8554992675781,482.1075134277344,488.7640686035156,505.0376892089844,496.10693359375,494.6551818847656,465.27142333984375,504.940673828125,473.11822509765625,459.9665832519531,456.29302978515625,449.5812072753906,460.52996826171875,497.165283203125,510.9767761230469,511.58135986328125,516.8952026367188,578.9047241210938,596.43505859375,575.3450317382812,594.0271606445312,514.0484008789062,552.1445922851562,544.5882568359375,577.9554443359375,428.6454162597656,433.77777099609375,431.5389099121094,443.96087646484375,447.8489074707031,424.43194580078125,469.35784912109375,496.6175537109375,463.4209289550781,272.57708740234375,479.49737548828125,478.263427734375,472.2174072265625,470.6483154296875,466.6184997558594,471.1964416503906
2024-11-12 00:00:00,2024-11-12 15:59:59.999,574.8359985351562,350.8414611816406,0.6103378534317017,1726.589599609375,16.664386749267578,447.40771484375,392.8504638671875,474.1119689941406,465.077880859375,542.467041015625,447.7197570800781,403.6750183105469,476.3966369628906,466.5616455078125,542.7074584960938,537.0567016601562,105.3472671508789,9.404494285583496,94.91820526123047,11.049680709838867,3.609772205352783,326.0370178222656,3.3655028343200684,252.50177001953125,541.0265502929688,250.48321533203125,545.066650390625,543.0071411132812,38.78879928588867,48.144287109375,271.660888671875,326.63714599609375,299.0554504394531,332.3601989746094,300.67950439453125,107.39952850341797,7.148470878601074,273.7572021484375,74.57612609863281,46.504451751708984,100.0,0.02958984486758709,44.08421325683594,40.105018615722656,0,110.0,7.02318811416626,277.4344177246094,75.08136749267578,49.768531799316406,100.0,7.2151336669921875,274.9261169433594,72.06558990478516,50.9284553527832,110.0,6.769372463226318,276.094482421875,72.06558990478516,52.76679611206055,109.2837905883789,7.102308750152588,282.4449462890625,76.6207275390625,51.64870071411133,101.0,7.051271438598633,289.5591735839844,74.34724426269531,51.26277542114258,102.60933685302734,7.075143814086914,281.5928955078125,71.67024230957031,47.970062255859375,1934.1431884765625,4.74333381652832,3.32584810256958,-50.014225006103516,697.6796875,576.9407958984375,357.5014953613281,412.8056945800781,309.1207275390625,353.09429931640625,322.9149475097656,311.0503234863281,312.5211181640625,325.74407958984375,314.1735534667969,-251.51121520996094,-178.62522888183594,-0.4221464991569519,-0.5554673671722412,-0.26257598400115967,-0.36973097920417786,-1.447524070739746,-1.5100982189178467,-53.93875503540039,662.1671752929688,601.656494140625,379.8572082519531,411.7685241699219,311.39013671875,352.8668518066406,314.5046691894531,324.0204162597656,326.6300964355469,328.467529296875,323.667236328125,-285.1627502441406,-249.50596618652344,-0.41884180903434753,-0.5878921151161194,-0.7002200484275818,-0.4687473475933075,-1.4851219654083252,-1.5213764905929565,1.1142492294311523,1.195878505706787,0.42312371730804443,0.6124266386032104,0.621173083782196,9.086908340454102,8.61861515045166,7.863931655883789,7.279648303985596,145.20069885253906,139.5167999267578,125.00625610351562,141.13775634765625,151.758544921875,149.37530517578125,1.1576735973358154,1.1953177452087402,0.7001604437828064,0.61422199010849,0.527161717414856,9.006876945495605,8.72733211517334,7.8915886878967285,-1.447524070739746,-1.5100982189178467,-2.7251594066619873,-2.6948201656341553,1215.083740234375,-1.4851219654083252,-1.5213764905929565,-2.7912967205047607,-2.7915561199188232,1271.063720703125,-0.09912109375,0.35592401027679443,-0.09999999403953552,-0.09999999403953552,0.46075090765953064,0.49132075905799866,0.4242488741874695,0.38436904549598694,0.532244861125946,0.49207836389541626,0.0,9.544002532958984,100.27069854736328,99.5625,10.560334205627441,99.7765884399414,99.59893035888672,10.135035514831543,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.7765884399414,99.5625,100.27069854736328,10.135035514831543,10.560334205627441,9.544002532958984,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1191.769775390625,742.35791015625,85.67164611816406,87.0969467163086,82.27347564697266,83.1796875,-0.23000000417232513,82.74100494384766,85.2266845703125,9.720000267028809,80.65947723388672,-0.3100000023841858,87.4661636352539,82.23340606689453,84.79621124267578,83.56155395507812,0.23000000417232513,85.33756256103516,84.98312377929688,9.739999771118164,82.2041244506836,-0.3700000047683716,0?,0?,0.0,31.64521026611328,17.91364860534668,348.9538269042969,360.37493896484375,352.0939025878906,360.12841796875,1831.00439453125,1610.2943115234375,19.83378791809082,28.64818572998047,513.7769775390625,522.70947265625,530.5195922851562,511.2397155761719,487.2373046875,527.855712890625,532.7054443359375,539.6008911132812,525.7551879882812,544.2472534179688,530.41357421875,508.04437255859375,528.1835327148438,502.7169189453125,527.1223754882812,525.48779296875,521.3734741210938,508.1493835449219,525.5740356445312,517.2076416015625,528.4773559570312,531.1057739257812,527.49365234375,528.855712890625,517.2381591796875,493.258056640625,506.914794921875,519.6809692382812,522.1614379882812,517.7211303710938,514.9732666015625,516.47607421875,510.81195068359375,507.8626403808594,508.5752868652344,508.2719421386719,453.50543212890625,547.8849487304688,575.4328002929688,473.7272033691406,584.6365966796875,561.27392578125,553.0338134765625,530.9569091796875,530.9157104492188,506.05926513671875,502.4086608886719,505.0594482421875,517.2324829101562,528.8927001953125,570.1774291992188,477.7236633300781,460.1990661621094,495.8356018066406,447.7285461425781,495.38092041015625,263.112060546875,380.7127990722656,360.5023498535156,492.5215759277344,503.0087890625,509.1783142089844,440.6202697753906,469.12445068359375,502.7330017089844,489.94708251953125,492.8664855957031,497.6118469238281,517.523681640625,487.3056335449219,510.8278503417969,500.0268859863281,516.8399658203125,461.1261291503906,483.2994079589844,486.27227783203125,508.8614807128906,499.5523376464844,500.04571533203125,466.67822265625,509.2286682128906,470.1749572753906,456.3161315917969,453.8070373535156,447.6059875488281,459.9846496582031,498.2208251953125,511.9542236328125,511.40325927734375,516.9883422851562,586.272216796875,600.9807739257812,580.2940673828125,596.7991943359375,511.99395751953125,547.005126953125,541.9532470703125,574.262451171875,430.42254638671875,435.1337890625,434.3634948730469,444.31475830078125,446.8019714355469,422.0073547363281,471.11700439453125,502.4190368652344,464.72833251953125,274.20550537109375,480.78533935546875,476.5591735839844,470.7480773925781,469.3559875488281,465.6302490234375,469.97967529296875
