Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-12 00:00:00,2024-11-12 16:59:59.999,583.2018432617188,355.21405029296875,0.6085715293884277,1744.9119873046875,16.819141387939453,445.4963073730469,397.729736328125,477.5459899902344,465.3391418457031,541.9600219726562,443.44891357421875,403.9053955078125,478.4471435546875,468.67791748046875,542.0805053710938,536.3855590820312,100.22357940673828,13.433506965637207,82.1795654296875,10.41020679473877,3.6576781272888184,325.7531433105469,3.411745071411133,251.7375030517578,544.8375854492188,254.1588897705078,541.6056518554688,543.29345703125,44.31005096435547,46.65726852416992,272.1656799316406,326.7206115722656,298.9122314453125,332.2488098144531,300.76361083984375,108.31047058105469,7.232348442077637,274.0750427246094,75.927978515625,46.9548454284668,100.0,0.02958984486758709,43.647315979003906,41.99398422241211,0,110.0,7.107280254364014,277.6116638183594,74.71643829345703,50.224430084228516,100.0,7.299618244171143,275.0771484375,71.98406982421875,51.38402557373047,110.0,6.843259334564209,276.2357482910156,71.98406982421875,53.22962951660156,110.0662612915039,7.186038494110107,282.72198486328125,77.33267211914062,52.643035888671875,101.0,7.1422271728515625,289.71185302734375,75.98230743408203,52.901939392089844,102.26859283447266,7.170807838439941,281.605224609375,69.85538482666016,47.88578796386719,1983.903076171875,4.636123180389404,3.4064419269561768,-66.45478820800781,688.9874267578125,598.0043334960938,356.6336364746094,414.3423156738281,309.4490661621094,354.7196960449219,323.9053955078125,312.35455322265625,313.7046813964844,326.5096435546875,316.1944885253906,-262.15313720703125,-185.73130798339844,-0.43991243839263916,-0.5794570446014404,-0.27646005153656006,-0.38416576385498047,-1.5115677118301392,-1.5772701501846313,-69.77169799804688,663.8272094726562,605.6632690429688,380.4598693847656,413.24169921875,310.9015197753906,353.33624267578125,314.40728759765625,324.6404724121094,326.7693176269531,329.4532470703125,324.3546447753906,-298.65533447265625,-259.5361022949219,-0.43532928824424744,-0.6111077070236206,-0.7282533049583435,-0.4863430857658386,-1.5494292974472046,-1.5908485651016235,1.2202963829040527,1.2979639768600464,0.46172037720680237,0.6483328938484192,0.6803517937660217,9.193761825561523,8.720710754394531,7.956111431121826,7.367303848266602,145.4136199951172,139.32810974121094,124.81781768798828,141.04603576660156,152.130859375,149.3121795654297,1.2725390195846558,1.2979062795639038,0.7685860395431519,0.6753276586532593,0.5832995772361755,9.11678695678711,8.831598281860352,7.985114097595215,-1.5115677118301392,-1.5772701501846313,-2.841799020767212,-2.8109912872314453,1264.4595947265625,-1.5494292974472046,-1.5908485651016235,-2.9159891605377197,-2.9162521362304688,1326.284423828125,-0.09912109375,0.39014437794685364,-0.09999999403953552,-0.09999999403953552,0.506184458732605,0.5436257123947144,0.47297313809394836,0.41599762439727783,0.5856519937515259,0.555057168006897,0.0,9.310552597045898,100.26808166503906,99.5625,10.000516891479492,99.64708709716797,99.47342681884766,9.891583442687988,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.64708709716797,99.5625,100.26808166503906,9.891583442687988,10.000516891479492,9.310552597045898,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1239.6300048828125,744.2304077148438,97.52107238769531,84.1090087890625,82.3984375,83.1796875,-0.23000000417232513,97.28392028808594,83.423828125,9.720000267028809,84.46297454833984,-0.3100000023841858,94.90365600585938,84.86834716796875,84.91011047363281,83.56155395507812,0.23000000417232513,98.95120239257812,86.6015625,9.739999771118164,85.91666412353516,-0.3700000047683716,0?,0?,0.0,34.87086486816406,18.08880043029785,348.9373779296875,360.67462158203125,350.25885009765625,360.4627990722656,1848.94873046875,1642.7232666015625,20.084531784057617,28.29720115661621,514.4183959960938,522.338623046875,529.9324951171875,512.4390258789062,488.7509460449219,529.15380859375,532.2548828125,535.2515258789062,521.250244140625,538.7604370117188,524.316162109375,503.6971435546875,524.8236083984375,502.9723205566406,529.6434326171875,530.8841552734375,525.3880004882812,511.5373840332031,527.838623046875,518.8084106445312,530.0297241210938,532.7236328125,529.112548828125,530.5116577148438,518.6327514648438,494.540283203125,508.7468566894531,518.0607299804688,520.198974609375,516.35791015625,513.94873046875,515.024169921875,510.00042724609375,507.5863037109375,508.32318115234375,507.7521667480469,451.1814270019531,542.945556640625,569.9517211914062,474.0057067871094,582.898681640625,549.6954956054688,563.00146484375,520.9993896484375,540.6122436523438,506.9532470703125,494.1294250488281,516.2529907226562,534.0338745117188,529.8096923828125,579.7263793945312,471.8413391113281,467.3183898925781,505.6702575683594,454.3959045410156,506.53839111328125,264.58135986328125,380.9886779785156,361.08465576171875,487.0396728515625,505.228271484375,520.597900390625,448.8391418457031,481.0365295410156,509.4425354003906,488.5329895019531,481.67852783203125,513.9091186523438,521.2734985351562,486.7781066894531,493.7388000488281,516.4511108398438,516.9607543945312,460.7761535644531,475.1544494628906,496.0679016113281,512.6886596679688,502.7840576171875,504.3833312988281,475.4384460449219,513.6431884765625,478.24542236328125,465.0827331542969,462.0400695800781,455.7899475097656,466.8852844238281,498.4093933105469,511.6423645019531,514.8995361328125,520.2575073242188,582.5494384765625,601.2557983398438,576.3428344726562,592.8212280273438,522.1200561523438,556.318359375,550.53662109375,579.5205688476562,429.2410583496094,433.9893798828125,431.7416076660156,433.6278381347656,441.4269714355469,425.8765563964844,480.3109436035156,506.44207763671875,473.07696533203125,275.89862060546875,492.0260009765625,486.34552001953125,480.8210754394531,479.1746826171875,475.58319091796875,479.96563720703125
2024-11-12 00:00:00,2024-11-12 17:59:59.999,585.27099609375,360.90576171875,0.6164095997810364,1744.5064697265625,16.79574203491211,449.5865783691406,397.7105712890625,477.5360107421875,465.1719970703125,542.4192504882812,447.2784729003906,404.6714172363281,478.3999328613281,469.9973449707031,543.9273071289062,537.8702392578125,104.110595703125,13.496539115905762,86.49307250976562,8.73513412475586,3.6770358085632324,327.30743408203125,3.4310028553009033,250.65008544921875,545.2682495117188,250.88827514648438,542.7506713867188,544.0393676757812,43.39451217651367,58.85395431518555,272.3674011230469,328.18865966796875,299.5625,333.7829895019531,301.22943115234375,106.94446563720703,7.189795017242432,274.65057373046875,76.06283569335938,47.64603042602539,100.0,0.02958984486758709,43.36526870727539,43.19380569458008,0,110.0,7.061836242675781,278.2889099121094,74.42906188964844,50.91544723510742,100.0,7.255205154418945,275.7633972167969,72.7130126953125,52.08429718017578,110.0,6.80360746383667,277.3031921386719,72.7130126953125,53.925811767578125,107.6494140625,7.1479105949401855,283.90814208984375,74.35713958740234,54.688926696777344,101.0,7.101223945617676,290.9625244140625,72.78567504882812,54.42875671386719,103.84386444091797,7.117597579956055,283.19091796875,73.64958953857422,47.21841049194336,2021.7138671875,4.726994037628174,3.6937029361724854,-107.21735382080078,694.9580688476562,598.0007934570312,360.761474609375,414.8892517089844,312.05731201171875,355.2508239746094,325.1753845214844,312.4285888671875,315.27484130859375,327.6462097167969,317.4330139160156,-302.50018310546875,-211.4710235595703,-0.48975422978401184,-0.6389854550361633,-0.30682507157325745,-0.4224134087562561,-1.6043882369995117,-1.674256682395935,-109.30994415283203,664.5770874023438,607.5743408203125,380.210693359375,414.987548828125,311.3730163574219,348.93994140625,315.96173095703125,325.970458984375,328.56640625,331.8113708496094,325.3350830078125,-341.1430358886719,-301.65081787109375,-0.48142409324645996,-0.6654052734375,-0.7882054448127747,-0.5335626006126404,-1.6507198810577393,-1.6933554410934448,1.2858227491378784,1.3656954765319824,0.482465922832489,0.6819536685943604,0.7088240385055542,9.1232271194458,8.648974418640137,7.901689052581787,7.318878650665283,145.47447204589844,139.0725555419922,124.19094848632812,142.5344696044922,153.81350708007812,150.65982055664062,1.3448727130889893,1.3645633459091187,0.8059144020080566,0.6997124552726746,0.6008837819099426,9.044032096862793,8.763018608093262,7.928718090057373,-1.6043882369995117,-1.674256682395935,-2.980482339859009,-2.9518802165985107,1306.2830810546875,-1.6507198810577393,-1.6933554410934448,-3.0880582332611084,-3.087958335876465,1395.6441650390625,-0.09912109375,0.39803412556648254,-0.09999999403953552,-0.09999999403953552,0.523027777671814,0.5644566416740417,0.4929508566856384,0.4245598018169403,0.6097727417945862,0.5788148045539856,0.0,9.256752014160156,100.00517272949219,99.29322052001953,10.000724792480469,99.43756103515625,99.30136108398438,9.74386215209961,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.43756103515625,99.29322052001953,100.00517272949219,9.74386215209961,10.000724792480469,9.256752014160156,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1280.203857421875,741.5165405273438,97.62601470947266,84.103515625,82.3984375,83.1796875,-0.23000000417232513,96.583984375,83.423828125,9.720000267028809,85.50785064697266,-0.3100000023841858,95.98482513427734,84.98501586914062,84.91011047363281,83.56155395507812,0.23000000417232513,98.70248413085938,86.6015625,9.739999771118164,86.3515625,-0.3700000047683716,0?,0?,0.0,39.95488739013672,18.059955596923828,348.391357421875,360.75299072265625,339.38287353515625,360.5690612792969,1850.000244140625,1637.07763671875,20.03325843811035,27.047143936157227,514.9535522460938,522.659423828125,530.5147094726562,513.6243286132812,487.4057922363281,529.0560913085938,531.475830078125,536.000732421875,520.7695922851562,541.2276000976562,525.9767456054688,505.1968688964844,526.8297119140625,504.900634765625,531.3261108398438,534.620361328125,526.3027954101562,513.1629028320312,527.8184204101562,518.8923950195312,530.0431518554688,532.6390380859375,529.1090087890625,530.5205078125,519.1176147460938,494.5259094238281,509.08685302734375,520.8202514648438,522.2357788085938,518.1194458007812,515.8058471679688,517.1868286132812,512.6573486328125,510.6885070800781,510.9579162597656,510.35479736328125,449.4984436035156,542.7000732421875,569.0748291015625,472.0591735839844,583.2232055664062,553.6834106445312,565.68603515625,519.58642578125,534.20703125,512.5439453125,501.54388427734375,505.2267761230469,522.0538330078125,536.0336303710938,588.0490112304688,475.7701721191406,466.207763671875,505.89996337890625,453.5776062011719,501.5928649902344,265.3272705078125,378.4173583984375,361.2339782714844,489.6712341308594,507.07159423828125,517.4750366210938,447.6015930175781,479.1214294433594,511.7376403808594,489.7484130859375,488.8794860839844,509.3246765136719,525.2813720703125,483.772216796875,495.63433837890625,511.80975341796875,519.9482421875,460.207763671875,476.107177734375,496.0701904296875,514.9921875,504.91094970703125,507.1616516113281,472.3051452636719,514.2198486328125,478.2724914550781,465.1957702636719,462.92999267578125,456.15118408203125,464.1226501464844,498.8248291015625,512.1792602539062,516.1785888671875,521.6710205078125,581.1644897460938,604.1957397460938,578.7520141601562,593.679931640625,512.4691162109375,546.9491577148438,540.7391357421875,569.6626586914062,431.9833679199219,437.2543640136719,435.4707946777344,437.9731140136719,443.8700866699219,429.7262878417969,477.4761047363281,508.28790283203125,470.52947998046875,276.8755187988281,488.6996154785156,487.1362609863281,481.4276428222656,480.0446472167969,476.2099609375,480.5411376953125
2024-11-12 00:00:00,2024-11-12 18:59:59.999,580.818359375,356.4234619140625,0.6141457557678223,1744.055419921875,16.839384078979492,438.95294189453125,399.75677490234375,476.77496337890625,465.8834228515625,540.486328125,437.963134765625,401.6721496582031,476.21307373046875,467.9980163574219,539.6431884765625,534.8167724609375,94.29987335205078,12.021957397460938,69.68885803222656,8.780512809753418,3.6438729763031006,323.52886962890625,3.3987910747528076,251.46754455566406,545.20068359375,251.8186798095703,537.1891479492188,541.1693725585938,45.31571578979492,47.48965835571289,271.763916015625,325.35687255859375,297.82501220703125,330.4268493652344,299.659912109375,103.5874252319336,7.636097431182861,273.4736022949219,69.34424591064453,52.22069549560547,100.0,0.02958984486758709,42.38361358642578,43.48277282714844,0,110.0,7.536972999572754,277.2021484375,69.90631866455078,55.47798538208008,100.0,7.731084823608398,273.88018798828125,70.14104461669922,56.68501663208008,110.0,7.259114742279053,279.11688232421875,70.14104461669922,58.51145935058594,62.486087799072266,3.333317995071411,220.3288116455078,89.21178436279297,22.809185028076172,101.0,7.535446643829346,289.7654724121094,67.37936401367188,59.001068115234375,102.54447937011719,7.53787088394165,282.135986328125,69.93321228027344,51.7841682434082,1982.829833984375,4.513858318328857,3.5015342235565186,-47.87565231323242,676.7225341796875,601.664794921875,356.1957702636719,412.69903564453125,310.29248046875,352.90380859375,323.6087646484375,311.76190185546875,313.8795166015625,324.9124450683594,316.0362243652344,-221.11297607421875,-157.6132354736328,-0.3896676301956177,-0.5313113927841187,-0.256908118724823,-0.3430398404598236,-1.4619649648666382,-1.5273507833480835,-50.13561248779297,632.2000732421875,592.4002685546875,380.5062561035156,410.22021484375,310.1212463378906,342.7562255859375,314.5956726074219,324.2144470214844,326.74169921875,329.752685546875,323.3456115722656,-252.08395385742188,-217.66726684570312,-0.3828958570957184,-0.5623551607131958,-0.678237795829773,-0.4344664216041565,-1.5051676034927368,-1.5426313877105713,1.4183293581008911,1.4942270517349243,0.5661333799362183,0.7994723320007324,0.8310989737510681,9.302668571472168,8.845545768737793,8.268519401550293,7.779034614562988,143.9231414794922,137.42367553710938,122.82478332519531,140.63906860351562,151.8161163330078,148.61053466796875,1.4778409004211426,1.4930496215820312,0.9306027889251709,0.8222543597221375,0.7159563302993774,9.21993350982666,8.944571495056152,8.274805068969727,-1.4619649648666382,-1.5273507833480835,-2.780200719833374,-2.749762773513794,1253.04736328125,-1.5051676034927368,-1.5426313877105713,-2.8772807121276855,-2.8770201206207275,1335.3721923828125,-0.09941362589597702,0.49730241298675537,-0.09999999403953552,-0.09999999403953552,0.6334853768348694,0.6779031157493591,0.59739750623703,0.24770241975784302,0.7315271496772766,0.6967489719390869,0.0,9.192691802978516,100.2720718383789,99.56640625,10.00611686706543,99.23436737060547,99.10363006591797,9.77391529083252,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.23436737060547,99.56640625,100.2720718383789,9.77391529083252,10.00611686706543,9.192691802978516,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1296.485107421875,686.29443359375,97.70663452148438,84.103515625,83.52371215820312,44.37574005126953,-0.23000000417232513,97.91223907470703,84.21785736083984,9.720000267028809,86.62960052490234,-0.3100000023841858,96.044921875,87.27335357666016,86.66085052490234,44.949493408203125,0.23000000417232513,98.89071655273438,89.31758880615234,9.739999771118164,87.70059967041016,-0.3700000047683716,0?,0?,0.0,33.351783752441406,18.117033004760742,348.1941223144531,360.7024841308594,346.40191650390625,360.4276428222656,1855.128662109375,1670.4996337890625,20.165449142456055,25.658172607421875,507.0730285644531,516.4937744140625,528.602783203125,513.9237060546875,490.4795837402344,530.3091430664062,531.9908447265625,534.4657592773438,518.9683227539062,536.0724487304688,520.89501953125,500.7156982421875,520.4094848632812,499.211181640625,526.665283203125,533.3656616210938,526.0504760742188,512.6038818359375,529.51171875,520.8201293945312,532.060302734375,534.5280151367188,530.41796875,532.1340942382812,520.306396484375,496.15118408203125,510.6318664550781,513.1925659179688,515.5460815429688,512.09814453125,509.4981994628906,511.331787109375,506.00213623046875,505.17413330078125,505.4439697265625,503.74102783203125,436.49102783203125,521.4591674804688,560.2134399414062,473.09454345703125,585.1854858398438,556.0882568359375,570.0963745117188,529.3304443359375,554.906982421875,532.0927734375,513.8998413085938,511.5475769042969,530.51171875,540.8912353515625,581.6885986328125,469.58184814453125,463.90203857421875,496.32965087890625,452.7226257324219,507.42840576171875,265.88702392578125,381.2062683105469,361.4046936035156,486.10595703125,501.6843566894531,533.9996337890625,450.5809020996094,486.2039489746094,497.152099609375,490.228515625,479.9248352050781,520.855224609375,508.21826171875,487.04437255859375,488.88336181640625,524.96142578125,506.288330078125,458.6213684082031,472.59814453125,492.1366882324219,514.4249267578125,505.3643493652344,507.4632873535156,476.7536926269531,516.2633056640625,475.9518737792969,464.11578369140625,461.7984924316406,455.4637451171875,463.9186096191406,493.42230224609375,506.2601623535156,515.8739624023438,520.7241821289062,581.7239379882812,605.61279296875,579.7442016601562,597.0139770507812,516.1619873046875,547.1572875976562,537.7520141601562,562.168701171875,420.6789245605469,431.119140625,429.5671081542969,427.4570007324219,431.9130859375,425.8159484863281,482.132080078125,508.97900390625,474.58319091796875,277.56317138671875,494.4833679199219,484.4844970703125,479.1609802246094,477.79791259765625,473.9331359863281,477.7746276855469
2024-11-12 00:00:00,2024-11-12 19:59:59.999,584.8695068359375,358.9731750488281,0.6126165986061096,1750.6776123046875,16.926530838012695,435.61773681640625,394.9010925292969,479.6674499511719,467.562744140625,541.0360107421875,442.8499450683594,407.5247802734375,478.89654541015625,469.20404052734375,544.8076782226562,537.6268310546875,88.07923889160156,13.626191139221191,76.88982391357422,10.952438354492188,3.687526226043701,326.8262023925781,3.440631628036499,249.97747802734375,541.1767578125,250.0851287841797,534.7806396484375,538.0390014648438,70.61943817138672,43.70076370239258,272.3547058105469,325.73114013671875,297.7264404296875,330.7784729003906,300.05712890625,101.8627700805664,7.099051475524902,272.3431701660156,71.34542846679688,47.39018630981445,100.0,0.11382438242435455,41.386024475097656,43.48277282714844,0,110.0,6.959654331207275,276.39361572265625,71.70878601074219,50.655765533447266,100.0,7.15795373916626,273.47344970703125,71.98181915283203,51.826904296875,110.0,6.7140116691589355,275.20062255859375,71.98181915283203,53.660457611083984,107.21173095703125,7.040458679199219,279.4731140136719,72.58861541748047,54.32940673828125,101.0,7.009214878082275,288.1882019042969,69.00646209716797,54.15882873535156,101.74808502197266,7.016923427581787,280.6546630859375,73.75271606445312,46.95808792114258,1991.258544921875,4.473620891571045,3.2841203212738037,-58.70387268066406,669.685791015625,602.9594116210938,344.092041015625,413.06109619140625,305.5479736328125,352.415283203125,322.6594543457031,310.7634582519531,312.7880554199219,325.46392822265625,314.98309326171875,-223.9210968017578,-158.31710815429688,-0.39276057481765747,-0.540244996547699,-0.25867313146591187,-0.3455435335636139,-1.4629508256912231,-1.5280232429504395,-60.81544494628906,626.5368041992188,592.2002563476562,381.66375732421875,409.6070861816406,310.2967224121094,343.13427734375,314.71630859375,323.5668029785156,326.48223876953125,329.73553466796875,323.57855224609375,-255.6315155029297,-220.73849487304688,-0.38585591316223145,-0.5657325983047485,-0.678309977054596,-0.4375527501106262,-1.5037813186645508,-1.5408546924591064,1.2693674564361572,1.3496077060699463,0.4836907684803009,0.688785970211029,0.7182331085205078,8.930810928344727,8.47015380859375,7.768766403198242,7.211249351501465,143.5460662841797,137.27456665039062,122.4449691772461,140.28807067871094,150.458984375,148.0493927001953,1.3233643770217896,1.349475383758545,0.8103536367416382,0.7111459374427795,0.6114801168441772,8.851715087890625,8.570038795471191,7.7933855056762695,-1.4629508256912231,-1.5280232429504395,-2.7808403968811035,-2.747769832611084,1252.733642578125,-1.5037813186645508,-1.5408546924591064,-2.866579294204712,-2.865269899368286,1326.3203125,-0.09999999403953552,0.4197477698326111,-0.09999999403953552,-0.09999999403953552,0.5335371494293213,0.5746016502380371,0.5026183128356934,0.43397241830825806,0.6187663078308105,0.5906537771224976,0.0,9.14278793334961,99.684814453125,98.9471206665039,10.005364418029785,99.78190612792969,99.60404968261719,9.729674339294434,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.78190612792969,98.9471206665039,99.684814453125,9.729674339294434,10.005364418029785,9.14278793334961,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1260.8238525390625,730.43603515625,97.71131134033203,84.103515625,81.1796875,84.001953125,-0.23000000417232513,96.583984375,82.63641357421875,9.720000267028809,82.515625,-0.3100000023841858,96.044921875,85.63221740722656,84.91402435302734,83.98990631103516,0.23000000417232513,98.17578125,86.67771911621094,9.739999771118164,82.45639038085938,-0.3700000047683716,0?,0?,0.0,31.1599178314209,18.201221466064453,348.7112731933594,361.1500549316406,349.7027893066406,360.8882751464844,1861.710693359375,1672.2236328125,20.247621536254883,24.880687713623047,507.1334228515625,516.6229248046875,529.1031494140625,513.7958984375,489.0224914550781,528.9853515625,532.0977172851562,537.2811889648438,521.8140869140625,539.3802490234375,524.0374755859375,503.4649658203125,525.1045532226562,503.9418029785156,532.0972900390625,536.6080322265625,528.397705078125,515.4591674804688,527.469970703125,518.911865234375,529.7354125976562,531.69287109375,528.4596557617188,530.6392211914062,519.1514282226562,495.3066711425781,509.3460388183594,518.6793212890625,521.006103515625,517.8182983398438,515.4680786132812,516.7583618164062,511.3083801269531,511.8719482421875,511.7481384277344,509.0400085449219,437.0556335449219,517.2909545898438,557.4705810546875,467.2547607421875,582.5338745117188,558.389404296875,566.8683471679688,527.1908569335938,542.5978393554688,507.57904052734375,526.0214233398438,538.2980346679688,536.720458984375,541.7163696289062,557.9422607421875,437.62396240234375,462.68878173828125,493.90582275390625,451.3741455078125,501.0535583496094,266.80755615234375,380.32421875,361.4254150390625,489.7417297363281,510.1066589355469,528.99365234375,455.3529357910156,490.1748046875,499.7200927734375,490.6059875488281,482.9992370605469,524.4525146484375,512.068603515625,491.5007019042969,491.6968994140625,522.976318359375,510.7313232421875,462.88629150390625,471.96978759765625,504.2687072753906,513.8674926757812,505.1999816894531,506.49993896484375,472.0956115722656,516.8545532226562,481.3962707519531,470.3308410644531,467.1719970703125,461.0489501953125,471.1220397949219,493.4439392089844,506.4863586425781,518.2241821289062,522.9752197265625,575.2179565429688,600.1027221679688,574.777099609375,592.7567138671875,542.4677124023438,579.4241943359375,561.8907470703125,584.7177124023438,419.1477966308594,427.9315490722656,426.33306884765625,428.11492919921875,439.0453796386719,430.45428466796875,477.2195129394531,509.3296203613281,470.0177917480469,278.09130859375,487.9227600097656,493.4055480957031,486.98626708984375,486.0077819824219,481.6741943359375,486.8931884765625
2024-11-12 00:00:00,2024-11-12 20:59:59.999,583.072998046875,356.126953125,0.6104925274848938,1738.95361328125,16.8045597076416,437.3340148925781,394.25018310546875,478.6800842285156,467.7742614746094,542.1068725585938,446.0173645019531,407.8763122558594,479.3983154296875,467.5367431640625,544.257568359375,537.9230346679688,92.57463836669922,11.854121208190918,79.06436920166016,13.149053573608398,3.67026948928833,327.5771179199219,3.4247076511383057,249.88949584960938,540.0037231445312,249.8013153076172,541.6726684570312,540.8667602539062,70.19025421142578,41.10475540161133,272.1597900390625,326.1103515625,298.2729797363281,331.3354797363281,300.8103332519531,102.38150787353516,7.087449073791504,272.2460632324219,72.53523254394531,46.983055114746094,100.0,-0.28723788261413574,40.59449768066406,43.17462921142578,0.125,110.0,6.948715686798096,275.9826965332031,72.74938201904297,50.251930236816406,100.0,7.147727966308594,273.4467468261719,71.55582427978516,51.41154861450195,110.0,6.705083847045898,274.6830139160156,71.55582427978516,53.25396728515625,107.25595092773438,7.030478000640869,280.8670654296875,73.5995101928711,53.91438293457031,101.0,6.996306419372559,288.2208251953125,69.35700225830078,53.75715255737305,101.57213592529297,7.009854316711426,280.62896728515625,73.69410705566406,46.547210693359375,1967.24072265625,4.482418537139893,3.3347291946411133,-47.493263244628906,684.8440551757812,600.0340576171875,345.190185546875,411.7702941894531,305.6993713378906,351.7544860839844,322.5565185546875,310.69061279296875,312.3843688964844,325.07196044921875,314.53814697265625,-213.25701904296875,-153.19683837890625,-0.3792569041252136,-0.5228049755096436,-0.24955196678638458,-0.33453187346458435,-1.4269601106643677,-1.4914578199386597,-49.061458587646484,642.34814453125,595.4258422851562,387.5419006347656,410.2245178222656,312.3291015625,344.03912353515625,316.59832763671875,323.5883483886719,327.4847106933594,329.7144470214844,323.0144958496094,-243.3124237060547,-210.02049255371094,-0.37421077489852905,-0.5494531393051147,-0.6567830443382263,-0.42573249340057373,-1.468601942062378,-1.5047367811203003,1.2134768962860107,1.2943493127822876,0.4606344699859619,0.6597217321395874,0.6866350769996643,8.93581771850586,8.474808692932129,7.761501312255859,7.201717853546143,142.139892578125,135.80372619628906,121.07860565185547,138.40184020996094,149.81716918945312,146.42550659179688,1.2618931531906128,1.2937015295028687,0.7729131579399109,0.6799977421760559,0.5854676365852356,8.856619834899902,8.573750495910645,7.7872395515441895,-1.4269601106643677,-1.4914578199386597,-2.7108283042907715,-2.6768534183502197,1219.433349609375,-1.468601942062378,-1.5047367811203003,-2.79353928565979,-2.7936439514160156,1289.9066162109375,-0.09999999403953552,0.4009254574775696,-0.09999999403953552,-0.09999999403953552,0.5068504214286804,0.5460556745529175,0.4769439697265625,0.41287845373153687,0.589841902256012,0.5610495209693909,0.0,9.170953750610352,99.58513641357422,98.80796813964844,10.009172439575195,99.65152740478516,99.5126953125,9.726375579833984,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.65152740478516,98.80796813964844,99.58513641357422,9.726375579833984,10.009172439575195,9.170953750610352,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1235.802001953125,731.4349365234375,97.71131134033203,84.103515625,81.1796875,84.04026794433594,-0.23000000417232513,95.87901306152344,82.74609375,9.720000267028809,82.56294250488281,-0.3100000023841858,96.044921875,85.63221740722656,84.91402435302734,83.98990631103516,0.23000000417232513,97.89295959472656,86.76171875,9.739999771118164,82.63671875,-0.3700000047683716,0?,0?,0.0,29.98084831237793,18.069602966308594,348.78167724609375,360.8989562988281,347.955322265625,360.7771911621094,1842.6650390625,1646.087646484375,20.101102828979492,24.63582420349121,511.605712890625,519.7769165039062,530.0184936523438,513.6419067382812,488.9689025878906,528.6152954101562,532.4852294921875,540.21142578125,524.9486083984375,543.0843505859375,528.6090698242188,507.5500183105469,527.7938232421875,501.91278076171875,526.74755859375,530.1192626953125,525.4830932617188,513.607421875,526.585693359375,518.3259887695312,529.46240234375,531.6912231445312,528.0947875976562,529.812255859375,518.3026733398438,494.93994140625,508.7845153808594,518.53759765625,521.6952514648438,517.4688110351562,515.5182495117188,516.9876708984375,511.11669921875,510.5875549316406,511.2789306640625,508.72698974609375,449.73162841796875,531.3333740234375,562.743408203125,468.7798156738281,584.6102294921875,561.8892211914062,576.3435668945312,536.293701171875,536.34912109375,513.0012817382812,531.6964111328125,535.4137573242188,531.6976928710938,538.984619140625,554.0534057617188,443.7008972167969,466.6220703125,502.4551696777344,454.6212158203125,504.2578125,263.6178283691406,380.5809631347656,361.1539306640625,491.9113464355469,507.1311340332031,522.179443359375,450.58258056640625,488.8642272949219,507.5121765136719,487.1298828125,487.7903747558594,517.8391723632812,518.8744506835938,487.96612548828125,504.2466735839844,516.0375366210938,516.0145263671875,460.2886962890625,484.855712890625,496.00299072265625,513.5369262695312,504.31854248046875,506.3871765136719,473.61407470703125,515.9158935546875,477.72601318359375,466.69805908203125,464.3463439941406,457.1494140625,468.4820251464844,496.8786315917969,509.79638671875,516.1100463867188,521.7186889648438,576.6183471679688,601.29931640625,579.0912475585938,591.1644897460938,535.8304443359375,573.5017700195312,559.1560668945312,583.4793090820312,422.6658630371094,427.762939453125,426.06463623046875,436.2720947265625,441.5451965332031,427.0098571777344,479.2439270019531,508.6412658691406,471.6136474609375,278.61663818359375,489.2143249511719,485.71282958984375,479.771240234375,478.4866943359375,474.65386962890625,479.7979736328125
2024-11-12 00:00:00,2024-11-12 21:59:59.999,579.3323974609375,346.73370361328125,0.5983962416648865,1734.5372314453125,16.743209838867188,441.74407958984375,398.8323974609375,479.717041015625,465.6161804199219,541.4468383789062,443.461669921875,404.3795166015625,478.3127136230469,470.6314697265625,545.0223388671875,537.9884033203125,96.75723266601562,15.671426773071289,74.85042572021484,6.9007744789123535,3.641909599304199,326.6913146972656,3.3971314430236816,249.53688049316406,532.8836059570312,249.33888244628906,542.6285400390625,537.6774291992188,61.740379333496094,43.4161376953125,271.85791015625,325.95556640625,297.91900634765625,331.3587646484375,300.1234130859375,103.06129455566406,7.033010005950928,271.6728820800781,73.59706115722656,45.65129852294922,100.0,-0.2973588705062866,40.59449768066406,42.6624641418457,0.125,110.0,6.893575191497803,275.4114990234375,74.13346862792969,48.92763137817383,100.0,7.093109130859375,272.8686828613281,71.96599578857422,50.06809616088867,110.0,6.651505947113037,274.6830139160156,71.96599578857422,51.90674591064453,107.67784881591797,6.97452449798584,281.77520751953125,75.34587860107422,52.57105255126953,101.0,6.936369895935059,288.796875,71.81129455566406,51.19107437133789,100.93502044677734,6.9610981941223145,281.0313720703125,73.16040802001953,46.423973083496094,1958.435546875,4.501628398895264,3.550621509552002,-56.521663665771484,684.1241455078125,603.429931640625,346.88702392578125,412.161376953125,305.9991455078125,351.96075439453125,322.6051330566406,310.8649597167969,312.2227478027344,324.52191162109375,314.6906433105469,-236.3103790283203,-169.2888946533203,-0.40800741314888,-0.5467370748519897,-0.2606257200241089,-0.3555622696876526,-1.4491853713989258,-1.514599084854126,-56.92024612426758,660.7703857421875,609.1203002929688,387.7109680175781,413.7074890136719,312.45782470703125,345.3639831542969,316.808349609375,324.4898376464844,327.8471374511719,330.182861328125,322.65972900390625,-267.4154357910156,-234.22430419921875,-0.40185365080833435,-0.5736152529716492,-0.6786211133003235,-0.4535953998565674,-1.4909173250198364,-1.5289887189865112,1.1786209344863892,1.26057767868042,0.44332388043403625,0.6374630928039551,0.6614270806312561,8.905699729919434,8.444002151489258,7.714685440063477,7.147740840911865,141.70960998535156,135.3942108154297,120.45178985595703,138.4897918701172,150.0107421875,146.48704528808594,1.224430799484253,1.2602052688598633,0.7463448643684387,0.6550696492195129,0.5627449154853821,8.825347900390625,8.542671203613281,7.741230010986328,-1.4491853713989258,-1.514599084854126,-2.7328879833221436,-2.6964073181152344,1218.2720947265625,-1.4909173250198364,-1.5289887189865112,-2.818148136138916,-2.8183352947235107,1290.14208984375,-0.09999999403953552,0.380048006772995,-0.09999999403953552,-0.09999999403953552,0.4868728518486023,0.5235743522644043,0.45625147223472595,0.3961487412452698,0.5663877725601196,0.5380652546882629,0.0,9.164165496826172,99.97093963623047,99.23310089111328,10.00821590423584,99.78089141845703,99.60331726074219,9.722747802734375,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.78089141845703,99.23310089111328,99.97093963623047,9.722747802734375,10.00821590423584,9.164165496826172,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1225.0548095703125,733.3890991210938,97.6113510131836,84.103515625,81.1796875,84.205078125,-0.23000000417232513,95.982421875,82.5618896484375,9.720000267028809,80.62586975097656,-0.3100000023841858,96.044921875,85.12621307373047,84.44268798828125,83.81024169921875,0.23000000417232513,98.087890625,86.76171875,9.739999771118164,81.08365631103516,-0.3700000047683716,0?,0?,0.0,31.790489196777344,18.00821304321289,348.532470703125,360.739990234375,346.1323547363281,360.5698547363281,1836.92529296875,1642.8150634765625,20.06472396850586,24.08474349975586,514.978271484375,522.2018432617188,530.8138427734375,514.1815795898438,490.2676086425781,529.0064086914062,530.2015991210938,535.7559814453125,520.8610229492188,540.572509765625,526.6300048828125,505.9415588378906,527.8917236328125,504.20941162109375,530.3770141601562,533.2975463867188,527.8505249023438,515.330078125,527.906982421875,519.4408569335938,530.0554809570312,532.4194946289062,528.9107055664062,530.3123779296875,517.6072387695312,494.12152099609375,508.1493835449219,519.0463256835938,522.7219848632812,518.8284301757812,517.2431030273438,517.0910034179688,512.252685546875,511.744140625,512.5579223632812,510.29071044921875,461.5553894042969,547.5966796875,573.1079711914062,473.69580078125,584.6944580078125,558.6284790039062,558.1801147460938,513.8906860351562,509.70770263671875,486.59808349609375,507.4339294433594,528.3741455078125,534.5123901367188,537.553466796875,560.3861083984375,452.2271423339844,473.1973876953125,515.5820922851562,459.9242858886719,511.0783386230469,260.8752136230469,380.8746337890625,361.2099304199219,486.25341796875,505.1166687011719,528.0216674804688,454.16357421875,493.5421447753906,517.8228759765625,480.17474365234375,477.464599609375,522.2349853515625,527.5768432617188,483.09063720703125,489.6517639160156,521.5685424804688,520.9494018554688,452.1778259277344,479.213623046875,499.7900390625,509.4905700683594,502.562255859375,502.7642517089844,478.4698486328125,513.6197509765625,481.9953308105469,471.74774169921875,470.668701171875,462.938232421875,475.4670104980469,498.5257873535156,511.78302001953125,517.949951171875,522.8984375,579.76123046875,598.87255859375,578.7633666992188,593.883544921875,529.7037963867188,562.1226806640625,548.5965576171875,575.771484375,427.57550048828125,431.5235900878906,425.0101623535156,427.801513671875,439.7782287597656,430.8849792480469,484.6359558105469,505.5525817871094,476.3908386230469,278.2251281738281,495.5049743652344,489.50823974609375,483.9227294921875,483.2372741699219,479.7176513671875,484.60272216796875
2024-11-12 00:00:00,2024-11-12 22:59:59.999,572.0983276367188,347.0766906738281,0.6065179705619812,1700.735595703125,16.559328079223633,442.1225280761719,396.8277587890625,479.8724060058594,466.6167907714844,542.1656494140625,447.0951843261719,403.03369140625,479.5750427246094,467.84130859375,544.0831909179688,537.8731079101562,102.81389617919922,14.032470703125,76.47815704345703,12.526079177856445,3.6073265075683594,327.8305358886719,3.3640031814575195,248.80447387695312,538.94384765625,248.68679809570312,539.5916137695312,539.2882080078125,67.3443374633789,46.37346267700195,271.2231140136719,325.86956787109375,297.560791015625,331.05413818359375,300.1717529296875,103.50609588623047,6.981191635131836,271.6954040527344,74.48751831054688,45.575416564941406,100.0,-0.2852438986301422,40.08111572265625,42.17564392089844,0.125,110.0,6.85106897354126,275.4247741699219,74.68966674804688,49.42662048339844,100.0,7.047512531280518,272.8836364746094,72.5773696899414,49.980045318603516,110.0,6.609348773956299,274.27276611328125,72.5773696899414,51.82749557495117,108.43934631347656,6.923823833465576,280.5337219238281,76.03385925292969,52.24647903442383,101.0,6.887664318084717,287.72186279296875,73.33131408691406,50.89907455444336,99.18924713134766,6.922736644744873,279.8274230957031,70.53993225097656,47.135433197021484,1939.42333984375,4.513036727905273,3.4506728649139404,-43.88987731933594,673.9104614257812,593.7343139648438,343.9057922363281,410.4920654296875,303.99310302734375,350.5487365722656,321.3774719238281,310.20635986328125,311.5244140625,324.3265075683594,313.6896057128906,-203.4290771484375,-145.45286560058594,-0.36767083406448364,-0.5055440068244934,-0.24147826433181763,-0.3238765001296997,-1.3935084342956543,-1.457214117050171,-46.70309066772461,641.44140625,600.7630004882812,388.1236267089844,411.50836181640625,311.04791259765625,342.2894592285156,314.964599609375,323.18206787109375,325.99249267578125,328.5606689453125,321.8161315917969,-233.0250701904297,-200.41900634765625,-0.3627641797065735,-0.5340445637702942,-0.6353076100349426,-0.41397348046302795,-1.4310182332992554,-1.4671432971954346,1.1405503749847412,1.221932053565979,0.42771732807159424,0.6171981692314148,0.6407641768455505,8.840909004211426,8.385950088500977,7.660424709320068,7.099267482757568,141.77777099609375,135.47813415527344,120.49445343017578,137.56524658203125,149.01560974121094,145.5033721923828,1.1818125247955322,1.2220613956451416,0.7218679785728455,0.6348856687545776,0.5442653894424438,8.759716033935547,8.479586601257324,7.686375617980957,-1.3935084342956543,-1.457214117050171,-2.655810594558716,-2.617253065109253,1198.5936279296875,-1.4310182332992554,-1.4671432971954346,-2.724879741668701,-2.7253146171569824,1258.9276123046875,-0.09999999403953552,0.36942148208618164,-0.09999999403953552,-0.09999999403953552,0.47320690751075745,0.5084073543548584,0.43988004326820374,0.38514044880867004,0.5467376708984375,0.5199822783470154,0.0,9.172883987426758,100.21634674072266,99.48922729492188,10.009262084960938,99.70767974853516,99.55201721191406,9.745128631591797,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.70767974853516,99.48922729492188,100.21634674072266,9.745128631591797,10.009262084960938,9.172883987426758,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1206.770751953125,732.6648559570312,97.1586685180664,84.103515625,81.1796875,84.205078125,-0.23000000417232513,96.03035736083984,80.76953125,9.720000267028809,78.75582122802734,-0.3100000023841858,96.044921875,84.33184051513672,83.81167602539062,83.0946273803711,0.23000000417232513,98.15604400634766,86.76171875,9.739999771118164,80.50552368164062,-0.3700000047683716,0?,0?,0.0,30.126909255981445,17.779970169067383,348.1854248046875,359.4565734863281,348.30517578125,359.2394714355469,1798.251708984375,1592.5657958984375,19.72766876220703,23.892417907714844,512.7684326171875,520.85546875,530.6953125,513.9801635742188,489.9146728515625,528.9868774414062,531.2728881835938,537.4790649414062,521.8171997070312,539.9317626953125,526.025146484375,506.211181640625,527.8560791015625,503.3883972167969,528.661376953125,531.1207885742188,525.9775390625,511.5841369628906,528.0178833007812,519.34326171875,530.587890625,533.2203979492188,528.9329223632812,530.8477783203125,518.4398803710938,494.9741516113281,509.2357482910156,519.6773071289062,522.5861206054688,518.646484375,517.0196533203125,517.130859375,512.3113403320312,512.4143676757812,512.3883056640625,510.18707275390625,449.8757629394531,534.88525390625,565.3857421875,468.45263671875,581.7100219726562,554.660400390625,568.4175415039062,537.0787353515625,546.2195434570312,517.6573486328125,527.8150024414062,539.2413940429688,532.0162963867188,541.0203857421875,551.9629516601562,440.99066162109375,470.6946716308594,507.63763427734375,458.75543212890625,513.6253051757812,259.0986328125,381.1647644042969,360.3511047363281,488.6537780761719,505.7504577636719,528.5777587890625,452.7491760253906,492.04913330078125,509.1658020019531,489.0949401855469,482.9884338378906,519.1934204101562,519.32421875,488.3194580078125,491.355224609375,519.4635009765625,515.5481567382812,453.7142639160156,482.36474609375,497.393798828125,511.9892272949219,503.2698974609375,504.2762451171875,481.62420654296875,514.7721557617188,485.5451965332031,474.46844482421875,473.2976989746094,463.22161865234375,478.5397644042969,497.6911315917969,511.0447692871094,515.2108764648438,520.259521484375,574.4569702148438,597.0789794921875,573.0286865234375,591.0567016601562,543.8407592773438,577.073486328125,557.9031982421875,584.4544067382812,426.6950378417969,432.6614074707031,426.8287658691406,434.0256042480469,443.587890625,430.6066589355469,487.8557434082031,506.3733825683594,479.5299987792969,277.6241149902344,499.97589111328125,487.3643798828125,481.3025817871094,480.4686584472656,476.9344177246094,482.10882568359375
2024-11-12 00:00:00,2024-11-12 23:59:59.999,562.0911865234375,337.55291748046875,0.600768506526947,1666.852783203125,16.441967010498047,446.2475891113281,398.1779479980469,478.83074951171875,461.8141784667969,541.236572265625,446.4591979980469,398.1203918457031,479.8042297363281,467.9399719238281,544.1481323242188,537.3966064453125,108.42996215820312,18.590078353881836,74.78823852539062,12.919438362121582,3.5758821964263916,328.6973876953125,3.3350589275360107,248.4551239013672,533.810546875,248.25184631347656,535.887451171875,534.7120361328125,65.19561004638672,52.703346252441406,270.7041320800781,326.40673828125,297.5495300292969,331.2937316894531,299.9858093261719,107.21350860595703,7.771151542663574,272.0331726074219,70.2413330078125,51.442291259765625,100.0,-0.28661808371543884,39.65167999267578,41.64719009399414,0.125,110.0,7.701964378356934,275.59075927734375,70.16412353515625,55.694087982177734,100.0,7.896171569824219,272.2664794921875,70.81001281738281,55.87331008911133,110.0,7.4081034660339355,278.47540283203125,70.81001281738281,57.718994140625,39.60079574584961,1.4887962341308594,151.29136657714844,84.32209014892578,8.997840881347656,101.0,7.646360397338867,287.86846923828125,69.34368896484375,56.283203125,104.09768676757812,7.677027702331543,279.9740295410156,68.62458038330078,51.58341598510742,1866.934326171875,4.541076183319092,3.469754934310913,-59.43413162231445,663.2261352539062,594.2979125976562,341.78704833984375,410.7204284667969,302.1612243652344,350.0576171875,320.3595275878906,308.93768310546875,310.29449462890625,322.5526123046875,312.39447021484375,-215.72242736816406,-154.46595764160156,-0.380450576543808,-0.5132859349250793,-0.24344280362129211,-0.33301258087158203,-1.3700618743896484,-1.4335733652114868,-61.82646560668945,613.2630615234375,592.4230346679688,381.77093505859375,410.08074951171875,307.75445556640625,339.5640563964844,312.6746520996094,322.3978271484375,323.9149169921875,327.39910888671875,321.1858825683594,-247.45550537109375,-212.5554656982422,-0.37549638748168945,-0.541349470615387,-0.63702791929245,-0.42628616094589233,-1.4077463150024414,-1.4430615901947021,1.1768237352371216,1.2571011781692505,0.4537811875343323,0.6533273458480835,0.6812086701393127,9.439178466796875,8.984156608581543,8.411636352539062,7.943461894989014,142.29017639160156,136.1200714111328,121.2693862915039,137.72543334960938,149.04100036621094,145.6313018798828,1.2164722681045532,1.2569634914398193,0.7622602581977844,0.6775503158569336,0.5866454243659973,9.349968910217285,9.067753791809082,8.409627914428711,-1.3700618743896484,-1.4335733652114868,-2.6010525226593018,-2.5617566108703613,1167.5570068359375,-1.4077463150024414,-1.4430615901947021,-2.6666922569274902,-2.667369842529297,1224.7735595703125,-0.09999999403953552,0.3920809030532837,-0.09999999403953552,-0.09999999403953552,0.5105623006820679,0.547135591506958,0.47701767086982727,0.049265842884778976,0.5886520147323608,0.5596317648887634,0.0,9.66944408416748,99.5411376953125,98.80021667480469,10.094247817993164,98.50999450683594,98.38739013671875,10.219721794128418,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.50999450683594,98.80021667480469,99.5411376953125,10.219721794128418,10.094247817993164,9.66944408416748,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1202.188232421875,664.740234375,97.67041015625,84.103515625,83.43013763427734,24.083948135375977,-0.23000000417232513,99.53055572509766,83.69043731689453,9.720000267028809,83.28363037109375,-0.3100000023841858,96.044921875,86.80520629882812,87.18983459472656,24.67894744873047,0.23000000417232513,100.25390625,88.23846435546875,9.739999771118164,86.45772552490234,-0.3700000047683716,0?,0?,0.0,28.2092227935791,17.620309829711914,347.8189392089844,359.1302185058594,346.9909362792969,358.94549560546875,1763.489501953125,1548.72216796875,19.492042541503906,23.386749267578125,502.101318359375,512.8938598632812,529.0963745117188,516.7424926757812,492.9872741699219,534.565185546875,534.4867553710938,537.16796875,520.8055419921875,539.0145874023438,523.646484375,503.3835144042969,524.8588256835938,502.3679504394531,530.0581665039062,535.4819946289062,530.9006958007812,513.3711547851562,534.1361083984375,524.7174682617188,535.8284912109375,537.7453002929688,534.1156005859375,536.0015258789062,522.4321899414062,497.4501953125,512.7444458007812,516.8297119140625,519.2797241210938,516.0418090820312,514.23974609375,513.9441528320312,509.3674621582031,509.93914794921875,510.2533874511719,508.2517395019531,431.51507568359375,511.90496826171875,561.0585327148438,472.5621032714844,583.3069458007812,554.203125,567.2254028320312,525.7178344726562,534.2489624023438,509.4593811035156,508.42449951171875,531.5504150390625,536.2250366210938,538.4503173828125,554.6069946289062,438.60107421875,464.6429443359375,494.0949401855469,453.4366455078125,516.3076171875,257.314208984375,381.1592712402344,360.0396728515625,484.49456787109375,499.1359558105469,540.456787109375,450.0714416503906,485.9532470703125,493.721923828125,496.9548645019531,474.0902099609375,518.04248046875,504.9815368652344,497.7793884277344,483.4706726074219,527.3709716796875,503.7218933105469,459.73779296875,481.1830749511719,491.13067626953125,520.412353515625,510.35601806640625,511.432861328125,481.4928283691406,524.3248291015625,489.5050048828125,477.6058349609375,475.7216796875,466.42230224609375,482.0385437011719,488.7283630371094,501.9019775390625,517.7179565429688,522.1143798828125,577.9901123046875,599.8104248046875,576.2987060546875,597.5440063476562,531.7062377929688,561.4131469726562,545.7952270507812,568.7927856445312,424.06378173828125,439.5840759277344,434.3492736816406,430.87158203125,440.0878601074219,435.172119140625,487.8175964355469,513.751953125,478.8538513183594,276.6888427734375,500.4481506347656,483.35406494140625,477.786376953125,476.592041015625,473.0164489746094,477.4625244140625
