Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-13 00:00:00,2024-11-13 00:59:59.999,545.644287109375,331.6785888671875,0.6079649925231934,1618.8558349609375,16.604984283447266,445.3045654296875,395.7427673339844,480.14178466796875,461.9811706542969,541.9862060546875,441.8048400878906,386.4553527832031,478.5916442871094,466.60162353515625,545.106201171875,538.173095703125,119.60245513916016,18.678964614868164,76.1337890625,13.072945594787598,3.479670286178589,327.97515869140625,3.2429428100585938,246.9087371826172,536.1815185546875,246.63314819335938,529.6849975585938,532.9727172851562,59.29013442993164,51.28861618041992,269.3223571777344,324.38897705078125,296.17791748046875,329.4905700683594,299.0735168457031,109.0853042602539,8.031495094299316,269.69775390625,67.8401870727539,51.73704528808594,100.0,-0.28808432817459106,39.37336349487305,41.21035385131836,0.125,110.0,7.973931312561035,272.970703125,68.60438537597656,56.29790115356445,100.0,8.168997764587402,269.25982666015625,70.54398345947266,56.47488021850586,110.0,7.659213066101074,277.79547119140625,70.54398345947266,58.69733428955078,0.0,-0.2879883050918579,100.03970336914062,77.18643951416016,0.0234375,101.0,7.876350402832031,285.8258056640625,69.93209075927734,56.887611389160156,108.45326232910156,7.912094593048096,278.10076904296875,69.33246612548828,51.603973388671875,1771.1009521484375,4.138759136199951,3.154340982437134,-51.29349136352539,632.7771606445312,580.0410766601562,335.91558837890625,406.2618408203125,297.6466369628906,345.8856201171875,315.53070068359375,305.11767578125,305.8194580078125,318.4504089355469,307.7414245605469,-185.76345825195312,-135.19000244140625,-0.34061571955680847,-0.45485544204711914,-0.21548207104206085,-0.30066239833831787,-1.2462316751480103,-1.3048993349075317,-53.66435623168945,600.9083251953125,591.5499267578125,376.63916015625,409.1298828125,302.8447265625,336.8251647949219,305.7128601074219,317.3481140136719,318.2066650390625,324.36163330078125,317.2477111816406,-215.83303833007812,-181.40377807617188,-0.336553692817688,-0.48734477162361145,-0.5749624371528625,-0.38629189133644104,-1.2789757251739502,-1.3101962804794312,0.9941544532775879,1.0784093141555786,0.37104856967926025,0.5529877543449402,0.572792112827301,9.671001434326172,9.222078323364258,8.665826797485352,8.217015266418457,140.22821044921875,134.49887084960938,119.77745056152344,135.53094482421875,146.84490966796875,143.4695281982422,1.021185278892517,1.0768681764602661,0.6393725872039795,0.5726335048675537,0.49250543117523193,9.582026481628418,9.30113410949707,8.655516624450684,-1.2462316751480103,-1.3048993349075317,-2.380725145339966,-2.3391854763031006,1075.856689453125,-1.2789757251739502,-1.3101962804794312,-2.4282608032226562,-2.429021120071411,1119.1942138671875,-0.09999999403953552,0.32003116607666016,-0.09999999403953552,-0.09999999403953552,0.4275536835193634,0.45292720198631287,0.38945624232292175,-0.08014125376939774,0.49053001403808594,0.4610788822174072,0.0,15.967523574829102,96.0417709350586,95.23042297363281,16.188522338867188,98.0033950805664,97.95642852783203,18.812936782836914,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.0033950805664,95.23042297363281,96.0417709350586,18.812936782836914,16.188522338867188,15.967523574829102,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1126.8912353515625,644.1964721679688,97.67041015625,84.10848999023438,83.75,8.823066711425781,-0.23000000417232513,99.892578125,84.5,9.720000267028809,84.59563446044922,-0.3100000023841858,96.044921875,87.2618179321289,87.76217651367188,10.333291053771973,0.23000000417232513,100.25390625,88.9375,9.739999771118164,87.375,-0.3700000047683716,0?,0?,0.0,19.20426368713379,17.684974670410156,347.2989807128906,358.3294372558594,346.0531921386719,358.1795654296875,1714.315185546875,1486.7662353515625,19.445560455322266,23.043201446533203,503.6685791015625,514.8404541015625,530.85400390625,515.4345703125,490.71258544921875,532.255615234375,533.9385986328125,538.822265625,523.3861694335938,541.1206665039062,526.5299072265625,504.1579284667969,523.2745971679688,501.2974853515625,529.0906982421875,534.9434814453125,531.7333984375,510.45391845703125,530.9788208007812,521.5164184570312,532.1495971679688,534.1861572265625,530.8239135742188,532.548583984375,519.63232421875,495.3999938964844,510.4837646484375,515.1365356445312,518.262939453125,514.755615234375,512.3287963867188,512.3638305664062,508.1895751953125,508.332763671875,508.96331787109375,506.9339599609375,430.3265686035156,505.7499084472656,556.5116577148438,466.5488586425781,576.8484497070312,551.054443359375,563.70556640625,533.5532836914062,551.2230224609375,519.2611694335938,530.2301635742188,541.3760986328125,535.7553100585938,538.6410522460938,549.077880859375,432.2682189941406,469.55865478515625,503.2037048339844,459.0987854003906,531.9984130859375,256.3387756347656,381.9746398925781,359.63604736328125,494.37823486328125,505.29705810546875,541.2096557617188,449.3420104980469,485.53399658203125,500.0893249511719,504.0455322265625,483.87957763671875,520.3384399414062,506.26763916015625,496.32000732421875,491.1839294433594,530.3228759765625,497.2897644042969,450.27783203125,481.7555847167969,489.93408203125,498.6489562988281,490.9483642578125,488.88543701171875,489.83514404296875,506.3182678222656,487.4540710449219,473.6397399902344,471.4586486816406,461.4474182128906,481.3802185058594,489.86724853515625,503.485595703125,515.8414306640625,518.5726318359375,566.5137939453125,592.7805786132812,567.556396484375,590.1300048828125,540.635498046875,568.1004638671875,550.4856567382812,572.794189453125,422.33856201171875,436.7864990234375,435.1919250488281,430.46661376953125,434.4218444824219,430.58245849609375,497.6961364746094,489.6142883300781,487.54241943359375,275.9302978515625,514.0906982421875,481.8691711425781,475.9671630859375,474.4515075683594,470.87689208984375,474.8815612792969
2024-11-13 00:00:00,2024-11-13 01:59:59.999,534.7611083984375,329.9947509765625,0.6172649264335632,1589.2203369140625,16.56165885925293,446.9705505371094,394.9017333984375,479.5447692871094,459.8462219238281,541.1314697265625,441.718505859375,387.1502990722656,478.3364562988281,465.3006591796875,543.89111328125,537.3095092773438,116.14803314208984,20.381547927856445,77.31695556640625,13.631648063659668,3.405090093612671,326.3423767089844,3.1710760593414307,245.4580535888672,536.2860717773438,245.3708038330078,534.876220703125,535.5911865234375,54.31120300292969,44.043251037597656,268.2085876464844,323.5550537109375,295.3165588378906,328.7384033203125,298.1589660644531,111.82805633544922,8.045080184936523,268.3406677246094,68.05136108398438,50.954463958740234,100.0,-0.2919846177101135,38.85879135131836,40.722137451171875,0.125,110.0,7.997878074645996,271.547607421875,68.97830963134766,55.98748016357422,100.0,8.192941665649414,267.7882385253906,71.13465118408203,55.846771240234375,110.0,7.680896282196045,276.4836120605469,71.13465118408203,58.785911560058594,0.0,-0.2879883050918579,87.20926666259766,70.5380630493164,0.0234375,101.0,7.899449348449707,284.2060241699219,70.38240051269531,57.14854431152344,109.96769714355469,7.936142921447754,276.40301513671875,69.96661376953125,51.2859992980957,1738.3682861328125,4.020625114440918,3.2787907123565674,-49.553401947021484,629.5220947265625,579.3897705078125,335.5933532714844,405.0815124511719,296.3072814941406,344.4723205566406,313.9451904296875,304.3191223144531,303.5672302246094,316.55908203125,306.3347473144531,-180.73020935058594,-131.85325622558594,-0.3336002826690674,-0.4467675983905792,-0.20974290370941162,-0.2950143814086914,-1.213490605354309,-1.27082359790802,-52.502830505371094,598.390869140625,591.80126953125,377.1043395996094,409.08770751953125,300.77301025390625,334.989013671875,303.8648376464844,315.47271728515625,315.8267517089844,322.47528076171875,315.59857177734375,-210.97836303710938,-176.21556091308594,-0.32968956232070923,-0.47515636682510376,-0.5586287975311279,-0.37882670760154724,-1.243272066116333,-1.273717999458313,0.8969088196754456,0.9839987754821777,0.3276831805706024,0.4926334321498871,0.5109302401542664,9.71582317352295,9.26707935333252,8.694633483886719,8.24169921875,139.76019287109375,134.1913299560547,119.38638305664062,134.39735412597656,145.596923828125,142.29147338867188,0.9188261032104492,0.9805561900138855,0.5706719160079956,0.5143541097640991,0.43848150968551636,9.62740707397461,9.346002578735352,8.685097694396973,-1.213490605354309,-1.27082359790802,-2.3190975189208984,-2.2732741832733154,1048.1888427734375,-1.243272066116333,-1.273717999458313,-2.35541033744812,-2.3566200733184814,1083.3450927734375,-0.09999999403953552,0.2788259983062744,-0.09999999403953552,-0.09999999403953552,0.3799169063568115,0.40111011266708374,0.34116673469543457,-0.08870011568069458,0.4332773983478546,0.4045373499393463,0.0,13.408040046691895,98.5760498046875,97.80531311035156,13.317673683166504,98.95984649658203,98.88379669189453,14.57572078704834,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.95984649658203,97.80531311035156,98.5760498046875,14.57572078704834,13.317673683166504,13.408040046691895,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1089.0048828125,649.3837280273438,97.67041015625,84.115234375,83.75,8.943359375,-0.23000000417232513,99.892578125,84.5,9.720000267028809,84.86153411865234,-0.3100000023841858,96.044921875,87.2618179321289,87.2238998413086,10.333291053771973,0.23000000417232513,100.25390625,88.9375,9.739999771118164,87.6906509399414,-0.3700000047683716,0?,0?,0.0,15.810351371765137,17.60192108154297,347.2532958984375,358.7908020019531,348.7952575683594,358.5633239746094,1683.73388671875,1456.54638671875,19.315414428710938,22.57166290283203,501.67291259765625,513.6090698242188,530.0777587890625,514.8316650390625,489.4429626464844,532.0755615234375,534.2345581054688,539.4367065429688,523.3021850585938,540.5354614257812,526.4402465820312,503.30169677734375,520.4244384765625,499.2226867675781,526.678955078125,533.1171875,529.991943359375,509.4091491699219,530.1953735351562,520.74560546875,532.0025024414062,534.21826171875,530.13330078125,531.1981811523438,518.1917724609375,494.1584777832031,509.0775146484375,511.0400085449219,514.5607299804688,512.4590454101562,510.2540588378906,510.1880187988281,505.9949035644531,506.4863586425781,506.6146545410156,504.5766296386719,435.1680908203125,508.9635925292969,559.7947998046875,470.2474365234375,582.4064331054688,556.5975341796875,576.8045043945312,538.2359619140625,535.7341918945312,516.79052734375,532.1674194335938,545.9724731445312,540.8773193359375,534.8323364257812,548.8157348632812,435.73175048828125,469.3280944824219,505.2027282714844,459.1772766113281,530.4525146484375,256.1470642089844,382.1152648925781,359.3039855957031,492.08062744140625,504.6827392578125,540.08154296875,450.81951904296875,488.2329406738281,504.1404113769531,496.9476623535156,483.214111328125,523.79931640625,509.12567138671875,494.7066955566406,492.554931640625,529.9470825195312,498.3230895996094,449.7408752441406,481.3657531738281,491.46502685546875,499.21710205078125,491.72857666015625,489.83624267578125,487.21307373046875,508.3605651855469,478.97344970703125,466.2693786621094,465.87286376953125,457.95556640625,476.0202941894531,487.6524353027344,501.4560241699219,514.4347534179688,517.27783203125,572.1400146484375,599.5576782226562,576.2499389648438,596.7144165039062,542.6903076171875,566.140869140625,549.5557861328125,571.0875854492188,423.0477600097656,438.09197998046875,436.9835205078125,430.3121643066406,432.7543029785156,430.37945556640625,495.3635559082031,492.1435546875,485.04864501953125,275.3839111328125,511.29901123046875,483.2514953613281,477.025390625,475.2390441894531,471.2627258300781,475.2481994628906
2024-11-13 00:00:00,2024-11-13 02:59:59.999,506.8492736816406,314.55633544921875,0.6205847859382629,1507.0308837890625,16.045507431030273,438.0820007324219,395.3335266113281,480.70819091796875,462.07025146484375,542.6350708007812,442.4620361328125,397.687744140625,479.6245422363281,464.5513610839844,545.83056640625,538.9642944335938,89.87598419189453,17.78826332092285,61.3988037109375,14.67273998260498,3.233457088470459,327.582763671875,3.007070541381836,242.59716796875,541.1154174804688,242.38047790527344,533.9739990234375,537.5499877929688,55.9774169921875,37.12038803100586,265.25274658203125,320.5128173828125,292.88922119140625,325.3802490234375,295.6115417480469,109.84532165527344,7.672152996063232,266.5388488769531,69.74031829833984,47.79934310913086,100.0,-0.2794515788555145,38.30470275878906,40.181182861328125,0.125,110.0,7.629370212554932,270.1164855957031,69.89968872070312,53.21100616455078,100.0,7.82081413269043,266.4394226074219,71.08689880371094,52.85768127441406,110.0,7.325845241546631,274.0378723144531,71.08689880371094,56.7333869934082,0.0,-0.2879883050918579,74.77484893798828,64.88154602050781,0.0234375,101.0,7.540464878082275,281.72210693359375,71.96488189697266,55.468170166015625,108.28868103027344,7.566552639007568,274.2216491699219,71.29448699951172,48.50684356689453,1677.6544189453125,4.24597692489624,3.398369312286377,-55.31080627441406,617.4147338867188,582.0145263671875,331.5162048339844,403.3441467285156,293.7422790527344,342.0217590332031,311.75177001953125,301.8249816894531,301.5513000488281,313.3840637207031,303.5725402832031,-167.2818603515625,-123.27433013916016,-0.31347161531448364,-0.4180024266242981,-0.19501984119415283,-0.2783575654029846,-1.1370854377746582,-1.1922193765640259,-57.81782150268555,579.947265625,569.2440185546875,375.3844909667969,402.1043701171875,298.2174072265625,330.4361877441406,302.8468017578125,314.0549011230469,313.6874084472656,318.1224060058594,311.9950256347656,-196.1376495361328,-160.86851501464844,-0.30876627564430237,-0.4470519423484802,-0.5222904682159424,-0.35698071122169495,-1.1643636226654053,-1.1915404796600342,0.7602412104606628,0.851198673248291,0.2691882848739624,0.4074588119983673,0.42415598034858704,9.287018775939941,8.848523139953613,8.30190658569336,7.864128112792969,139.03244018554688,133.98440551757812,119.3330307006836,134.26412963867188,144.19664001464844,141.5686798095703,0.7683702111244202,0.8495171666145325,0.47469544410705566,0.4284038543701172,0.36248189210891724,9.197335243225098,8.921175956726074,8.293031692504883,-1.1370854377746582,-1.1922193765640259,-2.181602716445923,-2.134902000427246,989.3733520507812,-1.1643636226654053,-1.1915404796600342,-2.2102718353271484,-2.2105700969696045,1019.8912353515625,-0.09999999403953552,0.2197001725435257,-0.09999999403953552,-0.09999999403953552,0.3088725507259369,0.32470089197158813,0.2720036804676056,-0.09524623304605484,0.35210514068603516,0.3245551884174347,0.0,10.077550888061523,96.95464324951172,96.17993927001953,11.514357566833496,98.06170654296875,98.00749206542969,12.60360050201416,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.06170654296875,96.17993927001953,96.95464324951172,12.60360050201416,11.514357566833496,10.077550888061523,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1033.6146240234375,644.0353393554688,97.67041015625,84.14356994628906,83.75,8.943359375,-0.23000000417232513,98.08697509765625,83.54682922363281,9.720000267028809,81.51703643798828,-0.3100000023841858,96.044921875,85.85858917236328,86.41354370117188,10.333291053771973,0.23000000417232513,99.09284210205078,88.9375,9.739999771118164,84.96932220458984,-0.3700000047683716,0?,0?,0.0,15.438188552856445,17.0363712310791,346.74713134765625,357.3214416503906,348.3500061035156,357.0505676269531,1597.4691162109375,1413.4879150390625,18.685924530029297,22.184492111206055,500.6828918457031,513.2593383789062,530.52001953125,515.8167724609375,489.4696350097656,532.775390625,535.8960571289062,541.77490234375,525.3123168945312,541.5511474609375,525.9207153320312,503.1372985839844,521.5618896484375,500.1645812988281,528.2559204101562,534.6915283203125,530.9025268554688,509.8106384277344,531.2737426757812,521.7902221679688,534.4114990234375,536.5254516601562,531.5176391601562,532.9465942382812,520.3443603515625,494.9828186035156,509.9203796386719,513.8458251953125,516.4473876953125,513.822021484375,511.7606506347656,512.4595336914062,508.7353210449219,509.3667297363281,508.8992004394531,506.15008544921875,430.97833251953125,502.6568298339844,551.9408569335938,467.8912353515625,582.4541625976562,565.03662109375,582.2184448242188,557.1441040039062,553.6342163085938,534.166748046875,540.3031005859375,554.2012939453125,541.2018432617188,535.3316650390625,543.4771728515625,434.5182800292969,466.8473815917969,500.6676330566406,456.5960693359375,516.1069946289062,255.2880401611328,378.49859619140625,357.7096252441406,483.08380126953125,496.0457458496094,549.2109985351562,449.593017578125,486.57122802734375,502.9256286621094,488.10491943359375,480.59881591796875,529.0799560546875,511.9911804199219,493.7878723144531,494.38897705078125,540.2350463867188,505.3988342285156,458.619140625,482.2025146484375,488.68560791015625,512.5181274414062,501.1119689941406,502.9951171875,481.1446228027344,521.137451171875,484.8172302246094,474.3290710449219,472.5621337890625,464.3025207519531,484.57525634765625,487.665771484375,501.1661376953125,515.999267578125,518.3555908203125,568.655517578125,596.39990234375,573.3173217773438,591.2882690429688,547.7354125976562,570.7432250976562,555.63720703125,578.3397216796875,416.7612609863281,430.2901611328125,428.79095458984375,429.40789794921875,433.6933288574219,430.2418212890625,487.8000183105469,507.8684997558594,478.2317810058594,274.716552734375,500.2550964355469,482.15264892578125,475.59283447265625,473.6335754394531,469.40008544921875,473.0003356933594
2024-11-13 00:00:00,2024-11-13 03:59:59.999,450.3371276855469,273.8536071777344,0.607965350151062,1345.203857421875,16.138683319091797,426.9061584472656,391.93280029296875,479.5007019042969,467.2950134277344,539.5745849609375,436.4629211425781,394.335205078125,477.821533203125,465.18939208984375,542.8880004882812,536.12939453125,78.36639404296875,9.887908935546875,48.34436798095703,11.242030143737793,2.8841590881347656,321.7565002441406,2.6755146980285645,236.25253295898438,533.9132690429688,237.48062133789062,525.98828125,529.8793334960938,50.20164489746094,27.613922119140625,259.1747741699219,315.33233642578125,290.3567810058594,319.9266357421875,293.52899169921875,62.11209487915039,3.861870765686035,238.16844177246094,72.77869415283203,24.0873966217041,100.0,-0.2893720865249634,37.59712219238281,39.62725067138672,0.125,110.0,7.423920154571533,264.7647399902344,72.63763427734375,49.35756301879883,100.0,7.6428422927856445,261.77764892578125,71.43394470214844,49.45052719116211,110.0,7.158164024353027,266.8514404296875,71.43394470214844,53.05323791503906,0.0,-0.2879883050918579,65.63011932373047,60.25541305541992,0.0234375,101.0,7.366467475891113,275.45660400390625,72.88321685791016,52.313385009765625,109.8953857421875,7.38689661026001,268.2120361328125,73.88578033447266,45.66340637207031,1564.809326171875,5.01634407043457,3.7607009410858154,-64.61601257324219,577.6300659179688,558.9227905273438,324.8621520996094,396.42254638671875,289.6056823730469,334.3503112792969,299.8717346191406,292.88275146484375,293.30096435546875,306.8941650390625,296.71832275390625,-156.16928100585938,-116.88358306884766,-0.3056929409503937,-0.3695499300956726,-0.1663600355386734,-0.2748446464538574,-0.9749510884284973,-1.0246250629425049,-67.42179107666016,555.9518432617188,539.2593383789062,377.5675354003906,393.96051025390625,297.5674133300781,321.6473083496094,300.26617431640625,295.22491455078125,308.6902160644531,317.01190185546875,301.9020690917969,-187.45167541503906,-150.1995391845703,-0.3008936643600464,-0.39795634150505066,-0.4544064998626709,-0.35226279497146606,-0.9991371035575867,-1.0199480056762695,0.6270465850830078,0.7154691815376282,0.22049038112163544,0.33596986532211304,0.3515775799751282,8.957369804382324,8.53470516204834,8.104954719543457,7.691495895385742,135.0274658203125,130.82086181640625,116.95719146728516,128.63417053222656,139.15689086914062,136.51641845703125,0.6142290234565735,0.7180429100990295,0.39041343331336975,0.35804206132888794,0.2985557019710541,8.860647201538086,8.600515365600586,8.075860977172852,-0.9749510884284973,-1.0246250629425049,-1.889768362045288,-1.8430397510528564,865.2568359375,-0.9991371035575867,-1.0199480056762695,-1.9045567512512207,-1.9035093784332275,884.3494873046875,-0.09999999403953552,0.1712392121553421,-0.09999999403953552,-0.09999999403953552,0.24720478057861328,0.2591826319694519,0.21240641176700592,-0.09589006006717682,0.28133541345596313,0.2567242980003357,0.0,32.615474700927734,84.8531265258789,84.28718566894531,31.536405563354492,85.61300659179688,85.66101837158203,37.33269119262695,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,85.61300659179688,84.28718566894531,84.8531265258789,37.33269119262695,31.536405563354492,32.615474700927734,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,966.4878540039062,598.293701171875,97.0045166015625,84.14256286621094,80.81513214111328,8.943359375,-0.23000000417232513,95.45682525634766,82.09130859375,9.720000267028809,47.70936965942383,-0.3100000023841858,96.044921875,83.4183120727539,83.33319091796875,10.333291053771973,0.23000000417232513,97.26582336425781,87.16527557373047,9.739999771118164,49.40367126464844,-0.3700000047683716,0?,0?,0.0,16.486204147338867,16.921573638916016,345.36907958984375,355.88336181640625,347.0362243652344,355.59295654296875,1428.8104248046875,1280.873779296875,18.38591194152832,21.296796798706055,501.18121337890625,511.578857421875,527.8935546875,513.4249877929688,485.1266784667969,527.1561889648438,531.390869140625,537.5609741210938,521.0445556640625,534.9612426757812,522.422119140625,501.46820068359375,519.8807983398438,499.7579040527344,525.8665771484375,532.5860595703125,526.6045532226562,505.2073059082031,525.4555053710938,516.863037109375,529.6021118164062,532.02099609375,527.2337646484375,527.467529296875,516.87548828125,492.8729248046875,507.118896484375,511.6832580566406,513.7953491210938,512.2802124023438,510.6318664550781,511.9283447265625,507.4157409667969,508.90716552734375,508.53021240234375,505.744384765625,429.75830078125,494.08270263671875,540.033203125,459.525390625,568.4224243164062,559.0797119140625,584.729736328125,561.700439453125,552.14208984375,536.59716796875,544.0496215820312,555.7409057617188,539.7927856445312,533.0227661132812,521.9932861328125,414.2293701171875,462.8104553222656,488.6880798339844,452.6227111816406,518.6721801757812,254.342529296875,376.39886474609375,356.8059387207031,484.098876953125,494.6394348144531,545.3538208007812,441.9012145996094,472.75616455078125,487.5251159667969,504.76953125,490.70025634765625,512.1597290039062,498.1153259277344,497.2578430175781,505.5955810546875,526.326171875,497.5406188964844,454.7484436035156,481.8553161621094,484.0836181640625,515.6316528320312,504.81591796875,503.3244323730469,484.0036315917969,519.643798828125,490.2956848144531,480.2057800292969,475.30316162109375,463.00146484375,482.9692687988281,488.3522033691406,501.06817626953125,511.1006774902344,513.1533813476562,554.4617309570312,580.3734130859375,559.1282958984375,578.9620361328125,548.0196533203125,573.3594970703125,557.77001953125,582.0862426757812,407.7231140136719,418.216064453125,421.536865234375,425.7665100097656,431.5088806152344,421.44378662109375,491.6996765136719,506.6166687011719,481.13165283203125,273.96136474609375,502.12799072265625,477.2231140136719,470.96905517578125,468.8794250488281,464.70147705078125,467.5991516113281
2024-11-13 00:00:00,2024-11-13 04:59:59.999,331.4244689941406,209.6543731689453,0.6331037282943726,1029.3043212890625,14.88630485534668,405.49420166015625,370.8161315917969,480.9090881347656,472.5552673339844,539.0166625976562,416.0867919921875,375.74273681640625,479.6824951171875,473.1653747558594,540.5828247070312,534.8177490234375,55.314918518066406,4.619817733764648,38.4016227722168,2.701218366622925,2.117794990539551,315.0162353515625,1.9442830085754395,262.9063720703125,530.8065795898438,281.2525329589844,521.0588989257812,526.0865478515625,14.013404846191406,6.1274590492248535,243.65126037597656,297.5296325683594,287.41400146484375,301.75909423828125,290.75146484375,0.0,-0.29992592334747314,156.09512329101562,71.71796417236328,0.12890625,100.0,-0.27906301617622375,36.76217269897461,39.0114631652832,0.125,110.0,0.7636958360671997,194.22657775878906,81.66018676757812,5.198171138763428,100.0,7.945068359375,248.07351684570312,69.63140869140625,50.57537078857422,110.0,7.459456920623779,248.79739379882812,69.63140869140625,52.76301956176758,0.0,-0.2879883050918579,58.561279296875,56.376861572265625,0.0234375,101.0,7.69415807723999,261.0604248046875,71.02537536621094,53.43380355834961,112.42194366455078,7.72664213180542,253.9587860107422,69.97522735595703,47.806453704833984,1261.1820068359375,5.070855140686035,4.484009742736816,-58.21435546875,515.1792602539062,519.2036743164062,335.1908874511719,375.0088195800781,290.086181640625,311.5339660644531,285.136962890625,275.579833984375,255.46241760253906,286.3456726074219,276.3495178222656,-118.79228973388672,-93.5437240600586,-0.2743515372276306,-0.25590944290161133,-0.10643238574266434,-0.25473713874816895,-0.6455888748168945,-0.6807238459587097,-61.114810943603516,531.9444580078125,495.0201721191406,385.8024597167969,370.9454345703125,299.0635681152344,295.6684265136719,297.0748596191406,286.0226745605469,308.2039489746094,302.56903076171875,287.1665954589844,-145.29991149902344,-109.42196655273438,-0.2699331045150757,-0.28492945432662964,-0.31382617354393005,-0.32790911197662354,-0.674356997013092,-0.6860571503639221,0.355367511510849,0.4129113256931305,0.11052677780389786,0.17840538918972015,0.18715190887451172,8.885169982910156,8.49227237701416,8.340836524963379,8.037160873413086,124.5391845703125,121.9167251586914,109.28849792480469,118.7630844116211,128.9532012939453,126.46485900878906,0.33514466881752014,0.4194551408290863,0.20057305693626404,0.19857889413833618,0.15586090087890625,8.770824432373047,8.538804054260254,8.304366111755371,-0.6455888748168945,-0.6807238459587097,-1.2798329591751099,-1.236088752746582,599.2054443359375,-0.674356997013092,-0.6860571503639221,-1.3026056289672852,-1.3056923151016235,618.5608520507812,-0.09999999403953552,0.06440716981887817,-0.09999999403953552,-0.09999999403953552,-0.0667872205376625,0.1102660596370697,0.08452191948890686,-0.09589844197034836,0.1289120316505432,0.10779676586389542,0.0,77.4248275756836,44.63005828857422,44.45444869995117,77.54315948486328,44.23247528076172,44.05094528198242,87.2186050415039,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,44.23247528076172,44.45444869995117,44.63005828857422,87.2186050415039,77.54315948486328,77.4248275756836,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,798.7896728515625,462.39495849609375,97.07779693603516,76.21244049072266,20.638362884521484,8.943359375,-0.23000000417232513,97.10859680175781,81.73355865478516,9.720000267028809,11.231307029724121,-0.3100000023841858,96.044921875,83.92979431152344,19.43568229675293,10.333291053771973,0.23000000417232513,98.4565658569336,86.50593566894531,9.739999771118164,11.099609375,-0.3700000047683716,0?,0?,0.0,12.073074340820312,15.365348815917969,342.1690979003906,351.0787658691406,343.9153747558594,350.6347351074219,1077.1329345703125,976.1600952148438,16.42867088317871,20.769723892211914,504.1123352050781,513.93505859375,529.6776733398438,512.513671875,480.6930847167969,520.7212524414062,525.3856811523438,532.1981201171875,514.8872680664062,530.2090454101562,518.32470703125,499.4808044433594,515.6630859375,498.3751525878906,525.2881469726562,527.3189697265625,515.3900756835938,497.8017883300781,519.553955078125,511.30841064453125,523.5211181640625,526.878173828125,522.9306640625,522.5940551757812,513.0775756835938,488.7832336425781,503.6445617675781,506.55157470703125,509.6667785644531,510.5848083496094,509.1676940917969,511.47540283203125,508.5076599121094,508.7887878417969,508.1919250488281,505.7301330566406,441.0145263671875,501.2862854003906,536.7857055664062,451.91510009765625,550.1524658203125,541.291015625,561.2023315429688,559.9925537109375,561.2820434570312,550.3112182617188,554.3347778320312,556.124755859375,533.23876953125,525.0946655273438,494.1719665527344,420.4154052734375,467.32781982421875,495.48760986328125,454.4176940917969,532.321044921875,253.23548889160156,370.6387634277344,350.92919921875,508.0130615234375,523.2981567382812,500.92333984375,437.75482177734375,464.9394836425781,484.2554626464844,516.0917358398438,516.375244140625,483.8552551269531,485.42437744140625,492.329833984375,524.836669921875,492.10516357421875,481.9965515136719,443.74591064453125,463.7605285644531,504.66241455078125,511.840087890625,500.1615295410156,494.7235412597656,496.4826354980469,503.1756896972656,480.73602294921875,473.2000732421875,473.8489990234375,465.0495300292969,478.8057556152344,492.1707458496094,504.80682373046875,503.5997619628906,505.72137451171875,537.097412109375,552.6138916015625,537.7742919921875,551.874267578125,555.56005859375,575.6417846679688,559.8292236328125,584.0764770507812,393.09100341796875,395.1264953613281,400.13787841796875,407.80133056640625,413.90185546875,397.6648864746094,504.8439636230469,494.4585876464844,491.6260070800781,273.371826171875,513.581787109375,493.9059143066406,484.59698486328125,481.8773193359375,475.57611083984375,479.8515625
2024-11-13 00:00:00,2024-11-13 05:59:59.999,319.5965881347656,207.68923950195312,0.6498743295669556,997.5955810546875,14.561270713806152,403.1694030761719,360.0711669921875,479.17938232421875,470.845947265625,537.7192993164062,415.39276123046875,370.3960876464844,478.10986328125,473.54083251953125,544.0440063476562,535.8514404296875,55.35702896118164,4.594699382781982,43.9343147277832,0.0,2.042839288711548,315.16534423828125,1.8716899156570435,243.30142211914062,540.1763916015625,317.44439697265625,531.9026489257812,536.24951171875,16.174835205078125,0.0,241.5355682373047,293.79034423828125,288.5860900878906,298.0614013671875,292.0247497558594,0.0,-0.29706451296806335,114.3967514038086,64.8559341430664,0.12890625,100.0,-0.08853614330291748,49.67205810546875,39.79826736450195,0.5357342958450317,110.0,-0.29911962151527405,133.98854064941406,72.17373657226562,0.07421875,100.0,8.319515228271484,243.1820831298828,68.68963623046875,51.490989685058594,110.0,7.815690994262695,243.03392028808594,68.68963623046875,53.37126541137695,0.0,-0.2866380512714386,52.54430389404297,53.04257583618164,0.0234375,101.0,8.066143035888672,257.1976623535156,69.04884338378906,54.35063171386719,118.17137908935547,8.100739479064941,249.7341766357422,69.80704498291016,48.131935119628906,1262.0003662109375,5.00166130065918,4.631588935852051,-52.237892150878906,519.2601928710938,523.1858520507812,339.6490173339844,372.0537414550781,291.5010681152344,309.3109130859375,282.6780700683594,273.41632080078125,235.6610107421875,282.22271728515625,273.12921142578125,-112.4954605102539,-88.15531158447266,-0.2735676169395447,-0.24566750228405,-0.10147226601839066,-0.2554256319999695,-0.6366066336631775,-0.6720595955848694,-53.95226287841797,534.65087890625,493.1646423339844,398.7547302246094,366.2342224121094,303.20947265625,291.1900634765625,291.88800048828125,290.8758544921875,305.8229064941406,298.558837890625,291.72271728515625,-135.80447387695312,-101.45936584472656,-0.2691112458705902,-0.27158278226852417,-0.299243301153183,-0.3304336667060852,-0.6650814414024353,-0.6774320006370544,0.3686814308166504,0.4243764579296112,0.11990617215633392,0.18894629180431366,0.19892247021198273,9.296504974365234,8.899667739868164,8.731511116027832,8.428547859191895,121.71734619140625,119.2048110961914,106.45356750488281,116.50757598876953,126.50763702392578,124.09779357910156,0.34434500336647034,0.4319695830345154,0.21317188441753387,0.21178500354290009,0.16837026178836823,9.18140697479248,8.948814392089844,8.69961166381836,-0.6366066336631775,-0.6720595955848694,-1.2708985805511475,-1.2217016220092773,598.893798828125,-0.6650814414024353,-0.6774320006370544,-1.2862077951431274,-1.2962294816970825,616.57470703125,-0.09999999403953552,0.07396533340215683,-0.09999999403953552,-0.09999999403953552,-0.09160156548023224,0.12361650913953781,0.095712810754776,-0.09547244012355804,0.14084318280220032,0.11774294823408127,0.0,70.38239288330078,30.336519241333008,30.276987075805664,88.44554901123047,33.53310775756836,33.26044845581055,98.7081298828125,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,33.53310775756836,30.276987075805664,30.336519241333008,98.7081298828125,88.44554901123047,70.38239288330078,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,803.2123413085938,458.7868347167969,88.5397720336914,76.20703125,11.169921875,8.943359375,-0.23000000417232513,87.36023712158203,82.380859375,13.376222610473633,11.219062805175781,-0.3100000023841858,90.22209930419922,85.55947875976562,10.106462478637695,10.333291053771973,0.23000000417232513,89.79386138916016,87.052734375,13.42955493927002,11.099609375,-0.3700000047683716,0?,0?,0.0,9.742350578308105,15.010624885559082,338.2558898925781,346.6419982910156,340.362548828125,346.2375793457031,1032.7952880859375,929.0487670898438,16.021697998046875,20.493270874023438,502.1105651855469,512.0648193359375,528.5158081054688,510.77142333984375,478.141845703125,517.725341796875,522.6539916992188,528.922119140625,511.53631591796875,529.900390625,518.9376831054688,500.03924560546875,517.3427124023438,500.6299133300781,530.615966796875,531.3312377929688,516.9796752929688,498.5803527832031,517.334228515625,508.6126708984375,521.029541015625,524.6673583984375,520.7155151367188,520.564453125,510.8173828125,485.7144775390625,500.8840026855469,508.3747863769531,512.40673828125,513.675537109375,511.5877380371094,514.2078857421875,512.2335815429688,512.1483764648438,511.53564453125,508.4224548339844,449.5611877441406,515.2691650390625,548.8483276367188,456.3506774902344,554.7588500976562,544.541748046875,561.9895629882812,564.9606323242188,567.2086181640625,558.4424438476562,564.9213256835938,567.6519775390625,538.6361694335938,517.65380859375,498.9584655761719,428.4095153808594,466.66552734375,496.7939758300781,453.52191162109375,528.8482055664062,251.10009765625,366.57366943359375,347.8959045410156,508.7671203613281,525.7769165039062,493.15997314453125,434.85107421875,461.9023132324219,484.67047119140625,515.2864379882812,516.2605590820312,479.8407897949219,482.62127685546875,487.76116943359375,522.50927734375,486.722412109375,476.0904541015625,440.36456298828125,450.15447998046875,507.9828796386719,506.1820983886719,493.6860046386719,488.50909423828125,496.6679992675781,495.18145751953125,479.0142822265625,473.8514099121094,472.8338317871094,464.4604797363281,477.638671875,489.76519775390625,502.6768798828125,504.75830078125,506.12542724609375,544.41064453125,556.8154907226562,541.9917602539062,553.8609008789062,568.520263671875,588.3142700195312,572.0325927734375,595.7922973632812,392.20123291015625,391.8562316894531,395.1509704589844,404.0989074707031,412.8300476074219,396.6257629394531,505.76904296875,487.7444152832031,490.9587097167969,272.1125793457031,512.7535400390625,495.950927734375,484.95989990234375,481.7862243652344,474.513671875,479.3919677734375
2024-11-13 00:00:00,2024-11-13 06:59:59.999,436.3791198730469,293.0198974609375,0.6716407537460327,1336.2286376953125,15.433494567871094,432.0150451660156,374.1334533691406,478.08050537109375,463.3670349121094,543.3312377929688,439.6629638671875,369.8575744628906,478.1244812011719,467.2223815917969,547.0594482421875,540.042724609375,105.94589233398438,10.90969181060791,81.68905639648438,8.452227592468262,2.8035571575164795,324.77008056640625,2.5956172943115234,242.553466796875,536.153076171875,249.44273376464844,539.1416625976562,537.7063598632812,45.41869354248047,24.852598190307617,256.6502380371094,309.3952331542969,290.4346008300781,314.4187316894531,294.1446228027344,52.11295700073242,2.7066738605499268,145.5016632080078,65.60314178466797,14.799473762512207,100.0,7.8814520835876465,243.96713256835938,76.62276458740234,40.700130462646484,110.0,5.180516242980957,206.0014190673828,74.33673858642578,32.15410232543945,100.0,8.239646911621094,252.95057678222656,71.37113189697266,51.03744888305664,110.0,7.706707954406738,257.525634765625,71.37113189697266,52.91775131225586,31.725990295410156,0.09837068617343903,100.18107604980469,72.19933319091797,0.0234375,101.0,7.969209671020508,267.4349670410156,71.04219055175781,53.88278579711914,116.50067138671875,8.008049964904785,259.8034973144531,72.47159576416016,47.692840576171875,1580.498291015625,4.338960647583008,4.0851240158081055,-12.873095512390137,552.4470825195312,548.4327392578125,331.72821044921875,391.73004150390625,290.7105407714844,331.8368835449219,301.5680236816406,292.9390869140625,267.470703125,301.2881164550781,291.8806457519531,-108.58534240722656,-84.912353515625,-0.25809577107429504,-0.324423611164093,-0.14745986461639404,-0.23841464519500732,-0.9626194834709167,-1.0132789611816406,-13.750439643859863,582.1135864257812,555.9205322265625,390.1440734863281,391.0562438964844,299.492919921875,315.8260192871094,296.8836669921875,299.6265869140625,311.5496520996094,313.661865234375,300.23931884765625,-129.7707061767578,-97.88340759277344,-0.2545083463191986,-0.34849488735198975,-0.4136691987514496,-0.3093684911727905,-0.9862405061721802,-1.013622522354126,0.4911966025829315,0.5665977001190186,0.15995250642299652,0.23394517600536346,0.24726763367652893,10.020543098449707,9.544063568115234,8.800930976867676,8.309578895568848,130.4539031982422,125.93818664550781,111.9184799194336,124.0464096069336,134.97369384765625,132.41519165039062,0.46611288189888,0.5750498175621033,0.28141939640045166,0.26461321115493774,0.2165239006280899,9.934475898742676,9.626619338989258,8.827824592590332,-0.9626194834709167,-1.0132789611816406,-1.9088008403778076,-1.8482929468154907,895.4385375976562,-0.9862405061721802,-1.013622522354126,-1.9189345836639404,-1.9303877353668213,916.15966796875,-0.09999999403953552,0.11603591591119766,-0.09999999403953552,-0.09999999403953552,0.08730528503656387,0.17203909158706665,0.14065250754356384,-0.09281160682439804,0.19234459102153778,0.16463468968868256,0.0,31.036550521850586,79.20506286621094,78.64383697509766,33.52276611328125,78.08250427246094,77.97478485107422,30.677888870239258,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,78.08250427246094,78.64383697509766,79.20506286621094,30.677888870239258,33.52276611328125,31.036550521850586,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,913.5368041992188,666.9640502929688,87.71836853027344,80.89046478271484,56.2627067565918,8.943359375,-0.23000000417232513,86.32449340820312,82.88421630859375,68.04327392578125,35.24729537963867,-0.3100000023841858,89.7260513305664,84.59431457519531,58.10580825805664,9.780306816101074,0.23000000417232513,88.49049377441406,87.65471649169922,70.68549346923828,35.140663146972656,-0.3700000047683716,0?,0?,0.0,11.784038543701172,16.18363380432129,337.68023681640625,347.98443603515625,339.38909912109375,347.5201416015625,1371.885986328125,1165.329833984375,17.459243774414062,20.64783477783203,509.420166015625,519.8458251953125,535.1689453125,516.6101684570312,484.0887145996094,524.357421875,529.0477905273438,530.3290405273438,514.1038208007812,532.4356689453125,521.5435791015625,503.7682800292969,521.99853515625,503.5759582519531,532.4226684570312,534.0707397460938,520.7686157226562,498.1955871582031,523.2376708984375,514.6231079101562,528.4586791992188,531.7540893554688,527.0952758789062,527.721435546875,515.3690795898438,489.51300048828125,504.2574768066406,513.4072875976562,517.9373168945312,518.5113525390625,516.2445678710938,519.2416381835938,516.4107666015625,515.5286254882812,515.1539916992188,511.0377197265625,453.0079040527344,529.81982421875,566.4052124023438,465.2464294433594,564.475830078125,550.48095703125,562.5382080078125,562.4628295898438,562.1032104492188,551.2468872070312,564.8624267578125,570.4614868164062,545.790771484375,514.1869506835938,497.0410461425781,413.1879577636719,455.35467529296875,483.22979736328125,444.78924560546875,516.9918212890625,247.8835906982422,370.16510009765625,350.5539245605469,487.1940002441406,504.3354797363281,508.80267333984375,426.1629638671875,449.0126953125,495.214111328125,500.12286376953125,512.3409423828125,475.8232116699219,507.2203674316406,500.3782043457031,532.2235107421875,495.3901672363281,499.271484375,451.4731750488281,457.8472900390625,487.3510437011719,522.6995239257812,508.9192810058594,505.76953125,480.4432067871094,511.3529357910156,489.9325866699219,484.282958984375,480.35040283203125,473.1304931640625,484.0684814453125,492.92352294921875,507.30108642578125,505.15380859375,506.5252990722656,552.3018798828125,573.68701171875,552.729736328125,570.2615356445312,568.24365234375,592.9053344726562,574.15576171875,598.2939453125,418.20220947265625,416.6214599609375,416.6034240722656,424.5577697753906,437.081787109375,416.7986145019531,489.998291015625,505.41998291015625,474.6283264160156,269.6661682128906,494.8524475097656,477.6064453125,468.7587890625,465.7317810058594,459.66717529296875,463.70965576171875
2024-11-13 00:00:00,2024-11-13 07:59:59.999,578.2557373046875,373.2727966308594,0.6453613042831421,1761.788818359375,16.833194732666016,448.4616394042969,388.3685607910156,480.2326354980469,462.837158203125,540.3984985351562,447.6820373535156,373.02325439453125,476.9386901855469,465.1922302246094,542.7230834960938,536.440185546875,154.01158142089844,18.427751541137695,114.30526733398438,14.172310829162598,3.6527092456817627,326.1510314941406,3.404000759124756,249.4550323486328,534.0203247070312,252.61842346191406,542.3814086914062,538.2171630859375,58.89532470703125,32.362850189208984,272.3476867675781,328.63726806640625,299.79766845703125,333.9942321777344,302.9642333984375,113.72611236572266,7.788191318511963,267.57135009765625,73.76515197753906,46.59370803833008,100.0,8.104575157165527,272.4691162109375,76.18569946289062,47.618804931640625,110.0,7.873823165893555,272.5445556640625,74.03430938720703,55.045555114746094,100.0,8.069931983947754,271.607421875,71.55388641357422,55.688175201416016,110.0,7.531455039978027,279.4687805175781,71.55388641357422,57.579830169677734,0.0,-0.29455605149269104,64.14015197753906,70.89873504638672,0.0234375,101.0,7.814240455627441,286.08270263671875,69.9182357788086,58.43678283691406,108.48501586914062,7.8482160568237305,277.9599914550781,70.873046875,52.33057403564453,1934.503173828125,3.836245536804199,3.527677536010742,-45.10475158691406,606.531982421875,570.3201293945312,338.5721435546875,410.988037109375,301.6304626464844,351.8846740722656,319.0703125,309.357666015625,306.2525634765625,325.848388671875,312.70062255859375,-175.48141479492188,-128.84901428222656,-0.3406025469303131,-0.4757969081401825,-0.2316952645778656,-0.3033737540245056,-1.3803106546401978,-1.4501454830169678,-46.01054763793945,626.5856323242188,605.2772216796875,395.37298583984375,417.4242248535156,309.2298889160156,344.1475524902344,310.07421875,314.0763244628906,321.2016296386719,330.97528076171875,321.64166259765625,-205.1666717529297,-169.5421905517578,-0.3377085328102112,-0.5044695138931274,-0.6040133237838745,-0.39313849806785583,-1.4102760553359985,-1.4542019367218018,1.0207984447479248,1.1082342863082886,0.36752572655677795,0.520420491695404,0.5371150970458984,9.995196342468262,9.52172565460205,8.647566795349121,8.115265846252441,141.55252075195312,135.6354217529297,120.32380676269531,136.20782470703125,148.28076171875,145.03150939941406,1.0575608015060425,1.1072019338607788,0.6256974935531616,0.5527492165565491,0.4789792597293854,9.930375099182129,9.614322662353516,8.696619987487793,-1.3803106546401978,-1.4501454830169678,-2.681546211242676,-2.6264970302581787,1231.2564697265625,-1.4102760553359985,-1.4542019367218018,-2.7218189239501953,-2.723207950592041,1269.4388427734375,-0.09999999403953552,0.30351558327674866,-0.09999999403953552,-0.09999999403953552,0.4100504219532013,0.42712998390197754,0.37254637479782104,-0.08459510654211044,0.4630955457687378,0.43016454577445984,0.0,22.523889541625977,93.37223052978516,92.63323974609375,21.926176071166992,93.66600799560547,93.6758804321289,20.90842628479004,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,93.66600799560547,92.63323974609375,93.37223052978516,20.90842628479004,21.926176071166992,22.523889541625977,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1188.3834228515625,746.1334228515625,89.6520004272461,80.984375,81.32421875,8.943359375,-0.23000000417232513,89.84759521484375,84.14801025390625,75.591552734375,77.00192260742188,-0.3100000023841858,90.1484375,87.07048034667969,84.96391296386719,9.779999732971191,0.23000000417232513,91.87991333007812,87.48542785644531,79.6115493774414,77.07708740234375,-0.3700000047683716,0?,0?,0.0,22.082275390625,18.02025032043457,343.4515075683594,357.20068359375,342.58306884765625,357.20294189453125,1840.19677734375,1539.617919921875,19.88306427001953,21.151029586791992,508.52728271484375,518.451171875,532.4702758789062,514.0365600585938,484.4499816894531,524.4518432617188,529.4461669921875,528.4925537109375,512.1083374023438,531.3224487304688,519.2510986328125,502.4424133300781,520.6886596679688,501.4632263183594,528.0690307617188,531.5894775390625,523.223388671875,501.6807861328125,521.8944091796875,514.0223999023438,527.4179077148438,529.3489379882812,525.294921875,528.1766357421875,515.9548950195312,491.2744445800781,505.83282470703125,511.06634521484375,515.3577880859375,514.9638061523438,512.4973754882812,515.6643676757812,512.1531372070312,510.8387451171875,510.371337890625,506.99334716796875,455.50341796875,535.7977294921875,576.7000122070312,464.6866760253906,570.1668701171875,551.7060546875,565.9569091796875,560.1954345703125,556.25439453125,537.4484252929688,550.858642578125,562.0325927734375,546.457275390625,516.2129516601562,509.0884094238281,416.5616455078125,460.393798828125,494.1685485839844,449.5235900878906,526.1752319335938,247.56497192382812,378.2428283691406,357.8688049316406,493.2376708984375,501.75604248046875,521.554931640625,431.96356201171875,456.2773742675781,503.6036071777344,503.91552734375,507.71734619140625,490.3260498046875,507.29901123046875,494.0374755859375,523.3897705078125,512.5521850585938,492.9313659667969,450.1581726074219,462.8353576660156,481.77398681640625,503.45538330078125,495.03851318359375,490.5727233886719,479.25445556640625,497.8624267578125,485.0984191894531,475.6412658691406,472.12890625,466.0977478027344,473.9971008300781,492.20556640625,506.9847412109375,508.04669189453125,509.1673583984375,555.2019653320312,589.60400390625,562.3826904296875,585.4509887695312,553.817138671875,583.4611206054688,564.8240356445312,587.4986572265625,430.8328552246094,435.617919921875,434.5511169433594,435.9913635253906,445.0585632324219,431.7025451660156,487.8255310058594,491.72607421875,475.2969055175781,268.6936950683594,498.1507568359375,471.3037414550781,464.7698974609375,462.1280517578125,457.7920837402344,461.3511657714844
