Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-13 00:00:00,2024-11-13 08:59:59.999,533.5936889648438,333.8043518066406,0.625980794429779,1617.1165771484375,16.205068588256836,446.21478271484375,383.47210693359375,480.8780212402344,464.9737548828125,541.314208984375,446.50018310546875,377.363525390625,479.1577453613281,466.59063720703125,543.9854125976562,537.6278076171875,131.3935089111328,14.646029472351074,103.32215881347656,12.802590370178223,3.392369270324707,326.8688049316406,3.1587400436401367,245.0032196044922,537.869140625,247.22540283203125,539.42822265625,538.6626586914062,53.877437591552734,32.83976364135742,268.44586181640625,326.5899353027344,301.81683349609375,331.69708251953125,304.9932556152344,116.33759307861328,7.674705982208252,269.7687683105469,81.03388214111328,43.54281234741211,100.0,8.008407592773438,272.2909240722656,78.6302261352539,47.612449645996094,110.0,7.784387111663818,272.93939208984375,78.23281860351562,51.98204803466797,100.0,7.972288131713867,273.6671447753906,75.02555084228516,52.61536407470703,110.0,7.428287029266357,280.67742919921875,75.02555084228516,54.49367904663086,0.0,-0.29999998211860657,61.89253234863281,61.78705596923828,0.0234375,101.0,7.7366862297058105,286.86651611328125,74.80035400390625,53.46767807006836,82.93566131591797,5.328455448150635,242.62725830078125,79.5293960571289,30.09551239013672,1854.8074951171875,4.923751354217529,4.087622165679932,-71.30715942382812,587.8577880859375,555.6244506835938,343.6462707519531,406.0204162597656,305.9172668457031,346.50262451171875,311.931640625,303.5557556152344,307.7856140136719,322.4736328125,311.89306640625,-185.69642639160156,-135.44573974609375,-0.36251330375671387,-0.45010605454444885,-0.21722225844860077,-0.32233113050460815,-1.2651644945144653,-1.3289635181427002,-73.37386322021484,609.6690063476562,588.1690063476562,397.12750244140625,412.82354736328125,312.84625244140625,337.1297607421875,318.1028747558594,305.0278015136719,326.47637939453125,335.2259521484375,316.9854736328125,-216.70614624023438,-180.81838989257812,-0.35649344325065613,-0.48334068059921265,-0.5675165057182312,-0.4157623052597046,-1.2990411520004272,-1.333907961845398,0.8762790560722351,0.9643705487251282,0.3049878776073456,0.43221938610076904,0.4448803961277008,9.806381225585938,9.332754135131836,8.522546768188477,8.018983840942383,139.77685546875,134.54965209960938,119.39452362060547,136.78480529785156,148.8935089111328,145.81170654296875,0.9050732851028442,0.9638697504997253,0.5222437977790833,0.4672011733055115,0.3953256905078888,9.730376243591309,9.429747581481934,8.583107948303223,-1.2651644945144653,-1.3289635181427002,-2.4652047157287598,-2.428820848464966,1136.36669921875,-1.2990411520004272,-1.333907961845398,-2.52349591255188,-2.5239288806915283,1190.681396484375,-0.09999999403953552,0.23070304095745087,-0.09999999403953552,-0.09999999403953552,0.3308162987232208,0.3457607924938202,0.29917415976524353,-0.08727701753377914,0.3750443458557129,0.26708561182022095,0.0,30.367549896240234,84.79581451416016,84.1502456665039,30.865806579589844,86.846923828125,87.00312042236328,31.00899887084961,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,86.846923828125,84.1502456665039,84.79581451416016,31.00899887084961,30.865806579589844,30.367549896240234,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1130.594482421875,724.2351684570312,88.83786010742188,80.984375,81.07450866699219,8.943359375,-0.23000000417232513,69.88967895507812,83.20726776123047,75.591552734375,74.39881896972656,-0.3100000023841858,90.1484375,86.08824920654297,84.06637573242188,9.779999732971191,0.23000000417232513,69.43048858642578,87.48847198486328,79.6115493774414,74.12036895751953,-0.3700000047683716,0?,0?,0.0,30.16320037841797,17.271364212036133,346.83856201171875,358.90087890625,346.47015380859375,358.80035400390625,1690.4783935546875,1427.940673828125,18.97434425354004,22.692907333374023,509.0806579589844,518.8602905273438,533.8980712890625,515.6344604492188,483.7767333984375,523.584716796875,529.5039672851562,529.6318359375,514.3539428710938,532.4077758789062,520.6718139648438,502.97747802734375,522.1063842773438,502.9505615234375,528.8837280273438,532.2523803710938,522.617431640625,502.5098876953125,521.4935302734375,513.2620849609375,526.0328979492188,528.6452026367188,524.4459838867188,527.6961059570312,516.218994140625,491.6829833984375,506.5177307128906,513.4169311523438,517.795166015625,518.1051025390625,515.2817993164062,517.4998168945312,512.9085693359375,512.0733642578125,511.8412780761719,509.0873718261719,453.3295593261719,529.437744140625,573.3684692382812,463.39044189453125,567.3021850585938,550.4540405273438,565.8782958984375,560.2598876953125,559.3345947265625,545.497802734375,559.8968505859375,568.7032470703125,546.8133544921875,518.6253051757812,507.9379577636719,419.1962890625,465.8302307128906,499.0235900878906,454.8212890625,531.66650390625,247.31353759765625,378.78814697265625,357.8844299316406,498.7449035644531,510.6377868652344,513.3073120117188,433.659423828125,457.7655029296875,502.1272888183594,499.89495849609375,507.5307312011719,485.73883056640625,504.1141052246094,490.80316162109375,523.1033325195312,503.3446044921875,493.15203857421875,455.9900207519531,464.7271423339844,487.7843017578125,503.5802001953125,494.9989929199219,490.5033264160156,485.56597900390625,498.1098327636719,480.76434326171875,473.4182434082031,470.59527587890625,465.63763427734375,473.63739013671875,493.2809143066406,507.7478332519531,508.6815185546875,509.9271240234375,552.2098999023438,587.145751953125,559.6050415039062,583.9827880859375,562.2555541992188,590.6316528320312,570.3035888671875,591.9058227539062,428.1991271972656,432.5960998535156,433.6032409667969,434.9592590332031,444.5146484375,428.3417053222656,493.7090759277344,489.04730224609375,481.8396301269531,269.05340576171875,504.64910888671875,477.4897766113281,470.24761962890625,467.4851989746094,462.57879638671875,466.4346618652344
2024-11-13 00:00:00,2024-11-13 09:59:59.999,526.6953125,338.03900146484375,0.64222252368927,1580.73046875,16.0915470123291,450.6049499511719,380.9466247558594,475.79449462890625,462.09271240234375,540.864990234375,459.5003967285156,362.9656677246094,475.6084289550781,461.0195007324219,543.2109375,537.043701171875,151.86997985839844,12.549857139587402,123.6137924194336,14.2684965133667,3.3704986572265625,327.2925720214844,3.135603189468384,244.53689575195312,545.4735717773438,246.93727111816406,540.0569458007812,542.8399047851562,51.56852340698242,32.54773712158203,267.7035827636719,325.43280029296875,299.8420104980469,330.4698486328125,303.3860778808594,114.84254455566406,7.460974216461182,267.76055908203125,81.59764099121094,43.28110885620117,100.0,7.811503887176514,270.2146911621094,75.06242370605469,47.599998474121094,110.0,7.544475555419922,270.4974060058594,77.62825012207031,51.72330093383789,100.0,7.738951206207275,269.96112060546875,73.78887176513672,52.36650466918945,110.0,7.2232584953308105,277.24993896484375,73.78887176513672,54.23191452026367,97.08799743652344,5.443532466888428,209.84524536132812,72.24369049072266,35.62770080566406,101.0,7.668309688568115,281.7213134765625,74.2679443359375,53.21491241455078,0.0,-0.27949219942092896,175.56173706054688,84.42045593261719,0.0,1815.2083740234375,4.615575790405273,3.756516933441162,-30.24498748779297,584.2536010742188,579.4302368164062,340.4472961425781,411.4275817871094,301.366455078125,348.0916442871094,310.83380126953125,304.187744140625,303.351318359375,321.1554870605469,310.0921936035156,-147.27125549316406,-109.9735107421875,-0.310017466545105,-0.4061882197856903,-0.19195188581943512,-0.28020432591438293,-1.1860383749008179,-1.2437851428985596,-32.84130859375,623.6367797851562,596.4193725585938,389.8360900878906,411.26995849609375,309.3257141113281,332.4530029296875,314.3779296875,298.75091552734375,320.9113464355469,333.0967712402344,312.1458435058594,-174.80984497070312,-142.52365112304688,-0.3046378493309021,-0.43328434228897095,-0.5086536407470703,-0.3609912693500519,-1.2099908590316772,-1.2414880990982056,0.795877993106842,0.8828713893890381,0.27359169721603394,0.3955531418323517,0.40616586804389954,9.635517120361328,9.16173267364502,8.307404518127441,7.778273105621338,138.81109619140625,133.64108276367188,118.83141326904297,135.77734375,147.19677734375,144.5695037841797,0.8185417056083679,0.8819344639778137,0.4720953404903412,0.42016705870628357,0.35071811079978943,9.556082725524902,9.26523494720459,8.444790840148926,-1.1860383749008179,-1.2437851428985596,-2.32867693901062,-2.2963693141937256,1084.8521728515625,-1.2099908590316772,-1.2414880990982056,-2.3694393634796143,-2.3694615364074707,1128.874267578125,-0.09999999403953552,0.21698682010173798,-0.09999999403953552,-0.09999999403953552,0.29240769147872925,0.30719611048698425,0.26135408878326416,0.18895871937274933,0.3367459774017334,-0.004334527067840099,0.0,23.360441207885742,89.0491714477539,88.34713745117188,26.748868942260742,88.20848083496094,88.24568176269531,27.15552520751953,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,88.20848083496094,88.34713745117188,89.0491714477539,27.15552520751953,26.748868942260742,23.360441207885742,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1086.8724365234375,728.3486938476562,88.60712432861328,80.984375,80.50371551513672,62.574668884277344,-0.23000000417232513,23.949068069458008,82.1922836303711,75.591552734375,73.24793243408203,-0.3100000023841858,90.1484375,85.44546508789062,83.9194107055664,64.1017837524414,0.23000000417232513,20.50390625,87.1922836303711,79.6115493774414,72.97306823730469,-0.3700000047683716,0?,0?,0.0,26.893966674804688,17.095441818237305,345.8732604980469,354.9245300292969,346.9553527832031,354.5022888183594,1657.042724609375,1355.096435546875,18.645668029785156,25.290904998779297,510.65264892578125,518.9268798828125,532.2951049804688,515.2039794921875,484.97003173828125,524.7029418945312,528.7108154296875,527.5217895507812,511.68402099609375,527.2305908203125,516.8606567382812,500.6377258300781,522.3842163085938,504.6766662597656,531.4489135742188,534.3596801757812,522.0809936523438,497.3282470703125,522.3243408203125,513.9794921875,527.6447143554688,530.8250122070312,527.2401123046875,529.3275756835938,516.7277221679688,491.3853454589844,506.0545959472656,517.982177734375,522.0250854492188,520.9517211914062,516.69287109375,519.3395385742188,514.2257080078125,514.0411987304688,514.842529296875,510.8898010253906,461.3127746582031,536.3786010742188,575.025146484375,468.2471008300781,570.4992065429688,550.8056640625,562.281494140625,555.8221435546875,559.1076049804688,550.4683837890625,568.6389770507812,579.8248901367188,558.7405395507812,522.7196044921875,509.77288818359375,425.6526794433594,477.1156921386719,519.7099609375,465.7217102050781,545.3391723632812,245.78150939941406,376.3191833496094,356.0428466796875,485.0724182128906,507.6909484863281,514.8184814453125,434.89532470703125,456.357421875,517.8383178710938,478.0701599121094,494.51983642578125,491.07061767578125,513.9210205078125,481.6842041015625,513.5073852539062,507.5478515625,496.72064208984375,452.53192138671875,455.8692626953125,497.1866760253906,510.8165588378906,502.65899658203125,496.5828857421875,495.0574645996094,504.3965148925781,492.2406005859375,482.7179870605469,479.5530700683594,473.5932312011719,481.7451477050781,493.494384765625,508.114990234375,506.5727233886719,506.3848876953125,554.0107421875,585.4784545898438,558.7274780273438,581.5614013671875,575.09765625,606.6634521484375,580.7673950195312,609.1029052734375,435.6202392578125,438.34991455078125,432.1080017089844,440.00146484375,461.3991394042969,438.9759826660156,505.2525634765625,496.5760498046875,491.7141418457031,268.96368408203125,517.6527709960938,482.5740661621094,473.1458740234375,471.1720886230469,465.2536926269531,471.1775207519531
2024-11-13 00:00:00,2024-11-13 10:59:59.999,550.3983154296875,343.9305114746094,0.625244140625,1659.2781982421875,16.399124145507812,452.9892578125,387.2190246582031,478.0901794433594,465.152587890625,542.198486328125,456.47052001953125,374.1979675292969,474.2279968261719,461.42413330078125,541.7025756835938,536.68310546875,149.54563903808594,12.292094230651855,117.76531982421875,13.246475219726562,3.5034797191619873,326.60772705078125,3.2640137672424316,246.8977813720703,535.1476440429688,255.9052734375,544.0966186523438,539.527099609375,60.78928756713867,26.704952239990234,270.2855529785156,328.6229248046875,299.86279296875,333.8200988769531,303.12579345703125,114.78308868408203,7.352802276611328,271.948974609375,85.06436920166016,42.70859909057617,100.0,7.7248687744140625,274.1966552734375,75.46421813964844,44.42464828491211,110.0,7.420866966247559,274.7063293457031,80.0805892944336,51.148651123046875,100.0,7.620208263397217,272.2380065917969,75.78335571289062,51.80662155151367,110.0,7.120270729064941,281.6921691894531,75.78335571289062,53.66143035888672,116.53353881835938,7.34401798248291,278.5169372558594,81.30096435546875,47.52676010131836,101.0,7.57517147064209,286.13848876953125,76.76319122314453,52.64154052734375,0.0,-0.27949219942092896,141.9449462890625,71.77583312988281,0.025390625,1861.4417724609375,3.9434430599212646,3.590214252471924,-52.078468322753906,593.718505859375,584.0341796875,335.796630859375,416.0332336425781,300.2069091796875,353.6570739746094,319.1508483886719,309.0094909667969,308.91583251953125,325.15081787109375,313.2181701660156,-175.83843994140625,-130.41796875,-0.33252376317977905,-0.46198731660842896,-0.2198619246482849,-0.296302855014801,-1.3016080856323242,-1.3619871139526367,-54.93852615356445,635.1412353515625,609.457763671875,384.10333251953125,417.8400573730469,309.91363525390625,341.2571105957031,313.5393981933594,317.63067626953125,325.4765319824219,330.6007080078125,319.6365966796875,-206.69593811035156,-174.66473388671875,-0.3282918632030487,-0.49014565348625183,-0.568419337272644,-0.3795255422592163,-1.3337132930755615,-1.3692952394485474,0.8317351341247559,0.9188970327377319,0.2822831869125366,0.4094301164150238,0.4146462082862854,9.625763893127441,9.145707130432129,8.229214668273926,7.663812160491943,142.14486694335938,136.82492065429688,121.71401977539062,140.45965576171875,151.64808654785156,148.9872283935547,0.8603824377059937,0.9173964262008667,0.4859834611415863,0.42192766070365906,0.3499643802642822,9.551935195922852,9.257820129394531,8.38058090209961,-1.3016080856323242,-1.3619871139526367,-2.503408432006836,-2.472276449203491,1141.460205078125,-1.3337132930755615,-1.3692952394485474,-2.5657122135162354,-2.5645804405212402,1197.0284423828125,-0.09999999403953552,0.21682269871234894,-0.09999999403953552,-0.09999999403953552,0.2946694791316986,0.31192681193351746,0.2673454284667969,0.2554118037223816,0.3429819941520691,-0.028821153566241264,0.0,10.914040565490723,98.85332489013672,98.12328338623047,11.41641902923584,96.67281341552734,96.6321792602539,10.980367660522461,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.67281341552734,98.12328338623047,98.85332489013672,10.980367660522461,11.41641902923584,10.914040565490723,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1108.94287109375,752.458251953125,88.31061553955078,80.984375,80.158203125,78.56387329101562,-0.23000000417232513,21.2890625,81.64157104492188,72.27616119384766,72.85986328125,-0.3100000023841858,90.1484375,85.33379364013672,83.61930084228516,79.72119140625,0.23000000417232513,20.50390625,87.337890625,76.29615783691406,72.35189056396484,-0.3700000047683716,0?,0?,0.0,30.3754940032959,17.510496139526367,347.1429443359375,357.51239013671875,348.8113098144531,357.1778259277344,1751.41357421875,1458.7674560546875,19.22928810119629,26.97195816040039,511.7038269042969,519.2753295898438,532.220703125,514.8546752929688,486.41888427734375,528.057373046875,531.2794189453125,529.1685791015625,511.27630615234375,526.4639282226562,516.5859375,500.7714538574219,524.4730834960938,504.58917236328125,531.5978393554688,531.1475830078125,519.7035522460938,496.9522705078125,525.04296875,516.6834716796875,530.3299560546875,533.515869140625,529.1722412109375,532.0292358398438,519.7562866210938,494.0834045410156,509.301513671875,519.392333984375,522.2364501953125,519.8743286132812,516.2867431640625,519.3839721679688,514.5197143554688,513.1036987304688,514.0182495117188,510.4793701171875,463.83001708984375,538.6420288085938,574.905517578125,468.4200439453125,581.1986083984375,556.9345703125,568.194091796875,555.5403442382812,548.291748046875,533.3705444335938,549.6837768554688,572.9964599609375,551.51513671875,526.4859008789062,506.13494873046875,414.2967834472656,474.67205810546875,517.2393188476562,462.93157958984375,543.793212890625,245.70643615722656,378.1855773925781,357.9776306152344,485.7905578613281,509.9157409667969,515.28271484375,439.50506591796875,463.41546630859375,514.937255859375,481.1792907714844,490.8564453125,495.8551330566406,511.6637268066406,480.1919860839844,508.106689453125,508.7297058105469,494.92999267578125,448.2565612792969,462.61407470703125,500.913818359375,498.95379638671875,493.1874084472656,488.5749816894531,489.27691650390625,498.1233825683594,496.1618957519531,483.63287353515625,479.8774108886719,475.0009460449219,485.1679992675781,494.9798889160156,509.5804443359375,505.4573669433594,505.9106750488281,565.1878662109375,600.154296875,570.7662353515625,597.3475341796875,566.589599609375,601.56298828125,575.8448486328125,603.4834594726562,435.7380676269531,443.302490234375,435.5500793457031,435.2984619140625,461.3282470703125,440.9120788574219,499.0155334472656,488.797607421875,486.84088134765625,268.4084777832031,510.812255859375,486.0165710449219,478.23974609375,476.86602783203125,472.0155334472656,478.2165832519531
2024-11-13 00:00:00,2024-11-13 11:59:59.999,491.8755187988281,308.45416259765625,0.6278665661811829,1510.0162353515625,15.710453033447266,440.5049133300781,380.9830627441406,473.08831787109375,463.7744445800781,536.8129272460938,444.6843566894531,378.0976867675781,473.1835021972656,465.079833984375,540.501708984375,533.348388671875,121.59952545166016,7.695892333984375,94.76089477539062,6.671513557434082,3.12675404548645,321.5303039550781,2.9023683071136475,245.4770050048828,533.1921997070312,293.2725830078125,538.582763671875,535.8426513671875,33.79000473022461,9.673600196838379,264.04888916015625,321.3560791015625,293.17486572265625,326.3919372558594,296.1441345214844,111.31495666503906,7.275400161743164,262.06109619140625,76.63504791259766,46.452781677246094,100.0,7.699710845947266,270.0450134277344,80.08708190917969,45.579898834228516,110.0,7.508723258972168,270.14642333984375,79.6698989868164,51.77436447143555,100.0,7.683253765106201,272.7859191894531,73.82169342041016,51.75810241699219,110.0,7.176491737365723,278.08270263671875,73.82169342041016,53.59994888305664,28.147804260253906,0.9990110993385315,166.79708862304688,92.80482482910156,6.730838298797607,101.0,7.539078235626221,281.6592102050781,74.1812744140625,52.59562683105469,0.0,-0.21116863191127777,116.55084228515625,64.55357360839844,0.025390625,1730.251708984375,4.224546909332275,3.9043548107147217,-50.779441833496094,578.2733764648438,565.264404296875,336.2093200683594,406.27069091796875,295.3759765625,345.1497497558594,313.2467956542969,303.91180419921875,303.7026062011719,315.36572265625,305.7391662597656,-155.45266723632812,-118.17548370361328,-0.3002650737762451,-0.4091353416442871,-0.19291117787361145,-0.2695046067237854,-1.160284399986267,-1.2148263454437256,-55.86941909790039,596.5514526367188,572.0822143554688,380.9427795410156,405.8419494628906,303.7236328125,337.755126953125,306.5100402832031,316.2991638183594,318.28289794921875,320.9698486328125,313.2113037109375,-189.0536346435547,-154.61502075195312,-0.2979623079299927,-0.44310474395751953,-0.5106021165847778,-0.3454240560531616,-1.1909945011138916,-1.218024730682373,0.7605385184288025,0.8503485321998596,0.26038458943367004,0.3739931285381317,0.38569211959838867,9.229899406433105,8.778291702270508,8.154404640197754,7.723453998565674,139.45326232910156,134.73780822753906,120.32522583007812,138.18814086914062,147.72158813476562,146.09718322753906,0.782117486000061,0.8471649885177612,0.4475744366645813,0.3947172462940216,0.33043795824050903,9.139181137084961,8.876557350158691,8.242364883422852,-1.160284399986267,-1.2148263454437256,-2.233933210372925,-2.204643726348877,1019.2601928710938,-1.1909945011138916,-1.218024730682373,-2.284407615661621,-2.2823402881622314,1066.415283203125,-0.09999999403953552,0.1935516744852066,-0.09999999403953552,-0.09999999403953552,0.2747592329978943,0.2882184088230133,0.2456091344356537,0.07505732029676437,0.3153148889541626,-0.042481064796447754,0.0,12.964113235473633,99.50206756591797,98.78357696533203,12.515714645385742,99.21398162841797,99.09367370605469,12.83834457397461,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.21398162841797,98.78357696533203,99.50206756591797,12.83834457397461,12.515714645385742,12.964113235473633,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1072.4322509765625,657.8497314453125,88.0824966430664,80.984375,80.88611602783203,36.412567138671875,-0.23000000417232513,21.2890625,81.83682250976562,73.19036102294922,76.35612487792969,-0.3100000023841858,90.1484375,85.10834503173828,83.65302276611328,26.513198852539062,0.23000000417232513,20.50390625,87.1112289428711,77.21035766601562,76.1771011352539,-0.3700000047683716,0?,0?,0.0,28.437847137451172,16.69533348083496,346.53179931640625,355.3827209472656,347.3358459472656,355.0451354980469,1597.2568359375,1366.73583984375,18.26006507873535,27.773468017578125,502.7294921875,510.838623046875,525.4866333007812,510.1646728515625,481.751953125,522.9773559570312,527.8936767578125,529.0902709960938,512.0330810546875,527.2943115234375,516.1275634765625,497.30950927734375,519.1282958984375,501.7969970703125,528.249755859375,531.2835693359375,521.242431640625,498.4081115722656,520.2196655273438,512.119384765625,525.39306640625,528.5076293945312,524.3597412109375,526.38818359375,515.3792114257812,490.14935302734375,505.06927490234375,512.5773315429688,516.4036865234375,514.8094482421875,511.2637939453125,514.8352661132812,509.7552490234375,509.12652587890625,510.1357727050781,505.95098876953125,458.6632995605469,524.394775390625,562.0731201171875,465.0037841796875,572.7772827148438,557.3614501953125,567.8055419921875,557.764404296875,549.8529052734375,538.8333129882812,551.4497680664062,564.0186157226562,543.7967529296875,525.1917114257812,508.87908935546875,429.3110046386719,469.5681457519531,507.5203552246094,458.6235046386719,536.7254638671875,245.92727661132812,375.831298828125,355.5085144042969,485.7077941894531,501.06170654296875,519.8800659179688,439.4281921386719,467.6904296875,498.3167419433594,491.5368347167969,487.2065124511719,499.5187072753906,493.84405517578125,486.2193603515625,497.20294189453125,512.4277954101562,480.40411376953125,454.18316650390625,453.0589294433594,491.1806640625,500.1591796875,493.2348327636719,488.2637939453125,484.6405029296875,494.7855529785156,483.1243896484375,473.2671203613281,470.5632019042969,466.3792419433594,475.47686767578125,488.8621520996094,502.1135559082031,506.8669128417969,507.5715026855469,557.3726806640625,587.7789916992188,562.4444580078125,585.6726684570312,557.4254150390625,585.2506103515625,565.5936889648438,586.97802734375,422.3506774902344,429.8575744628906,428.8061218261719,426.9416809082031,444.2511291503906,429.3408203125,494.32171630859375,485.7069091796875,483.1476135253906,268.2419738769531,508.05224609375,480.4831848144531,473.0691833496094,471.1705627441406,465.679931640625,469.98675537109375
2024-11-13 00:00:00,2024-11-13 12:59:59.999,513.6205444335938,309.31072998046875,0.6002891659736633,1570.9771728515625,16.27769660949707,437.2420349121094,386.1275939941406,478.2751770019531,470.1634826660156,540.3167724609375,447.2876281738281,387.3852844238281,473.42919921875,466.4739074707031,543.82958984375,536.5286865234375,118.35468292236328,6.676415920257568,84.6856918334961,5.812864303588867,3.2428174018859863,322.59149169921875,3.01426362991333,247.35556030273438,541.6920166015625,272.4923400878906,531.661865234375,536.801025390625,37.379432678222656,18.411333084106445,266.2510986328125,324.3533020019531,295.85198974609375,329.3322448730469,298.6598205566406,92.01110076904297,5.87031888961792,255.07301330566406,79.84837341308594,34.392601013183594,100.0,7.7781901359558105,272.777587890625,78.30885314941406,47.7413215637207,110.0,7.491886138916016,272.859375,79.82173156738281,51.027137756347656,100.0,7.7161784172058105,271.9688415527344,76.4076919555664,49.57120132446289,110.0,7.212897777557373,279.3547668457031,76.4076919555664,51.41774368286133,69.4744873046875,4.054808139801025,220.72933959960938,90.06708526611328,25.015127182006836,101.0,7.6093902587890625,283.24176025390625,76.64049530029297,50.41361618041992,0.0,-0.22979655861854553,97.65741729736328,60.096923828125,0.0,1786.7908935546875,4.406637191772461,3.8510165214538574,-75.51950073242188,585.9693603515625,576.6840209960938,338.51409912109375,412.0133361816406,298.9867248535156,350.3992004394531,317.8353576660156,308.1283874511719,307.1979064941406,321.1707763671875,310.4562072753906,-186.1009521484375,-139.64344787597656,-0.3400260806083679,-0.45954784750938416,-0.21766437590122223,-0.30048829317092896,-1.260838270187378,-1.3180477619171143,-79.216552734375,611.4557495117188,586.1173095703125,379.0678405761719,410.1007080078125,305.47540283203125,343.0850524902344,309.0555114746094,319.462646484375,321.09918212890625,323.9309387207031,317.40655517578125,-221.69052124023438,-184.9141845703125,-0.3358498811721802,-0.4906337559223175,-0.5627920031547546,-0.3839782476425171,-1.2892826795578003,-1.3210859298706055,0.8372179865837097,0.9239816665649414,0.29048317670822144,0.4160248637199402,0.42688363790512085,9.44951057434082,8.974000930786133,8.25837516784668,7.765947341918945,142.3052520751953,137.55203247070312,122.8251953125,140.26583862304688,149.47865295410156,148.29769897460938,0.8653361797332764,0.921528160572052,0.4966142475605011,0.44052329659461975,0.37255868315696716,9.363022804260254,9.087654113769531,8.365497589111328,-1.260838270187378,-1.3180477619171143,-2.405510425567627,-2.376349687576294,1087.6016845703125,-1.2892826795578003,-1.3210859298706055,-2.458174705505371,-2.45548415184021,1137.2769775390625,-0.09999999403953552,0.2161111682653427,-0.09999999403953552,-0.09999999403953552,0.30648666620254517,0.3215920925140381,0.2778661549091339,0.1161983534693718,0.3513944149017334,-0.03684098273515701,0.0,9.303117752075195,99.66731262207031,98.93872833251953,10.011642456054688,99.7822265625,99.61808776855469,9.882935523986816,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.7822265625,98.93872833251953,99.66731262207031,9.882935523986816,10.011642456054688,9.303117752075195,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1103.8251953125,682.9851684570312,87.00462341308594,80.984375,79.83872985839844,48.79244613647461,-0.23000000417232513,21.2890625,80.77725982666016,75.40926361083984,62.01907730102539,-0.3100000023841858,89.15302276611328,83.64108276367188,83.22785949707031,49.81106185913086,0.23000000417232513,20.50390625,86.5179443359375,79.42926025390625,61.88172149658203,-0.3700000047683716,0?,0?,0.0,33.37556838989258,17.3151798248291,346.8069763183594,357.6705627441406,347.4723205566406,357.2910461425781,1660.002197265625,1444.0599365234375,19.02257537841797,28.37717628479004,508.4212341308594,514.63916015625,527.038818359375,511.0007019042969,482.8846435546875,524.0328369140625,529.7732543945312,530.6066284179688,514.3832397460938,529.2490234375,518.724609375,500.81854248046875,523.91455078125,504.7541198730469,530.3248291015625,532.4749755859375,521.6668701171875,500.7809753417969,520.9464721679688,512.7808837890625,526.1333618164062,529.4413452148438,525.3665771484375,527.4317626953125,516.7440795898438,492.1875305175781,506.7725524902344,517.3031616210938,521.3134155273438,519.3287963867188,515.5001831054688,518.6201782226562,513.6182861328125,513.3775634765625,514.0960693359375,509.76171875,454.61865234375,521.598876953125,555.1920166015625,459.6009521484375,568.0628662109375,550.5972900390625,566.384033203125,555.1024169921875,554.66455078125,543.7760009765625,554.506103515625,572.4743041992188,550.0108032226562,526.5553588867188,513.7252197265625,428.7882995605469,471.1656494140625,511.0060119628906,459.3812561035156,533.8698120117188,246.19944763183594,377.16986083984375,357.4001159667969,481.9839782714844,500.26116943359375,520.6442260742188,439.048095703125,464.54296875,502.9162902832031,486.4698181152344,488.4318542480469,496.61199951171875,498.8167724609375,483.88299560546875,501.5056457519531,510.7729187011719,485.4709167480469,453.6423645019531,463.8676452636719,491.5154113769531,494.91998291015625,490.7191467285156,483.9975891113281,481.6512451171875,491.8410949707031,490.33709716796875,481.11334228515625,479.2735595703125,473.54425048828125,483.11407470703125,493.8486633300781,506.8204650878906,508.5482482910156,508.9056701660156,550.7998046875,582.6657104492188,557.6129150390625,580.7762451171875,568.4305419921875,599.2218627929688,579.8106079101562,603.3821411132812,420.935791015625,427.8506164550781,424.6409912109375,428.5983581542969,449.20574951171875,431.6402587890625,491.0076599121094,484.22711181640625,479.5923767089844,267.9035339355469,502.2383728027344,480.3700866699219,473.6702880859375,472.0017395019531,467.3982849121094,471.68194580078125
2024-11-13 00:00:00,2024-11-13 13:59:59.999,345.1264953613281,206.5985107421875,0.5992403030395508,1087.9879150390625,15.154600143432617,429.47393798828125,370.6725158691406,478.4322509765625,470.34326171875,535.68115234375,439.1619567871094,375.9229431152344,475.0904541015625,469.8077087402344,536.937255859375,530.93310546875,80.62567138671875,4.602302074432373,61.65105438232422,2.154559850692749,2.195801258087158,310.64434814453125,2.018545389175415,293.1458740234375,533.86474609375,311.1933288574219,523.1542358398438,528.58056640625,4.12211275100708,0.2748315632343292,246.14344787597656,311.25225830078125,284.9915466308594,315.5057373046875,287.6812438964844,0.0,-0.29659390449523926,168.7424774169922,77.64008331298828,-0.02734375,100.0,7.67253303527832,258.4407043457031,72.80809020996094,47.643768310546875,110.0,1.0008965730667114,200.20225524902344,86.27577209472656,6.128802299499512,86.05555725097656,7.726586818695068,257.04595947265625,74.73612213134766,49.55059051513672,110.0,7.254676342010498,264.8370056152344,74.73612213134766,52.33293533325195,0.0,-0.2977004945278168,118.6240463256836,89.14479064941406,0.083984375,101.0,7.5223283767700195,269.7776184082031,73.96764373779297,51.32539749145508,0.0,-0.06357422471046448,83.47389221191406,57.553375244140625,0.0,1424.3260498046875,5.125534534454346,5.062244892120361,-52.61007308959961,527.5242919921875,526.1165771484375,337.1347961425781,391.7763366699219,287.656494140625,328.0539245605469,298.1742248535156,290.15985107421875,290.8987121582031,297.6994323730469,290.5413818359375,-125.62666320800781,-99.82152557373047,-0.2551306486129761,-0.30920857191085815,-0.1398106813430786,-0.23176062107086182,-0.849165678024292,-0.891996443271637,-56.366031646728516,547.4144287109375,517.706787109375,369.80194091796875,387.3873596191406,291.67022705078125,321.4388122558594,294.43804931640625,295.7938537597656,301.9831237792969,306.418212890625,294.589111328125,-155.5128173828125,-120.91801452636719,-0.2519279718399048,-0.3459303379058838,-0.3908544182777405,-0.2965927720069885,-0.8757765293121338,-0.8908125758171082,0.6881623864173889,0.7774698138237,0.26536825299263,0.40105167031288147,0.41076600551605225,8.565614700317383,8.162352561950684,8.032632827758789,7.779845237731934,129.70330810546875,126.11890411376953,114.0212173461914,128.2728729248047,137.399169921875,135.29299926757812,0.6810272932052612,0.7793866991996765,0.45423799753189087,0.41989555954933167,0.3554994463920593,8.44919204711914,8.239699363708496,8.060711860656738,-0.849165678024292,-0.891996443271637,-1.6241432428359985,-1.5966767072677612,732.3977661132812,-0.8757765293121338,-0.8908125758171082,-1.6588377952575684,-1.6565072536468506,767.4407348632812,-0.09999999403953552,0.2122243344783783,-0.09999999403953552,-0.09999999403953552,0.008794624358415604,0.30878838896751404,0.26584023237228394,-0.052961479872465134,0.3361022174358368,-0.033616047352552414,0.0,24.009723663330078,98.40872955322266,97.6422119140625,23.504003524780273,97.54927825927734,97.52134704589844,27.741641998291016,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.54927825927734,97.6422119140625,98.40872955322266,27.741641998291016,23.504003524780273,24.009723663330078,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,974.6751708984375,449.6807556152344,87.13211059570312,80.984375,27.857439041137695,12.396484375,-0.23000000417232513,21.2890625,81.31977844238281,75.85783386230469,10.2012357711792,-0.3100000023841858,89.2683334350586,84.08250427246094,27.853862762451172,14.779999732971191,0.23000000417232513,20.46491813659668,85.02692413330078,79.8778305053711,10.209321022033691,-0.3700000047683716,0?,0?,0.0,27.36100196838379,15.67552661895752,344.38092041015625,352.2872619628906,345.1866149902344,351.8661804199219,1149.5291748046875,1000.3910522460938,16.760387420654297,28.90643882751465,505.9355773925781,512.858154296875,525.7216796875,507.597900390625,477.3663635253906,515.1650390625,521.3762817382812,525.11181640625,511.24835205078125,523.013427734375,512.6987915039062,494.0883483886719,513.3277587890625,497.08795166015625,525.5427856445312,527.5762329101562,517.2745971679688,496.65576171875,513.4378051757812,505.5080261230469,518.1597900390625,520.7428588867188,517.7647705078125,519.0899047851562,509.66009521484375,485.8785095214844,500.5154113769531,505.4430236816406,510.1371765136719,509.7729797363281,506.5941467285156,508.5436706542969,505.16595458984375,505.13787841796875,506.5216979980469,502.6245422363281,453.7308349609375,513.5386352539062,544.9755249023438,452.5005798339844,548.41357421875,538.666259765625,553.3770751953125,552.8706665039062,551.2578125,545.325927734375,553.071044921875,561.6787719726562,539.423828125,525.66748046875,507.8433837890625,436.53277587890625,467.0570983886719,499.40814208984375,454.2940979003906,533.7222290039062,246.77639770507812,373.3529357910156,352.40655517578125,515.2062377929688,528.4483642578125,501.6495666503906,440.23089599609375,470.9486389160156,482.56793212890625,512.7565307617188,510.7605285644531,486.9168395996094,480.99224853515625,489.0645446777344,502.20086669921875,491.7088317871094,473.7720031738281,447.7529602050781,450.42803955078125,504.3429870605469,488.963623046875,480.76922607421875,474.7943420410156,486.34521484375,479.51092529296875,474.52093505859375,465.2298583984375,465.07763671875,460.377685546875,466.84368896484375,492.91259765625,505.43701171875,504.2875671386719,505.6192321777344,533.2623901367188,553.7549438476562,537.0390625,553.773193359375,558.477783203125,578.1014404296875,565.3504028320312,583.1503295898438,412.8463134765625,414.4513854980469,421.38043212890625,425.21026611328125,434.3262634277344,418.30047607421875,497.1040344238281,473.5867614746094,483.32269287109375,268.09991455078125,509.6639709472656,494.75640869140625,485.859130859375,483.5508728027344,476.9482727050781,481.02301025390625
2024-11-13 00:00:00,2024-11-13 14:59:59.998,488.02972412109375,309.9134216308594,0.6370405554771423,1512.4100341796875,16.56781578063965,432.1635437011719,379.75799560546875,475.46160888671875,464.642333984375,536.9750366210938,442.6810607910156,378.2930603027344,473.2078552246094,463.3503112792969,542.3587036132812,533.8899536132812,123.81490325927734,9.603933334350586,94.59122467041016,9.481270790100098,3.097858428955078,317.54119873046875,2.877568244934082,239.3928680419922,538.5896606445312,260.3467712402344,535.1157836914062,536.9448852539062,50.30218505859375,21.544551849365234,262.5144958496094,315.32159423828125,291.2412414550781,320.29693603515625,294.6007080078125,93.36331939697266,5.947031021118164,227.67306518554688,73.93489074707031,38.39613342285156,100.0,7.840073108673096,262.2080993652344,71.13250732421875,49.891319274902344,110.0,7.655293941497803,255.7216339111328,72.2953872680664,55.28618621826172,100.0,7.851062297821045,263.0111083984375,69.52567291259766,53.96684646606445,110.0,7.357003688812256,268.6436462402344,69.52567291259766,57.816707611083984,0.0,-0.29638582468032837,88.68800354003906,79.54688262939453,0.083984375,101.0,7.687303066253662,271.6391906738281,69.61688232421875,54.85484313964844,0.0,-0.06357422471046448,73.21649169921875,54.78995132446289,0.0,1731.7816162109375,4.212925910949707,3.608241319656372,-32.841941833496094,602.7303466796875,579.460693359375,335.0370178222656,402.4915466308594,294.4515686035156,340.5310974121094,302.07666015625,297.31695556640625,291.9434814453125,310.6174011230469,301.51666259765625,-138.12057495117188,-106.0451889038086,-0.29411858320236206,-0.380197137594223,-0.17484669387340546,-0.26791882514953613,-1.0936235189437866,-1.1444966793060303,-37.03572463989258,598.5237426757812,569.0751342773438,381.3263244628906,399.44720458984375,302.7789001464844,332.5581970214844,305.78326416015625,291.51129150390625,309.4347839355469,322.5462951660156,303.60009765625,-167.95726013183594,-134.26651000976562,-0.2903788685798645,-0.40639516711235046,-0.46281370520591736,-0.34229013323783875,-1.1145579814910889,-1.1407550573349,0.910247802734375,0.9941932559013367,0.3413105905056,0.48789748549461365,0.500727653503418,9.218120574951172,8.774852752685547,8.28132438659668,7.892618179321289,135.79344177246094,130.50962829589844,117.37330627441406,131.06968688964844,140.71888732910156,138.66339111328125,0.9353739619255066,0.9957374930381775,0.5728477835655212,0.5141225457191467,0.4400016963481903,9.13405990600586,8.875645637512207,8.345654487609863,-1.0936235189437866,-1.1444966793060303,-2.1476194858551025,-2.113616943359375,1003.0808715820312,-1.1145579814910889,-1.1407550573349,-2.168642282485962,-2.1690964698791504,1029.146484375,-0.09999999403953552,0.2788003981113434,-0.09999999403953552,-0.09999999403953552,0.36787915229797363,0.3912588059902191,0.3424741327762604,-0.019719021394848824,0.42716023325920105,0.018519259989261627,0.0,25.792428970336914,89.66899108886719,88.92833709716797,26.77613067626953,92.18833923339844,92.26347351074219,29.203115463256836,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,92.18833923339844,88.92833709716797,89.66899108886719,29.203115463256836,26.77613067626953,25.792428970336914,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1116.0870361328125,615.69287109375,89.79887390136719,80.984375,81.61212158203125,12.40477180480957,-0.23000000417232513,21.2890625,83.33297729492188,77.0479965209961,64.50361633300781,-0.3100000023841858,90.37036895751953,85.4392318725586,81.25471496582031,14.779999732971191,0.23000000417232513,20.30078125,87.35586547851562,81.0679931640625,64.00685119628906,-0.3700000047683716,0?,0?,0.0,22.029693603515625,17.463525772094727,343.18316650390625,353.63946533203125,345.1554870605469,352.9827575683594,1566.0906982421875,1328.6934814453125,18.991443634033203,28.731901168823242,505.8650207519531,513.4139404296875,525.706787109375,508.35797119140625,480.3882141113281,519.5806274414062,526.02294921875,525.9820556640625,510.32421875,523.0963745117188,513.0507202148438,495.3075866699219,517.2404174804688,500.72772216796875,531.3348388671875,538.0726318359375,527.7061157226562,503.68890380859375,516.986083984375,508.697998046875,521.9395141601562,525.2987060546875,521.3738403320312,522.951171875,512.0064697265625,488.3563537597656,501.76727294921875,511.0908508300781,516.953369140625,515.1940307617188,510.8736267089844,513.6259155273438,508.5965270996094,508.09564208984375,509.582275390625,504.34381103515625,455.6080017089844,527.8738403320312,562.0084838867188,460.64208984375,562.93994140625,550.3252563476562,561.7553100585938,554.8030395507812,546.89306640625,535.2738037109375,553.005126953125,566.8606567382812,549.8812255859375,523.2395629882812,523.6146850585938,431.30322265625,465.1497497558594,501.2546691894531,453.8180236816406,528.4957885742188,247.1432342529297,375.4425354003906,355.309326171875,482.2354736328125,500.922607421875,531.4149780273438,442.24609375,470.3218078613281,498.0811462402344,496.926513671875,492.11181640625,517.7822265625,499.1297607421875,495.8571472167969,496.72198486328125,531.4010009765625,483.4837951660156,457.515380859375,445.12896728515625,494.0880432128906,499.0621643066406,489.681396484375,486.91241455078125,479.4861755371094,489.5279541015625,483.60662841796875,473.8643493652344,473.5538330078125,469.32489013671875,478.5062561035156,490.623779296875,504.03924560546875,512.4901123046875,512.4210815429688,546.2366333007812,574.6275634765625,550.6065673828125,571.5731201171875,561.6136474609375,591.1184692382812,568.0603637695312,591.2848510742188,417.991455078125,420.48828125,418.6883544921875,421.64727783203125,440.428955078125,428.5439758300781,492.094970703125,486.7130126953125,476.4205322265625,267.8016662597656,505.2649230957031,482.044921875,472.8275146484375,470.7687072753906,464.8078918457031,470.0831298828125
2024-11-13 00:00:00,2024-11-13 15:59:59.998,564.5435180664062,344.2185363769531,0.6097869277000427,1707.7635498046875,16.693986892700195,449.8617248535156,386.3243408203125,479.42376708984375,460.0309143066406,538.8763427734375,459.68701171875,377.7760009765625,477.2286071777344,463.32781982421875,544.60498046875,535.9639892578125,149.878173828125,21.44254493713379,119.84894561767578,16.99078369140625,3.5725128650665283,326.0885925292969,3.330453395843506,248.21617126464844,540.2294311523438,251.08261108398438,543.7667236328125,542.0103149414062,66.76990509033203,33.471771240234375,271.2054443359375,329.6864013671875,300.7462158203125,334.6148986816406,303.52667236328125,105.6335220336914,7.760520935058594,271.353515625,67.72505950927734,52.696861267089844,100.0,8.032913208007812,274.8592224121094,67.14136505126953,50.05314254760742,110.0,7.837602138519287,274.4823913574219,67.85786437988281,58.23743438720703,100.0,8.000365257263184,275.7601013183594,68.62623596191406,57.32197570800781,110.0,7.503908157348633,282.16131591796875,68.62623596191406,61.17118453979492,29.390398025512695,1.1432604789733887,109.03318786621094,75.80094909667969,8.378973960876465,101.0,7.843148231506348,285.29693603515625,73.16893768310547,56.72475814819336,0.0,-0.06357422471046448,65.81790161132812,52.39461898803711,0.0,1923.2672119140625,3.959228277206421,3.4925308227539062,-34.728126525878906,632.3900146484375,594.503662109375,338.494384765625,415.76336669921875,302.8923034667969,353.9234619140625,320.4908447265625,310.9207763671875,309.6297302246094,327.30126953125,315.6350402832031,-168.9140167236328,-125.3648681640625,-0.3304654657840729,-0.4637373983860016,-0.22254565358161926,-0.29592379927635193,-1.3410083055496216,-1.4024996757507324,-39.35603713989258,618.183837890625,598.4075317382812,380.03216552734375,414.8124694824219,309.9878234863281,349.2674255371094,314.6807556152344,315.45587158203125,325.5232849121094,331.9281005859375,322.9402160644531,-202.9133758544922,-170.56027221679688,-0.3264090418815613,-0.49401918053627014,-0.5675831437110901,-0.37772318720817566,-1.3728283643722534,-1.4067176580429077,1.2926543951034546,1.3713641166687012,0.5048001408576965,0.7094377279281616,0.7250588536262512,9.488984107971191,9.037150382995605,8.46716594696045,8.040661811828613,143.14633178710938,137.0559844970703,122.84772491455078,139.07467651367188,150.02874755859375,147.12062072753906,1.3471077680587769,1.368198275566101,0.8290602564811707,0.7314997315406799,0.6281241774559021,9.412090301513672,9.144258499145508,8.548107147216797,-1.3410083055496216,-1.4024996757507324,-2.593217134475708,-2.5650217533111572,1190.7935791015625,-1.3728283643722534,-1.4067176580429077,-2.6474180221557617,-2.646256923675537,1241.143310546875,-0.09999999403953552,0.4342729151248932,-0.09999999403953552,-0.09999999403953552,0.5554389953613281,0.5883090496063232,0.5252798795700073,0.10991674661636353,0.6392910480499268,0.12165017426013947,0.0,11.597996711730957,96.43907165527344,95.73025512695312,12.771576881408691,98.6136474609375,98.53619384765625,12.083806991577148,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.6136474609375,95.73025512695312,96.43907165527344,12.083806991577148,12.771576881408691,11.597996711730957,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1271.74755859375,651.4896850585938,91.27447509765625,80.984375,84.6511459350586,24.74869155883789,-0.23000000417232513,21.2890625,83.68838500976562,78.8558120727539,81.2857894897461,-0.3100000023841858,92.673828125,87.13639068603516,82.97974395751953,26.796510696411133,0.23000000417232513,20.30078125,88.97496795654297,82.87580871582031,80.32502746582031,-0.3700000047683716,0?,0?,0.0,27.164506912231445,17.815826416015625,346.7280578613281,358.832763671875,349.2609558105469,358.6155090332031,1784.32568359375,1476.4029541015625,19.566770553588867,28.645931243896484,501.7416687011719,510.260498046875,524.1199340820312,508.92047119140625,484.3293151855469,528.2384033203125,535.1488647460938,533.5309448242188,516.5542602539062,532.8699340820312,520.0361938476562,500.5809020996094,520.8377685546875,502.2372131347656,530.1807861328125,535.4405517578125,527.648681640625,505.3744201660156,523.4194946289062,515.0745849609375,528.0829467773438,530.4176025390625,526.9700317382812,530.4369506835938,518.1146240234375,493.2833557128906,507.6466064453125,514.4954833984375,520.2557983398438,517.962158203125,514.1211547851562,515.80224609375,511.3324279785156,510.202392578125,510.8123779296875,506.7033386230469,447.3892517089844,523.2587280273438,564.5809326171875,465.4166564941406,581.08251953125,562.25244140625,578.4041748046875,560.75,559.7465209960938,538.4993896484375,544.2142333984375,558.346923828125,545.5352783203125,527.9546508789062,529.88671875,424.6072082519531,452.9054260253906,484.2882385253906,442.867431640625,510.1028137207031,247.44021606445312,378.6576232910156,358.54931640625,488.1896667480469,501.7806396484375,526.696044921875,437.753173828125,463.0613708496094,491.96875,513.4203491210938,499.4380187988281,504.4929504394531,499.3687438964844,509.6338806152344,512.76416015625,518.5661010742188,488.4534606933594,468.3497619628906,464.9200744628906,487.7816467285156,506.3376770019531,499.2947998046875,498.9026184082031,464.0802307128906,505.0199890136719,484.8158874511719,473.5879211425781,473.1293029785156,468.0194091796875,476.1872863769531,486.4610595703125,499.9604187011719,513.6376342773438,514.1295776367188,564.3280639648438,600.59912109375,573.0213012695312,596.8853759765625,551.2634887695312,586.4793701171875,565.909423828125,589.0597534179688,428.6248779296875,440.1316223144531,436.4368591308594,443.000244140625,454.4224853515625,443.7178039550781,474.3778076171875,501.0168762207031,460.8633728027344,267.49969482421875,484.08184814453125,475.8486022949219,468.6752014160156,467.4064025878906,462.8456115722656,468.1835021972656
