Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-13 00:00:00,2024-11-13 16:59:59.998,581.0985717773438,359.9698791503906,0.6195815205574036,1749.2960205078125,16.763065338134766,454.1500244140625,389.4190979003906,479.009521484375,464.82952880859375,543.3118896484375,457.8194580078125,381.1054992675781,476.877685546875,465.0062255859375,545.7283935546875,538.7764892578125,150.6331787109375,15.048016548156738,119.92388153076172,13.950761795043945,3.667202949523926,328.66778564453125,3.4214680194854736,249.65853881835938,543.1095581054688,249.6499786376953,541.6094970703125,542.4058837890625,63.80094909667969,42.12284469604492,272.82513427734375,331.1795349121094,301.4150085449219,336.4986267089844,304.11834716796875,98.89730072021484,6.963497638702393,273.28717041015625,70.33197021484375,47.81372833251953,100.0,7.227512359619141,276.7179870605469,73.91033172607422,42.88084030151367,110.0,6.980774879455566,276.9645080566406,71.01676177978516,51.642799377441406,100.0,7.164687156677246,274.2486267089844,70.97509002685547,52.42489242553711,110.0,6.71589469909668,284.0223693847656,70.97509002685547,56.269981384277344,108.1340560913086,7.0163750648498535,279.17608642578125,75.44851684570312,53.9299430847168,101.0,7.108460903167725,287.9515380859375,75.56621551513672,55.30390548706055,0.0,-0.24669864773750305,60.24574661254883,50.183753967285156,0.0,1961.2894287109375,3.5140061378479004,3.3432037830352783,-48.29999923706055,657.9835815429688,594.0260009765625,342.8627014160156,416.2438049316406,305.2347412109375,355.1386413574219,323.95452880859375,313.69927978515625,313.78265380859375,328.09942626953125,317.3045654296875,-198.7528076171875,-145.09579467773438,-0.36755064129829407,-0.5084252953529358,-0.2479630559682846,-0.3248845040798187,-1.4198709726333618,-1.4831844568252563,-53.55354690551758,657.2964477539062,627.9524536132812,385.8958740234375,421.6570739746094,310.1816101074219,359.71630859375,315.61175537109375,327.05328369140625,328.42889404296875,331.37274169921875,324.9854736328125,-235.93243408203125,-200.47003173828125,-0.36548060178756714,-0.542639434337616,-0.6184456944465637,-0.41430118680000305,-1.4546300172805786,-1.4945846796035767,1.1557139158248901,1.2364813089370728,0.42969372868537903,0.5865911841392517,0.616233229637146,8.903532028198242,8.44217586517334,7.704999923706055,7.19493293762207,144.57174682617188,138.50918579101562,123.96244049072266,142.61767578125,153.49868774414062,150.72723388671875,1.2058262825012207,1.2362726926803589,0.7112857699394226,0.6223806142807007,0.5365964770317078,8.834380149841309,8.5641508102417,7.83211612701416,-1.4198709726333618,-1.4831844568252563,-2.703188180923462,-2.6745104789733887,1219.9891357421875,-1.4546300172805786,-1.4945846796035767,-2.784294366836548,-2.7834157943725586,1290.3167724609375,-0.09999999403953552,0.3551076054573059,-0.09999999403953552,-0.09999999403953552,0.45863309502601624,0.49002593755722046,0.4316200911998749,0.3853684663772583,0.5309947729110718,0.06190342828631401,0.0,9.157096862792969,99.07731628417969,98.37184143066406,9.997041702270508,99.27944946289062,99.17733764648438,9.898258209228516,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.27944946289062,98.37184143066406,99.07731628417969,9.898258209228516,9.997041702270508,9.157096862792969,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1237.998291015625,723.3244018554688,89.89813995361328,80.984375,84.7890625,82.94469451904297,-0.23000000417232513,21.2890625,83.01764678955078,70.2031478881836,78.83206176757812,-0.3100000023841858,92.673828125,85.71110534667969,81.04512023925781,82.65013122558594,0.23000000417232513,20.30078125,87.66936492919922,74.22314453125,78.28839874267578,-0.3700000047683716,0?,0?,0.0,27.744443893432617,17.959983825683594,348.7344055175781,360.1602783203125,351.58685302734375,359.9979248046875,1834.3021240234375,1534.597900390625,19.821613311767578,28.204999923706055,516.2349243164062,524.101806640625,534.0899047851562,513.4570922851562,484.03485107421875,525.1036987304688,531.6607055664062,534.8564453125,520.9287109375,537.1107177734375,524.9360961914062,504.0934753417969,525.0406494140625,504.25042724609375,530.308837890625,532.385498046875,525.8875732421875,505.354736328125,522.266845703125,513.760986328125,525.2967529296875,527.187255859375,523.5740966796875,526.99462890625,514.8809204101562,491.1966247558594,505.8280029296875,519.4324340820312,525.5497436523438,522.7530517578125,518.18212890625,518.6231689453125,514.2033081054688,513.7112426757812,514.7311401367188,510.4556579589844,461.8545837402344,547.3095092773438,579.4025268554688,462.11517333984375,571.8927001953125,544.0068359375,564.1832885742188,545.8978271484375,549.8589477539062,531.0803833007812,541.811767578125,550.7601318359375,543.5355224609375,530.1864013671875,535.7803955078125,432.93548583984375,462.2013854980469,505.3987731933594,450.4197692871094,515.093505859375,248.24093627929688,380.52374267578125,359.9157409667969,490.8911437988281,502.5467529296875,514.5591430664062,438.6020812988281,465.0115051269531,515.3817138671875,499.0433349609375,495.08392333984375,497.9493713378906,519.7139282226562,488.5980529785156,510.6609802246094,507.47454833984375,506.5567932128906,449.36248779296875,471.99993896484375,488.19580078125,493.156494140625,488.379638671875,485.1377868652344,467.29119873046875,496.2366027832031,484.1684265136719,472.5373229980469,472.5185241699219,468.1017150878906,477.2511901855469,497.7208251953125,513.1614990234375,512.8687133789062,514.4589233398438,556.677490234375,585.5518188476562,564.617431640625,588.9405517578125,545.58056640625,581.087158203125,567.111083984375,592.25927734375,439.8988342285156,442.3364562988281,434.9023132324219,443.7329406738281,454.6802062988281,442.5511474609375,477.1780700683594,486.8260192871094,463.8157043457031,268.2444763183594,488.4871520996094,475.0533752441406,468.2598571777344,466.94384765625,463.20819091796875,468.87530517578125
2024-11-13 00:00:00,2024-11-13 17:59:59.998,582.0224609375,362.5815124511719,0.6223009824752808,1740.84521484375,16.69905662536621,461.2357177734375,392.00213623046875,478.76068115234375,462.5995788574219,542.6821899414062,459.006591796875,384.89630126953125,476.2834167480469,463.760986328125,545.2077026367188,538.4564208984375,145.49444580078125,18.105058670043945,122.7116928100586,14.994119644165039,3.670362710952759,328.6844177246094,3.4251058101654053,249.69544982910156,545.1883544921875,249.82603454589844,546.269287109375,545.6996459960938,64.05384063720703,44.22411346435547,272.74969482421875,331.8245849609375,301.8233947753906,337.1938171386719,304.3365173339844,101.10050964355469,7.02785062789917,273.7145080566406,72.53294372558594,46.718109130859375,100.0,7.289062976837158,277.20013427734375,76.70439910888672,43.0328369140625,110.0,7.060323238372803,277.396240234375,72.2447509765625,52.0258674621582,100.0,7.247788429260254,275.0558166503906,70.21516418457031,53.08064270019531,110.0,6.792163848876953,285.5269775390625,70.21516418457031,56.93049240112305,106.97188568115234,7.1010661125183105,283.7375793457031,74.18243408203125,54.57940673828125,101.0,7.201140880584717,289.3189392089844,72.89799499511719,56.502410888671875,0.0,-0.28467515110969543,56.3671989440918,48.55997085571289,0.0,1961.5904541015625,3.728518009185791,3.359090566635132,-41.39815902709961,669.9217529296875,602.4811401367188,345.96893310546875,415.8133850097656,306.79852294921875,355.27020263671875,324.3139343261719,313.98614501953125,314.640625,328.0588073730469,317.5888366699219,-215.1679229736328,-154.85423278808594,-0.3889084458351135,-0.5293436646461487,-0.259892076253891,-0.3419899344444275,-1.4510513544082642,-1.5145331621170044,-43.47312927246094,662.2705688476562,629.1137084960938,384.515625,421.93487548828125,310.6563720703125,356.2660217285156,316.1658630371094,328.3143310546875,329.0174560546875,333.046142578125,325.4343566894531,-249.70773315429688,-214.8963165283203,-0.3832458555698395,-0.5575211644172668,-0.6326513886451721,-0.4336898624897003,-1.4844012260437012,-1.5246362686157227,1.1613059043884277,1.2433570623397827,0.43045178055763245,0.5950952768325806,0.6225654482841492,9.010608673095703,8.547301292419434,7.791991710662842,7.275656223297119,144.4857940673828,138.4754638671875,123.64350128173828,143.33859252929688,154.65443420410156,151.51466369628906,1.2105737924575806,1.2441223859786987,0.7190103530883789,0.6303471326828003,0.5384918451309204,8.944646835327148,8.670233726501465,7.922584056854248,-1.4510513544082642,-1.5145331621170044,-2.7484629154205322,-2.7195868492126465,1233.8021240234375,-1.4844012260437012,-1.5246362686157227,-2.832575559616089,-2.8310420513153076,1308.25732421875,-0.09999999403953552,0.3622145354747772,-0.09999999403953552,-0.09999999403953552,0.46198752522468567,0.4936906695365906,0.4353468120098114,0.3865801990032196,0.5388272404670715,0.06818671524524689,0.0,9.162280082702637,100.03924560546875,99.33340454101562,9.998608589172363,99.7395248413086,99.59508514404297,9.891980171203613,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.7395248413086,99.33340454101562,100.03924560546875,9.891980171203613,9.998608589172363,9.162280082702637,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1237.6439208984375,723.9291381835938,89.95108032226562,80.87232971191406,84.7890625,83.10768127441406,-0.23000000417232513,21.2890625,83.35546875,70.17301940917969,76.6553726196289,-0.3100000023841858,90.93306732177734,85.72325134277344,80.92993927001953,82.7884750366211,0.23000000417232513,20.30078125,87.83984375,74.1930160522461,76.36512756347656,-0.3700000047683716,0?,0?,0.0,30.247943878173828,17.90200424194336,349.41217041015625,359.7575378417969,352.00225830078125,359.5628967285156,1836.409912109375,1535.365478515625,19.761777877807617,27.425559997558594,514.419189453125,523.1433715820312,532.6683349609375,511.2539978027344,484.6836853027344,528.8460083007812,534.30322265625,538.1299438476562,524.782958984375,539.6244506835938,527.3480834960938,506.35345458984375,528.0318603515625,503.66265869140625,527.9898071289062,531.593505859375,525.373779296875,503.95037841796875,524.7750244140625,515.1821899414062,526.01513671875,527.95849609375,524.26708984375,526.9837646484375,513.796142578125,490.3958740234375,505.53326416015625,519.0880126953125,525.8834838867188,522.70166015625,517.205078125,518.34130859375,513.7030029296875,512.741943359375,513.2919921875,509.3222351074219,464.3162536621094,554.1328125,586.1529541015625,465.986328125,575.1204833984375,547.8084716796875,557.9481811523438,537.8092651367188,539.1209716796875,511.975830078125,539.0509033203125,547.2636108398438,542.7374267578125,533.17626953125,549.3825073242188,440.5603942871094,464.0538024902344,508.7651672363281,451.45709228515625,513.8081665039062,248.3772430419922,382.1924133300781,360.33831787109375,487.292236328125,499.81280517578125,518.2291870117188,440.4346008300781,468.79412841796875,515.2398071289062,499.8428955078125,489.14312744140625,501.9310302734375,519.21533203125,490.50848388671875,506.6778869628906,512.2633666992188,507.12579345703125,455.9264831542969,476.566162109375,486.7889099121094,490.126220703125,482.2278747558594,481.5259094238281,468.5110168457031,492.38970947265625,485.46075439453125,472.4486999511719,471.24420166015625,467.1468505859375,477.0712890625,496.4225769042969,512.0824584960938,511.5196533203125,512.9500732421875,564.4002685546875,589.327880859375,570.34130859375,594.1666870117188,546.5585327148438,582.4522094726562,567.702880859375,593.8099975585938,443.2731018066406,448.8389892578125,445.3785095214844,444.1371154785156,454.947265625,443.592041015625,477.1041259765625,483.3561706542969,465.281494140625,268.3344421386719,487.6879577636719,474.5450744628906,468.27618408203125,466.9165344238281,463.899169921875,469.39862060546875
2024-11-13 00:00:00,2024-11-13 18:59:59.998,586.5185546875,362.0863342285156,0.6171143651008606,1763.148193359375,16.935163497924805,453.41986083984375,391.69439697265625,478.81634521484375,465.60443115234375,541.9172973632812,455.95538330078125,395.8970947265625,476.2740783691406,464.1327819824219,544.088134765625,537.7617797851562,126.48929595947266,14.533720016479492,113.31668853759766,14.150832176208496,3.6948039531707764,327.1752014160156,3.4470221996307373,250.08547973632812,540.3119506835938,250.71197509765625,542.853759765625,541.4686279296875,60.08342361450195,44.17639923095703,272.9454650878906,330.5745849609375,300.82476806640625,336.0050048828125,303.19573974609375,97.93456268310547,7.000544548034668,273.6570739746094,70.01802062988281,47.82079315185547,100.0,7.24223518371582,277.15948486328125,77.56950378417969,43.03017044067383,110.0,7.016148090362549,277.3769226074219,73.96028900146484,51.700279235839844,100.0,7.203450679779053,275.3402099609375,70.31605529785156,52.755123138427734,110.0,6.750708103179932,285.4857177734375,70.31605529785156,56.597808837890625,106.57888793945312,7.056643486022949,284.2220153808594,75.31961059570312,54.24692916870117,101.0,7.161506652832031,289.53875732421875,71.70612335205078,56.1712646484375,0.0,-0.2850188910961151,53.23026657104492,47.543792724609375,0.0,1971.011962890625,3.903439998626709,3.344921112060547,-50.67723083496094,676.7688598632812,605.1360473632812,347.483154296875,414.72930908203125,307.3904113769531,354.7060546875,323.9490661621094,312.9334411621094,314.4112854003906,328.1253356933594,317.2060852050781,-236.83042907714844,-169.08648681640625,-0.41314664483070374,-0.5575689077377319,-0.27338218688964844,-0.36081942915916443,-1.4869422912597656,-1.5521608591079712,-52.38182067871094,665.8662109375,621.3367919921875,382.38275146484375,418.612060546875,311.240234375,351.1773681640625,316.1401672363281,327.80267333984375,328.9153747558594,332.9042053222656,325.68988037109375,-271.326416015625,-240.14308166503906,-0.4074987769126892,-0.5840227007865906,-0.6539704203605652,-0.4591238498687744,-1.520456075668335,-1.560348629951477,1.1822073459625244,1.2641758918762207,0.4353965222835541,0.6072816848754883,0.6339675188064575,8.954943656921387,8.491270065307617,7.743260860443115,7.232223033905029,143.97523498535156,138.01776123046875,122.85603332519531,142.1871795654297,153.77134704589844,150.60328674316406,1.2336750030517578,1.2652627229690552,0.731888473033905,0.6379910111427307,0.5463686585426331,8.881266593933105,8.605879783630371,7.873300552368164,-1.4869422912597656,-1.5521608591079712,-2.8028290271759033,-2.7701406478881836,1250.681884765625,-1.520456075668335,-1.560348629951477,-2.879779577255249,-2.876957416534424,1319.4375,-0.09999999403953552,0.36824384331703186,-0.09999999403953552,-0.09999999403953552,0.4685899615287781,0.5013246536254883,0.44081181287765503,0.39270222187042236,0.5487884879112244,0.06558255106210709,0.0,9.168937683105469,100.26945495605469,99.56640625,10.003265380859375,99.77561950683594,99.62055206298828,9.887145042419434,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.77561950683594,99.56640625,100.26945495605469,9.887145042419434,10.003265380859375,9.168937683105469,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1250.88818359375,720.1162109375,90.00066375732422,80.783203125,84.57474517822266,83.5567855834961,-0.23000000417232513,21.2890625,83.35546875,70.17301940917969,77.82582092285156,-0.3100000023841858,91.015625,85.6938247680664,80.86685180664062,82.76286315917969,0.23000000417232513,20.30078125,87.83984375,74.1930160522461,77.41007232666016,-0.3700000047683716,0?,0?,0.0,33.18915939331055,18.167924880981445,349.9679260253906,360.2156982421875,350.9761047363281,360.1214294433594,1863.3544921875,1595.262939453125,20.109756469726562,25.21381378173828,515.7158813476562,523.677734375,532.4488525390625,511.0076599121094,485.75616455078125,528.7437744140625,532.6273803710938,539.1741333007812,525.352294921875,540.1809692382812,528.4951171875,507.1986389160156,529.2127685546875,502.588623046875,525.5912475585938,530.0473022460938,524.317626953125,503.28179931640625,525.0677490234375,515.8076171875,526.2817993164062,528.1481323242188,525.0814819335938,527.0098876953125,513.7520141601562,490.1156311035156,504.50262451171875,519.7212524414062,527.1835327148438,523.3181762695312,517.369873046875,517.5353393554688,513.2520141601562,511.7304382324219,511.6707763671875,508.91131591796875,463.7567138671875,553.927490234375,583.514892578125,464.2344970703125,575.2020263671875,546.7127075195312,545.1517333984375,526.6002807617188,523.488525390625,497.6917419433594,522.3848266601562,537.7095336914062,535.86083984375,536.4130249023438,554.9677124023438,442.5629577636719,468.28118896484375,514.5435791015625,454.8085632324219,511.16357421875,248.29302978515625,381.8513488769531,361.30230712890625,491.1246643066406,501.9367980957031,520.306396484375,439.7676086425781,467.33978271484375,518.5554809570312,491.0213317871094,493.31439208984375,499.3735656738281,523.8269653320312,482.98345947265625,511.1035461425781,510.6053771972656,513.0772094726562,455.75103759765625,482.4620056152344,486.59246826171875,496.7076416015625,489.6091003417969,486.78485107421875,468.99591064453125,495.13287353515625,483.9456787109375,471.2230224609375,469.9857177734375,464.5522155761719,476.026123046875,498.0079650878906,512.9482421875,510.2335510253906,511.6553955078125,568.9320068359375,590.4882202148438,570.7308349609375,592.1679077148438,538.4212036132812,576.8248901367188,563.9280395507812,592.493408203125,436.90228271484375,441.6744689941406,439.3606262207031,446.465087890625,452.64129638671875,438.6808166503906,478.048583984375,487.4488525390625,466.420166015625,268.6134338378906,485.86541748046875,474.62420654296875,468.13592529296875,467.2973937988281,463.60357666015625,468.6369323730469
2024-11-13 00:00:00,2024-11-13 19:59:59.998,573.0520629882812,355.21087646484375,0.619680643081665,1733.90380859375,16.6329288482666,444.106689453125,393.9898376464844,478.39508056640625,468.0507507324219,541.4612426757812,447.2353515625,404.7318115234375,476.9194030761719,467.5520324707031,545.1236572265625,537.9781494140625,99.2094955444336,10.8193998336792,87.83966827392578,9.602418899536133,3.5996532440185547,326.6253662109375,3.356379270553589,250.86419677734375,543.8016967773438,251.07928466796875,537.6627807617188,540.7832641601562,53.12139129638672,39.51036834716797,271.4117126464844,327.13153076171875,298.5595703125,332.3677673339844,300.6077575683594,73.65799713134766,4.908585548400879,252.0036163330078,73.68213653564453,32.03681182861328,100.0,7.179689407348633,275.3056640625,76.75077819824219,43.0377082824707,110.0,6.9170966148376465,275.9236145019531,76.42623901367188,50.62289047241211,100.0,7.115274429321289,273.6162414550781,72.02857971191406,51.65888214111328,110.0,6.671730041503906,281.63543701171875,72.02857971191406,55.507450103759766,107.26571655273438,6.976893901824951,282.18597412109375,76.56333923339844,53.16205978393555,101.0,7.029281139373779,288.2306213378906,70.05094146728516,55.094356536865234,47.28515625,2.261260986328125,130.46034240722656,58.850948333740234,14.126522064208984,1946.770263671875,3.8829262256622314,3.5401535034179688,-55.49280548095703,667.1473999023438,598.5284423828125,349.6370544433594,411.6845397949219,307.26605224609375,352.2148132324219,322.5681457519531,311.35028076171875,313.2257080078125,325.9308166503906,315.3722839355469,-230.0558624267578,-165.74639892578125,-0.4027230739593506,-0.5415632724761963,-0.26463809609413147,-0.35108745098114014,-1.4444111585617065,-1.5084930658340454,-56.84423828125,658.9853515625,613.2576904296875,384.4112243652344,414.2486877441406,310.795654296875,346.50360107421875,314.8684997558594,325.8123474121094,327.0426940917969,330.39117431640625,323.39971923828125,-264.3886413574219,-233.22938537597656,-0.3976008892059326,-0.5697260499000549,-0.6352260112762451,-0.4487079381942749,-1.48126220703125,-1.5201764106750488,1.0921541452407837,1.1772913932800293,0.39720702171325684,0.5649985671043396,0.5873783826828003,8.936894416809082,8.460986137390137,7.691154479980469,7.15151834487915,143.39132690429688,137.5817413330078,122.43028259277344,141.81655883789062,152.2902374267578,149.9166259765625,1.1348143815994263,1.1763484477996826,0.6739913821220398,0.5896703004837036,0.5025865435600281,8.856888771057129,8.571331024169922,7.785892009735107,-1.4444111585617065,-1.5084930658340454,-2.7354087829589844,-2.698936700820923,1227.0118408203125,-1.48126220703125,-1.5201764106750488,-2.820448398590088,-2.8161094188690186,1300.3060302734375,-0.09999999403953552,0.3339420258998871,-0.09999999403953552,-0.09999999403953552,0.4249128997325897,0.45846450328826904,0.40313562750816345,0.3565613925457001,0.500459611415863,0.18607433140277863,0.0,9.167241096496582,98.98614501953125,98.21690368652344,10.004067420959473,99.18556213378906,99.08075714111328,9.868017196655273,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.18556213378906,98.21690368652344,98.98614501953125,9.868017196655273,10.004067420959473,9.167241096496582,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1208.5206298828125,738.27783203125,88.98384857177734,80.94937896728516,81.16015625,83.79682922363281,-0.23000000417232513,40.09554672241211,82.90170288085938,70.17301940917969,56.95409393310547,-0.3100000023841858,91.015625,85.36640930175781,80.06944274902344,81.98624420166016,0.23000000417232513,39.757568359375,86.44349670410156,74.1930160522461,57.133628845214844,-0.3700000047683716,0?,0?,0.0,34.621673583984375,17.900142669677734,349.9856872558594,360.6741027832031,349.9198913574219,360.6095886230469,1836.7279052734375,1629.068603515625,19.930910110473633,24.635826110839844,517.315185546875,525.4868774414062,534.99755859375,512.364501953125,485.00994873046875,526.3700561523438,529.7916870117188,536.740234375,522.5016479492188,538.0624389648438,526.9339599609375,506.046142578125,527.682861328125,503.9891357421875,529.7547607421875,533.11572265625,526.6764526367188,507.0879211425781,523.3167114257812,514.5280151367188,524.584228515625,526.5728149414062,523.7958984375,526.6903076171875,513.06494140625,489.7260437011719,504.2921142578125,521.198486328125,527.4581909179688,523.7015991210938,518.0008544921875,518.4356079101562,513.9134521484375,512.8873901367188,512.2174682617188,510.8822937011719,460.40289306640625,550.3168334960938,580.9918212890625,463.7829895019531,574.940673828125,537.2490234375,537.0066528320312,510.0809631347656,523.7438354492188,515.6596069335938,515.1087036132812,528.7839965820312,541.4133911132812,539.4611206054688,560.3377075195312,448.1679382324219,466.8745422363281,507.57818603515625,454.7425842285156,505.98638916015625,247.68585205078125,381.53179931640625,361.00762939453125,486.8280334472656,502.03289794921875,523.6650390625,440.72894287109375,468.13470458984375,515.4453735351562,491.0078430175781,485.47772216796875,498.7626953125,524.2083129882812,481.58758544921875,502.6177062988281,510.6670837402344,518.8717651367188,454.9300231933594,479.18310546875,488.2538757324219,503.1934814453125,493.2057189941406,490.83868408203125,470.3260498046875,501.8286437988281,484.80352783203125,474.6327209472656,472.2127685546875,466.0964660644531,476.7952575683594,499.98175048828125,514.7290649414062,513.1452026367188,514.9375,570.6173706054688,588.5968017578125,569.1516723632812,588.6714477539062,530.3302612304688,565.3262329101562,554.846923828125,585.4361572265625,430.8627014160156,434.8020935058594,429.1966247558594,438.4337463378906,443.76275634765625,433.2434997558594,477.0998229980469,493.6303405761719,467.17315673828125,269.04278564453125,487.40667724609375,476.85546875,470.6126403808594,469.4020080566406,465.8855895996094,470.15557861328125
2024-11-13 00:00:00,2024-11-13 20:59:59.998,569.941650390625,353.8347473144531,0.6207853555679321,1729.7110595703125,16.634244918823242,431.5160827636719,401.229736328125,478.8091735839844,471.81048583984375,541.0340576171875,433.83538818359375,402.7342529296875,478.24945068359375,468.9459533691406,545.6102905273438,537.8511352539062,81.41095733642578,6.718442916870117,55.74180603027344,9.095852851867676,3.563929319381714,325.323974609375,3.3217737674713135,250.02627563476562,547.9451904296875,255.90988159179688,543.2587890625,545.6808471679688,51.370304107666016,30.696197509765625,270.5738220214844,322.3865966796875,295.8780517578125,327.746826171875,298.71661376953125,0.0,-0.2955206632614136,166.43482971191406,76.16777038574219,-0.04296875,100.0,7.319289684295654,271.865966796875,73.87578582763672,44.83828353881836,110.0,7.001742839813232,274.4019470214844,76.2271957397461,50.344966888427734,100.0,7.2165656089782715,271.5179748535156,70.71243286132812,51.37657165527344,110.0,6.775808334350586,273.6736755371094,70.71243286132812,55.23044967651367,108.8585433959961,7.090178489685059,278.8878173828125,74.41902923583984,52.877235412597656,101.0,7.044248580932617,287.214111328125,72.03703308105469,53.04069137573242,103.02552032470703,7.070897579193115,275.0785827636719,72.89482879638672,46.172664642333984,1933.619384765625,3.8070454597473145,3.3101773262023926,-52.079769134521484,661.6478271484375,591.5682373046875,348.01092529296875,407.13482666015625,305.2009582519531,348.8310546875,319.40301513671875,309.250732421875,310.3789978027344,322.29534912109375,312.3580017089844,-199.3463134765625,-144.83628845214844,-0.3642262816429138,-0.5011178851127625,-0.24561457335948944,-0.32082298398017883,-1.3878593444824219,-1.4507023096084595,-53.92102813720703,664.9036865234375,605.8487548828125,393.4707336425781,409.7406005859375,313.2410583496094,342.02490234375,315.8891296386719,322.9300842285156,326.773681640625,329.2223815917969,320.0640869140625,-232.16012573242188,-200.02828979492188,-0.3591788709163666,-0.5300491452217102,-0.5960433483123779,-0.41047877073287964,-1.4255229234695435,-1.4622617959976196,1.1260931491851807,1.2107012271881104,0.4260924160480499,0.6096327900886536,0.6343985199928284,9.031387329101562,8.561142921447754,7.8346943855285645,7.270209789276123,141.95240783691406,136.30836486816406,121.52401733398438,138.39002990722656,149.88475036621094,146.93301391601562,1.1680816411972046,1.2101199626922607,0.7161663770675659,0.633421778678894,0.5445474982261658,8.951075553894043,8.661409378051758,7.860179424285889,-1.3878593444824219,-1.4507023096084595,-2.6446454524993896,-2.606390953063965,1194.0091552734375,-1.4255229234695435,-1.4622617959976196,-2.726392984390259,-2.7217211723327637,1264.046630859375,-0.09999999403953552,0.3692401349544525,-0.09999999403953552,-0.09999999403953552,0.4609730541706085,0.4931369125843048,0.43446236848831177,0.3788047134876251,0.5421127676963806,0.49167850613594055,0.0,9.167693138122559,99.88716125488281,99.14048767089844,10.00475025177002,99.77791595458984,99.62154388427734,9.883403778076172,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.77791595458984,99.14048767089844,99.88716125488281,9.883403778076172,10.00475025177002,9.167693138122559,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1201.59619140625,732.0432739257812,88.98384857177734,80.99609375,81.16015625,83.896484375,-0.23000000417232513,77.7200698852539,83.01171875,72.42189025878906,10.869894027709961,-0.3100000023841858,91.015625,85.08360290527344,79.81237030029297,81.99689483642578,0.23000000417232513,76.65641021728516,86.51953125,76.44188690185547,10.869140625,-0.3700000047683716,0?,0?,0.0,36.28870391845703,17.90591812133789,349.0489196777344,360.01971435546875,348.93206787109375,359.88006591796875,1822.859619140625,1670.0635986328125,20.003931045532227,24.02445411682129,524.2183837890625,527.748779296875,533.3388671875,510.0691223144531,482.5328369140625,519.306884765625,526.2584228515625,533.5828247070312,520.5750122070312,537.2198486328125,527.0903930664062,506.5585632324219,527.23388671875,503.2529602050781,528.612060546875,533.64990234375,528.1663208007812,511.7679138183594,517.4541015625,509.42242431640625,520.9031372070312,523.2078247070312,519.8251953125,522.1618041992188,511.1868591308594,489.60955810546875,502.3907165527344,519.3746337890625,525.823974609375,522.3064575195312,516.5374145507812,517.8324584960938,513.3381958007812,512.0198974609375,511.1085205078125,509.49658203125,471.88897705078125,559.8709106445312,571.4048461914062,457.46600341796875,562.5205078125,555.7203369140625,571.7573852539062,548.3302001953125,558.2407836914062,530.0526733398438,539.610595703125,542.1398315429688,543.2683715820312,540.688232421875,555.9218139648438,447.19140625,473.8699645996094,515.6375122070312,459.88360595703125,514.4749755859375,247.1519775390625,381.2698669433594,360.5622253417969,481.9067077636719,493.6751708984375,535.6420288085938,444.45477294921875,476.9734191894531,520.55078125,493.826171875,478.48602294921875,508.5489196777344,526.6737060546875,479.8950500488281,493.9957580566406,522.6055297851562,520.1638793945312,454.8105773925781,479.81170654296875,484.7890930175781,508.6214294433594,497.882080078125,496.71539306640625,476.992431640625,499.3101501464844,485.729248046875,475.51800537109375,475.0305480957031,468.56756591796875,482.77557373046875,505.57275390625,519.218505859375,515.329345703125,517.7741088867188,552.2962036132812,573.3173217773438,551.9305419921875,568.0013427734375,546.862548828125,575.849365234375,561.5086059570312,586.7101440429688,424.7024230957031,418.3322448730469,416.29632568359375,423.8882141113281,429.849365234375,423.3248596191406,484.2390441894531,493.9782409667969,473.5047607421875,269.1684265136719,494.4243469238281,476.35186767578125,470.69061279296875,469.6362609863281,465.63995361328125,469.15032958984375
2024-11-13 00:00:00,2024-11-13 21:59:59.998,575.688720703125,353.7225341796875,0.6142629384994507,1743.3489990234375,16.800182342529297,432.0370788574219,401.17694091796875,479.2330627441406,471.9373474121094,542.6461791992188,431.54168701171875,400.2379455566406,477.51397705078125,469.64080810546875,544.990234375,538.4901123046875,88.19554138183594,6.718442916870117,57.77111053466797,7.675941467285156,3.594937801361084,325.4370422363281,3.350147008895874,248.69766235351562,546.3095703125,253.70790100097656,544.808349609375,545.5004272460938,47.0859375,31.009719848632812,271.14410400390625,322.80169677734375,296.42706298828125,328.1651306152344,299.2890930175781,0.0,-0.2999168932437897,122.05850982666016,68.74421691894531,-0.04296875,100.0,7.338468074798584,270.8756408691406,71.9210205078125,45.05354309082031,110.0,7.002084255218506,273.5910949707031,77.15833282470703,50.08431625366211,100.0,7.217878341674805,271.08184814453125,70.5743179321289,51.097679138183594,110.0,6.776604175567627,272.5800476074219,70.5743179321289,54.95857238769531,108.77549743652344,7.092768669128418,278.7459716796875,73.58018493652344,52.61272430419922,101.0,7.044589042663574,287.12548828125,73.39091491699219,52.54414367675781,100.07463073730469,7.086043357849121,278.14117431640625,71.48599243164062,47.405357360839844,1948.864013671875,3.794235944747925,3.4312899112701416,-50.392723083496094,670.0968627929688,589.4058227539062,353.5254211425781,406.5795593261719,308.0243225097656,348.82550048828125,319.88043212890625,309.6249084472656,310.20306396484375,322.4081726074219,312.79217529296875,-199.70535278320312,-144.56886291503906,-0.36597174406051636,-0.504285454750061,-0.24831393361091614,-0.32171502709388733,-1.4009809494018555,-1.4645601511001587,-52.48906326293945,669.7282104492188,610.320068359375,394.926513671875,411.25396728515625,314.625,341.95947265625,317.43634033203125,323.2558898925781,328.26629638671875,329.94720458984375,320.61297607421875,-232.5489044189453,-200.8616180419922,-0.3596949875354767,-0.5324578285217285,-0.5987736582756042,-0.41149255633354187,-1.4398999214172363,-1.4774590730667114,1.1700506210327148,1.2543368339538574,0.44672781229019165,0.636602520942688,0.6626509428024292,9.024726867675781,8.558074951171875,7.834129333496094,7.271385192871094,140.71368408203125,134.7087860107422,119.98876190185547,137.54632568359375,149.12380981445312,145.95399475097656,1.2142918109893799,1.253144383430481,0.748081624507904,0.6601566076278687,0.5669367909431458,8.948196411132812,8.655308723449707,7.860283374786377,-1.4009809494018555,-1.4645601511001587,-2.667437791824341,-2.623279571533203,1202.902099609375,-1.4398999214172363,-1.4774590730667114,-2.754838228225708,-2.7505860328674316,1277.286376953125,-0.09999999403953552,0.38900789618492126,-0.09999999403953552,-0.09999999403953552,0.48394283652305603,0.5190495252609253,0.4580044448375702,0.3960455060005188,0.5686745047569275,0.5231999754905701,0.0,9.159737586975098,99.76759338378906,99.0352554321289,10.006665229797363,99.77560424804688,99.62228393554688,9.878239631652832,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.77560424804688,99.0352554321289,99.76759338378906,9.878239631652832,10.006665229797363,9.159737586975098,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1218.9761962890625,729.8842163085938,88.7646484375,80.99609375,81.16015625,83.896484375,-0.23000000417232513,79.9400634765625,83.01171875,72.68549346923828,10.810546875,-0.3100000023841858,91.015625,84.6822509765625,79.57072448730469,81.79780578613281,0.23000000417232513,78.78793334960938,86.51953125,76.70549011230469,10.869140625,-0.3700000047683716,0?,0?,0.0,37.15616226196289,18.07645034790039,348.86102294921875,360.1103515625,351.3807678222656,359.9046325683594,1836.390869140625,1676.518798828125,20.193361282348633,23.3250789642334,525.3901977539062,528.3135375976562,532.44140625,510.2398376464844,483.2373046875,519.7514038085938,529.2694702148438,538.2159423828125,526.5130615234375,541.097412109375,528.131103515625,506.7517395019531,524.6625366210938,500.73431396484375,525.7522583007812,532.4503173828125,527.95849609375,512.4906616210938,517.4819946289062,510.02947998046875,521.42529296875,523.798095703125,519.86328125,522.1908569335938,511.5298767089844,489.9731140136719,502.8620300292969,515.7623901367188,522.0980834960938,519.5411987304688,513.7134399414062,514.55712890625,510.77716064453125,509.319580078125,508.6601867675781,506.57275390625,474.1241455078125,562.0125732421875,566.7506103515625,453.3228454589844,556.93994140625,560.8386840820312,591.6590576171875,565.1874389648438,569.1966552734375,529.5225219726562,532.3935546875,536.0210571289062,538.35009765625,540.5224609375,558.2527465820312,455.9045104980469,471.63134765625,511.7552795410156,458.4929504394531,512.3646240234375,246.75128173828125,383.20062255859375,360.9768371582031,485.3782043457031,494.0231628417969,533.5777587890625,444.8280944824219,478.62994384765625,519.2080688476562,492.7926940917969,484.17120361328125,510.501220703125,524.8805541992188,479.04351806640625,496.6440734863281,523.2806396484375,515.4764404296875,457.3355712890625,478.10107421875,482.17156982421875,505.6136169433594,495.5133056640625,493.7804870605469,474.5581970214844,495.8848876953125,478.6025085449219,467.9382019042969,468.5013122558594,462.3105773925781,474.4988708496094,506.7381591796875,520.0375366210938,515.5607299804688,518.4131469726562,543.5392456054688,566.126220703125,544.3720703125,560.0570678710938,538.85009765625,564.5772705078125,551.1135864257812,570.0980834960938,424.5218200683594,416.5908508300781,417.5135498046875,425.1573791503906,422.9970703125,420.5693664550781,481.9903259277344,491.1381530761719,470.99517822265625,269.1684265136719,491.02777099609375,475.04364013671875,469.2077941894531,467.8642578125,463.728271484375,467.0342712402344
2024-11-13 00:00:00,2024-11-13 22:59:59.998,555.777099609375,337.4052429199219,0.6077477931976318,1679.8695068359375,16.66730308532715,432.1667785644531,399.2757873535156,479.3497009277344,471.9361267089844,543.9340209960938,436.0440368652344,394.75390625,478.52667236328125,468.1230773925781,544.2274169921875,538.82568359375,105.0345687866211,6.328347682952881,58.017906188964844,10.831079483032227,3.4711527824401855,325.27484130859375,3.2329587936401367,246.71592712402344,547.6009521484375,259.5958557128906,539.2676391601562,543.4346923828125,50.864234924316406,24.14509391784668,269.5262145996094,322.8968811035156,295.74700927734375,328.1681823730469,298.7215576171875,0.0,-0.29113149642944336,94.7795639038086,62.998348236083984,-0.04296875,100.0,8.013954162597656,270.9646911621094,72.34354400634766,47.85953903198242,110.0,7.763186454772949,273.6750183105469,74.54389953613281,56.79726791381836,100.0,7.983440399169922,269.7612609863281,68.22486114501953,56.215538024902344,110.0,7.491006851196289,277.0234375,68.22486114501953,60.301021575927734,20.625011444091797,0.793604850769043,142.77882385253906,85.4103775024414,4.60905647277832,101.0,7.711668968200684,286.67523193359375,69.0503921508789,58.42254638671875,103.7957992553711,7.747901916503906,278.3552551269531,69.40702056884766,53.278175354003906,1875.736572265625,3.6983957290649414,3.5331435203552246,-63.01676559448242,606.7611083984375,579.4251098632812,343.6888122558594,406.8644714355469,303.13775634765625,347.88299560546875,318.300537109375,307.67864990234375,308.8886413574219,321.1002197265625,310.7918395996094,-184.5830841064453,-135.8909912109375,-0.3441084325313568,-0.47914543747901917,-0.23450824618339539,-0.3039686381816864,-1.3352172374725342,-1.397178053855896,-65.69087219238281,634.4046020507812,593.8822631835938,392.3999938964844,407.4533996582031,312.76116943359375,338.7632141113281,315.9560852050781,322.08251953125,326.72119140625,328.0234375,319.1955871582031,-218.49925231933594,-187.1149139404297,-0.33767959475517273,-0.5074445605278015,-0.6014336347579956,-0.38911834359169006,-1.3758333921432495,-1.4102288484573364,1.2723087072372437,1.3523030281066895,0.5047425627708435,0.7167055010795593,0.7487663626670837,9.459330558776855,9.002115249633789,8.471149444580078,8.019465446472168,139.5168914794922,133.5417022705078,119.06095886230469,136.2050323486328,147.9219207763672,144.53463745117188,1.3193624019622803,1.3514304161071777,0.8406283855438232,0.7511441111564636,0.6497536301612854,9.368064880371094,9.084909439086914,8.463315963745117,-1.3352172374725342,-1.397178053855896,-2.551060676574707,-2.506518840789795,1153.91796875,-1.3758333921432495,-1.4102288484573364,-2.63792085647583,-2.6334054470062256,1227.497314453125,-0.09999999403953552,0.44720545411109924,-0.09999999403953552,-0.09999999403953552,0.5680485963821411,0.6029512286186218,0.532794177532196,0.004029649775475264,0.6585916876792908,0.6169151067733765,0.0,9.129887580871582,99.91764068603516,99.19184875488281,10.007749557495117,99.07048797607422,99.05180358886719,9.876752853393555,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.07048797607422,99.19184875488281,99.91764068603516,9.876752853393555,10.007749557495117,9.129887580871582,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1236.1961669921875,639.5194702148438,90.99969482421875,82.7820816040039,83.4275894165039,16.81492042541504,-0.23000000417232513,87.91556549072266,85.4567642211914,76.08586883544922,10.838621139526367,-0.3100000023841858,92.71513366699219,87.27465057373047,84.77826690673828,17.518085479736328,0.23000000417232513,89.15423583984375,89.47234344482422,80.10586547851562,10.869140625,-0.3700000047683716,0?,0?,0.0,33.80536651611328,17.84794807434082,348.77899169921875,360.0273132324219,350.1211242675781,359.8489074707031,1773.4354248046875,1593.24462890625,19.810115814208984,22.787944793701172,519.0045166015625,525.3508911132812,533.8246459960938,514.21533203125,485.83453369140625,524.2924194335938,531.5858154296875,536.5261840820312,521.5755615234375,533.4232788085938,523.3178100585938,503.81036376953125,524.8154907226562,502.9405822753906,530.7701416015625,537.3564453125,526.67822265625,508.13018798828125,522.4483032226562,514.5987548828125,526.7567138671875,529.6721801757812,525.3123779296875,527.49560546875,516.5371704101562,493.4809265136719,507.50982666015625,517.82568359375,524.2201538085938,521.08056640625,515.2073364257812,517.22802734375,512.5090942382812,512.2240600585938,511.5478210449219,508.8565673828125,462.134033203125,545.23095703125,566.2202758789062,455.5364685058594,560.7598876953125,554.2555541992188,578.1486206054688,568.1803588867188,568.823486328125,546.3272705078125,555.9495239257812,560.0977783203125,546.8783569335938,539.959228515625,534.378173828125,430.1286315917969,471.9627990722656,508.74066162109375,460.4413757324219,528.7133178710938,246.63719177246094,381.5971374511719,360.1932067871094,484.2147216796875,497.4742126464844,536.2630615234375,443.87548828125,473.38330078125,510.3558044433594,495.46820068359375,479.3694763183594,506.2884521484375,516.944091796875,482.30194091796875,490.179443359375,524.045654296875,507.1145935058594,459.73785400390625,471.60015869140625,486.2792053222656,507.9627990722656,498.1733703613281,496.0980529785156,485.5364990234375,499.4154357910156,485.46484375,476.8561706542969,478.46234130859375,471.0194091796875,480.85906982421875,502.4204406738281,516.2015380859375,511.74151611328125,513.5030517578125,548.1231079101562,572.5855712890625,549.7723999023438,567.4531860351562,556.7338256835938,579.4537353515625,564.4146118164062,585.3673095703125,421.6837158203125,418.2575378417969,420.0397033691406,422.8504943847656,431.6471862792969,425.77423095703125,493.80059814453125,494.9086608886719,481.80450439453125,269.1684265136719,506.1845703125,478.72857666015625,473.015625,470.6991271972656,466.3544921875,469.2513732910156
2024-11-13 00:00:00,2024-11-13 23:59:59.998,516.6027221679688,309.5484924316406,0.599635660648346,1563.442626953125,16.47995376586914,430.1417541503906,391.7582702636719,480.1484069824219,468.5132751464844,542.5516967773438,438.31195068359375,388.0135192871094,476.7734680175781,464.0985107421875,543.6751098632812,537.93115234375,108.61908721923828,10.038847923278809,63.86695861816406,13.133304595947266,3.2500855922698975,323.23272705078125,3.0236032009124756,242.82626342773438,535.7088012695312,250.58279418945312,530.6279296875,533.0974731445312,52.51249313354492,23.212629318237305,266.1394348144531,321.0039978027344,292.9969482421875,326.0656433105469,296.182861328125,0.0,-0.2841796875,77.74873352050781,58.38063430786133,-0.04296875,100.0,7.790114402770996,267.3070373535156,72.48477935791016,46.131534576416016,110.0,7.558917999267578,269.909423828125,72.56928253173828,54.543487548828125,100.0,7.759045124053955,266.3151550292969,69.664306640625,51.09466552734375,110.0,7.278604984283447,274.683349609375,69.664306640625,55.28959655761719,0.0,-0.29414063692092896,86.81304168701172,77.47972869873047,0.03515625,101.0,7.47583532333374,282.5068054199219,70.97266387939453,53.634334564208984,105.41204833984375,7.519038200378418,274.6992492675781,72.06454467773438,48.90669631958008,1737.5621337890625,3.7481791973114014,3.4187347888946533,-55.414894104003906,566.3665161132812,561.7987060546875,327.7250061035156,403.5477294921875,293.1769714355469,343.22650146484375,312.111083984375,302.1103515625,302.920166015625,315.9132995605469,303.9920349121094,-161.16006469726562,-120.5529556274414,-0.307788610458374,-0.4206852614879608,-0.20230452716350555,-0.2740235924720764,-1.1709140539169312,-1.2268544435501099,-58.38919448852539,598.7113037109375,571.2994384765625,382.3460693359375,401.3365173339844,305.14544677734375,332.497314453125,308.92694091796875,316.627197265625,319.88409423828125,321.558837890625,313.7928161621094,-191.71966552734375,-160.86045837402344,-0.30277761816978455,-0.4495288133621216,-0.5416797399520874,-0.35207048058509827,-1.20126473903656,-1.230465054512024,0.9390901327133179,1.0282819271087646,0.35246264934539795,0.5205221176147461,0.5404039025306702,9.203980445861816,8.755725860595703,8.243609428405762,7.806694030761719,136.4112091064453,130.9476776123047,117.00482177734375,132.49420166015625,143.87973022460938,140.49961853027344,0.9602504372596741,1.0253932476043701,0.6075973510742188,0.5487245917320251,0.47129198908805847,9.111857414245605,8.839067459106445,8.231291770935059,-1.1709140539169312,-1.2268544435501099,-2.2422852516174316,-2.195526599884033,1015.4815063476562,-1.20126473903656,-1.230465054512024,-2.292004108428955,-2.2874629497528076,1061.2783203125,-0.09999999403953552,0.30600956082344055,-0.09999999403953552,-0.09999999403953552,0.4026371240615845,0.4242684841156006,0.3674168288707733,-0.07753542810678482,0.4641646146774292,0.4291132092475891,0.0,12.710670471191406,97.65550231933594,96.93356323242188,12.668477058410645,97.28509521484375,97.32054138183594,13.816210746765137,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.28509521484375,96.93356323242188,97.65550231933594,13.816210746765137,12.668477058410645,12.710670471191406,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1105.581787109375,631.9671630859375,89.16597747802734,83.48046875,82.0479507446289,9.51953125,-0.23000000417232513,87.78163146972656,84.03052520751953,74.10540771484375,10.872152328491211,-0.3100000023841858,92.76982879638672,84.92378234863281,84.92771911621094,10.489686012268066,0.23000000417232513,89.54859161376953,89.31365203857422,78.12540435791016,10.869140625,-0.3700000047683716,0?,0?,0.0,25.37850570678711,17.50115966796875,348.2270812988281,359.2647399902344,350.5790100097656,359.077880859375,1648.9359130859375,1452.97021484375,19.24496078491211,22.362478256225586,511.33929443359375,519.8740844726562,530.5333251953125,512.6669311523438,486.8515319824219,526.2305908203125,533.1453857421875,536.7860107421875,519.5548095703125,531.4082641601562,521.14404296875,502.7312316894531,524.78076171875,503.1590881347656,530.9854736328125,535.3222045898438,523.48681640625,502.9697265625,524.37548828125,516.2252807617188,528.4901123046875,531.5496826171875,526.6737670898438,528.6445922851562,517.4815673828125,493.77557373046875,507.6594543457031,519.0402221679688,524.7002563476562,521.4031372070312,516.1603393554688,518.6826171875,513.1494140625,513.9276123046875,514.356201171875,509.9097900390625,449.6659240722656,524.55859375,555.5955200195312,454.1685485839844,559.0570678710938,550.4444580078125,571.5281982421875,566.5919189453125,563.696044921875,541.8428955078125,553.3469848632812,564.5028686523438,546.0087280273438,538.570556640625,507.5710144042969,410.75927734375,466.9370422363281,501.5462951660156,456.5112609863281,527.6698608398438,246.34429931640625,380.1651611328125,358.969970703125,489.0911865234375,505.07037353515625,532.2229614257812,439.3420104980469,464.0634460449219,502.48492431640625,495.7334899902344,489.8683166503906,494.9281005859375,509.7668151855469,486.298828125,499.6220397949219,517.1529541015625,498.6962890625,462.39111328125,474.96087646484375,489.7111511230469,508.5293273925781,498.8010559082031,496.34991455078125,483.4669189453125,500.1864929199219,491.6899719238281,483.47308349609375,483.42724609375,475.515625,486.28997802734375,496.6271057128906,510.0968322753906,506.3813781738281,507.0867004394531,545.0425415039062,569.1177368164062,547.3599853515625,565.462158203125,556.351806640625,582.63134765625,564.3763427734375,588.7503051757812,416.4447021484375,417.3419189453125,420.3856506347656,425.9573669433594,437.5955505371094,420.9245300292969,492.2845458984375,495.3068542480469,480.1623229980469,268.9237976074219,504.43756103515625,480.0677185058594,473.5584716796875,470.9129333496094,465.94793701171875,469.15814208984375
