Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-14 00:00:00,2024-11-14 00:59:59.998,489.4234313964844,299.0997009277344,0.6108306050300598,1478.3990478515625,16.08530616760254,432.32232666015625,384.1626281738281,479.9395751953125,465.3370666503906,542.6785888671875,442.801513671875,375.6582946777344,478.2965393066406,459.31640625,543.3467407226562,537.7706909179688,116.4200439453125,12.214512825012207,73.07500457763672,19.866844177246094,3.11165189743042,323.9683532714844,2.8881609439849854,240.2787628173828,535.2430419921875,271.9612731933594,534.2659912109375,534.8375854492188,47.24405288696289,14.217218399047852,263.6336364746094,318.3963623046875,291.4453125,323.5381774902344,295.07733154296875,2.207169532775879,-0.2733774483203888,72.82632446289062,55.289859771728516,-0.04296875,100.0,7.5803632736206055,263.6571044921875,73.02249145507812,44.17325210571289,110.0,7.351078510284424,266.1960754394531,74.42694854736328,52.75353240966797,100.0,7.551670074462891,262.5045166015625,72.89799499511719,50.401519775390625,110.0,7.0716681480407715,269.6507873535156,72.89799499511719,51.9225959777832,0.0,-0.29433155059814453,70.58860778808594,69.59940338134766,0.03515625,101.0,7.267580986022949,277.1752014160156,71.85694885253906,51.8322639465332,104.44581604003906,7.316359043121338,269.8084411621094,72.49626159667969,48.06583786010742,1629.799560546875,3.737863779067993,3.320699691772461,-48.21427536010742,551.657470703125,554.07275390625,323.4140625,398.9039306640625,288.3182373046875,338.6923828125,305.8358459472656,297.53179931640625,295.6524353027344,310.9475402832031,298.3992919921875,-143.647705078125,-108.61239624023438,-0.28438234329223633,-0.37794601917266846,-0.1782848834991455,-0.25488388538360596,-1.0518693923950195,-1.1023268699645996,-50.74028396606445,582.3966674804688,555.3706665039062,383.5444030761719,396.205078125,301.9412536621094,326.8625793457031,302.76385498046875,295.58770751953125,309.1745910644531,320.1836242675781,307.4404602050781,-172.2205810546875,-141.3114471435547,-0.2803666293621063,-0.40709882974624634,-0.4852244257926941,-0.32924383878707886,-1.072029709815979,-1.0947442054748535,0.6762462854385376,0.7698851227760315,0.23603804409503937,0.3556627333164215,0.3744257092475891,8.985578536987305,8.544631958007812,8.029847145080566,7.59773063659668,135.04248046875,130.1498565673828,116.30362701416016,128.84593200683594,140.08319091796875,137.04379272460938,0.6718034148216248,0.7702900767326355,0.42184993624687195,0.3856450021266937,0.32031184434890747,8.893630027770996,8.623490333557129,8.019132614135742,-1.0518693923950195,-1.1023268699645996,-2.026554822921753,-1.9732818603515625,924.1534423828125,-1.072029709815979,-1.0947442054748535,-2.0408148765563965,-2.037641763687134,946.0416870117188,-0.09999999403953552,0.19329804182052612,-0.09999999403953552,-0.09999999403953552,0.2676081955432892,0.2794184386730194,0.23372894525527954,-0.09545887261629105,0.30835503339767456,0.27674999833106995,0.0,18.944852828979492,95.54070281982422,94.77950286865234,18.5784969329834,94.09712982177734,94.07363891601562,20.684602737426758,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,94.09712982177734,94.77950286865234,95.54070281982422,20.684602737426758,18.5784969329834,18.944852828979492,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,999.4735717773438,630.3401489257812,87.1843490600586,83.48486328125,79.8546371459961,9.52066421508789,-0.23000000417232513,85.84210968017578,83.07421875,71.75853729248047,10.944220542907715,-0.3100000023841858,90.212890625,85.07367706298828,83.61115264892578,10.489686012268066,0.23000000417232513,88.76502227783203,88.32421875,75.77853393554688,10.869140625,-0.3700000047683716,0?,0?,0.0,16.025575637817383,16.988536834716797,346.7195129394531,356.6955261230469,348.94671630859375,356.3901062011719,1552.144775390625,1330.5965576171875,18.501192092895508,21.742284774780273,509.021728515625,519.117919921875,530.2653198242188,510.91033935546875,484.3330383300781,524.702880859375,533.8088989257812,540.0617065429688,522.0986938476562,533.8668212890625,521.7642822265625,501.9129333496094,524.0748901367188,500.76513671875,529.3876342773438,534.8417358398438,522.7122192382812,497.9322509765625,522.758544921875,514.3970336914062,526.6863403320312,529.6083374023438,524.5825805664062,526.0193481445312,514.8433227539062,491.1253356933594,504.8526306152344,516.9373779296875,522.15869140625,519.133544921875,514.0784301757812,516.8544311523438,511.0924377441406,511.31817626953125,513.0454711914062,507.4891052246094,450.1079406738281,522.5888061523438,556.54296875,454.0875549316406,555.8534545898438,552.3858642578125,576.593505859375,572.7042846679688,570.03564453125,549.51220703125,560.4747314453125,569.136474609375,545.0823364257812,533.7506713867188,498.1192626953125,409.4457702636719,460.38555908203125,491.0140686035156,449.7378234863281,526.6378173828125,246.34429931640625,377.6446838378906,356.7881164550781,490.7230224609375,503.7365417480469,528.9493408203125,435.4428405761719,458.8144226074219,495.10260009765625,506.1443786621094,494.5944519042969,493.3064880371094,505.41912841796875,497.1209411621094,507.9290771484375,519.1435546875,498.7666931152344,466.601318359375,477.352783203125,487.1198425292969,507.35992431640625,498.9372253417969,494.3910217285156,481.7514953613281,498.68023681640625,488.2804260253906,479.4415588378906,479.1248779296875,470.9727783203125,484.0003967285156,493.8470153808594,507.9584045410156,502.8532409667969,502.54376220703125,541.7667236328125,563.0858154296875,542.1231689453125,559.2398681640625,558.7764282226562,583.05126953125,565.2474365234375,591.078369140625,416.2259826660156,416.83404541015625,424.8122863769531,434.1590576171875,440.81939697265625,418.926513671875,491.3418273925781,493.4976806640625,477.56298828125,268.5079040527344,501.7118835449219,476.53729248046875,469.1668701171875,466.3893127441406,461.2717590332031,464.6536865234375
2024-11-14 00:00:00,2024-11-14 01:59:59.998,472.6235656738281,281.0841979980469,0.5942981243133545,1426.6075439453125,15.974977493286133,431.5645751953125,385.1274719238281,479.2475280761719,466.0780029296875,539.8281860351562,446.1494445800781,385.3870544433594,476.59307861328125,462.2328186035156,541.49560546875,535.4957275390625,104.88670349121094,11.374746322631836,69.36140441894531,13.757851600646973,3.016342878341675,322.9817199707031,2.8000757694244385,250.4223175048828,534.2756958007812,256.4259033203125,527.86572265625,531.0101318359375,42.68210983276367,21.16498374938965,261.79144287109375,320.81353759765625,294.5552062988281,325.5096435546875,297.56524658203125,0.0,-0.2829141616821289,76.31365966796875,54.95528030395508,-0.04296875,100.0,7.837191581726074,265.8598937988281,73.81179809570312,45.05282211303711,110.0,5.0893168449401855,255.7476806640625,77.8968734741211,34.726646423339844,100.0,7.819316864013672,264.6792297363281,74.77420806884766,49.772361755371094,110.0,7.33027982711792,270.1717834472656,74.77420806884766,52.974693298339844,0.0,-0.2958984375,59.33421325683594,62.99461364746094,0.03515625,101.0,7.528741836547852,279.11871337890625,72.3459243774414,51.221961975097656,107.99976348876953,7.582317352294922,271.27850341796875,73.56840515136719,47.438751220703125,1666.8013916015625,4.2452874183654785,4.111367702484131,-68.0711441040039,583.8268432617188,558.3778686523438,333.2895202636719,401.8138427734375,295.3308410644531,340.61346435546875,309.5870361328125,300.4589538574219,298.2572937011719,314.4250183105469,300.9687805175781,-161.69422912597656,-120.57270812988281,-0.31641316413879395,-0.40006810426712036,-0.18864861130714417,-0.28342404961586,-1.0837417840957642,-1.136667251586914,-69.73165893554688,576.89990234375,552.268798828125,384.84320068359375,398.6623840332031,304.1459045410156,329.3891296386719,306.38153076171875,308.8587951660156,316.8544921875,321.1994323730469,310.09796142578125,-191.1318359375,-159.73716735839844,-0.31211721897125244,-0.427943617105484,-0.5034877061843872,-0.36547404527664185,-1.1128138303756714,-1.1405447721481323,0.8480541706085205,0.9343748688697815,0.3207818269729614,0.4673961400985718,0.48428839445114136,9.210494041442871,8.772780418395996,8.29320240020752,7.88284158706665,135.27923583984375,130.2431640625,116.46923065185547,129.41368103027344,140.78115844726562,137.5789031982422,0.8598411083221436,0.9336876273155212,0.5441633462905884,0.49573448300361633,0.4244936406612396,9.120610237121582,8.847548484802246,8.285087585449219,-1.0837417840957642,-1.136667251586914,-2.0977377891540527,-2.042576789855957,961.1399536132812,-1.1128138303756714,-1.1405447721481323,-2.129587173461914,-2.1269853115081787,988.8255004882812,-0.09999999403953552,0.2619456946849823,-0.09999999403953552,-0.09999999403953552,0.2728147804737091,0.3758423328399658,0.32408449053764343,-0.07335246354341507,0.40720105171203613,0.3748997747898102,0.0,27.74138832092285,89.80359649658203,88.83169555664062,28.20684051513672,89.65592956542969,89.68119049072266,30.389690399169922,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,89.65592956542969,88.83169555664062,89.80359649658203,30.389690399169922,28.20684051513672,27.74138832092285,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1062.1707763671875,604.6311645507812,87.3747329711914,83.505859375,57.05362319946289,9.505000114440918,-0.23000000417232513,84.09994506835938,80.8648681640625,71.01097869873047,10.919422149658203,-0.3100000023841858,89.70989990234375,82.84915161132812,58.830623626708984,10.489686012268066,0.23000000417232513,86.69035339355469,85.82044982910156,75.03097534179688,10.869140625,-0.3700000047683716,0?,0?,0.0,24.483457565307617,16.845279693603516,345.94482421875,356.3520812988281,345.5203552246094,356.1186218261719,1508.3193359375,1308.8685302734375,18.352113723754883,21.465158462524414,504.79119873046875,514.4780883789062,527.3997192382812,510.43743896484375,483.2292785644531,523.5347290039062,531.4439697265625,534.6968994140625,518.5819091796875,530.6806030273438,518.4161376953125,499.9709167480469,519.9552612304688,498.9193420410156,526.224853515625,531.3385009765625,522.8890991210938,501.0273132324219,522.3063354492188,513.9630737304688,526.2139282226562,529.1509399414062,524.0957641601562,525.5680541992188,514.46142578125,490.11761474609375,504.0379943847656,512.5209350585938,518.0614013671875,516.3192749023438,511.8609619140625,513.8853149414062,508.28399658203125,509.0682373046875,510.3819885253906,505.9820251464844,442.57977294921875,513.5610961914062,549.7109375,453.35015869140625,556.0050659179688,550.4340209960938,572.5494384765625,567.9176635742188,562.4093627929688,544.890625,552.4990234375,562.0748291015625,543.3198852539062,531.6109619140625,511.8564758300781,420.1318054199219,456.73638916015625,485.6231384277344,445.84295654296875,513.66015625,246.5166778564453,376.0704040527344,356.2617492675781,489.8035888671875,504.257080078125,523.0784301757812,435.8874206542969,461.9029541015625,490.502685546875,494.9241943359375,494.1369934082031,494.80328369140625,500.2467346191406,493.18377685546875,507.2821960449219,513.9212646484375,494.4888610839844,464.7212829589844,472.10321044921875,487.7478942871094,513.0667114257812,504.955810546875,500.8707275390625,476.4936828613281,504.79248046875,486.4719543457031,480.15325927734375,478.1626281738281,471.961181640625,478.2432556152344,490.68017578125,503.9089050292969,507.43280029296875,508.4391784667969,541.8617553710938,564.63720703125,543.4847412109375,561.1065673828125,552.5850219726562,576.0480346679688,559.3267211914062,582.4939575195312,415.77496337890625,418.4272155761719,424.9754943847656,436.3086242675781,441.0884704589844,425.925537109375,484.63873291015625,499.8691101074219,472.10211181640625,268.20050048828125,491.9107360839844,478.0743713378906,471.3020935058594,468.64788818359375,463.7052917480469,466.9639587402344
2024-11-14 00:00:00,2024-11-14 02:59:59.998,363.8053283691406,228.6281280517578,0.6287522315979004,1126.285400390625,14.946542739868164,410.44781494140625,365.8479919433594,480.94451904296875,469.06256103515625,542.4473266601562,417.635986328125,364.3306579589844,477.42987060546875,467.6755065917969,543.4530029296875,537.916259765625,79.75945281982422,6.485406875610352,52.96745681762695,6.662374973297119,2.3145220279693604,318.6831970214844,2.1296918392181396,253.80007934570312,537.5654296875,314.5882568359375,536.2020263671875,536.877197265625,13.908266067504883,0.9576108455657959,248.37933349609375,299.8612365722656,290.7996520996094,304.39727783203125,294.3028259277344,0.0,-0.28007814288139343,60.794002532958984,50.63948059082031,-0.04296875,100.0,7.306817054748535,251.0338897705078,72.65326690673828,41.13191604614258,110.0,-0.2704101800918579,170.85940551757812,80.54175567626953,0.150390625,100.0,7.32327127456665,250.52978515625,74.45352935791016,47.124900817871094,110.0,6.867005348205566,253.2206268310547,74.45352935791016,49.50243377685547,0.0,-0.2958984375,52.08134841918945,57.9499626159668,0.03515625,101.0,7.040686130523682,265.2038879394531,73.44084930419922,47.10847854614258,107.0180892944336,7.094588756561279,257.9618835449219,74.9623031616211,43.80695343017578,1330.7401123046875,4.03566312789917,4.27777099609375,-53.34069061279297,524.4977416992188,530.181884765625,342.5105895996094,376.99847412109375,295.0993957519531,314.10235595703125,285.7025451660156,281.5949401855469,264.9714050292969,290.4202575683594,270.7991638183594,-115.4301528930664,-90.39215087890625,-0.2734186351299286,-0.25955930352211,-0.1113266795873642,-0.2534610629081726,-0.672184407711029,-0.7078608870506287,-55.83370590209961,552.8496704101562,509.7265625,399.6752624511719,374.3812255859375,305.6594543457031,301.5085754394531,309.90423583984375,298.4891662597656,324.6262512207031,313.3451843261719,292.3059387207031,-140.6679229736328,-108.9378433227539,-0.26939108967781067,-0.2891158163547516,-0.32761165499687195,-0.32794538140296936,-0.702006459236145,-0.7162753343582153,0.28385087847709656,0.34362104535102844,0.0685262605547905,0.11089076101779938,0.1170683354139328,8.405360221862793,8.000080108642578,7.695440769195557,7.385005950927734,125.43994903564453,122.29418182373047,109.86723327636719,121.58493041992188,131.96209716796875,130.06455993652344,0.2639884650707245,0.3506213128566742,0.13124816119670868,0.13370849192142487,0.09659581631422043,8.305281639099121,8.060935974121094,7.700849533081055,-0.672184407711029,-0.7078608870506287,-1.3478928804397583,-1.2966785430908203,640.0874633789062,-0.702006459236145,-0.7162753343582153,-1.3787145614624023,-1.3778737783432007,662.6438598632812,-0.09999999403953552,0.01158932875841856,-0.09999999403953552,-0.09999999403953552,-0.09628906100988388,0.05761724337935448,0.03153702989220619,-0.09296875447034836,0.0624459907412529,0.037968941032886505,0.0,58.67355728149414,58.67958068847656,58.298675537109375,59.26596450805664,57.90135955810547,57.733604431152344,62.77277374267578,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,57.90135955810547,58.298675537109375,58.67958068847656,62.77277374267578,59.26596450805664,58.67355728149414,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,794.1242065429688,536.561767578125,85.6700210571289,83.505859375,10.916015625,9.437644004821777,-0.23000000417232513,78.703125,78.29743957519531,65.9666976928711,10.933730125427246,-0.3100000023841858,87.970703125,81.19598388671875,10.627019882202148,10.489686012268066,0.23000000417232513,81.97338104248047,83.109375,69.9866943359375,10.869140625,-0.3700000047683716,0?,0?,0.0,13.819737434387207,15.511006355285645,342.4672546386719,350.7469482421875,343.8757629394531,350.37603759765625,1177.2080078125,1031.108154296875,16.635644912719727,20.91838836669922,505.312255859375,515.4776611328125,531.3171997070312,513.5913696289062,483.8459167480469,523.7158203125,530.3642578125,533.8632202148438,517.5188598632812,530.234375,518.4730834960938,500.7466125488281,521.458984375,503.6173400878906,534.0333862304688,531.3535766601562,514.5415649414062,493.04144287109375,523.6394653320312,514.7183837890625,527.2305908203125,530.6466674804688,526.3504028320312,526.8043823242188,516.2200317382812,490.37249755859375,505.6344909667969,514.621826171875,519.729248046875,520.3284301757812,516.5736083984375,517.7387084960938,512.5360717773438,514.2952880859375,516.0887451171875,512.0365600585938,454.25115966796875,519.3067626953125,552.9324340820312,454.79119873046875,556.1685791015625,550.5017700195312,570.8295288085938,572.8290405273438,568.9343872070312,559.0616455078125,567.2276611328125,569.2113037109375,539.8550415039062,522.88916015625,490.9395751953125,423.60418701171875,471.03851318359375,504.6056823730469,457.409912109375,546.6802978515625,245.3258056640625,371.9173889160156,350.80487060546875,523.6716918945312,546.3347778320312,481.6872863769531,443.5082092285156,471.91986083984375,490.59808349609375,515.0670776367188,511.89459228515625,480.9295654296875,482.1999206542969,488.815185546875,507.9116516113281,480.9783630371094,470.34271240234375,446.1422119140625,452.00830078125,523.7420043945312,495.59747314453125,487.3373718261719,480.83648681640625,505.44671630859375,485.8727722167969,490.1817932128906,480.5150146484375,477.89630126953125,471.3040771484375,476.9700927734375,491.8765869140625,505.4521484375,498.4172668457031,498.5790100097656,545.6312866210938,560.4244384765625,542.720458984375,556.36669921875,566.7969970703125,586.5538330078125,569.0810546875,592.2179565429688,397.612060546875,398.5511779785156,404.0654602050781,407.7492370605469,416.86065673828125,398.9801940917969,516.8238525390625,480.48077392578125,499.0946350097656,268.57720947265625,526.1412353515625,510.2205810546875,498.5548400878906,495.29180908203125,486.7310485839844,493.1646728515625
2024-11-14 00:00:00,2024-11-14 03:59:59.998,324.4709777832031,208.4145965576172,0.6439381241798401,1009.3399658203125,14.4309720993042,413.76904296875,357.66717529296875,480.0953674316406,470.55914306640625,539.88232421875,423.1552429199219,364.044921875,475.9603271484375,469.15802001953125,540.4651489257812,535.140869140625,70.37226104736328,4.848534107208252,54.85874557495117,2.7347958087921143,2.0756983757019043,315.9153747558594,1.9035800695419312,274.8218688964844,539.5748291015625,318.1155700683594,533.114501953125,536.3069458007812,10.18921947479248,0.0,242.69296264648438,299.8811340332031,289.3793640136719,304.31292724609375,292.6081848144531,0.0,-0.28007814288139343,53.750633239746094,47.8640022277832,-0.04296875,100.0,7.975810527801514,247.9546356201172,72.37185668945312,43.07231140136719,110.0,-0.2704101800918579,122.91837310791016,71.11981201171875,0.150390625,100.0,8.046599388122559,246.32872009277344,71.56304168701172,52.112857818603516,110.0,7.552568435668945,252.1818084716797,71.56304168701172,54.495975494384766,0.0,-0.2958984375,46.7057991027832,53.837215423583984,0.03515625,113.36016082763672,3.2525787353515625,149.4303436279297,76.36133575439453,10.019773483276367,110.43535614013672,7.858250617980957,253.79263305664062,70.94793701171875,48.77265548706055,1306.809814453125,4.854421615600586,4.81480598449707,-56.037254333496094,520.68896484375,527.7316284179688,343.5251770019531,377.0661926269531,292.61474609375,314.2358093261719,285.517333984375,283.6922607421875,272.099609375,286.2761535644531,275.146240234375,-116.89815521240234,-91.95780944824219,-0.2661595940589905,-0.2634948790073395,-0.11248624324798584,-0.2445831298828125,-0.6708717942237854,-0.7071375846862793,-58.157047271728516,541.1364135742188,503.8375244140625,394.183349609375,373.4629821777344,299.40826416015625,299.84356689453125,302.8440856933594,290.919677734375,316.4184875488281,307.20782470703125,282.66058349609375,-143.5250244140625,-109.68260955810547,-0.2615087628364563,-0.29104384779930115,-0.3278297781944275,-0.3165096342563629,-0.695289671421051,-0.7101672887802124,0.3456309139728546,0.40241172909736633,0.10636068135499954,0.16385531425476074,0.1749294400215149,8.961325645446777,8.562540054321289,8.359857559204102,8.104634284973145,124.27174377441406,120.90196990966797,109.22332763671875,120.09909057617188,130.46376037597656,128.49452209472656,0.3238300681114197,0.4096708297729492,0.18935227394104004,0.18849815428256989,0.14777298271656036,8.853229522705078,8.611388206481934,8.38744831085205,-0.6708717942237854,-0.7071375846862793,-1.328429937362671,-1.2708680629730225,621.2313842773438,-0.695289671421051,-0.7101672887802124,-1.3438098430633545,-1.3472154140472412,636.2528686523438,-0.09999999403953552,0.04933018609881401,-0.09999999403953552,-0.09999999403953552,-0.09628906100988388,0.10551478713750839,0.07591379433870316,-0.09296875447034836,4.785898E-02?,0.09298282861709595,0.0,46.165428161621094,73.56224060058594,73.03158569335938,48.10944747924805,72.13371276855469,72.04348754882812,53.883949279785156,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,72.13371276855469,73.03158569335938,73.56224060058594,53.883949279785156,48.10944747924805,46.165428161621094,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,800.3062133789062,506.4879150390625,87.11778259277344,83.51640319824219,10.916015625,9.51171875,-0.23000000417232513,83.30595397949219,28.570640563964844,68.31745910644531,10.978693962097168,-0.3100000023841858,88.34061431884766,84.55020141601562,9.740492820739746,10.489686012268066,0.23000000417232513,86.45938873291016,31.11661720275879,72.33745574951172,10.869140625,-0.3700000047683716,0?,0?,0.0,13.727896690368652,14.896858215332031,339.1187438964844,347.1320495605469,340.64996337890625,346.7049865722656,1055.8458251953125,922.9478149414062,15.899686813354492,20.109786987304688,504.94647216796875,514.6474609375,530.1327514648438,511.962158203125,480.9732971191406,520.4428100585938,526.2727661132812,527.521484375,511.21697998046875,524.5349731445312,514.6900634765625,497.71282958984375,517.6369018554688,501.0582580566406,530.2057495117188,528.6243286132812,511.40264892578125,491.9114990234375,520.9833984375,511.9012145996094,524.577880859375,527.4898071289062,523.0215454101562,523.8135986328125,513.2865600585938,487.6406555175781,503.09027099609375,510.2437438964844,515.8370971679688,517.2008056640625,513.501220703125,515.181884765625,510.0821533203125,512.5128173828125,514.8239135742188,510.65386962890625,453.9497375488281,519.6070556640625,552.0770874023438,453.3012390136719,554.7755126953125,545.2022094726562,562.5380859375,564.4619750976562,564.145263671875,558.884521484375,569.6109008789062,571.111572265625,538.8714599609375,515.8217163085938,493.7081298828125,431.26751708984375,464.52069091796875,495.48150634765625,451.5450134277344,531.8545532226562,243.92587280273438,368.1117858886719,347.68133544921875,508.7246398925781,533.3926391601562,480.7629699707031,438.7068176269531,468.1950378417969,485.9488220214844,502.7865905761719,503.2758483886719,480.0008239746094,481.09136962890625,486.02557373046875,510.3403625488281,481.9886474609375,472.18310546875,450.5519104003906,448.5783996582031,516.2268676757812,498.79046630859375,488.9919738769531,484.34844970703125,496.00518798828125,489.360107421875,499.1759948730469,489.88751220703125,486.7436218261719,479.1439208984375,482.79107666015625,492.1416320800781,505.1478576660156,498.8725891113281,500.0026550292969,545.3145751953125,559.8515014648438,543.3870849609375,557.6224365234375,570.0728149414062,589.5762329101562,573.0305786132812,596.3527221679688,399.9503173828125,400.5972900390625,404.403076171875,410.4663391113281,421.5072326660156,401.50372314453125,505.9717102050781,484.0562438964844,489.81805419921875,267.35882568359375,512.4992065429688,503.4372863769531,491.9924011230469,489.184814453125,480.66485595703125,485.8860778808594
2024-11-14 00:00:00,2024-11-14 04:59:59.998,312.785888671875,204.8875732421875,0.6551756858825684,993.4515991210938,14.431065559387207,410.9837341308594,350.8628234863281,478.2533264160156,469.8056945800781,535.8910522460938,424.9331359863281,365.5326843261719,475.4349365234375,470.9298400878906,540.9082641601562,533.5399780273438,68.14910125732422,4.351766109466553,61.06668472290039,0.3879614472389221,2.019508123397827,313.2497863769531,1.8504823446273804,302.4732360839844,537.2094116210938,315.1998596191406,525.4894409179688,531.406494140625,1.8542166948318481,0.0,241.25759887695312,297.8722839355469,286.3991394042969,302.0164489746094,289.48529052734375,0.0,-0.28083717823028564,48.98239517211914,45.63330078125,-0.04296875,100.0,8.326229095458984,244.91583251953125,71.06388092041016,44.04644012451172,110.0,-0.2704101800918579,95.50231170654297,63.456138610839844,0.150390625,100.0,8.416387557983398,242.63516235351562,69.50291442871094,54.28577423095703,110.0,7.899577617645264,250.28704833984375,69.50291442871094,56.676212310791016,0.0,-0.2958984375,42.45475769042969,50.41630172729492,0.03515625,114.68283081054688,-0.29999998211860657,101.26313781738281,72.71941375732422,-0.0390625,112.62705993652344,8.239788055419922,249.53085327148438,68.64888000488281,49.989627838134766,1247.1903076171875,4.945181369781494,4.684621334075928,-52.56621170043945,519.9488525390625,529.3622436523438,343.9383850097656,378.0190734863281,290.6737060546875,314.33203125,283.47271728515625,282.6290588378906,273.597412109375,283.2937927246094,275.4600524902344,-112.86007690429688,-89.15563201904297,-0.25878438353538513,-0.2553783059120178,-0.10772594064474106,-0.23784583806991577,-0.6438678503036499,-0.6803317666053772,-54.61360549926758,530.7151489257812,497.9663391113281,388.07489013671875,371.3243103027344,295.579833984375,297.488525390625,297.180908203125,285.8446960449219,308.7273254394531,303.83331298828125,278.4970397949219,-139.86026000976562,-105.65894317626953,-0.25438687205314636,-0.2829175591468811,-0.31512364745140076,-0.30930352210998535,-0.6670575737953186,-0.6826165318489075,0.366364449262619,0.4240903854370117,0.1221415251493454,0.1908385455608368,0.1991957426071167,9.263753890991211,8.872664451599121,8.7068452835083,8.473376274108887,121.5210952758789,117.98973083496094,106.83473205566406,116.59051513671875,127.06685638427734,124.52206420898438,0.3503546416759491,0.4291415214538574,0.21316835284233093,0.21262481808662415,0.16915148496627808,9.15339469909668,8.918096542358398,8.7440767288208,-0.6438678503036499,-0.6803317666053772,-1.274354100227356,-1.2146430015563965,593.9019165039062,-0.6670575737953186,-0.6826165318489075,-1.2782487869262695,-1.2850486040115356,601.6492919921875,-0.09999999403953552,0.06597263365983963,-0.09999999403953552,-0.09999999403953552,-0.09628906100988388,0.1266660988330841,0.0951298326253891,-0.09296875447034836,0?,0.11590025573968887,0.0,53.2899055480957,66.8790054321289,66.42705535888672,53.83562088012695,71.5445785522461,71.5079116821289,64.26741790771484,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,71.5445785522461,66.42705535888672,66.8790054321289,64.26741790771484,53.83562088012695,53.2899055480957,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,801.045166015625,446.1322326660156,85.50679016113281,83.51171875,10.916015625,9.51171875,-0.23000000417232513,83.40234375,10.41015625,69.49807739257812,10.956656455993652,-0.3100000023841858,88.6015625,86.04348754882812,9.739999771118164,10.489686012268066,0.23000000417232513,85.67118835449219,11.833984375,73.51807403564453,10.869140625,-0.3700000047683716,0?,0?,0.0,11.18897533416748,14.8728666305542,336.93975830078125,345.30267333984375,338.59454345703125,344.79278564453125,1037.1514892578125,903.1720581054688,15.85440731048584,19.65547752380371,499.5702209472656,508.8795166015625,524.5115356445312,507.74615478515625,477.5885925292969,517.3682861328125,523.8743286132812,525.0075073242188,508.27069091796875,523.6712646484375,515.9089965820312,497.591064453125,518.1015625,501.09674072265625,529.4259033203125,528.9716186523438,511.6077880859375,492.85479736328125,517.224853515625,508.3261413574219,521.0426635742188,523.581298828125,519.447509765625,520.397216796875,510.1911926269531,484.9432678222656,500.22119140625,509.4450378417969,515.8450317382812,517.672607421875,513.7611694335938,515.72509765625,510.1971740722656,513.3072509765625,515.2550048828125,511.45074462890625,447.109619140625,508.7236633300781,540.3286743164062,448.03497314453125,549.28271484375,540.525146484375,556.65087890625,558.6721801757812,560.664794921875,556.4329223632812,568.246826171875,568.4171752929688,534.4490356445312,510.0360107421875,492.89666748046875,433.69720458984375,454.5740966796875,482.6734313964844,441.538818359375,517.1566162109375,242.56285095214844,364.3368225097656,346.6404724121094,497.1716613769531,522.4140625,476.914306640625,430.72845458984375,457.2742004394531,477.1100769042969,508.58380126953125,505.5080261230469,471.89678955078125,475.3889465332031,500.0193786621094,531.9397583007812,478.7041015625,466.7065124511719,460.81634521484375,449.5680847167969,508.0307922363281,502.0616149902344,492.8995361328125,486.8900146484375,483.10028076171875,492.3139953613281,510.19061279296875,499.6494445800781,495.4330749511719,485.4658203125,487.21771240234375,488.1950988769531,500.4260559082031,500.4062194824219,502.1591796875,539.7001953125,554.8428344726562,539.5203857421875,554.2440185546875,568.0917358398438,588.0725708007812,571.6171875,596.393798828125,396.5277404785156,398.8619689941406,403.3831481933594,414.0015869140625,422.96759033203125,400.9034423828125,492.3917541503906,486.3172302246094,476.3095703125,265.63623046875,496.5293273925781,492.9803161621094,481.0298767089844,478.24322509765625,470.0975341796875,475.5576477050781
2024-11-14 00:00:00,2024-11-14 05:59:59.998,318.1168212890625,208.27232360839844,0.654495358467102,1015.9696044921875,14.345887184143066,407.0063171386719,350.1700134277344,479.41534423828125,470.5757751464844,536.624755859375,419.2668762207031,363.74798583984375,476.2575988769531,472.0267028808594,541.8345336914062,534.3348999023438,66.72481536865234,4.493663787841797,58.93039321899414,0.30509841442108154,2.0481021404266357,313.1621398925781,1.8773585557937622,281.96295166015625,540.2130737304688,315.3287658691406,525.5554809570312,533.0189208984375,8.533390998840332,0.0,241.88507080078125,295.70574951171875,287.49615478515625,300.0492248535156,290.6275939941406,1.073380708694458,-0.26795071363449097,45.839744567871094,43.712615966796875,-0.04296875,100.0,8.325478553771973,244.53860473632812,69.81977081298828,44.53211212158203,110.0,0.5003546476364136,92.23052215576172,60.122440338134766,3.769076108932495,100.0,8.404732704162598,242.0696258544922,68.5228500366211,52.753639221191406,110.0,7.893056869506836,249.70460510253906,68.5228500366211,57.109832763671875,0.0,-0.29273927211761475,39.460933685302734,47.579673767089844,0.03515625,114.68283081054688,-0.2962096929550171,89.16834259033203,69.51818084716797,-0.0390625,112.12340545654297,8.237112045288086,248.5139923095703,68.29183197021484,50.36028289794922,1256.478515625,4.566919326782227,4.541852951049805,-39.146060943603516,523.3606567382812,530.7703247070312,347.04656982421875,376.2572326660156,293.6759948730469,314.25567626953125,282.16131591796875,280.36529541015625,264.6097717285156,283.65283203125,269.67498779296875,-102.12711334228516,-82.20809936523438,-0.2524968683719635,-0.23726947605609894,-0.10005009919404984,-0.23498940467834473,-0.620292067527771,-0.6551765203475952,-41.30488204956055,536.164794921875,500.7930603027344,390.8993225097656,369.8184509277344,299.204345703125,296.7220458984375,300.3887023925781,286.73114013671875,312.521240234375,304.3624572753906,285.34625244140625,-128.35009765625,-94.36396026611328,-0.24963589012622833,-0.2664441168308258,-0.2948033809661865,-0.3081687390804291,-0.6431487798690796,-0.6594609022140503,0.36583080887794495,0.4229835867881775,0.12200737744569778,0.190944641828537,0.2003949135541916,9.2930269241333,8.902787208557129,8.710464477539062,8.463556289672852,121.37740325927734,117.81808471679688,106.5643310546875,115.97219848632812,126.37350463867188,123.57044219970703,0.3510640263557434,0.42840901017189026,0.21358653903007507,0.21474289894104004,0.1713961660861969,9.183280944824219,8.945966720581055,8.745471000671387,-0.620292067527771,-0.6551765203475952,-1.2524446249008179,-1.1921952962875366,597.294189453125,-0.6431487798690796,-0.6594609022140503,-1.2532557249069214,-1.2629600763320923,602.4402465820312,-0.09999999403953552,0.07049766927957535,-0.09999999403953552,-0.09999999403953552,-0.07451453804969788,0.12829196453094482,0.09645971655845642,-0.09273592382669449,0?,0.11741986870765686,0.0,65.82605743408203,49.685245513916016,49.4034309387207,70.02385711669922,53.365234375,53.16539001464844,82.95114135742188,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,53.365234375,49.4034309387207,49.685245513916016,82.95114135742188,70.02385711669922,65.82605743408203,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,798.40673828125,458.1112976074219,85.24323272705078,83.71751403808594,17.57977867126465,9.52110481262207,-0.23000000417232513,83.32862091064453,10.41015625,69.49807739257812,10.967324256896973,-0.3100000023841858,86.78519439697266,86.0952377319336,16.579242706298828,10.489686012268066,0.23000000417232513,85.5379638671875,11.833984375,73.51807403564453,10.869140625,-0.3700000047683716,0?,0?,0.0,9.500032424926758,14.812816619873047,335.8706359863281,344.9173583984375,337.98126220703125,344.6614074707031,1052.486572265625,922.0801391601562,15.809311866760254,19.560625076293945,500.8314208984375,509.5582580566406,525.2610473632812,508.3691711425781,478.4052429199219,517.945068359375,523.9024658203125,524.1360473632812,506.9988098144531,523.3662109375,516.9375,498.6224670410156,519.869140625,502.1744689941406,530.111083984375,528.9755249023438,511.27154541015625,493.9112243652344,517.8886108398438,508.7627258300781,521.8519897460938,524.4122924804688,520.2858276367188,521.2978515625,510.67584228515625,485.28448486328125,500.5269470214844,509.9661865234375,516.7044677734375,518.873291015625,514.7769165039062,517.1271362304688,511.377197265625,514.774658203125,516.3109741210938,512.837646484375,448.850830078125,509.5484619140625,539.1947631835938,448.1529846191406,548.454345703125,539.1414794921875,553.451171875,556.5693969726562,561.5928955078125,559.3155517578125,572.7023315429688,570.6838989257812,534.8922729492188,505.8789367675781,495.1251220703125,435.9717712402344,453.8622131347656,482.0152282714844,440.779541015625,517.4373168945312,242.26181030273438,363.6411437988281,345.9766540527344,494.950439453125,521.1094970703125,475.4872741699219,429.5757141113281,456.2794189453125,477.07763671875,509.4449462890625,504.37060546875,470.1816101074219,476.144287109375,501.44122314453125,539.146484375,477.19989013671875,466.72064208984375,461.142578125,451.3570861816406,507.1544494628906,503.36322021484375,493.5661926269531,488.3296813964844,483.0672302246094,494.1552734375,517.0078125,507.7017822265625,500.7508239746094,491.8714599609375,490.3586120605469,489.1662902832031,501.1758728027344,500.8487854003906,502.7643127441406,538.8668823242188,554.5343017578125,538.7412109375,553.6470947265625,571.1113891601562,591.2415771484375,574.0006103515625,599.8623046875,393.9670104980469,395.38385009765625,398.6577453613281,408.052734375,418.1219787597656,397.4794921875,492.5678405761719,487.85296630859375,475.95611572265625,264.31549072265625,496.2283935546875,492.1824951171875,480.1507873535156,477.3433837890625,469.06707763671875,474.4994812011719
2024-11-14 00:00:00,2024-11-14 06:59:59.998,504.2420654296875,326.9586181640625,0.6503077149391174,1549.27685546875,15.854411125183105,435.5977783203125,371.7794494628906,476.03765869140625,461.70745849609375,540.4428100585938,451.38006591796875,377.3157958984375,472.84375,456.7645263671875,543.7283935546875,536.8253784179688,120.55924987792969,12.280010223388672,109.38566589355469,16.58304786682129,3.2193470001220703,325.1557312011719,2.991672992706299,241.7583770751953,535.9172973632812,244.54086303710938,530.4418334960938,533.2559814453125,57.77035140991211,33.442562103271484,264.3309326171875,317.5404968261719,292.1512145996094,322.6068115234375,295.720703125,105.10161590576172,6.557927131652832,223.7808837890625,66.87528991699219,37.00334548950195,100.0,8.39056396484375,261.4577331542969,73.72299194335938,45.12330627441406,110.0,8.137703895568848,256.7537536621094,72.6285400390625,51.90116500854492,100.0,8.348856925964355,259.0469970703125,69.95527648925781,53.34117889404297,110.0,7.8159074783325195,266.25213623046875,69.95527648925781,57.757694244384766,90.05652618408203,4.9143829345703125,180.6186981201172,63.96320343017578,30.944900512695312,109.71324157714844,-0.2729679346084595,76.60061645507812,66.80686950683594,-0.0390625,108.92227172851562,8.330211639404297,263.9443359375,69.49543762207031,50.99380111694336,1757.3975830078125,3.697279214859009,3.4006593227386475,-18.372314453125,601.204345703125,573.7747192382812,327.9632568359375,404.6667175292969,292.1566467285156,344.99981689453125,305.0285339355469,297.7855529785156,286.3057861328125,312.8023986816406,298.7532043457031,-133.04856872558594,-100.26365661621094,-0.2824831008911133,-0.3881610929965973,-0.18656039237976074,-0.2553888261318207,-1.1471810340881348,-1.2086181640625,-20.19129180908203,591.0886840820312,568.5731201171875,381.7738037109375,399.18865966796875,299.5517883300781,328.9565124511719,300.5341491699219,302.3955078125,312.4792175292969,318.9521179199219,306.5858154296875,-157.86585998535156,-126.42316436767578,-0.2783394157886505,-0.41265758872032166,-0.49391791224479675,-0.3307597041130066,-1.1622955799102783,-1.1984833478927612,0.7742395997047424,0.860228419303894,0.2883096933364868,0.4202520549297333,0.4379255175590515,10.260509490966797,9.783700942993164,8.931941032409668,8.407257080078125,134.77880859375,129.06497192382812,115.22293853759766,127.18943786621094,138.59271240234375,135.5100555419922,0.7741284370422363,0.8610800504684448,0.4905151426792145,0.44524309039115906,0.37962186336517334,10.195149421691895,9.876222610473633,9.062578201293945,-1.1471810340881348,-1.2086181640625,-2.262916326522827,-2.1781551837921143,1054.2872314453125,-1.1622955799102783,-1.1984833478927612,-2.2441811561584473,-2.252728223800659,1054.47509765625,-0.09999999403953552,0.24120375514030457,-0.09999999403953552,-0.09999999403953552,0.31588050723075867,0.3323618173599243,0.28301262855529785,0.16581496596336365,-7.949219E-02?,0.3342037498950958,0.0,15.297861099243164,92.83636474609375,92.16443634033203,15.927287101745605,95.60250854492188,95.50106048583984,16.906116485595703,2.2352778911590576,2.695277690887451,2.155277729034424,2.095277786254883,95.60250854492188,92.16443634033203,92.83636474609375,16.906116485595703,15.927287101745605,15.297861099243164,2.2352778911590576,2.695277690887451,2.155277729034424,2.095277786254883,1037.129638671875,720.2588500976562,87.2587661743164,83.720703125,82.28819274902344,51.18503952026367,2.2352778911590576,86.1109390258789,10.41015625,72.95703125,32.02309799194336,2.155277729034424,88.12147521972656,86.36087036132812,82.51438903808594,54.63795852661133,2.695277690887451,88.1448745727539,11.833984375,76.9770278930664,32.51279067993164,2.095277786254883,0?,0?,0.0,14.428824424743652,16.830507278442383,337.2914123535156,348.7083435058594,339.57855224609375,347.8868713378906,1601.63671875,1343.0726318359375,18.387344360351562,19.61216926574707,505.5668029785156,516.1475830078125,529.1026611328125,510.9018859863281,481.3563232421875,521.70361328125,531.415771484375,531.9769287109375,516.3998413085938,527.8828735351562,517.1240844726562,498.2757873535156,520.6585693359375,501.9784240722656,529.8338012695312,536.2703857421875,521.2413330078125,496.543701171875,519.9136352539062,511.5298156738281,525.0769653320312,526.6187744140625,521.568359375,524.7700805664062,511.3697814941406,486.4101867675781,499.8536376953125,512.8916625976562,520.5748901367188,520.7117919921875,514.329833984375,517.7685546875,510.3207092285156,512.4536743164062,514.2037353515625,509.16485595703125,439.0660400390625,522.5298461914062,560.6194458007812,453.8113098144531,552.0467529296875,542.340576171875,559.7661743164062,561.3309326171875,557.6229248046875,541.8327026367188,555.6558227539062,565.952880859375,548.8114624023438,508.5392150878906,507.1271667480469,415.2623596191406,429.1635437011719,451.5089416503906,420.93597412109375,470.80377197265625,243.11505126953125,369.76068115234375,351.6788330078125,459.3609313964844,470.58074951171875,530.838623046875,414.2784118652344,433.18682861328125,471.9136047363281,499.612548828125,491.6648254394531,474.59088134765625,497.3281555175781,514.252197265625,540.436279296875,514.0418090820312,500.1030578613281,484.37908935546875,464.703857421875,460.291015625,517.58203125,508.5291442871094,504.52215576171875,444.7074279785156,510.51080322265625,532.7320556640625,526.601318359375,519.8109130859375,510.09228515625,507.6649475097656,489.4217834472656,503.4436950683594,505.474365234375,505.1238708496094,536.8115234375,562.7242431640625,540.2491455078125,559.8707885742188,557.0279541015625,586.5133056640625,563.915771484375,592.7491455078125,421.585205078125,418.6692199707031,424.68365478515625,437.4061584472656,446.630615234375,427.5680236816406,451.02978515625,504.6278991699219,438.87335205078125,262.7148132324219,450.6151428222656,449.253662109375,441.80535888671875,439.5668029785156,434.6826171875,437.458251953125
2024-11-14 00:00:00,2024-11-14 07:59:59.998,580.1345825195312,364.5516052246094,0.6287611722946167,1782.1741943359375,16.862016677856445,431.8652038574219,386.2555236816406,478.86212158203125,465.5401916503906,542.7334594726562,435.93743896484375,394.5754699707031,476.756591796875,464.7237243652344,544.22509765625,538.1787719726562,109.84576416015625,14.287294387817383,93.09638977050781,15.099003791809082,3.627331018447876,325.2007141113281,3.380625009536743,249.02687072753906,542.0231323242188,256.3369140625,540.839111328125,541.4570922851562,51.12622833251953,27.517263412475586,271.9686279296875,324.4211120605469,297.2408447265625,329.5163269042969,300.26324462890625,108.71784210205078,7.6352972984313965,267.22760009765625,73.58470153808594,48.66969299316406,100.0,7.922069072723389,270.62969970703125,77.00643920898438,43.80714797973633,110.0,7.669175624847412,271.3292541503906,72.23828887939453,54.581939697265625,100.0,7.871697902679443,269.2013244628906,70.8092041015625,54.2232780456543,110.0,7.370629787445068,278.1920471191406,70.8092041015625,58.637359619140625,117.04572296142578,7.726870536804199,275.5118408203125,73.79349517822266,53.82971954345703,0.0,-0.27216798067092896,68.37240600585938,50.9114875793457,-0.0390625,103.08448028564453,7.886467933654785,276.1346130371094,70.62540435791016,50.865806579589844,1864.515869140625,3.245851516723633,2.7664294242858887,-48.509944915771484,630.7828979492188,579.84716796875,339.3103332519531,410.4402770996094,301.8611755371094,350.70794677734375,318.3030090332031,307.0963439941406,306.8719177246094,321.96343994140625,310.09405517578125,-173.8163299560547,-127.72571563720703,-0.33138951659202576,-0.45925068855285645,-0.22820983827114105,-0.29347744584083557,-1.312989592552185,-1.3813999891281128,-50.24949645996094,616.164794921875,595.1123657226562,390.5487060546875,409.9643249511719,307.29339599609375,339.05535888671875,308.69830322265625,317.9063720703125,320.33441162109375,326.6214599609375,319.4576721191406,-203.322998046875,-170.27340698242188,-0.32792404294013977,-0.4886252284049988,-0.586575448513031,-0.38075563311576843,-1.3343849182128906,-1.3757468461990356,0.9484949111938477,1.0361030101776123,0.3548160195350647,0.5174243450164795,0.5372370481491089,9.84964656829834,9.38141918182373,8.469137191772461,7.915985584259033,141.31143188476562,135.97457885742188,120.76810455322266,137.2241973876953,147.98092651367188,145.21090698242188,0.973666250705719,1.0318394899368286,0.6039738655090332,0.545379102230072,0.4706815183162689,9.785771369934082,9.472729682922363,8.622868537902832,-1.312989592552185,-1.3813999891281128,-2.5592875480651855,-2.4831953048706055,1177.9652099609375,-1.3343849182128906,-1.3757468461990356,-2.5686354637145996,-2.5669963359832764,1193.1287841796875,-0.09999999403953552,0.30160120129585266,-0.09999999403953552,-0.09999999403953552,0.39406439661979675,0.41413411498069763,0.357967734336853,0.3278850018978119,0?,0.4234318435192108,0.0,9.11976432800293,100.15699768066406,99.4123306274414,10.022964477539062,98.3559799194336,98.26158905029297,9.832154273986816,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.3559799194336,99.4123306274414,100.15699768066406,9.832154273986816,10.022964477539062,9.11976432800293,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1112.2802734375,752.2180786132812,89.82555389404297,83.59725189208984,84.109375,78.578125,-0.23000000417232513,88.8829345703125,5.475526809692383,73.28934478759766,34.080074310302734,-0.3100000023841858,90.61569213867188,86.1930923461914,86.4068374633789,84.22823333740234,0.23000000417232513,90.02928924560547,6.266961574554443,77.30934143066406,34.626953125,-0.3700000047683716,0?,0?,0.0,19.447954177856445,18.119091033935547,344.4101867675781,358.9779052734375,346.5926818847656,358.80706787109375,1867.7720947265625,1635.4263916015625,20.172595977783203,20.364845275878906,508.89898681640625,518.83447265625,532.1253051757812,513.6522216796875,486.1993103027344,525.9367065429688,534.5457153320312,534.667236328125,518.7219848632812,533.4622802734375,521.3746337890625,501.0540466308594,522.153564453125,503.46636962890625,529.0935668945312,534.4254760742188,521.5513916015625,503.4276428222656,523.795166015625,516.04296875,529.1227416992188,530.3033447265625,525.2282104492188,529.3213500976562,516.2059936523438,491.91204833984375,505.3458251953125,514.7913818359375,522.2449340820312,521.3172607421875,514.3324584960938,518.1375122070312,511.0736999511719,512.4579467773438,513.7218017578125,509.3515930175781,446.9768371582031,531.5596923828125,573.3272705078125,456.9711608886719,562.7528076171875,551.9435424804688,573.6416625976562,572.2005004882812,569.3853759765625,547.4569091796875,555.4706420898438,558.2254638671875,545.4693603515625,516.3341064453125,521.9422607421875,433.00360107421875,442.4027404785156,467.5029296875,432.5234375,487.63427734375,244.7969512939453,376.2722473144531,358.1959533691406,468.0731201171875,480.93328857421875,523.9392700195312,429.0670471191406,452.4317626953125,490.3174743652344,497.373046875,487.5151672363281,488.4962158203125,507.5445861816406,503.7735595703125,521.864501953125,514.31005859375,501.906982421875,475.78369140625,472.8202209472656,472.38970947265625,510.8349304199219,504.7027282714844,501.51593017578125,457.8021240234375,508.755615234375,512.1072387695312,503.1433410644531,500.12286376953125,490.5170593261719,497.14453125,493.0299377441406,507.16473388671875,509.413818359375,509.4356689453125,547.2275390625,580.4595947265625,554.6327514648438,575.7800903320312,546.119140625,578.1575317382812,560.0919189453125,585.3238525390625,419.3447570800781,421.119873046875,420.62158203125,427.0832824707031,432.0555419921875,420.97845458984375,463.46453857421875,504.2820129394531,452.0213317871094,263.68609619140625,466.39996337890625,462.43524169921875,456.67596435546875,454.3741760253906,449.91387939453125,453.2947082519531
