Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-14 00:00:00,2024-11-14 08:59:59.998,549.9837036132812,349.7764892578125,0.6359958648681641,1674.7261962890625,16.425182342529297,439.104736328125,387.36517333984375,478.4278869628906,463.66534423828125,543.5819702148438,443.18487548828125,391.93572998046875,477.65460205078125,463.94439697265625,545.2957153320312,539.3009033203125,112.3022232055664,15.050348281860352,89.8172607421875,15.532247543334961,3.460341453552246,326.8985290527344,3.2233376502990723,246.37318420410156,541.1465454101562,251.26162719726562,544.4097290039062,542.7823486328125,54.10801696777344,28.9090576171875,269.5629577636719,324.7937316894531,296.8282775878906,329.9210205078125,299.9285888671875,104.63312530517578,7.075815200805664,267.8624572753906,75.4853286743164,46.158695220947266,100.0,7.3708319664001465,270.5793151855469,73.79769134521484,45.06616973876953,110.0,7.101407527923584,271.52850341796875,73.45315551757812,52.0831184387207,100.0,7.300246715545654,269.40545654296875,71.03509521484375,51.72067642211914,110.0,6.829789638519287,278.79425048828125,71.03509521484375,56.11513900756836,112.0782470703125,7.156122207641602,277.1556701660156,79.16876220703125,51.3345947265625,0.0,-0.27216798067092896,62.80488967895508,47.8747444152832,-0.0390625,99.50191497802734,7.292994976043701,277.0964050292969,73.00873565673828,47.3712043762207,1817.538818359375,3.51568603515625,3.2266247272491455,-60.179054260253906,640.1295166015625,580.3204345703125,338.17120361328125,409.187744140625,300.37237548828125,348.78546142578125,316.89984130859375,306.33038330078125,306.4787292480469,320.2466125488281,309.0098571777344,-181.28982543945312,-132.8622283935547,-0.3349466621875763,-0.45516979694366455,-0.22294297814369202,-0.29550662636756897,-1.2589707374572754,-1.322020411491394,-62.0927734375,615.1063842773438,595.2396240234375,387.6095275878906,409.26318359375,306.01141357421875,337.701416015625,308.49359130859375,318.1353454589844,320.0663146972656,325.6239929199219,317.7752990722656,-209.00352478027344,-176.05987548828125,-0.3314646780490875,-0.48461011052131653,-0.5736298561096191,-0.38253360986709595,-1.2820005416870117,-1.3196932077407837,0.8738859295845032,0.9640528559684753,0.3224714398384094,0.47399571537971497,0.4874691963195801,9.108095169067383,8.666808128356934,7.847799301147461,7.334910869598389,139.91061401367188,134.75894165039062,120.14153289794922,136.7625732421875,148.40928649902344,145.23947143554688,0.8951908349990845,0.9570545554161072,0.5497567653656006,0.5005961656570435,0.42036503553390503,9.030508041381836,8.746673583984375,7.988429069519043,-1.2589707374572754,-1.322020411491394,-2.423588991165161,-2.3823976516723633,1101.5780029296875,-1.2820005416870117,-1.3196932077407837,-2.443279504776001,-2.441333532333374,1123.74609375,-0.09999999403953552,0.26536044478416443,-0.09999999403953552,-0.09999999403953552,0.3499619960784912,0.3700229525566101,0.32107120752334595,0.2918815612792969,0?,0.3732842803001404,0.0,9.388741493225098,100.07308197021484,99.32705688476562,10.200554847717285,98.765869140625,98.7083740234375,10.027932167053223,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.765869140625,99.32705688476562,100.07308197021484,10.027932167053223,10.200554847717285,9.388741493225098,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1082.05029296875,735.4833374023438,89.63257598876953,83.517578125,84.109375,78.71302795410156,-0.23000000417232513,83.73673248291016,5.47265625,74.57025146484375,34.15547180175781,-0.3100000023841858,91.865234375,86.1930923461914,85.54627990722656,83.33522033691406,0.23000000417232513,86.29193878173828,6.263671875,78.59024810791016,34.626953125,-0.3700000047683716,0?,0?,0.0,28.40958595275879,17.566408157348633,346.85516357421875,359.2377014160156,347.44232177734375,359.27093505859375,1745.594482421875,1512.76904296875,19.403926849365234,22.401119232177734,508.6732482910156,518.7189331054688,532.2838745117188,514.4505615234375,486.6726379394531,527.5955810546875,535.6146240234375,536.3972778320312,521.7117919921875,536.2119750976562,522.8775634765625,502.3919372558594,523.9410400390625,503.5624694824219,528.762451171875,533.6801147460938,523.6181640625,506.39453125,525.396484375,517.5589599609375,530.8631591796875,532.169677734375,526.9877319335938,531.3892822265625,517.653076171875,492.6253662109375,506.64947509765625,516.8836059570312,523.3856811523438,522.2671508789062,515.5806884765625,518.4597778320312,512.5966796875,512.2537841796875,512.967041015625,509.28814697265625,450.19586181640625,534.10693359375,573.4261474609375,460.1874084472656,570.19580078125,559.0189208984375,584.4852294921875,578.360595703125,573.6707153320312,548.1803588867188,548.5914306640625,546.4237670898438,537.8309936523438,522.7110595703125,533.3673095703125,438.5162048339844,444.49810791015625,471.643310546875,435.05169677734375,487.6293640136719,244.9223175048828,375.31671142578125,358.0282287597656,468.5152893066406,481.496337890625,524.2911987304688,430.8246154785156,456.2076721191406,493.82476806640625,490.52099609375,487.6956481933594,493.9651794433594,510.3172302246094,498.9734802246094,520.0367431640625,516.866943359375,505.4501647949219,477.3598327636719,477.9659118652344,472.93646240234375,518.2583618164062,511.8318786621094,509.2979736328125,459.6282653808594,516.1236572265625,501.7494201660156,491.97735595703125,491.0611572265625,480.7624206542969,490.79498291015625,492.70513916015625,507.04071044921875,513.1715087890625,513.5362548828125,554.8627319335938,588.6257934570312,561.6893920898438,584.9401245117188,535.8029174804688,565.5717163085938,550.7769775390625,573.3779296875,424.8891296386719,427.8604736328125,424.80712890625,432.9887390136719,437.4090270996094,427.67877197265625,465.728515625,512.1114501953125,454.07489013671875,264.6308288574219,468.5627746582031,464.2102355957031,458.6132507324219,456.47845458984375,451.86627197265625,455.2657165527344
2024-11-14 00:00:00,2024-11-14 09:59:59.998,561.5364990234375,361.4886169433594,0.6442920565605164,1700.1788330078125,16.351192474365234,444.0375061035156,386.32391357421875,478.88616943359375,461.92498779296875,543.6884155273438,448.0146484375,389.00677490234375,476.6579895019531,462.78399658203125,545.6182861328125,539.5079956054688,121.89248657226562,18.184185028076172,102.89025115966797,16.255638122558594,3.539705276489258,328.41058349609375,3.2986745834350586,247.7010955810547,544.2147216796875,250.5364990234375,544.7725830078125,544.6141357421875,55.86225509643555,36.798484802246094,270.72686767578125,326.1602478027344,298.0282897949219,331.2768859863281,301.1895446777344,106.88211059570312,7.403631687164307,269.7362976074219,74.33028411865234,48.11279296875,100.0,7.702228546142578,272.0941162109375,73.96765899658203,45.066524505615234,110.0,7.433434009552002,273.0915222167969,74.04097747802734,54.0274543762207,100.0,7.636306285858154,270.7771301269531,70.01789093017578,53.672908782958984,110.0,7.150884628295898,280.1739501953125,70.01789093017578,57.27840042114258,114.51974487304688,7.490794658660889,278.9012451171875,82.29762268066406,54.06588363647461,0.0,-0.1290494054555893,59.3212776184082,46.40882110595703,-0.0390625,101.28042602539062,7.61993408203125,278.0810546875,71.93309783935547,49.334381103515625,1838.4786376953125,3.5446224212646484,2.9759652614593506,-44.417545318603516,651.1983642578125,588.9633178710938,340.44696044921875,411.2904357910156,301.1691589355469,350.5501708984375,318.33148193359375,308.8149719238281,307.207275390625,322.4312438964844,310.90850830078125,-177.14501953125,-133.22735595703125,-0.33142566680908203,-0.45273682475090027,-0.22255773842334747,-0.2928358316421509,-1.2831171751022339,-1.3463473320007324,-43.778564453125,616.47998046875,600.2003784179688,383.24591064453125,411.1829528808594,306.2955322265625,346.16888427734375,308.58990478515625,315.3152770996094,319.6620788574219,327.6745910644531,319.33984375,-202.9530029296875,-172.08551025390625,-0.32529041171073914,-0.4816649854183197,-0.5719677805900574,-0.37697845697402954,-1.302116870880127,-1.3415369987487793,0.9331383109092712,1.0183519124984741,0.3484427332878113,0.5135197043418884,0.5289573669433594,9.525747299194336,9.06618881225586,8.209005355834961,7.675859451293945,142.71897888183594,137.26611328125,122.5162124633789,138.7982635498047,150.5577850341797,147.49363708496094,0.9567892551422119,1.0153629779815674,0.5948834419250488,0.536912739276886,0.4590984582901001,9.452921867370605,9.161277770996094,8.356822967529297,-1.2831171751022339,-1.3463473320007324,-2.481252670288086,-2.4519903659820557,1134.819091796875,-1.302116870880127,-1.3415369987487793,-2.49969744682312,-2.4984874725341797,1158.659423828125,-0.09999999403953552,0.29868942499160767,-0.09999999403953552,-0.09999999403953552,0.38449668884277344,0.40424394607543945,0.35214757919311523,0.3192807734012604,0?,0.4148080050945282,0.0,13.716327667236328,94.3918685913086,93.66192626953125,15.94542121887207,94.55694580078125,94.5508804321289,15.385839462280273,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,94.55694580078125,93.66192626953125,94.3918685913086,15.385839462280273,15.94542121887207,13.716327667236328,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1095.0533447265625,743.398193359375,89.61397552490234,83.517578125,84.109375,79.73173522949219,-0.23000000417232513,85.44140625,5.47265625,74.57025146484375,34.070796966552734,-0.3100000023841858,91.865234375,86.1930923461914,86.74720764160156,84.3840560913086,0.23000000417232513,88.23347473144531,6.263671875,78.59024810791016,34.626953125,-0.3700000047683716,0?,0?,0.0,31.911794662475586,17.523500442504883,346.7294616699219,357.9354553222656,345.4287109375,358.0264587402344,1774.3026123046875,1514.958740234375,19.333131790161133,24.83992576599121,506.40283203125,517.7505493164062,532.6431274414062,515.8301391601562,488.444580078125,529.70849609375,536.3870849609375,536.9415283203125,521.9638061523438,538.612060546875,523.0812377929688,502.8565673828125,524.9060668945312,504.0668640136719,529.5515747070312,535.6346435546875,525.8357543945312,506.16778564453125,527.2514038085938,518.8104248046875,530.9807739257812,532.4215698242188,528.4212646484375,533.8621826171875,518.388916015625,492.7798767089844,507.1870422363281,518.579833984375,524.6410522460938,521.54736328125,515.9005737304688,517.576904296875,512.553955078125,512.3898315429688,512.8994140625,509.7470703125,444.64422607421875,530.6763916015625,576.252685546875,464.5349426269531,575.5697021484375,559.7430419921875,587.0377197265625,577.3494873046875,574.707275390625,546.0272827148438,545.631591796875,549.9891357421875,539.1296997070312,526.4871215820312,541.2687377929688,443.3315124511719,444.4801025390625,471.9167785644531,435.3541259765625,489.81158447265625,245.53204345703125,375.8887939453125,357.9850769042969,471.7434387207031,486.58697509765625,527.3694458007812,433.0564880371094,458.7131652832031,491.7572326660156,491.8417663574219,488.7380065917969,496.5086364746094,507.589111328125,499.7205810546875,520.29638671875,518.9647827148438,504.6571044921875,474.0974426269531,480.5396423339844,478.5105895996094,516.9847412109375,510.86431884765625,504.98907470703125,460.2058410644531,515.8831176757812,500.10064697265625,487.05816650390625,485.63958740234375,476.2414245605469,488.33050537109375,490.9588928222656,505.4068908691406,513.7297973632812,514.19677734375,557.4796752929688,592.5028686523438,565.780029296875,587.6719970703125,540.4446411132812,569.3191528320312,554.3215942382812,581.113525390625,428.7447509765625,434.4360046386719,428.0172424316406,436.9832763671875,442.6797180175781,432.3373107910156,467.2091064453125,508.48370361328125,454.553955078125,265.2416687011719,469.5226745605469,467.94683837890625,461.5910949707031,459.51739501953125,454.5912170410156,458.73284912109375
2024-11-14 00:00:00,2024-11-14 10:59:59.998,546.254150390625,355.0014343261719,0.6499747633934021,1651.061767578125,16.090179443359375,448.1880798339844,387.5482482910156,478.4647521972656,462.31884765625,543.6967163085938,449.03485107421875,385.5851745605469,476.948486328125,462.7701721191406,545.0361328125,539.0297241210938,123.93526458740234,16.261741638183594,97.73599243164062,16.314104080200195,3.4741389751434326,329.4407653808594,3.235832691192627,246.43775939941406,537.7825317382812,251.16757202148438,545.2694091796875,541.6163330078125,52.96284103393555,33.81055450439453,269.5909118652344,326.32647705078125,297.6226806640625,331.48675537109375,300.7549133300781,106.64356994628906,7.225929260253906,270.3652648925781,75.60481262207031,47.029911041259766,100.0,7.517829418182373,272.60113525390625,78.11074829101562,45.06721115112305,110.0,7.260533332824707,273.57171630859375,76.56964874267578,52.94835662841797,100.0,7.459285259246826,271.94921875,72.23011779785156,52.59403610229492,110.0,6.979310512542725,281.2802429199219,72.23011779785156,54.968013763427734,112.50890350341797,7.319369792938232,279.8937683105469,81.94538879394531,54.20951461791992,0.0,-0.12390373647212982,57.42824172973633,46.232479095458984,0.0,101.42201232910156,7.423331260681152,279.104736328125,74.52536010742188,48.26327133178711,1820.8272705078125,3.695655584335327,3.152106285095215,-53.18660354614258,643.8201904296875,585.6835327148438,340.4734802246094,412.42547607421875,300.1840515136719,350.75860595703125,318.0951843261719,308.69720458984375,307.79449462890625,321.96209716796875,310.8640441894531,-184.54600524902344,-134.71939086914062,-0.34101125597953796,-0.45795246958732605,-0.22672122716903687,-0.3008762001991272,-1.2849360704421997,-1.3456449508666992,-56.37390899658203,618.6971435546875,603.0325927734375,383.33837890625,412.3838195800781,307.3218078613281,345.794189453125,309.8564147949219,317.45135498046875,321.2133483886719,328.1555480957031,319.5669860839844,-212.75086975097656,-182.1439666748047,-0.3345050513744354,-0.48931655287742615,-0.5774223208427429,-0.384827196598053,-1.3080617189407349,-1.3449842929840088,0.9189131259918213,1.006243109703064,0.34612882137298584,0.5021687746047974,0.5153321027755737,9.332725524902344,8.870163917541504,8.028299331665039,7.494106292724609,143.2653350830078,138.0104217529297,123.53492736816406,140.78106689453125,152.2801971435547,149.32833862304688,0.9431232213973999,1.0009262561798096,0.5812541842460632,0.5228599309921265,0.441059410572052,9.25795841217041,8.973016738891602,8.173107147216797,-1.2849360704421997,-1.3456449508666992,-2.4680118560791016,-2.438966989517212,1122.38427734375,-1.3080617189407349,-1.3449842929840088,-2.5027682781219482,-2.5006582736968994,1157.732421875,-0.09999999403953552,0.28516674041748047,-0.09999999403953552,-0.09999999403953552,0.37654009461402893,0.3977189064025879,0.3449591100215912,0.315183162689209,0?,0.40231120586395264,0.0,14.782649040222168,94.97020721435547,94.23157501220703,15.952986717224121,94.76815795898438,94.73809814453125,15.018585205078125,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,94.76815795898438,94.23157501220703,94.97020721435547,15.018585205078125,15.952986717224121,14.782649040222168,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1079.342529296875,741.4757690429688,88.71703338623047,83.517578125,84.109375,81.232421875,-0.23000000417232513,84.29353332519531,5.369779109954834,74.57025146484375,34.03834533691406,-0.3100000023841858,91.865234375,86.1930923461914,85.98168182373047,84.50926971435547,0.23000000417232513,87.1653823852539,6.263671875,78.59024810791016,34.626953125,-0.3700000047683716,0?,0?,0.0,40.538421630859375,17.223962783813477,346.3330383300781,357.14630126953125,345.94580078125,357.0778503417969,1725.010986328125,1470.902587890625,18.98595428466797,27.24340057373047,509.8630065917969,521.3233032226562,534.1851806640625,514.711181640625,484.64154052734375,524.9508056640625,533.065673828125,536.74267578125,522.5050659179688,538.8843383789062,521.1631469726562,499.8526611328125,522.2277221679688,503.9752502441406,531.1796264648438,537.641357421875,527.07275390625,505.6520080566406,522.92529296875,515.1838989257812,528.3557739257812,530.2466430664062,524.3056640625,529.5591430664062,515.5701904296875,490.8014221191406,504.69647216796875,517.1298217773438,522.5742797851562,519.3973999023438,514.138427734375,514.6874389648438,511.390380859375,510.0373229980469,511.4025573730469,508.21240234375,449.2999267578125,539.4296875,581.4794921875,459.3334655761719,567.1002807617188,559.0379638671875,587.0294799804688,581.2174682617188,577.4066162109375,543.1033325195312,521.8507690429688,522.2210083007812,536.0035400390625,530.0164184570312,547.5999755859375,441.47723388671875,442.0597229003906,468.6944885253906,432.9774475097656,487.9891662597656,246.81216430664062,376.7223815917969,357.54632568359375,471.9407043457031,481.9568176269531,528.9775390625,432.5260314941406,456.767578125,488.0967712402344,498.3240966796875,487.3021240234375,493.939208984375,506.05218505859375,498.68017578125,513.9342651367188,517.0564575195312,506.2726135253906,473.0644226074219,474.29205322265625,474.15179443359375,512.129150390625,505.4523010253906,502.13275146484375,458.7489013671875,511.18634033203125,498.0293273925781,485.53302001953125,486.33489990234375,479.2952575683594,489.440673828125,493.3467102050781,508.64447021484375,513.7625122070312,513.95703125,550.4668579101562,584.3989868164062,556.9420166015625,578.912109375,512.6949462890625,539.876220703125,529.1013793945312,555.44873046875,435.28350830078125,433.63494873046875,431.5884094238281,437.1041564941406,441.3175048828125,435.5465087890625,465.5295715332031,504.64935302734375,453.00164794921875,266.0293273925781,467.8493957519531,465.3871154785156,459.5759582519531,457.292724609375,452.54058837890625,455.9127197265625
2024-11-14 00:00:00,2024-11-14 11:59:59.998,552.5531616210938,353.6447448730469,0.6401058435440063,1666.8658447265625,16.43523597717285,447.2076416015625,387.6468505859375,478.0038146972656,461.7253723144531,542.6998291015625,449.04766845703125,387.2794494628906,476.97943115234375,462.8660583496094,544.3197631835938,538.0669555664062,125.27227783203125,17.116479873657227,102.77957916259766,16.403411865234375,3.4901487827301025,327.3881530761719,3.252082347869873,246.73289489746094,541.0777587890625,250.2720184326172,545.4527587890625,543.1467895507812,53.19171142578125,35.006141662597656,270.02667236328125,326.6780700683594,297.9165344238281,332.0120849609375,301.139404296875,105.02008056640625,7.0982232093811035,270.8277587890625,74.3233413696289,46.90898513793945,100.0,7.3828911781311035,273.26422119140625,77.78032684326172,44.408756256103516,110.0,7.13327169418335,274.0631103515625,77.08136749267578,52.827537536621094,100.0,7.329345226287842,272.27764892578125,71.38565063476562,52.48818588256836,110.0,6.856711387634277,281.7472839355469,71.38565063476562,54.8395881652832,110.63665771484375,7.190976619720459,280.349365234375,80.30683135986328,54.100135803222656,0.0,-0.1557331681251526,56.19523239135742,45.884273529052734,0.0,99.44510650634766,7.270349025726318,279.5389404296875,74.11048126220703,48.14823913574219,1823.494384765625,3.579772472381592,3.14225435256958,-51.88351058959961,639.6227416992188,581.6784057617188,339.8442687988281,412.90771484375,299.90057373046875,351.2469787597656,318.2406921386719,309.1122131347656,307.8245849609375,323.0169372558594,311.30194091796875,-183.6313934326172,-136.0120391845703,-0.33991101384162903,-0.4673922061920166,-0.22655192017555237,-0.3008480966091156,-1.2955576181411743,-1.3559925556182861,-55.60965347290039,624.1810302734375,604.4336547851562,379.6537170410156,412.3067932128906,307.40106201171875,345.36639404296875,309.59088134765625,316.3845520019531,321.45465087890625,329.0166015625,320.00579833984375,-216.30201721191406,-182.59571838378906,-0.33401069045066833,-0.49368858337402344,-0.5778504014015198,-0.38390210270881653,-1.3200541734695435,-1.3550024032592773,0.9768980741500854,1.0597450733184814,0.3646724224090576,0.5312355160713196,0.5516200661659241,9.132142066955566,8.6719331741333,7.878514289855957,7.357008457183838,143.80447387695312,138.4973602294922,124.18868255615234,141.57008361816406,152.65774536132812,150.18763732910156,1.0054209232330322,1.0572551488876343,0.621716320514679,0.5558638572692871,0.46784594655036926,9.053918838500977,8.780229568481445,8.017834663391113,-1.2955576181411743,-1.3559925556182861,-2.4843413829803467,-2.4584548473358154,1128.411865234375,-1.3200541734695435,-1.3550024032592773,-2.524998188018799,-2.5218279361724854,1169.936279296875,-0.09999999403953552,0.30912289023399353,-0.09999999403953552,-0.09999999403953552,0.40438026189804077,0.4288385808467865,0.3706516623497009,0.33689138293266296,0?,0.4349853992462158,0.0,17.95874786376953,92.50482940673828,91.76166534423828,19.67979621887207,91.19332885742188,91.15159606933594,17.630619049072266,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,91.19332885742188,91.76166534423828,92.50482940673828,17.630619049072266,19.67979621887207,17.95874786376953,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1089.6109619140625,733.864501953125,89.01658630371094,83.517578125,84.109375,81.44283294677734,-0.23000000417232513,85.412109375,5.271484375,73.9580307006836,34.07631301879883,-0.3100000023841858,91.865234375,86.26422119140625,86.0562515258789,85.07013702392578,0.23000000417232513,87.78627014160156,6.263671875,77.97802734375,34.626953125,-0.3700000047683716,0?,0?,0.0,39.14756774902344,17.558115005493164,346.4621887207031,357.2770080566406,348.5045471191406,356.88031005859375,1752.65625,1491.4212646484375,19.333168029785156,28.261093139648438,509.4931945800781,520.450439453125,532.669921875,514.1640625,485.9690856933594,526.3411865234375,533.1136474609375,533.3363037109375,518.7854614257812,536.308349609375,519.56103515625,499.7544250488281,524.0571899414062,504.73974609375,532.1588745117188,537.078857421875,525.76513671875,504.7666931152344,524.5313720703125,516.5325927734375,529.5819091796875,531.6546630859375,525.67919921875,530.7693481445312,516.833740234375,492.0220642089844,505.93133544921875,518.8140869140625,523.3929443359375,520.129150390625,516.0883178710938,516.1204223632812,513.2207641601562,512.33056640625,512.98046875,509.6308288574219,450.4123840332031,540.8165283203125,582.6937255859375,461.5556335449219,569.7504272460938,558.2749633789062,582.4380493164062,580.3038940429688,575.9982299804688,550.1392211914062,536.2936401367188,526.290283203125,534.0308227539062,533.6392822265625,546.3767700195312,439.71160888671875,444.2240295410156,472.150390625,434.53179931640625,489.1737976074219,247.26651000976562,376.6297912597656,358.08258056640625,473.19366455078125,489.1312561035156,522.393310546875,434.6392822265625,457.27581787109375,492.5899658203125,491.5673522949219,488.7081298828125,493.2034912109375,509.27008056640625,497.256591796875,513.8906860351562,511.478759765625,507.1083068847656,478.8349304199219,470.1474914550781,482.23675537109375,516.7619018554688,510.00830078125,507.81817626953125,460.0918273925781,516.1968994140625,497.85107421875,485.6374816894531,485.08831787109375,476.435791015625,488.1668395996094,492.6649475097656,507.77716064453125,512.2796630859375,512.3161010742188,552.6240844726562,588.7977294921875,559.70751953125,582.8847045898438,523.2313842773438,552.5675048828125,536.1423950195312,563.2808227539062,434.13287353515625,433.86468505859375,430.5901184082031,437.0857849121094,444.0194396972656,433.7724914550781,466.8179931640625,510.0876159667969,454.32086181640625,267.0546875,470.0843200683594,471.4225769042969,464.8446960449219,462.4803161621094,457.6430358886719,461.58367919921875
2024-11-14 00:00:00,2024-11-14 12:59:59.998,537.4331665039062,339.1529235839844,0.6308969855308533,1626.8231201171875,16.409339904785156,442.0007019042969,386.05340576171875,478.66168212890625,463.04736328125,543.7997436523438,446.761962890625,386.82098388671875,475.7027893066406,462.7733154296875,545.2919311523438,539.0752563476562,120.31583404541016,15.663838386535645,95.81584930419922,14.283514022827148,3.4069931507110596,327.2232971191406,3.173978090286255,245.85862731933594,541.705078125,252.59120178222656,540.4244995117188,541.0430297851562,55.21735763549805,35.222625732421875,268.82171630859375,325.1837158203125,297.2765197753906,330.54437255859375,300.6355285644531,105.19070434570312,7.099623680114746,270.11041259765625,73.68718719482422,47.1068115234375,100.0,7.385007381439209,272.4856872558594,74.25904846191406,43.82173538208008,110.0,7.143578052520752,273.4742126464844,78.2641830444336,52.893043518066406,100.0,7.332988739013672,272.2822570800781,72.25039672851562,52.69277572631836,110.0,6.858927249908447,280.7064514160156,72.25039672851562,55.043861389160156,90.18441772460938,5.5185699462890625,261.70751953125,81.79681396484375,39.3257942199707,0.0,-0.22461239993572235,54.69544219970703,44.62562561035156,0.0,99.29920959472656,7.251585483551025,278.7484436035156,73.83546447753906,48.35283279418945,1754.6610107421875,3.8348841667175293,3.1165802478790283,-63.14786911010742,618.7169189453125,578.7435913085938,334.0215148925781,411.24114990234375,296.81915283203125,349.68206787109375,316.3465576171875,306.7241516113281,306.4380798339844,321.1652526855469,309.1872863769531,-179.6341094970703,-134.2359161376953,-0.33183521032333374,-0.44057849049568176,-0.21382518112659454,-0.29537302255630493,-1.2222322225570679,-1.2778544425964355,-67.6151351928711,615.9256591796875,593.7310791015625,378.6300964355469,409.2363586425781,306.02313232421875,348.7342224121094,308.7575378417969,309.59466552734375,319.2667236328125,327.2548522949219,317.8636474609375,-213.8352508544922,-180.2899627685547,-0.330672025680542,-0.47571131587028503,-0.5515956282615662,-0.37981435656547546,-1.2427994012832642,-1.2733172178268433,0.847357988357544,0.9382606148719788,0.3094188868999481,0.46469107270240784,0.4695740342140198,9.013266563415527,8.557940483093262,7.847620487213135,7.3631463050842285,143.23117065429688,138.24806213378906,124.09398651123047,140.7467498779297,151.04241943359375,149.5880584716797,0.8715304732322693,0.9323176145553589,0.5300161242485046,0.47730377316474915,0.40425941348075867,8.926315307617188,8.665908813476562,7.969637870788574,-1.2222322225570679,-1.2778544425964355,-2.3467698097229004,-2.3198015689849854,1069.1368408203125,-1.2427994012832642,-1.2733172178268433,-2.3775529861450195,-2.3738152980804443,1104.1636962890625,-0.09999999403953552,0.24907934665679932,-0.09999999403953552,-0.09999999403953552,0.34088194370269775,0.3596149981021881,0.30565521121025085,0.2112240493297577,0?,0.35960787534713745,0.0,19.221830368041992,89.94542694091797,89.26338195800781,21.389741897583008,89.3436279296875,89.31153106689453,21.684772491455078,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,89.3436279296875,89.26338195800781,89.94542694091797,21.684772491455078,21.389741897583008,19.221830368041992,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1043.264892578125,711.40576171875,88.9688720703125,83.517578125,84.03372192382812,63.18719482421875,-0.23000000417232513,84.91989135742188,5.271484375,73.18118286132812,44.51570510864258,-0.3100000023841858,91.865234375,86.3830337524414,86.11554718017578,67.27689361572266,0.23000000417232513,87.83738708496094,6.263671875,77.20117950439453,44.8849983215332,-0.3700000047683716,0?,0?,0.0,36.481868743896484,17.484872817993164,347.2595520019531,358.1957092285156,349.2245788574219,357.8239440917969,1708.419189453125,1462.3564453125,19.23092269897461,28.35523223876953,508.6116943359375,518.46240234375,530.3632202148438,514.005126953125,488.77178955078125,530.9097290039062,536.4833374023438,535.3493041992188,518.4426879882812,535.8809204101562,521.3341674804688,502.5395202636719,526.3844604492188,505.1114196777344,532.99755859375,535.8217163085938,525.4301147460938,504.2375793457031,529.0011596679688,520.7887573242188,533.9295654296875,535.9660034179688,530.0302734375,535.2935791015625,520.6095581054688,494.9433898925781,509.55059814453125,520.258544921875,524.3580322265625,521.3935546875,517.2362060546875,518.8081665039062,513.5040893554688,513.6566162109375,515.6561889648438,511.3607177734375,446.3619689941406,532.0633544921875,569.7846069335938,463.00738525390625,578.1828002929688,558.2308959960938,579.6070556640625,571.2991333007812,573.13232421875,550.730224609375,544.54541015625,539.65234375,529.7232666015625,533.144775390625,535.7401123046875,429.54376220703125,450.55615234375,480.3626708984375,440.64556884765625,497.56011962890625,251.90213012695312,375.3907775878906,358.081787109375,472.6666564941406,493.13787841796875,521.9214477539062,434.2731628417969,456.4345397949219,498.2610778808594,482.8294982910156,489.6046142578125,492.0904846191406,509.6427307128906,491.45953369140625,516.7290649414062,510.4281005859375,503.84808349609375,474.21875,474.658447265625,486.1728820800781,516.2591552734375,510.2810974121094,507.1607360839844,467.4360656738281,516.3107299804688,504.7366638183594,491.6603088378906,489.78179931640625,480.3140563964844,491.1178894042969,492.6648864746094,507.16851806640625,511.4229736328125,511.07183837890625,560.8458862304688,597.2870483398438,567.3026733398438,593.4971313476562,537.62744140625,569.0615844726562,552.2395629882812,579.9307250976562,427.2685546875,431.9446716308594,427.1810302734375,435.2797546386719,443.53192138671875,429.1398620605469,474.2732238769531,510.38092041015625,462.01678466796875,268.1975402832031,479.4316101074219,474.2039489746094,467.3916320800781,465.356689453125,460.46484375,464.63238525390625
2024-11-14 00:00:00,2024-11-14 13:59:59.998,457.6488037109375,297.2488708496094,0.6497085690498352,1389.2003173828125,15.585298538208008,425.5304260253906,369.8481140136719,466.4591369628906,458.92047119140625,533.8406372070312,447.02178955078125,381.36578369140625,472.3201904296875,458.010009765625,545.9443359375,534.447265625,105.29444885253906,6.543190956115723,88.12842559814453,13.357791900634766,2.9325971603393555,322.4722900390625,2.71956205368042,238.1095733642578,543.3497924804688,288.0338439941406,529.8784790039062,536.68798828125,48.793033599853516,10.045757293701172,260.4547424316406,316.76544189453125,293.1051940917969,321.3411560058594,296.2286071777344,106.64297485351562,7.029637813568115,264.56341552734375,73.53475952148438,46.121177673339844,100.0,7.273479461669922,266.3824768066406,77.30077362060547,44.03931427001953,110.0,7.1303391456604,266.68719482421875,75.98707580566406,54.08657455444336,100.0,7.290389537811279,268.7019958496094,72.93843841552734,51.69485092163086,110.0,6.812270641326904,272.6353759765625,72.93843841552734,54.045936584472656,0.0,-0.29999998211860657,142.8183135986328,93.84558868408203,0.0,0.0,-0.13066789507865906,53.608821868896484,43.99260330200195,0.0,99.70487213134766,7.141768455505371,269.88189697265625,72.86376190185547,47.35080337524414,1561.0836181640625,4.397022724151611,3.3660898208618164,-58.098876953125,613.2199096679688,580.4266967773438,329.4335021972656,403.0041809082031,291.6199951171875,338.5822448730469,303.72528076171875,296.4780578613281,296.4743957519531,309.54254150390625,299.8754577636719,-145.55404663085938,-111.97722625732422,-0.29238250851631165,-0.3489922881126404,-0.16406728327274323,-0.263489693403244,-0.9705949425697327,-1.0191755294799805,-63.50761795043945,561.0595092773438,538.8936157226562,382.33447265625,392.570068359375,303.999267578125,332.40576171875,306.8704833984375,290.5365295410156,312.1688537597656,320.58099365234375,303.147216796875,-175.3622589111328,-140.686767578125,-0.2889062166213989,-0.3854827284812927,-0.44407105445861816,-0.33836156129837036,-0.9853509068489075,-1.0078551769256592,0.5883702039718628,0.6806547045707703,0.20618389546871185,0.30688562989234924,0.31445974111557007,8.603303909301758,8.173891067504883,7.696234226226807,7.322768688201904,139.2152862548828,135.23374938964844,122.11012268066406,134.21058654785156,144.15582275390625,142.8598175048828,0.5771241784095764,0.681446373462677,0.35659247636795044,0.3316304385662079,0.27553465962409973,8.504095077514648,8.269214630126953,7.767672538757324,-0.9705949425697327,-1.0191755294799805,-1.8950475454330444,-1.866552472114563,876.1727294921875,-0.9853509068489075,-1.0078551769256592,-1.894987940788269,-1.8911000490188599,886.5218505859375,-0.09999999403953552,0.1432957649230957,-0.09999999403953552,-0.09999999403953552,0.21323107182979584,0.22970351576805115,0.18732018768787384,-0.08450507372617722,0?,0.22075466811656952,0.0,24.931842803955078,84.52515411376953,83.7999267578125,28.065143585205078,94.02229309082031,94.02091217041016,31.16678237915039,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,94.02229309082031,83.7999267578125,84.52515411376953,31.16678237915039,28.065143585205078,24.931842803955078,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,935.8328247070312,625.2353515625,89.44664001464844,83.49858093261719,74.5094223022461,8.498046875,-0.23000000417232513,83.7809066772461,5.271484375,74.314697265625,58.93975067138672,-0.3100000023841858,90.52546691894531,85.2153091430664,76.31332397460938,17.86283302307129,0.23000000417232513,86.0909652709961,6.263671875,76.56024932861328,58.711341857910156,-0.3700000047683716,0?,0?,0.0,32.73988342285156,16.411304473876953,345.9302673339844,355.3641357421875,347.9547424316406,355.03411865234375,1458.6304931640625,1245.45849609375,17.811269760131836,28.851938247680664,495.8306579589844,506.34918212890625,519.7548828125,505.7790222167969,480.18560791015625,519.6909790039062,528.1027221679688,529.4901733398438,513.2255249023438,529.0555419921875,515.8658447265625,497.46893310546875,520.826904296875,502.16729736328125,531.272705078125,545.34423828125,534.4293823242188,509.5448303222656,519.0784912109375,511.3858337402344,524.3269653320312,526.9600219726562,520.1104736328125,523.626953125,510.7575988769531,486.60089111328125,500.69818115234375,515.3646850585938,519.8175048828125,517.83447265625,514.0704345703125,515.7665405273438,509.9346923828125,510.8430480957031,512.956298828125,506.4240417480469,442.0954284667969,511.0870056152344,549.5653686523438,456.91015625,566.0391845703125,553.69873046875,571.0623779296875,564.9112548828125,550.3541259765625,537.064208984375,558.0182495117188,566.5830078125,547.604248046875,532.8807983398438,545.8822631835938,439.50146484375,443.6134033203125,467.0567932128906,433.79632568359375,496.5689697265625,255.78952026367188,369.6911926269531,354.1622009277344,445.99896240234375,463.748046875,552.894775390625,431.2284851074219,458.7373962402344,475.6120910644531,491.1813049316406,465.6188659667969,520.7593383789062,486.2663879394531,500.767578125,491.4115905761719,546.2182006835938,486.7660217285156,478.1605224609375,453.5691833496094,469.7453308105469,518.3290405273438,507.49310302734375,503.8816833496094,466.75927734375,511.3226013183594,503.16033935546875,489.3014221191406,485.93280029296875,471.51019287109375,486.1007080078125,482.5002136230469,495.4339599609375,519.6968383789062,517.859375,550.3342895507812,576.9767456054688,553.6134643554688,574.286865234375,557.98779296875,587.3922119140625,571.635009765625,595.7383422851562,410.4079284667969,415.2503662109375,417.193359375,427.28570556640625,443.1448974609375,431.1439514160156,473.7575988769531,504.1070556640625,460.60113525390625,269.2716369628906,476.70465087890625,458.9804992675781,450.99383544921875,449.1175537109375,443.6668701171875,446.9896545410156
2024-11-14 00:00:00,2024-11-14 14:59:59.998,478.915283203125,307.5232849121094,0.642944872379303,1478.27001953125,15.635774612426758,422.8895568847656,366.57122802734375,454.7296447753906,449.1264953613281,519.9264526367188,443.8194885253906,379.2336120605469,469.2763366699219,457.1936950683594,544.7893676757812,526.47998046875,113.08588409423828,5.551408290863037,103.87574768066406,12.24899959564209,3.063215494155884,316.8309020996094,2.843263626098633,242.0745391845703,539.4185180664062,313.2775573730469,527.9678955078125,533.6849365234375,43.90920639038086,1.4447851181030273,262.7788391113281,315.7460632324219,292.4266052246094,320.0799560546875,295.24615478515625,105.63202667236328,7.2913713455200195,263.40911865234375,69.80921936035156,48.80411911010742,100.0,7.518304347991943,265.6341857910156,76.93701934814453,44.03506088256836,110.0,7.38219690322876,265.4549255371094,72.60244750976562,55.276084899902344,100.0,7.547257423400879,266.7542724609375,69.74197387695312,54.57485580444336,110.0,7.063564300537109,270.9005432128906,69.74197387695312,56.9187126159668,0.0,-0.29997384548187256,101.24878692626953,82.1435317993164,0.0,0.0,-0.06922639906406403,52.765560150146484,43.42426300048828,0.0,100.0246353149414,7.407369136810303,267.680908203125,69.77123260498047,48.00666427612305,1639.1102294921875,4.299628257751465,3.0556015968322754,-45.218814849853516,635.2916259765625,587.081787109375,333.78912353515625,401.5555114746094,294.2007141113281,337.8354797363281,304.5973815917969,298.3228759765625,295.2658996582031,311.4919128417969,301.57696533203125,-137.2012481689453,-105.30873107910156,-0.2840748727321625,-0.3539528548717499,-0.16811837255954742,-0.2581124007701874,-1.0238484144210815,-1.0732253789901733,-47.28681564331055,566.5364379882812,542.3629760742188,381.2288818359375,392.8077087402344,305.3028259277344,329.1540222167969,307.43731689453125,294.13641357421875,312.3980712890625,322.545654296875,302.437255859375,-161.0459442138672,-129.15736389160156,-0.27821770310401917,-0.38523855805397034,-0.449998676776886,-0.32885313034057617,-1.0365899801254272,-1.0627071857452393,0.8028861880302429,0.8890178799629211,0.30331677198410034,0.4410492777824402,0.4548221230506897,8.866923332214355,8.432806015014648,7.953975200653076,7.581156253814697,139.93301391601562,135.55999755859375,122.1815185546875,133.22279357910156,143.5271453857422,141.3184051513672,0.8133867383003235,0.8888346552848816,0.5146381855010986,0.4748942255973816,0.4026476740837097,8.776864051818848,8.53232192993164,8.027666091918945,-1.0238484144210815,-1.0732253789901733,-2.0228352546691895,-1.9923814535140991,949.6221923828125,-1.0365899801254272,-1.0627071857452393,-2.019275665283203,-2.0159616470336914,956.53125,-0.09999999403953552,0.24615250527858734,-0.09999999403953552,-0.09999999403953552,0.3090567886829376,0.35361748933792114,0.30168119072914124,-0.07746270298957825,0?,0.35261261463165283,0.0,23.579843521118164,83.96997833251953,83.42274475097656,24.808448791503906,99.78166961669922,99.571533203125,28.7017765045166,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.78166961669922,83.42274475097656,83.96997833251953,28.7017765045166,24.808448791503906,23.579843521118164,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1015.37744140625,623.7296142578125,91.7264404296875,83.4073257446289,61.86899185180664,8.498046875,-0.23000000417232513,83.7841567993164,5.271484375,75.40606689453125,68.04991912841797,-0.3100000023841858,88.83203125,86.68465423583984,75.41071319580078,12.51330280303955,0.23000000417232513,86.21296691894531,6.263671875,75.42606353759766,82.30973052978516,-0.3700000047683716,0?,0?,0.0,31.64089012145996,16.55832862854004,343.559326171875,353.1678161621094,342.6657409667969,352.84149169921875,1553.82958984375,1319.612548828125,18.06107521057129,29.263912200927734,485.3432922363281,495.12664794921875,507.59600830078125,494.078125,470.79010009765625,506.54510498046875,515.25146484375,516.8428344726562,503.4148864746094,522.65869140625,511.32965087890625,493.0247497558594,517.895751953125,502.9134826660156,534.474853515625,549.1400146484375,539.3599243164062,510.9420471191406,505.8785400390625,498.84454345703125,510.6949157714844,512.95751953125,506.67523193359375,509.5476989746094,497.6916198730469,475.24261474609375,487.7021179199219,512.2130126953125,518.602783203125,516.515380859375,512.2801513671875,516.1705322265625,509.16766357421875,511.0291442871094,513.434326171875,506.2488098144531,443.99249267578125,511.60406494140625,548.123779296875,455.7999572753906,560.7728271484375,550.8187255859375,565.9920043945312,558.8218994140625,537.3470458984375,525.6677856445312,542.6931762695312,568.119140625,558.0184326171875,538.53759765625,553.622314453125,447.2872314453125,444.542724609375,470.03045654296875,434.26739501953125,500.74822998046875,256.92724609375,367.43072509765625,352.8265075683594,432.8280334472656,448.6646423339844,554.6027221679688,431.3927001953125,464.3586730957031,476.72900390625,491.99566650390625,446.52130126953125,532.4822387695312,483.8262023925781,498.1537170410156,465.9537658691406,547.5248413085938,479.6333923339844,471.56353759765625,431.2677001953125,460.642333984375,510.85223388671875,499.5085754394531,494.11517333984375,469.0709228515625,499.5157775878906,492.3995361328125,478.0921630859375,476.155517578125,461.4464111328125,475.5675964355469,472.2059631347656,484.501220703125,520.8282470703125,520.1226806640625,546.56884765625,570.6729125976562,549.6422729492188,568.1688232421875,552.7919311523438,579.38623046875,563.384765625,586.5779418945312,409.1462097167969,412.4057312011719,413.9813232421875,419.7792053222656,439.59326171875,434.18365478515625,476.7611389160156,492.99822998046875,462.37213134765625,269.56982421875,479.186279296875,448.7538757324219,440.53900146484375,438.4010314941406,433.3489074707031,436.61614990234375
2024-11-14 00:00:00,2024-11-14 15:59:59.998,493.4142761230469,306.09820556640625,0.6205248832702637,1524.0626220703125,15.75277042388916,427.3594665527344,378.57415771484375,476.6522216796875,468.7193298339844,539.3759155273438,448.74957275390625,391.2428283691406,477.5192565917969,459.5596008300781,543.1405639648438,535.5858154296875,105.25579833984375,6.434619903564453,82.10539245605469,19.05411720275879,3.1230194568634033,321.58221435546875,2.8995425701141357,240.74142456054688,543.4682006835938,325.38922119140625,535.6452026367188,539.44677734375,44.19672775268555,0.0,264.12091064453125,320.15472412109375,293.7823791503906,324.63165283203125,296.4111328125,116.08939361572266,7.809743404388428,267.5207824707031,77.18156433105469,45.43778991699219,100.0,8.07371711730957,269.8191223144531,84.92606353759766,45.92105484008789,110.0,7.943568229675293,269.185791015625,73.33209228515625,55.741355895996094,100.0,8.11095142364502,271.25018310546875,71.08466339111328,55.03892135620117,110.0,7.590510845184326,275.2324523925781,71.08466339111328,57.373695373535156,0.0,-0.29939159750938416,81.20121765136719,73.88772583007812,0.0,0.0,0.00498046912252903,53.139869689941406,42.37384033203125,0.0,109.87176513671875,7.963040351867676,272.3544616699219,77.13006591796875,46.675048828125,1734.1737060546875,4.448706150054932,3.5153214931488037,-47.37550354003906,622.7437133789062,583.7698974609375,337.9371337890625,409.03961181640625,297.47491455078125,344.5145568847656,313.83056640625,306.30572509765625,302.9983825683594,317.72918701171875,308.1639709472656,-148.44223022460938,-113.84273529052734,-0.29382073879241943,-0.39691007137298584,-0.19206418097019196,-0.2649151384830475,-1.1504470109939575,-1.2061388492584229,-47.57701873779297,587.862548828125,566.899658203125,381.818359375,400.7304382324219,308.4191589355469,339.6827697753906,311.6323547363281,308.6285705566406,320.10858154296875,324.2825927734375,311.32391357421875,-174.7777862548828,-143.03256225585938,-0.2865445017814636,-0.42609283328056335,-0.5013463497161865,-0.3364381492137909,-1.170522689819336,-1.200010895729065,0.9813039898872375,1.0697622299194336,0.3813069760799408,0.5538929104804993,0.5723888278007507,9.628817558288574,9.166180610656738,8.582453727722168,8.162693977355957,141.07151794433594,135.87860107421875,122.63099670410156,135.32969665527344,146.12445068359375,143.4513702392578,1.0080959796905518,1.0640445947647095,0.6444998979568481,0.5875560641288757,0.5013455748558044,9.55566120147705,9.283595085144043,8.664124488830566,-1.1504470109939575,-1.2061388492584229,-2.2451975345611572,-2.2192981243133545,1039.178466796875,-1.170522689819336,-1.200010895729065,-2.264414072036743,-2.2602670192718506,1064.389892578125,-0.09999999403953552,0.3248867988586426,-0.09999999403953552,-0.09999999403953552,0.42237356305122375,0.45432326197624207,0.39268526434898376,-0.08254940062761307,0?,0.4601324796676636,0.0,10.434792518615723,97.75176239013672,97.09266662597656,12.052572250366211,99.73899841308594,99.55184936523438,12.155497550964355,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.73899841308594,97.09266662597656,97.75176239013672,12.155497550964355,12.052572250366211,10.434792518615723,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1083.8028564453125,650.349609375,92.23892974853516,83.37803649902344,79.21319580078125,8.557861328125,-0.23000000417232513,84.60527801513672,5.271484375,77.60262298583984,74.10519409179688,-0.3100000023841858,88.83203125,87.24765014648438,83.97672271728516,9.779999732971191,0.23000000417232513,85.4624252319336,6.263671875,77.62261962890625,79.00792694091797,-0.3700000047683716,0?,0?,0.0,43.80284118652344,16.753904342651367,343.3099365234375,354.79901123046875,338.8816833496094,354.6159362792969,1592.320068359375,1379.8626708984375,18.375513076782227,29.625837326049805,504.11163330078125,512.1575927734375,524.8905029296875,509.5284423828125,485.4917297363281,523.257080078125,528.8120727539062,528.3251953125,509.0619201660156,518.8878173828125,509.78070068359375,494.15374755859375,519.2020263671875,503.8443908691406,532.690673828125,540.820556640625,530.74560546875,506.81585693359375,523.2107543945312,514.7445678710938,528.169189453125,530.9829711914062,523.9437255859375,527.7246704101562,514.7603149414062,490.43121337890625,503.5429382324219,514.8988647460938,522.2021484375,520.1657104492188,516.275390625,521.4812622070312,512.51953125,515.001708984375,516.3794555664062,509.41058349609375,455.4609069824219,527.6632080078125,560.4674682617188,461.3284606933594,567.9668579101562,553.2486572265625,560.1453247070312,548.0869140625,530.3446655273438,523.9000244140625,553.4048461914062,575.8051147460938,561.4500122070312,543.1346435546875,550.184326171875,448.3179931640625,454.1131286621094,482.8423156738281,443.1195983886719,504.0073547363281,257.7563171386719,371.47930908203125,354.75445556640625,462.937744140625,486.60504150390625,541.0208129882812,435.6935729980469,460.74945068359375,491.6786193847656,486.1990661621094,479.2943115234375,507.5166015625,497.84747314453125,493.73992919921875,494.6164855957031,521.3790893554688,490.0616760253906,475.0234069824219,453.3515625,486.8531494140625,518.695556640625,506.98974609375,503.45538330078125,475.0653991699219,506.83203125,508.15380859375,495.9126892089844,494.3782043457031,481.5346984863281,488.5657653808594,490.91845703125,503.2610778808594,515.364990234375,515.7188720703125,554.5650024414062,579.1643676757812,557.7811279296875,574.7848510742188,561.9494018554688,594.6146850585938,572.4266967773438,598.8759765625,416.8382263183594,418.0571594238281,412.640869140625,421.4032897949219,448.00738525390625,437.7135314941406,481.6864318847656,502.0417175292969,468.0703125,269.248291015625,483.9808654785156,474.8262939453125,467.4097900390625,464.7633972167969,459.28851318359375,462.9989318847656
