Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-14 00:00:00,2024-11-14 16:59:59.998,499.2828674316406,310.1370544433594,0.6210044622421265,1536.5439453125,15.742676734924316,430.5153503417969,376.63726806640625,477.58642578125,468.4045104980469,541.744384765625,450.61810302734375,388.7164611816406,476.1180725097656,461.57586669921875,543.6288452148438,537.2767944335938,110.66313934326172,7.55006217956543,91.42227172851562,15.399971961975098,3.1573421955108643,324.4358215332031,2.931431293487549,241.3036651611328,535.4580078125,327.9366149902344,538.49951171875,536.9663696289062,40.68977737426758,0.0,264.8177185058594,321.22332763671875,293.3179626464844,326.018798828125,296.1075134277344,117.01716613769531,7.792738914489746,268.6607971191406,80.4345703125,46.21800231933594,100.0,8.06722354888916,268.7285461425781,85.70587158203125,46.064491271972656,110.0,7.935338497161865,270.11712646484375,73.2610092163086,56.51534652709961,100.0,8.101500511169434,272.40631103515625,71.68536376953125,55.82286834716797,110.0,7.583909034729004,276.4924011230469,71.68536376953125,58.15868377685547,0.0,-0.2994888424873352,69.4108657836914,67.83724975585938,0.0,0.0,0.00498046912252903,53.51299285888672,40.13438034057617,0.0,109.32902526855469,7.9543962478637695,273.5500793457031,77.11224365234375,47.45923614501953,1740.4239501953125,4.215071678161621,3.74129056930542,-50.41279220581055,590.1057739257812,563.8800048828125,335.59564208984375,408.19384765625,295.8128662109375,345.46954345703125,314.9432067871094,306.7063293457031,303.8659973144531,318.18450927734375,307.8541259765625,-151.4029083251953,-116.27213287353516,-0.29633578658103943,-0.4096224308013916,-0.1977885216474533,-0.2664813697338104,-1.1757880449295044,-1.2338560819625854,-51.63029098510742,587.1068115234375,568.1697998046875,380.6895751953125,401.53759765625,307.44854736328125,345.08966064453125,310.60302734375,315.75762939453125,320.38140869140625,321.7257080078125,313.91522216796875,-179.1389617919922,-148.03317260742188,-0.28887906670570374,-0.43706685304641724,-0.5124282240867615,-0.33778131008148193,-1.1992528438568115,-1.2284820079803467,0.9963672757148743,1.0805418491363525,0.3821460008621216,0.5595057010650635,0.578889787197113,9.61234188079834,9.144929885864258,8.572510719299316,8.151193618774414,141.2857666015625,135.89723205566406,122.7503433227539,135.927978515625,146.8600616455078,144.00494384765625,1.022390604019165,1.0787662267684937,0.6522143483161926,0.5927903652191162,0.5033591985702515,9.539834976196289,9.265707015991211,8.65302848815918,-1.1757880449295044,-1.2338560819625854,-2.2800281047821045,-2.255068063735962,1046.2857666015625,-1.1992528438568115,-1.2284820079803467,-2.3127617835998535,-2.3078198432922363,1084.2528076171875,-0.09999999403953552,0.32692375779151917,-0.09999999403953552,-0.09999999403953552,0.43494123220443726,0.45923417806625366,0.3962544798851013,-0.08205832540988922,0?,0.46542635560035706,0.0,9.165434837341309,100.10258483886719,99.39806365966797,9.986157417297363,99.78353881835938,99.57537841796875,9.881490707397461,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.78353881835938,99.39806365966797,100.10258483886719,9.881490707397461,9.986157417297363,9.165434837341309,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1089.552001953125,650.8887329101562,91.65103912353516,83.3203125,85.35546875,8.703125,-0.23000000417232513,83.607421875,5.271484375,77.75555419921875,76.91460418701172,-0.3100000023841858,88.83203125,86.94617462158203,85.431884765625,9.779999732971191,0.23000000417232513,85.92353820800781,6.263671875,77.77555084228516,77.25170135498047,-0.3700000047683716,0?,0?,0.0,45.85818862915039,16.751737594604492,343.0602722167969,354.0165710449219,334.2566833496094,353.6834716796875,1610.421630859375,1385.8780517578125,18.34439468383789,28.917098999023438,506.7187805175781,516.0921630859375,528.5286254882812,511.9482421875,485.75531005859375,525.189697265625,532.1866455078125,532.3594970703125,512.5690307617188,522.1149291992188,512.8958740234375,496.5334167480469,521.4552612304688,504.9862976074219,533.7208862304688,537.0449829101562,525.0410766601562,501.7992248535156,524.4940185546875,516.721923828125,529.9741821289062,531.9246826171875,525.4380493164062,529.1182861328125,516.412109375,491.44781494140625,505.1734924316406,517.6687622070312,525.263427734375,522.0722045898438,518.868896484375,524.8447875976562,514.6906127929688,516.9440307617188,518.360595703125,511.6866760253906,456.1043701171875,532.2303466796875,565.1002807617188,461.28466796875,567.7944946289062,553.7672119140625,561.8609619140625,550.6473388671875,538.805419921875,528.4746704101562,551.1901245117188,570.3843383789062,563.3055419921875,540.89697265625,523.2337036132812,432.970703125,446.5167541503906,473.2794494628906,436.98748779296875,493.8055419921875,258.8113098144531,371.1729431152344,354.85650634765625,477.3124694824219,503.8807067871094,514.186279296875,433.1630554199219,453.369140625,484.9637145996094,486.37628173828125,494.3332824707031,484.96124267578125,497.82275390625,495.574951171875,510.7052917480469,494.3618469238281,493.5235595703125,478.47760009765625,457.013427734375,497.4403381347656,517.33251953125,506.7783508300781,502.0006103515625,466.901123046875,505.1959533691406,505.3256530761719,492.1507263183594,490.3691711425781,482.3513488769531,484.157958984375,492.7691650390625,505.9649353027344,509.9557800292969,510.16571044921875,554.1856079101562,578.4721069335938,557.3993530273438,575.2476196289062,558.5964965820312,588.829833984375,568.5826416015625,595.4874877929688,419.7131652832031,419.0536193847656,417.337158203125,429.38092041015625,450.5882263183594,433.7893981933594,472.8326110839844,500.23095703125,460.1119079589844,269.552490234375,474.12640380859375,483.91009521484375,475.0596923828125,473.1536560058594,466.9023132324219,471.9063415527344
2024-11-14 00:00:00,2024-11-14 17:59:59.998,505.89111328125,307.45904541015625,0.6078305840492249,1556.1917724609375,15.665948867797852,429.2889099121094,377.4387512207031,477.4428405761719,468.9163818359375,540.7196655273438,451.0557556152344,391.2243957519531,475.46551513671875,462.2737121582031,543.6361083984375,536.9331665039062,109.10804748535156,7.115849018096924,88.56121063232422,14.13808536529541,3.191129684448242,324.1833801269531,2.963310480117798,241.88137817382812,541.4151611328125,327.83221435546875,536.896240234375,539.1919555664062,35.28362274169922,0.0,265.3629150390625,321.6970520019531,293.995849609375,326.4293518066406,296.49053955078125,117.19820404052734,7.760894775390625,269.4815979003906,80.85548400878906,45.60337448120117,100.0,8.026933670043945,270.7803039550781,87.64514923095703,46.45392990112305,110.0,7.90916109085083,270.9035339355469,72.50565338134766,55.910255432128906,100.0,8.075403213500977,273.2408752441406,71.4556884765625,55.199493408203125,110.0,7.555807113647461,277.2611083984375,71.4556884765625,57.54326629638672,0.0,-0.2990053594112396,61.225399017333984,62.97098159790039,0.0,0.0,0.00498046912252903,53.9100341796875,38.929622650146484,0.0,109.34220886230469,7.930215358734131,274.3052062988281,75.86473846435547,46.83884811401367,1759.9498291015625,4.2198991775512695,3.7524569034576416,-47.57926559448242,602.068359375,570.6943359375,340.7749328613281,409.6861877441406,298.65301513671875,347.2622985839844,316.6953125,308.1032409667969,305.57672119140625,319.04388427734375,309.4703674316406,-150.51123046875,-116.44110107421875,-0.29682493209838867,-0.4182608425617218,-0.20075662434101105,-0.2667347490787506,-1.1936540603637695,-1.2522183656692505,-48.782649993896484,588.0302734375,567.9406127929688,383.4538269042969,402.25128173828125,308.3894958496094,347.3932800292969,312.2118225097656,317.0538024902344,321.7671813964844,321.9148254394531,314.8819885253906,-177.6308135986328,-146.46092224121094,-0.288690984249115,-0.4408264458179474,-0.5166406631469727,-0.3383646011352539,-1.2189011573791504,-1.2486518621444702,1.048466682434082,1.132030963897705,0.4045769274234772,0.5836806297302246,0.6142494082450867,9.587762832641602,9.12333869934082,8.545731544494629,8.12146282196045,140.66835021972656,135.16934204101562,121.98160552978516,135.6608123779297,146.7343292236328,143.86241149902344,1.0774537324905396,1.1305991411209106,0.69134122133255,0.6251243352890015,0.5350024700164795,9.516684532165527,9.23985481262207,8.626832962036133,-1.1936540603637695,-1.2522183656692505,-2.3127434253692627,-2.2868571281433105,1060.677734375,-1.2189011573791504,-1.2486518621444702,-2.35459041595459,-2.348738431930542,1105.7313232421875,-0.09999999403953552,0.35122424364089966,-0.09999999403953552,-0.09999999403953552,0.4662681818008423,0.4934183955192566,0.42891547083854675,-0.0750243067741394,0?,0.49803751707077026,0.0,9.160266876220703,100.2305679321289,99.5244369506836,9.98961353302002,99.7815933227539,99.5753173828125,9.91461181640625,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.7815933227539,99.5244369506836,100.2305679321289,9.91461181640625,9.98961353302002,9.160266876220703,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1109.5208740234375,650.434326171875,91.53202819824219,83.3203125,85.35546875,8.703125,-0.23000000417232513,83.607421875,5.271484375,78.22679901123047,77.13898468017578,-0.3100000023841858,88.44319915771484,87.05998992919922,85.431884765625,9.779999732971191,0.23000000417232513,86.22994995117188,6.263671875,78.24679565429688,77.23744201660156,-0.3700000047683716,0?,0?,0.0,46.185211181640625,16.7261905670166,343.2502746582031,354.411376953125,333.89935302734375,354.1085510253906,1633.057861328125,1414.3782958984375,18.383405685424805,26.836740493774414,506.7242431640625,515.9998779296875,528.3644409179688,511.41162109375,484.3720397949219,522.6388549804688,530.6201171875,533.0096435546875,514.5882568359375,524.1217041015625,513.5829467773438,496.2060241699219,520.0906982421875,504.0357971191406,532.5765991210938,535.402587890625,525.2269897460938,502.426025390625,521.7791137695312,514.12109375,527.2457275390625,528.9720458984375,522.907470703125,526.5020141601562,514.3103637695312,489.86419677734375,503.3175048828125,515.7868041992188,523.26611328125,521.8211059570312,518.3436279296875,524.6454467773438,514.0230712890625,516.3636474609375,518.1078491210938,511.1742248535156,455.2301025390625,533.4326171875,566.3377075195312,459.3565673828125,561.7865600585938,550.0228271484375,563.4366455078125,554.9780883789062,547.269775390625,536.62841796875,553.4125366210938,571.394775390625,564.3978881835938,541.2415161132812,530.6856689453125,441.3208923339844,444.0887145996094,470.6884765625,434.9786071777344,487.4895324707031,259.5740966796875,372.04205322265625,355.1195068359375,474.8343811035156,495.0511474609375,514.8888549804688,429.823974609375,450.80126953125,483.1203308105469,485.4064025878906,491.77105712890625,486.2626647949219,496.4750671386719,494.22161865234375,511.88189697265625,501.997314453125,493.5319519042969,477.72576904296875,456.9598693847656,486.4490966796875,513.544921875,504.0714416503906,499.5331726074219,462.6275329589844,502.225341796875,502.8289794921875,490.05767822265625,489.6114501953125,483.7626953125,483.48724365234375,492.79766845703125,505.81964111328125,511.0247802734375,511.52288818359375,547.4585571289062,570.7130126953125,550.9396362304688,568.4114379882812,561.1275024414062,590.4019165039062,568.1492919921875,595.8981323242188,419.1770324707031,416.7763977050781,417.5926208496094,431.5893859863281,449.2845153808594,434.42767333984375,467.794189453125,497.75140380859375,455.9219665527344,269.9930419921875,468.2206726074219,474.74273681640625,466.8256530761719,465.1613464355469,459.6399841308594,463.9441833496094
2024-11-14 00:00:00,2024-11-14 18:59:59.998,503.327392578125,308.4200439453125,0.6123281717300415,1555.3031005859375,15.587050437927246,422.6815490722656,376.7706604003906,478.0023498535156,470.8045959472656,538.87548828125,449.9745788574219,396.1591796875,475.1138916015625,461.553955078125,544.3629150390625,536.6092529296875,102.75296783447266,5.627275466918945,80.6386947631836,15.494782447814941,3.16625714302063,322.7837219238281,2.939033269882202,241.268310546875,542.9571533203125,326.783935546875,526.6400756835938,534.7721557617188,36.3305549621582,0.0,264.93536376953125,320.0675048828125,292.7450256347656,324.4805908203125,294.9306945800781,117.32332611083984,7.752042770385742,268.72210693359375,81.5245132446289,45.43553161621094,100.0,8.027314186096191,270.7033996582031,83.37800598144531,48.27819061279297,110.0,7.8974409103393555,270.1334533691406,73.40599822998047,55.73984909057617,100.0,8.063529968261719,271.4724426269531,71.31834411621094,55.024658203125,110.0,7.543335914611816,275.2091064453125,71.31834411621094,57.366634368896484,0.0,-0.2928317189216614,57.664493560791016,58.96603775024414,0.0,0.0,0.00498046912252903,53.401676177978516,37.14345932006836,0.0,109.58416748046875,7.919895172119141,272.5675048828125,75.79085540771484,46.67293167114258,1752.8253173828125,4.3272881507873535,3.61217999458313,-45.961002349853516,606.5457763671875,578.6130981445312,339.238037109375,409.7237854003906,297.90570068359375,346.8480529785156,316.0135498046875,307.0319519042969,305.0962829589844,318.2741394042969,308.6439514160156,-148.5013885498047,-115.53768920898438,-0.2929936945438385,-0.41069144010543823,-0.19823822379112244,-0.26253944635391235,-1.178636074066162,-1.236822485923767,-46.75922775268555,564.661865234375,547.9219360351562,380.8858642578125,397.51983642578125,306.816162109375,341.48883056640625,309.191162109375,313.7353515625,319.2340087890625,319.4209289550781,313.1512145996094,-173.22512817382812,-142.9012451171875,-0.2840268015861511,-0.43268653750419617,-0.5202903151512146,-0.3345750570297241,-1.2020925283432007,-1.2319419384002686,1.0197259187698364,1.1044905185699463,0.3905922770500183,0.5669728517532349,0.596283495426178,9.575824737548828,9.107820510864258,8.532401084899902,8.109851837158203,140.47976684570312,135.19290161132812,121.71444702148438,135.11964416503906,144.64564514160156,142.66558837890625,1.0464390516281128,1.1025021076202393,0.6721781492233276,0.610264003276825,0.5233856439590454,9.501140594482422,9.222945213317871,8.612499237060547,-1.178636074066162,-1.236822485923767,-2.2977333068847656,-2.268641948699951,1060.9722900390625,-1.2020925283432007,-1.2319419384002686,-2.3354547023773193,-2.3272764682769775,1103.2891845703125,-0.09999999403953552,0.3399607837200165,-0.09999999403953552,-0.09999999403953552,0.45037540793418884,0.4762309789657593,0.4125945568084717,-0.0779980719089508,0?,0.48207372426986694,0.0,11.083861351013184,97.11798858642578,96.344482421875,13.134500503540039,99.77680969238281,99.57390594482422,15.785390853881836,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.77680969238281,96.344482421875,97.11798858642578,15.785390853881836,13.134500503540039,11.083861351013184,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1101.6097412109375,651.1903686523438,91.64591217041016,83.35197448730469,85.35546875,8.703125,-0.23000000417232513,83.607421875,5.271484375,80.931396484375,76.119140625,-0.3100000023841858,88.525390625,87.05998992919922,85.431884765625,9.779999732971191,0.23000000417232513,85.33203125,6.263671875,80.9513931274414,76.00390625,-0.3700000047683716,0?,0?,0.0,39.31367874145508,16.66367530822754,342.8736267089844,353.8408508300781,337.6935119628906,353.57745361328125,1639.4754638671875,1434.93408203125,18.357379913330078,24.788366317749023,502.2232360839844,511.73187255859375,525.7376098632812,509.31494140625,482.4937744140625,520.6495971679688,530.3209838867188,534.0064697265625,515.7252807617188,524.1256713867188,513.6636352539062,496.4154357910156,521.5277099609375,504.29833984375,533.30224609375,536.2913818359375,526.107666015625,502.62469482421875,519.3320922851562,511.9228515625,525.0040893554688,526.6674194335938,520.9503173828125,524.4125366210938,512.8451538085938,489.0838928222656,502.226806640625,515.9740600585938,523.693603515625,522.6053466796875,518.8076782226562,525.2978515625,514.5075073242188,516.915283203125,518.4398803710938,511.2709655761719,442.4584045410156,513.32470703125,550.2735595703125,453.439208984375,551.7734985351562,543.526123046875,558.3770751953125,552.2119140625,544.2915649414062,535.4131469726562,550.1159057617188,572.2582397460938,564.7684936523438,540.29736328125,533.6329956054688,442.6002502441406,441.144775390625,462.842041015625,432.20660400390625,484.63311767578125,260.1733703613281,372.0522766113281,354.8038635253906,468.1218566894531,485.7789306640625,523.7012939453125,427.87225341796875,449.30010986328125,469.91351318359375,492.5356140136719,486.3581237792969,489.4659118652344,481.71002197265625,501.50213623046875,510.4250793457031,510.0067443847656,482.7049255371094,481.8397521972656,459.0745544433594,478.922607421875,508.6774597167969,499.204345703125,494.3392028808594,461.9501647949219,496.6721496582031,507.6029357910156,496.2642517089844,496.1401062011719,488.5260925292969,488.8939514160156,489.89508056640625,502.21014404296875,511.50274658203125,511.739990234375,537.5374755859375,560.1455688476562,541.1817016601562,558.3046264648438,562.0305786132812,594.1768188476562,569.6851196289062,597.3229370117188,409.52288818359375,411.0907897949219,415.9647216796875,430.050048828125,448.4302062988281,433.2566223144531,466.6186218261719,492.8862609863281,455.7478942871094,270.41204833984375,467.2281494140625,468.1273498535156,461.3403015136719,459.43609619140625,454.16302490234375,457.8435363769531
2024-11-14 00:00:00,2024-11-14 19:59:59.998,508.3269348144531,310.3544006347656,0.610633909702301,1562.188720703125,15.582828521728516,424.80303955078125,373.3562927246094,477.30865478515625,470.4227600097656,538.1365356445312,460.17083740234375,398.0213317871094,475.5415344238281,458.437255859375,544.1319580078125,536.1015625,108.1506576538086,5.627275466918945,91.87183380126953,20.075828552246094,3.2274467945098877,324.30084228515625,2.9960215091705322,242.3704833984375,543.0369262695312,328.4559631347656,523.2096557617188,533.094482421875,44.96271514892578,0.0,265.8144836425781,322.4361267089844,294.2390441894531,326.69293212890625,296.4323425292969,114.51139831542969,7.653714656829834,269.7275390625,78.70037078857422,47.65605545043945,100.0,7.90501594543457,271.9316101074219,85.91226959228516,47.081356048583984,110.0,7.792330265045166,271.09698486328125,72.91773986816406,56.265411376953125,100.0,7.959916114807129,271.5799560546875,69.9541015625,55.5472412109375,110.0,7.438897132873535,275.2210388183594,69.9541015625,56.70856475830078,0.0,-0.2923828363418579,55.93218994140625,55.777259826660156,0.0,0.0,0.00498046912252903,52.931732177734375,35.685760498046875,0.0,107.60408020019531,7.8210625648498535,272.446044921875,73.82469177246094,47.18853759765625,1766.6563720703125,4.458751201629639,3.6087398529052734,-56.17867660522461,620.44580078125,585.5608520507812,338.6901550292969,412.7303161621094,298.53924560546875,348.5600280761719,317.3505859375,307.6199645996094,306.16796875,320.4174499511719,310.2300109863281,-160.09613037109375,-122.7967300415039,-0.3066393733024597,-0.424236536026001,-0.20814502239227295,-0.27332091331481934,-1.2126240730285645,-1.2723840475082397,-57.93787384033203,560.3245849609375,544.2286376953125,383.432861328125,397.7287902832031,307.8008728027344,339.8625793457031,310.0362243652344,313.29681396484375,319.72320556640625,321.12371826171875,314.235595703125,-186.23033142089844,-155.1901092529297,-0.2997240126132965,-0.45170703530311584,-0.5467547178268433,-0.3507053852081299,-1.235708236694336,-1.2697538137435913,1.0620784759521484,1.1460901498794556,0.4078023433685303,0.5952668190002441,0.620155394077301,9.447561264038086,8.982346534729004,8.416823387145996,8.000441551208496,140.28431701660156,134.71046447753906,121.41500854492188,133.197998046875,144.49850463867188,141.70608520507812,1.0916122198104858,1.1450378894805908,0.6999340653419495,0.6342793703079224,0.5446220636367798,9.368818283081055,9.096916198730469,8.498200416564941,-1.2126240730285645,-1.2723840475082397,-2.3466272354125977,-2.3130571842193604,1074.2734375,-1.235708236694336,-1.2697538137435913,-2.385835886001587,-2.377521276473999,1115.8150634765625,-0.09999999403953552,0.3524590730667114,-0.09999999403953552,-0.09999999403953552,0.468752384185791,0.49571213126182556,0.4298751652240753,-0.07941053807735443,0?,0.503048837184906,0.0,14.225740432739258,97.00078582763672,96.22989654541016,15.5318021774292,99.41747283935547,99.27788543701172,18.563339233398438,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.41747283935547,96.22989654541016,97.00078582763672,18.563339233398438,15.5318021774292,14.225740432739258,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1121.9024658203125,644.7538452148438,91.64591217041016,83.35388946533203,85.35546875,8.703125,-0.23000000417232513,83.607421875,5.271484375,79.81640625,78.45183563232422,-0.3100000023841858,88.525390625,87.05998992919922,85.431884765625,9.779999732971191,0.23000000417232513,85.92588806152344,6.263671875,79.8364028930664,78.2313003540039,-0.3700000047683716,0?,0?,0.0,42.252288818359375,16.643157958984375,342.4743957519531,353.72540283203125,332.86053466796875,353.4534912109375,1636.47412109375,1410.8824462890625,18.271862030029297,24.13721466064453,501.59161376953125,511.3480224609375,525.5747680664062,508.9463806152344,480.54840087890625,518.39892578125,528.5133056640625,533.8848876953125,516.8213500976562,523.3497924804688,513.2308959960938,496.1250915527344,521.4669799804688,503.8127136230469,530.78173828125,535.433837890625,525.757568359375,502.8390808105469,517.4402465820312,510.08843994140625,523.186767578125,524.804931640625,519.15478515625,522.79833984375,511.4143981933594,487.7105407714844,500.79779052734375,516.4949340820312,523.6036376953125,522.3841552734375,518.0222778320312,525.0362548828125,513.915771484375,515.9669189453125,517.6692504882812,510.6060485839844,438.38250732421875,509.5220642089844,548.3949584960938,450.7066345214844,545.7019653320312,538.30615234375,553.8798217773438,549.1685791015625,540.56396484375,533.8921508789062,548.4920654296875,573.3660278320312,565.1439819335938,541.7424926757812,538.82568359375,443.96331787109375,437.0173645019531,457.2478942871094,428.1072692871094,476.713623046875,260.8056945800781,371.0133361816406,354.6181640625,467.9012756347656,483.3730163574219,524.4716186523438,425.3111267089844,445.6459045410156,464.52197265625,496.489013671875,487.7762451171875,488.25628662109375,479.7176513671875,504.58428955078125,512.521484375,509.72515869140625,483.8930358886719,485.2444763183594,460.028076171875,476.1992492675781,508.7242431640625,499.1635437011719,494.6921691894531,456.78375244140625,497.6938781738281,507.7027587890625,494.5154724121094,495.04901123046875,486.80706787109375,487.65087890625,489.0709533691406,501.3819580078125,511.50360107421875,512.07080078125,531.58447265625,553.3018798828125,534.9828491210938,551.3948974609375,561.4638671875,597.7307739257812,570.466796875,599.9292602539062,411.45196533203125,412.1465759277344,418.8659362792969,438.8932800292969,457.8265075683594,441.3374938964844,460.5977478027344,493.48138427734375,450.52130126953125,270.8086242675781,460.8055725097656,464.60858154296875,457.27197265625,455.4725341796875,450.1454162597656,454.4171447753906
2024-11-14 00:00:00,2024-11-14 20:59:59.998,508.8955993652344,309.2558898925781,0.6086004376411438,1560.02734375,15.573348045349121,423.2074279785156,372.5431823730469,477.71331787109375,470.6727294921875,540.4937133789062,453.1300354003906,394.1921081542969,475.6361083984375,459.5440979003906,543.864501953125,536.9381713867188,107.20987701416016,5.627275466918945,91.48833465576172,18.773639678955078,3.225724697113037,325.08917236328125,2.9950218200683594,242.44677734375,538.6063842773438,329.0023498535156,529.0634765625,533.9359130859375,46.11384963989258,0.0,265.8464050292969,320.8016357421875,295.95855712890625,325.1822814941406,298.4439392089844,111.58567810058594,7.611971378326416,268.9258728027344,73.65714263916016,49.4492073059082,100.0,7.8512067794799805,271.3221740722656,84.02261352539062,47.08976364135742,110.0,7.7345404624938965,270.63006591796875,72.51921844482422,55.74900817871094,100.0,7.903112411499023,272.0350341796875,70.3636245727539,55.020233154296875,110.0,7.379432678222656,275.9007263183594,70.3636245727539,55.37609100341797,0.0,-0.2923828363418579,53.76927185058594,53.16383743286133,0.0,0.0,0.00498046912252903,52.66291046142578,34.69044494628906,0.0,106.83079528808594,7.764676570892334,272.85491943359375,73.24019622802734,46.663902282714844,1744.97998046875,4.574548721313477,3.659275531768799,-56.202735900878906,609.4019775390625,579.2532958984375,339.6767883300781,409.8914794921875,300.8597412109375,346.15106201171875,313.4219970703125,304.64129638671875,305.0901794433594,319.4305419921875,309.7542419433594,-158.27354431152344,-121.14385223388672,-0.3132143020629883,-0.41145211458206177,-0.1964535266160965,-0.28057363629341125,-1.156491756439209,-1.2171330451965332,-57.627750396728516,561.8499755859375,544.105224609375,390.8827819824219,396.8420715332031,312.71484375,336.5212707519531,318.3934631347656,302.2605895996094,321.244384765625,328.1187744140625,312.5566101074219,-184.18727111816406,-150.66957092285156,-0.3060235381126404,-0.4331299066543579,-0.5198578238487244,-0.3615745007991791,-1.1800178289413452,-1.2091896533966064,1.0099375247955322,1.0954766273498535,0.3819947838783264,0.5565410852432251,0.5864084959030151,9.372273445129395,8.911107063293457,8.352710723876953,7.94240140914917,139.35694885253906,133.85610961914062,120.42410278320312,133.42819213867188,144.7796173095703,142.1295928955078,1.035731315612793,1.0932109355926514,0.6614610552787781,0.5997547507286072,0.5131208300590515,9.288681030273438,9.021477699279785,8.432193756103516,-1.156491756439209,-1.2171330451965332,-2.266159772872925,-2.2307937145233154,1048.9522705078125,-1.1800178289413452,-1.2091896533966064,-2.3021132946014404,-2.2939867973327637,1092.985595703125,-0.09999999403953552,0.3292771279811859,-0.09999999403953552,-0.09999999403953552,0.44121795892715454,0.46553167700767517,0.40236812829971313,-0.08654904365539551,0?,0.47011199593544006,0.0,28.91189956665039,85.47473907470703,84.78461456298828,30.230464935302734,88.65106201171875,88.76451110839844,35.27108383178711,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,88.65106201171875,84.78461456298828,85.47473907470703,35.27108383178711,30.230464935302734,28.91189956665039,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1104.1063232421875,640.8801879882812,91.64591217041016,83.45890808105469,85.35546875,8.703125,-0.23000000417232513,83.4226303100586,5.271484375,79.81640625,81.01078033447266,-0.3100000023841858,88.525390625,87.05998992919922,85.431884765625,9.779999732971191,0.23000000417232513,86.1807861328125,6.263671875,79.8364028930664,80.921875,-0.3700000047683716,0?,0?,0.0,40.25120544433594,16.637060165405273,342.4211730957031,353.7723693847656,330.1621398925781,353.34979248046875,1633.457275390625,1410.25146484375,18.304964065551758,24.068275451660156,503.0679626464844,513.161865234375,528.1808471679688,511.5264587402344,482.921875,521.0889892578125,530.3052978515625,534.5338745117188,516.4221801757812,522.8658447265625,512.844482421875,495.7564392089844,520.8455810546875,503.666259765625,531.138916015625,535.9009399414062,524.9650268554688,502.1543273925781,520.40966796875,512.780517578125,526.3621826171875,527.9822387695312,522.063232421875,526.072265625,514.2337036132812,489.78619384765625,503.19525146484375,515.89501953125,522.1370849609375,521.566162109375,517.4317016601562,523.76904296875,513.6006469726562,515.5007934570312,516.9682006835938,510.8021545410156,441.1609191894531,514.9786376953125,555.9830932617188,454.50885009765625,551.5468139648438,542.2920532226562,554.6597900390625,548.7321166992188,538.0734252929688,529.1043090820312,543.8634033203125,570.1721801757812,564.1231689453125,540.3026733398438,531.4622192382812,438.0427551269531,436.04754638671875,457.1605224609375,427.13348388671875,477.548828125,260.8963317871094,371.0408630371094,354.5294189453125,475.87603759765625,491.9844055175781,518.6743774414062,426.4440612792969,447.03265380859375,464.4427185058594,498.2578430175781,491.2317810058594,486.63726806640625,479.49627685546875,506.105712890625,510.1999206542969,504.6893310546875,483.2780456542969,485.9696350097656,456.88775634765625,481.66845703125,510.08062744140625,499.76116943359375,495.552978515625,456.6287536621094,499.71295166015625,502.52105712890625,489.2761535644531,490.26727294921875,482.6941833496094,484.15118408203125,489.9569091796875,502.5595703125,510.7314453125,511.1434020996094,537.923095703125,559.859619140625,540.3251342773438,556.8428955078125,557.5874633789062,593.5598754882812,567.660400390625,597.002685546875,410.59259033203125,411.5910949707031,416.6001281738281,434.2201232910156,452.2074890136719,435.6564025878906,460.7787780761719,494.4846496582031,450.2822265625,271.2803955078125,460.5371398925781,469.0141296386719,461.05303955078125,459.5083312988281,454.1363525390625,458.69281005859375
2024-11-14 00:00:00,2024-11-14 21:59:59.998,545.2564086914062,332.7889099121094,0.6107489466667175,1658.3609619140625,16.248767852783203,430.0767517089844,379.2492980957031,474.32708740234375,466.85589599609375,540.9111328125,450.54986572265625,389.876220703125,477.3570556640625,461.2311706542969,542.7097778320312,536.8447875976562,119.3152847290039,6.733837127685547,97.79034423828125,20.424020767211914,3.426831007003784,324.55889892578125,3.1881816387176514,245.68153381347656,541.8206176757812,289.4490966796875,535.0506591796875,538.5567626953125,46.213008880615234,14.246382713317871,268.84722900390625,323.3431701660156,297.61553955078125,328.06500244140625,300.1679992675781,111.24122619628906,7.589546203613281,269.7144470214844,74.62177276611328,48.54927062988281,100.0,7.865979194641113,272.3820495605469,80.63597106933594,47.09009552001953,110.0,7.669177055358887,272.1078796386719,73.21317291259766,54.84540557861328,100.0,7.854998588562012,271.4124755859375,70.9748306274414,54.117671966552734,110.0,7.341441631317139,277.4530334472656,70.9748306274414,54.48066329956055,79.12135314941406,4.325532913208008,176.2926025390625,68.10135650634766,28.026981353759766,0.0,0.00498046912252903,52.13239669799805,33.55586242675781,0.0,107.49980926513672,7.797059535980225,275.27642822265625,74.27404022216797,45.76084899902344,1851.775390625,4.049628257751465,3.577375888824463,-27.64729881286621,616.9398803710938,579.3187255859375,343.03167724609375,412.4085388183594,303.44342041015625,349.8704833984375,316.759033203125,308.71392822265625,306.9594421386719,323.2694091796875,313.0601501464844,-146.81333923339844,-113.497802734375,-0.3003247082233429,-0.4192197024822235,-0.2080790251493454,-0.26895472407341003,-1.253614902496338,-1.317926287651062,-27.71695899963379,591.033935546875,569.0848388671875,390.3171691894531,403.3489990234375,312.98455810546875,342.0561218261719,319.361572265625,308.2306823730469,324.6453857421875,329.50653076171875,317.4718933105469,-168.440673828125,-137.84634399414062,-0.2915894389152527,-0.4446246027946472,-0.5422441959381104,-0.3467637002468109,-1.2779651880264282,-1.3141939640045166,1.071039080619812,1.1544181108474731,0.40383073687553406,0.5874160528182983,0.6153802871704102,9.650390625,9.166788101196289,8.402350425720215,7.894768238067627,140.74215698242188,134.77049255371094,120.91824340820312,134.38455200195312,146.1403045654297,143.28018188476562,1.1009849309921265,1.1547789573669434,0.6957018971443176,0.6268602609634399,0.5369788408279419,9.577774047851562,9.283955574035645,8.52673625946045,-1.253614902496338,-1.317926287651062,-2.4634902477264404,-2.4207701683044434,1145.57763671875,-1.2779651880264282,-1.3141939640045166,-2.505829095840454,-2.498359441757202,1191.556884765625,-0.09853906184434891,0.3585720956325531,-0.09999999403953552,-0.09999999403953552,0.4590047597885132,0.4884033501148224,0.4232650399208069,0.2250375747680664,0?,0.4963572919368744,0.0,15.435627937316895,95.81868743896484,95.09480285644531,17.904361724853516,95.4327392578125,95.34756469726562,19.458852767944336,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,95.4327392578125,95.09480285644531,95.81868743896484,19.458852767944336,17.904361724853516,15.435627937316895,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1136.245849609375,715.5518798828125,91.03885650634766,83.37609100341797,85.35546875,52.440093994140625,-0.23000000417232513,81.61549377441406,5.271484375,79.81640625,79.4920425415039,-0.3100000023841858,88.525390625,86.43736267089844,84.68556213378906,52.844730377197266,0.23000000417232513,84.08902740478516,6.263671875,79.8364028930664,79.51915740966797,-0.3700000047683716,0?,0?,0.0,40.63684844970703,17.39288330078125,343.0253601074219,354.50836181640625,338.70013427734375,354.1883544921875,1744.1966552734375,1500.4854736328125,19.175521850585938,22.809263229370117,506.49176025390625,516.881591796875,529.6751098632812,512.1603393554688,483.373779296875,521.2141723632812,531.289794921875,534.6589965820312,517.552490234375,525.45458984375,513.779052734375,496.45904541015625,520.1594848632812,503.4320068359375,530.1561279296875,533.0831298828125,522.2512817382812,501.656494140625,519.947998046875,513.0291137695312,526.5636596679688,527.4092407226562,521.6891479492188,526.11865234375,513.8756713867188,489.55712890625,502.5647888183594,515.338623046875,520.8173828125,519.908447265625,516.1685791015625,522.8580322265625,512.5314331054688,514.1382446289062,515.3993530273438,509.57952880859375,445.4075622558594,529.775146484375,570.461181640625,458.0360412597656,556.4408569335938,544.9835815429688,558.8126220703125,555.0277709960938,547.3267211914062,537.6221313476562,547.20849609375,573.3948974609375,568.8018798828125,541.4351806640625,530.9710083007812,437.3504943847656,435.49334716796875,456.705810546875,426.0924072265625,477.7974548339844,261.0479431152344,375.9705810546875,356.4040222167969,471.89447021484375,483.1841125488281,510.8475646972656,426.4548645019531,447.14593505859375,469.9632873535156,503.4464416503906,482.1520690917969,481.90185546875,489.208740234375,509.615478515625,504.6050720214844,497.62725830078125,491.22882080078125,485.6341552734375,457.55731201171875,474.5507507324219,508.12933349609375,499.65338134765625,494.7283935546875,454.74700927734375,499.5293884277344,500.8144226074219,487.08563232421875,487.9696960449219,480.7782287597656,482.81005859375,491.3030700683594,504.9666748046875,509.2812805175781,510.33892822265625,541.6885986328125,567.1326904296875,545.777099609375,564.2047729492188,559.33349609375,594.2628784179688,570.436767578125,596.2155151367188,419.90167236328125,415.8811340332031,421.8878479003906,433.7583312988281,449.2742614746094,435.5201110839844,459.0263977050781,494.0681457519531,448.5984191894531,270.872802734375,458.7337646484375,463.5880432128906,456.8371276855469,455.13287353515625,450.1971130371094,454.2310485839844
2024-11-14 00:00:00,2024-11-14 22:59:59.998,568.0582885742188,348.21795654296875,0.6131376624107361,1728.527587890625,16.58205223083496,436.4944763183594,385.07000732421875,473.7818603515625,465.6654968261719,541.6746215820312,446.5122985839844,392.36676025390625,480.1841735839844,465.2044677734375,543.4989013671875,537.5752563476562,119.73146057128906,7.687156677246094,100.25062561035156,19.237886428833008,3.542888879776001,324.2154846191406,3.2991039752960205,247.73179626464844,545.4286499023438,258.65093994140625,534.1896362304688,539.9403686523438,42.926544189453125,23.192485809326172,270.92779541015625,326.5276184082031,298.303466796875,331.6794128417969,300.749755859375,109.6822509765625,7.229227066040039,272.9056396484375,78.81339263916016,47.00381088256836,100.0,7.5396504402160645,275.1948547363281,75.46354675292969,47.093292236328125,110.0,7.284079551696777,275.6192932128906,76.96051025390625,52.9750862121582,100.0,7.475867748260498,273.052734375,73.42628479003906,50.919410705566406,110.0,6.985967636108398,281.3814697265625,73.42628479003906,52.18300247192383,113.064208984375,7.324235916137695,279.9818420410156,80.04898834228516,52.946678161621094,0.0,0.00498046912252903,51.60798645019531,32.676822662353516,0.0,104.58758544921875,7.465775489807129,279.7685852050781,77.0502700805664,45.17779541015625,1919.703857421875,3.7338478565216064,3.6953132152557373,-50.93037033081055,634.31689453125,574.6512451171875,348.3017272949219,413.4773864746094,306.4271240234375,352.8791809082031,323.2818298339844,312.8040466308594,312.8159484863281,326.47979736328125,316.3072814941406,-176.28738403320312,-134.33460998535156,-0.33188575506210327,-0.4774293601512909,-0.237063929438591,-0.2926173806190491,-1.3671514987945557,-1.4347206354141235,-50.63819885253906,616.5744018554688,591.5800170898438,386.0629577636719,410.6341857910156,310.9758605957031,348.483642578125,316.14898681640625,322.32403564453125,327.379638671875,329.2942199707031,323.2496643066406,-200.97828674316406,-168.89047241210938,-0.32368725538253784,-0.4987131655216217,-0.604803740978241,-0.37754470109939575,-1.4026390314102173,-1.4445933103561401,1.1197558641433716,1.2013319730758667,0.4149317443370819,0.6005363464355469,0.62580806016922,9.383925437927246,8.901472091674805,8.06246566772461,7.513815402984619,142.28318786621094,136.07228088378906,121.95269775390625,138.25547790527344,150.2281036376953,147.1734161376953,1.1549214124679565,1.2041946649551392,0.7130228877067566,0.634678840637207,0.5438801050186157,9.318581581115723,9.019368171691895,8.208229064941406,-1.3671514987945557,-1.4347206354141235,-2.644084930419922,-2.599825143814087,1209.3358154296875,-1.4026390314102173,-1.4445933103561401,-2.7232866287231445,-2.7150309085845947,1278.7257080078125,-0.09755859524011612,0.3589097559452057,-0.09999999403953552,-0.09999999403953552,0.4610246419906616,0.4934915602207184,0.42818179726600647,0.39292922616004944,0?,0.5029681921005249,0.0,9.467426300048828,99.98269653320312,99.14956665039062,10.750808715820312,99.78105163574219,99.574951171875,11.450104713439941,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.78105163574219,99.14956665039062,99.98269653320312,11.450104713439941,10.750808715820312,9.467426300048828,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1170.78076171875,748.9384155273438,90.41397094726562,83.373046875,85.96774291992188,83.69933319091797,-0.23000000417232513,81.96562957763672,5.271484375,79.81640625,79.17693328857422,-0.3100000023841858,88.525390625,85.43740844726562,84.69041442871094,83.22212982177734,0.23000000417232513,84.23284912109375,6.263671875,79.8364028930664,79.33572387695312,-0.3700000047683716,0?,0?,0.0,48.532535552978516,17.796485900878906,345.7669982910156,358.4992370605469,339.85833740234375,358.2894287109375,1819.04931640625,1572.146240234375,19.731895446777344,22.465328216552734,510.3409118652344,520.7320556640625,530.9774780273438,512.0455322265625,483.06829833984375,520.9871215820312,530.9275512695312,533.7271118164062,517.2398681640625,530.0794067382812,518.0958862304688,499.5,521.2963256835938,503.70343017578125,530.6812744140625,530.9899291992188,521.3676147460938,504.5519714355469,519.10546875,512.5578002929688,525.8546142578125,526.541748046875,520.8275146484375,525.619384765625,513.8950805664062,490.1005859375,502.9453125,515.466064453125,520.9367065429688,519.6025390625,515.9028930664062,522.0275268554688,513.1134643554688,514.1397705078125,514.7159423828125,509.7598571777344,447.46435546875,542.6287231445312,580.9151000976562,453.5310363769531,550.7643432617188,538.3447265625,553.5667724609375,554.7465209960938,554.2022094726562,546.8489379882812,552.4923095703125,570.353271484375,559.6407470703125,540.310302734375,536.1212768554688,441.6586608886719,440.42852783203125,463.98724365234375,430.41619873046875,482.6597900390625,262.16485595703125,379.25421142578125,358.89556884765625,477.60406494140625,485.7797546386719,504.552001953125,430.88726806640625,455.5599060058594,480.4331359863281,505.31719970703125,480.7231140136719,483.94293212890625,498.91461181640625,506.7872314453125,498.4363708496094,494.463134765625,496.88641357421875,485.72064208984375,459.85101318359375,474.3116455078125,505.27978515625,497.67449951171875,493.8990478515625,458.4454345703125,498.759521484375,488.6524353027344,476.06610107421875,476.8163146972656,470.6869812011719,473.1560974121094,493.58551025390625,508.3761291503906,510.2880859375,512.2557373046875,532.5542602539062,562.6644287109375,541.371826171875,559.0375366210938,554.5686645507812,589.0721435546875,570.0458984375,587.4744873046875,430.1549377441406,419.7698059082031,425.2996826171875,432.8265686035156,442.2483215332031,434.243896484375,462.9048156738281,494.1524963378906,452.44415283203125,271.5164489746094,463.1831970214844,464.19580078125,458.73193359375,457.2033996582031,452.7132568359375,456.61798095703125
2024-11-14 00:00:00,2024-11-14 23:59:59.998,549.9172973632812,333.4932556152344,0.6065296530723572,1679.7203369140625,16.609375,436.4662170410156,385.77471923828125,473.8433532714844,465.91839599609375,541.8103637695312,442.0875244140625,387.23101806640625,479.5421142578125,467.2722473144531,544.2431640625,537.9246215820312,120.58175659179688,7.024893283843994,94.38899230957031,15.786040306091309,3.436988353729248,323.5625305175781,3.198514938354492,246.0313262939453,539.6535034179688,257.7210693359375,533.25390625,536.3594970703125,40.80358123779297,21.581867218017578,269.4552917480469,325.21343994140625,296.98760986328125,330.38470458984375,299.5586853027344,104.31256103515625,6.826178073883057,271.4933166503906,76.12626647949219,46.51250076293945,100.0,7.107710361480713,274.0113830566406,73.77197265625,43.420475006103516,110.0,6.871718406677246,274.4866638183594,75.21389770507812,51.93769454956055,100.0,7.0573883056640625,273.0823974609375,74.92417907714844,48.85902404785156,110.0,6.58518123626709,281.9678649902344,74.92417907714844,49.913307189941406,112.25980377197266,6.698571681976318,267.51971435546875,77.58055114746094,48.197608947753906,0.0,0.00498046912252903,51.030662536621094,31.973554611206055,0.0,99.17607116699219,7.0352983474731445,279.98150634765625,73.72547912597656,44.72213363647461,1854.3973388671875,3.6422221660614014,3.795839309692383,-61.983253479003906,612.9027099609375,561.4771728515625,345.59442138671875,408.9731750488281,304.43133544921875,349.62506103515625,320.5909118652344,309.89892578125,311.044677734375,323.4947509765625,313.2267150878906,-177.57359313964844,-132.07064819335938,-0.33033907413482666,-0.46161484718322754,-0.22887717187404633,-0.2912401854991913,-1.2996344566345215,-1.366152048110962,-64.12373352050781,601.657958984375,582.7297973632812,384.3809814453125,408.94024658203125,308.9330749511719,347.2125549316406,315.40283203125,322.73944091796875,326.03704833984375,326.6896667480469,321.4577331542969,-206.9634552001953,-172.75633239746094,-0.324908971786499,-0.4897706210613251,-0.5859264731407166,-0.3767041265964508,-1.336276650428772,-1.3747975826263428,0.9732759594917297,1.065039873123169,0.3511416018009186,0.5107311010360718,0.5336441993713379,8.791481971740723,8.328186988830566,7.589754581451416,7.084937572479248,140.48269653320312,134.6002655029297,120.60963439941406,138.98590087890625,150.59608459472656,147.69810485839844,1.0035868883132935,1.0605016946792603,0.6084751486778259,0.5404123663902283,0.4590666890144348,8.715238571166992,8.435958862304688,7.719472408294678,-1.2996344566345215,-1.366152048110962,-2.498781204223633,-2.450514793395996,1132.669189453125,-1.336276650428772,-1.3747975826263428,-2.5816683769226074,-2.5729193687438965,1206.6412353515625,-0.09755859524011612,0.29003629088401794,-0.09999999403953552,-0.09999999403953552,0.3883056044578552,0.4137836694717407,0.35276079177856445,0.3310583531856537,0?,0.41647687554359436,0.0,9.17248249053955,100.27767181396484,99.556640625,10.004669189453125,99.77653503417969,99.5754165649414,9.930670738220215,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.77653503417969,99.556640625,100.27767181396484,9.930670738220215,10.004669189453125,9.17248249053955,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1120.55908203125,733.8154296875,86.30839538574219,83.373046875,85.87629699707031,79.74916076660156,-0.23000000417232513,81.2467041015625,5.271484375,75.20954895019531,77.71976470947266,-0.3100000023841858,88.525390625,83.39612579345703,84.5450439453125,79.31636810302734,0.23000000417232513,83.39205932617188,6.263671875,75.22954559326172,77.45390319824219,-0.3700000047683716,0?,0?,0.0,47.29290008544922,17.75577163696289,346.8826599121094,359.0755615234375,340.391357421875,358.9460144042969,1769.35693359375,1531.4228515625,19.628536224365234,22.206933975219727,509.17376708984375,519.8641967773438,531.6556396484375,513.1060180664062,482.693115234375,521.5308837890625,530.9031982421875,533.578369140625,517.9871826171875,533.1710815429688,521.0269775390625,501.7482604980469,521.6874389648438,503.10137939453125,529.6449584960938,531.000732421875,520.4323120117188,504.5841369628906,519.8394775390625,513.2080078125,526.5519409179688,527.7529907226562,521.580078125,526.2534790039062,514.7103881835938,490.74639892578125,504.17156982421875,514.5062255859375,520.12646484375,519.0956420898438,515.1837158203125,520.580322265625,512.3201293945312,512.7365112304688,513.3490600585938,508.8059387207031,444.80535888671875,538.2301635742188,581.7500610351562,451.6961975097656,550.9901123046875,538.3285522460938,553.4945068359375,554.20361328125,553.986328125,549.1632690429688,550.1624145507812,566.992431640625,549.53076171875,538.4464721679688,527.8572998046875,435.0355224609375,442.5614929199219,464.8102722167969,431.9914245605469,492.29656982421875,262.5252685546875,380.3602600097656,359.17779541015625,485.5361328125,489.48760986328125,502.9220275878906,430.3940124511719,456.5538635253906,476.6798400878906,511.16925048828125,482.05633544921875,479.3840026855469,491.9558410644531,504.4331970214844,500.2218322753906,488.91510009765625,489.5998229980469,479.9441833496094,463.9755859375,472.8194580078125,501.1028137207031,494.3618469238281,490.265869140625,464.8537292480469,496.71844482421875,481.4610595703125,470.63995361328125,471.4501647949219,466.1714172363281,468.7485046386719,492.9075927734375,507.8017883300781,509.8274230957031,511.8135986328125,533.6786499023438,564.9088745117188,542.3583984375,562.0956420898438,551.2689208984375,581.658447265625,565.1754150390625,580.4092407226562,427.772705078125,420.3121337890625,426.72711181640625,432.7646484375,437.4380798339844,429.5784606933594,469.7377014160156,491.31182861328125,458.9162292480469,272.28814697265625,472.33740234375,463.062255859375,457.80029296875,456.1930847167969,451.8463439941406,455.49334716796875
