Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-15 00:00:00,2024-11-15 00:59:59.998,499.3418273925781,301.443603515625,0.6046836972236633,1527.187744140625,16.335485458374023,431.7655029296875,382.42254638671875,474.2654724121094,466.0920104980469,539.8663330078125,442.38677978515625,386.83734130859375,478.75347900390625,464.6358947753906,544.6911010742188,537.0718994140625,109.17729187011719,6.974808692932129,83.69198608398438,16.181060791015625,3.1316027641296387,321.2481689453125,2.9085240364074707,240.8774871826172,539.8285522460938,266.6205139160156,524.6144409179688,532.205322265625,35.85933303833008,15.41615104675293,264.4376220703125,321.8111877441406,293.7799987792969,326.8095703125,296.2777099609375,103.16674041748047,6.732751369476318,267.9986877441406,74.39492797851562,45.8932991027832,100.0,6.983214378356934,270.7193908691406,73.63008117675781,43.05998611450195,110.0,6.8012800216674805,270.8551025390625,72.44049072265625,51.31992721557617,100.0,6.970831394195557,271.356201171875,74.75318908691406,47.41751480102539,110.0,6.49805212020874,278.1868896484375,74.75318908691406,49.29242706298828,58.450016021728516,3.0643844604492188,220.0707244873047,82.32989501953125,20.496152877807617,0.0,0.00498046912252903,50.27101516723633,31.110410690307617,0.0,97.78431701660156,6.898585796356201,275.7978210449219,71.98469543457031,44.08974838256836,1702.5289306640625,4.029398441314697,3.724076271057129,-64.0614242553711,586.8247680664062,559.3310546875,337.2327575683594,404.8180236816406,297.627685546875,344.7734680175781,314.51666259765625,304.33624267578125,305.17816162109375,317.22808837890625,306.6445007324219,-163.8842010498047,-122.57952880859375,-0.3077819049358368,-0.4163896143436432,-0.20149362087249756,-0.2716452479362488,-1.1428622007369995,-1.2026846408843994,-67.52359771728516,576.368896484375,564.9830932617188,380.2708435058594,403.51519775390625,302.7968444824219,339.91375732421875,308.2823791503906,316.7874755859375,318.70770263671875,320.1011657714844,314.2005310058594,-192.55056762695312,-158.0861358642578,-0.3033735752105713,-0.44423431158065796,-0.5243647694587708,-0.3526914715766907,-1.169775366783142,-1.2014296054840088,0.7591133713722229,0.8528890609741211,0.2645185887813568,0.3857274055480957,0.4091123044490814,8.449337005615234,8.01347827911377,7.424374580383301,6.997220516204834,137.93092346191406,132.8399658203125,119.10560607910156,135.4593963623047,146.71673583984375,143.93316650390625,0.7669301629066467,0.8498682975769043,0.46556177735328674,0.4191036522388458,0.3524603247642517,8.366013526916504,8.104554176330566,7.521836280822754,-1.1428622007369995,-1.2026846408843994,-2.196167230606079,-2.1405279636383057,993.5545654296875,-1.169775366783142,-1.2014296054840088,-2.2400588989257812,-2.2324929237365723,1038.406982421875,-0.09755859524011612,0.20349286496639252,-0.09999999403953552,-0.09999999403953552,0.2890435457229614,0.30665621161460876,0.25753194093704224,0.09960712492465973,0?,0.30255040526390076,0.0,12.756416320800781,96.96172332763672,96.24417877197266,13.407012939453125,98.8775863647461,98.75076293945312,14.758676528930664,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.8775863647461,96.24417877197266,96.96172332763672,14.758676528930664,13.407012939453125,12.756416320800781,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1027.0670166015625,675.4395141601562,85.6644287109375,83.39669799804688,84.83235168457031,42.23952102661133,-0.23000000417232513,80.00753021240234,5.271484375,74.73328399658203,76.84210205078125,-0.3100000023841858,87.26887512207031,81.56488800048828,84.03709411621094,41.61613082885742,0.23000000417232513,82.06539916992188,6.263671875,74.75328063964844,76.76055145263672,-0.3700000047683716,0?,0?,0.0,38.665550231933594,17.307037353515625,346.3861999511719,357.8796691894531,341.889892578125,357.7108154296875,1612.3265380859375,1396.2025146484375,18.959806442260742,21.48895263671875,504.78509521484375,514.874755859375,527.6538696289062,509.4968566894531,480.8887634277344,520.2816772460938,530.665771484375,534.947998046875,519.7259521484375,533.8682861328125,522.1329345703125,502.5637512207031,522.1593627929688,501.94586181640625,527.9041137695312,530.4296264648438,519.5211791992188,500.9639587402344,517.9758911132812,510.86065673828125,523.8809204101562,526.1220092773438,519.3179931640625,523.3110961914062,512.224365234375,488.7297058105469,502.29742431640625,514.369384765625,521.5279541015625,519.1753540039062,514.9180297851562,520.54833984375,511.99383544921875,511.86431884765625,512.6617431640625,508.1452941894531,440.0498962402344,520.6075439453125,564.7127685546875,446.6107177734375,544.818359375,536.2268676757812,554.3110961914062,557.333251953125,558.3690185546875,555.0260620117188,557.2326049804688,567.33935546875,548.9359741210938,535.77685546875,521.009521484375,430.3387756347656,445.6682434082031,468.5447082519531,435.6799011230469,494.90185546875,262.46612548828125,378.021728515625,357.66497802734375,481.68914794921875,487.19500732421875,509.7703857421875,426.8822937011719,450.5809631347656,476.9468994140625,499.1695861816406,481.8830261230469,475.9585876464844,487.1655578613281,501.6213684082031,505.7380065917969,492.0141296386719,482.9761657714844,483.7723083496094,469.1290283203125,469.8138122558594,501.6236877441406,494.40814208984375,490.6987609863281,469.06573486328125,495.5537109375,485.6328430175781,475.5994873046875,476.421630859375,469.66839599609375,474.64910888671875,490.4529113769531,504.34259033203125,507.209716796875,508.57525634765625,527.523681640625,557.5668334960938,535.7068481445312,556.67138671875,552.2862548828125,582.1942749023438,563.470458984375,580.297119140625,418.8892822265625,417.22564697265625,424.1169128417969,433.5010070800781,438.0778503417969,425.9941101074219,474.2205505371094,490.9034729003906,463.0182800292969,272.5326232910156,478.24566650390625,461.0341796875,455.1669006347656,453.26409912109375,448.619384765625,451.89056396484375
2024-11-15 00:00:00,2024-11-15 01:59:59.998,452.83673095703125,274.5826416015625,0.6065689325332642,1401.9400634765625,15.81418514251709,423.51947021484375,377.2315673828125,475.7409362792969,468.0613708496094,539.607177734375,436.6932067871094,383.0265197753906,478.2394104003906,464.4815673828125,542.8323364257812,536.1919555664062,97.44134521484375,5.5144758224487305,72.44332885742188,13.942951202392578,2.846014976501465,318.16912841796875,2.6350367069244385,239.78953552246094,538.805419921875,313.9856872558594,528.264404296875,533.4859619140625,21.930789947509766,1.5535598993301392,259.4571533203125,314.1655578613281,289.3161315917969,318.9181213378906,292.19122314453125,102.98526000976562,6.720843315124512,258.4547119140625,72.59990692138672,44.83232116699219,100.0,7.054267406463623,264.3357849121094,72.37396240234375,42.128761291503906,110.0,6.9081549644470215,264.20269775390625,70.37252807617188,49.865638732910156,100.0,7.071491241455078,265.78656005859375,73.87612915039062,46.67713928222656,110.0,6.586740493774414,269.833984375,73.87612915039062,48.539466857910156,0.0,-0.29179689288139343,145.6057586669922,81.82017517089844,0.125,0.0,0.00498046912252903,49.44878387451172,30.1627140045166,0.0,100.01205444335938,6.948092937469482,267.167724609375,71.4075927734375,42.6146125793457,1572.6484375,4.360650539398193,3.7572083473205566,-51.138038635253906,559.2063598632812,553.5726318359375,335.8188171386719,398.4537353515625,293.38165283203125,337.2404479980469,305.3796691894531,296.70050048828125,295.7944641113281,308.7341003417969,298.90899658203125,-138.7587127685547,-108.01770782470703,-0.2787441313266754,-0.3500068485736847,-0.16572241485118866,-0.24940073490142822,-0.9730221629142761,-1.0271016359329224,-52.892642974853516,558.5872802734375,540.2142333984375,385.6385192871094,393.1528015136719,301.10748291015625,328.2416687011719,304.16748046875,289.454833984375,307.60345458984375,318.0247497558594,303.9382019042969,-164.52354431152344,-129.49220275878906,-0.27449890971183777,-0.38020360469818115,-0.44430026412010193,-0.32581859827041626,-0.9891222715377808,-1.0141041278839111,0.6020960211753845,0.6926060318946838,0.20729710161685944,0.3108670711517334,0.3258303701877594,8.360207557678223,7.941513538360596,7.466184616088867,7.097001552581787,134.08221435546875,129.70236206054688,116.25324249267578,127.83870697021484,138.74285888671875,136.35498046875,0.5851414799690247,0.6960110664367676,0.36847275495529175,0.3392495810985565,0.2799954414367676,8.270608901977539,8.01856803894043,7.53514289855957,-0.9730221629142761,-1.0271016359329224,-1.9008604288101196,-1.842591404914856,873.838623046875,-0.9891222715377808,-1.0141041278839111,-1.903574824333191,-1.8972539901733398,889.1425170898438,-0.09755859524011612,0.15117809176445007,-0.09999999403953552,-0.09999999403953552,0.22703035175800323,0.23525938391685486,0.1909177005290985,-0.09306591749191284,0?,0.22780072689056396,0.0,28.887813568115234,86.44754028320312,85.78060150146484,30.258777618408203,89.87772369384766,90.0771713256836,35.69039535522461,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,89.87772369384766,85.78060150146484,86.44754028320312,35.69039535522461,30.258777618408203,28.887813568115234,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,950.9976806640625,621.6292724609375,85.01161193847656,83.5859375,83.35834503173828,11.16796875,-0.23000000417232513,78.60942840576172,5.271484375,73.70671081542969,76.05500793457031,-0.3100000023841858,86.091796875,81.20105743408203,83.02821350097656,10.611870765686035,0.23000000417232513,81.95404052734375,6.263671875,73.7267074584961,75.78357696533203,-0.3700000047683716,0?,0?,0.0,26.00132942199707,16.656253814697266,344.4872131347656,355.0419921875,341.6938781738281,354.79986572265625,1476.309326171875,1286.866943359375,18.11942481994629,20.20816993713379,501.2106018066406,510.4043273925781,524.47607421875,508.5128173828125,481.33685302734375,521.6624145507812,532.6047973632812,537.2855834960938,520.473876953125,532.8645629882812,520.6834716796875,500.9107971191406,519.5084228515625,500.2882080078125,526.1453247070312,529.6117553710938,517.30078125,497.694091796875,519.4600219726562,511.8378601074219,525.1962280273438,527.6417846679688,520.9682006835938,524.46337890625,512.951904296875,489.0585021972656,502.69879150390625,511.0799255371094,518.5136108398438,518.44677734375,514.2709350585938,519.1183471679688,510.1130676269531,510.6754150390625,511.8370666503906,506.45758056640625,444.4833679199219,511.0941467285156,548.1651611328125,447.4179992675781,548.8533325195312,542.7963256835938,561.23779296875,564.9588012695312,564.703369140625,559.8433837890625,565.8313598632812,566.73046875,547.2619018554688,531.896240234375,510.8050231933594,431.58172607421875,445.73651123046875,468.17779541015625,435.7388000488281,500.6412658691406,261.7846984863281,373.926513671875,354.98004150390625,477.3523254394531,487.1748352050781,515.6591796875,423.4084167480469,444.7628479003906,473.58056640625,499.6065368652344,487.6595764160156,473.648193359375,479.71282958984375,508.1706237792969,514.682861328125,494.7577209472656,474.7357482910156,486.7454528808594,469.32208251953125,471.1058654785156,504.2784118652344,494.4300842285156,489.912109375,473.1228332519531,494.04217529296875,495.74835205078125,485.16766357421875,486.0202941894531,476.61151123046875,480.6841735839844,488.5904541015625,501.17877197265625,504.37725830078125,505.2554626464844,534.593994140625,560.3599853515625,539.7745361328125,560.0455932617188,556.2473754882812,585.1607055664062,564.0928955078125,585.7120971679688,407.1640930175781,411.62744140625,417.744140625,428.9508972167969,434.328369140625,415.3545227050781,478.551025390625,489.38525390625,466.4574279785156,272.1368408203125,482.122802734375,461.06207275390625,454.5129699707031,452.31671142578125,447.2989501953125,450.40777587890625
2024-11-15 00:00:00,2024-11-15 02:59:59.998,345.62322998046875,213.36962890625,0.618537962436676,1081.125244140625,14.781535148620605,411.88153076171875,367.27911376953125,481.9663391113281,473.03790283203125,539.4313354492188,423.2498474121094,376.3824462890625,480.1654357910156,473.99041748046875,543.1546630859375,536.4825439453125,65.31519317626953,5.0672607421875,50.012939453125,2.155571699142456,2.196532726287842,315.6822814941406,2.017505168914795,282.92425537109375,533.9285888671875,318.04888916015625,526.3759155273438,530.2452392578125,6.767337799072266,0.0,245.82925415039062,302.7790832519531,287.91619873046875,307.1345520019531,290.907470703125,2.6717326641082764,-0.17850729823112488,179.6252899169922,74.09410095214844,0.14656303822994232,100.0,6.933358192443848,254.1309814453125,74.86083984375,40.226959228515625,110.0,6.509341239929199,243.44467163085938,75.20549011230469,41.4691276550293,100.0,6.972080230712891,254.54769897460938,74.32087707519531,44.87825012207031,110.0,6.502966403961182,260.102294921875,74.32087707519531,46.980587005615234,0.0,-0.29179689288139343,111.62325286865234,72.28695678710938,0.125,0.0,0.00498046912252903,48.59383010864258,29.05704689025879,0.0,103.68461608886719,6.812417507171631,257.963623046875,75.08995056152344,39.747642517089844,1321.2850341796875,4.943864345550537,4.486617565155029,-65.78800201416016,521.9178466796875,528.75048828125,343.73492431640625,382.949462890625,295.1000061035156,320.5909118652344,290.3538818359375,288.9397888183594,285.8899841308594,293.27301025390625,287.0438537597656,-131.22361755371094,-104.5245361328125,-0.2763614058494568,-0.28581422567367554,-0.12573525309562683,-0.25068819522857666,-0.7194727063179016,-0.7621483206748962,-66.42507934570312,543.4050903320312,512.6310424804688,392.9662170410156,378.0634765625,301.0649719238281,310.2855529785156,305.2203063964844,288.2557678222656,310.92218017578125,308.41650390625,283.5961608886719,-156.15438842773438,-120.6566162109375,-0.2716745436191559,-0.3137418031692505,-0.3525274991989136,-0.3268589675426483,-0.7407366037368774,-0.760982096195221,0.35026365518569946,0.416998952627182,0.10826294124126434,0.16950437426567078,0.17943595349788666,7.963274002075195,7.569205284118652,7.307343482971191,6.997158050537109,128.69444274902344,126.20465087890625,113.64546966552734,124.31353759765625,133.18661499023438,132.16065979003906,0.3262256681919098,0.42210686206817627,0.19260439276695251,0.18979495763778687,0.14795146882534027,7.865506649017334,7.630704879760742,7.335240840911865,-0.7194727063179016,-0.7621483206748962,-1.4256187677383423,-1.372372031211853,663.5894775390625,-0.7407366037368774,-0.760982096195221,-1.4371784925460815,-1.432426929473877,675.4474487304688,-0.09755859524011612,0.048934247344732285,-0.09999999403953552,-0.09999999403953552,0.09396400302648544,0.10153298825025558,0.07124384492635727,-0.09091796725988388,0?,0.08313515037298203,0.0,51.54409408569336,67.92230224609375,67.3634262084961,49.839603424072266,70.6943588256836,70.71560668945312,59.71764373779297,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,70.6943588256836,67.3634262084961,67.92230224609375,59.71764373779297,49.839603424072266,51.54409408569336,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,795.729248046875,525.5408325195312,79.6430892944336,83.5859375,70.6898422241211,11.16796875,-0.23000000417232513,71.93513488769531,5.271484375,70.14884185791016,11.706961631774902,-0.3100000023841858,82.63654327392578,77.89592742919922,72.93700408935547,10.611870765686035,0.23000000417232513,74.92819213867188,6.263671875,70.16883850097656,11.273431777954102,-0.3700000047683716,0?,0?,0.0,20.565549850463867,15.325812339782715,341.0364685058594,350.12139892578125,336.3448791503906,349.8294372558594,1142.3365478515625,1019.589111328125,16.44710922241211,19.47941780090332,505.91973876953125,514.5455932617188,527.4174194335938,509.6836242675781,477.9820251464844,517.6207885742188,526.8845825195312,531.3667602539062,514.629638671875,530.00537109375,520.8277587890625,501.8040771484375,519.3642578125,500.7304382324219,524.4943237304688,527.0927124023438,510.486328125,495.7920837402344,516.4270629882812,508.4548645019531,522.0489501953125,524.4069213867188,518.705322265625,521.1876831054688,510.9090881347656,486.5027160644531,500.9460144042969,508.4461669921875,515.691162109375,519.0977783203125,515.3997802734375,519.2935180664062,511.65936279296875,514.0120239257812,515.219482421875,509.8525085449219,450.6591491699219,516.887939453125,548.1890258789062,444.15545654296875,545.3778076171875,535.6709594726562,550.9824829101562,552.7977905273438,556.98779296875,554.525634765625,562.7780151367188,563.201904296875,537.9761352539062,524.495849609375,496.8617248535156,432.61871337890625,445.74200439453125,468.1681823730469,435.8153076171875,499.7344055175781,261.0688781738281,368.21539306640625,349.9136047363281,475.3805847167969,490.0440368652344,500.5396728515625,421.13787841796875,442.77471923828125,478.2813720703125,495.41937255859375,497.982666015625,466.9474182128906,489.22918701171875,502.4895324707031,527.7960205078125,486.507568359375,486.62994384765625,478.1277160644531,470.6060791015625,477.79095458984375,508.7746887207031,498.77105712890625,494.4794006347656,474.14312744140625,498.4299011230469,514.5164794921875,506.9745178222656,508.00140380859375,502.9768981933594,502.97552490234375,493.1478271484375,505.94097900390625,502.9966735839844,505.3257141113281,533.0181884765625,553.1929321289062,537.0303955078125,554.8510131835938,557.8778076171875,582.9630737304688,566.485595703125,587.8707885742188,399.9156188964844,400.07879638671875,403.9866943359375,414.9078063964844,422.5228271484375,401.6184997558594,478.44708251953125,493.66766357421875,467.6401062011719,271.5664978027344,481.38458251953125,468.1831970214844,461.2936096191406,459.4559631347656,454.0364685058594,456.1249084472656
2024-11-15 00:00:00,2024-11-15 03:59:59.998,367.8990478515625,236.00930786132812,0.6417853236198425,1137.590087890625,14.996444702148438,411.49700927734375,359.8601989746094,481.0891418457031,472.5897521972656,542.51708984375,423.34967041015625,373.0946960449219,478.7704162597656,468.7445983886719,544.7471923828125,538.6800537109375,72.9862060546875,4.9376020431518555,61.55877685546875,7.2736897468566895,2.336819887161255,318.7034606933594,2.1508524417877197,250.73196411132812,541.6041870117188,309.22808837890625,535.1404418945312,538.4923095703125,18.813854217529297,2.5610578060150146,248.2318115234375,299.7281799316406,288.920654296875,304.3337097167969,292.24517822265625,2.0500593185424805,-0.2781926095485687,127.78962707519531,68.0161361694336,-0.017578125,100.0,7.488258361816406,250.62445068359375,73.3551254272461,43.03046417236328,110.0,7.317568778991699,249.5068359375,74.31551361083984,48.54621124267578,100.0,7.528713226318359,250.8218536376953,72.00411224365234,49.323211669921875,110.0,7.033188343048096,256.65911865234375,72.00411224365234,51.227020263671875,0.0,-0.2909178137779236,89.99559020996094,65.15513610839844,0.125,0.0,0.00498046912252903,47.77839279174805,28.093339920043945,0.0,107.3612289428711,7.367953777313232,254.5373992919922,72.83700561523438,43.981929779052734,1342.51318359375,4.618234634399414,4.052541255950928,-40.48365783691406,537.0381469726562,538.6610717773438,344.8475341796875,380.5676574707031,295.9853820800781,319.66400146484375,288.0077209472656,290.1063537597656,280.2681884765625,292.1885070800781,281.7015380859375,-113.48876190185547,-89.90460205078125,-0.26335740089416504,-0.26675570011138916,-0.11770404130220413,-0.24296073615550995,-0.709824800491333,-0.7510639429092407,-42.58255386352539,550.6343383789062,515.3872680664062,398.73480224609375,375.6551513671875,303.5687561035156,306.3603515625,308.2069396972656,295.17962646484375,320.27093505859375,309.58563232421875,284.51165771484375,-137.0254669189453,-102.16402435302734,-0.25942662358283997,-0.2933405339717865,-0.3327060043811798,-0.31757593154907227,-0.7317979335784912,-0.7523560523986816,0.4007255434989929,0.4639282822608948,0.13109049201011658,0.2083207219839096,0.21837665140628815,8.605527877807617,8.207524299621582,7.886662006378174,7.557470321655273,126.59777069091797,122.99048614501953,111.31463623046875,119.51093292236328,130.0651397705078,127.72107696533203,0.3730795979499817,0.47119012475013733,0.23412705957889557,0.22648635506629944,0.1795070618391037,8.511336326599121,8.263761520385742,7.915872097015381,-0.709824800491333,-0.7510639429092407,-1.4339243173599243,-1.3710849285125732,682.8035278320312,-0.7317979335784912,-0.7523560523986816,-1.4394656419754028,-1.4410446882247925,688.7330322265625,-0.09755859524011612,0.08374246209859848,-0.09999999403953552,-0.09999999403953552,0.1358194798231125,0.1398424506187439,0.10222376883029938,-0.08981087058782578,0?,0.1267392337322235,0.0,46.766685485839844,64.42609405517578,63.99589920043945,51.37979507446289,64.96347045898438,64.80001831054688,55.41931915283203,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,64.96347045898438,63.99589920043945,64.42609405517578,55.41931915283203,51.37979507446289,46.766685485839844,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,812.5740966796875,529.9397583007812,84.07909393310547,83.5859375,79.27484893798828,11.16796875,-0.23000000417232513,78.5073013305664,5.271484375,74.41840362548828,11.614134788513184,-0.3100000023841858,85.98651885986328,82.4673080444336,80.38816833496094,10.611870765686035,0.23000000417232513,81.65121459960938,6.263671875,74.43840026855469,11.500341415405273,-0.3700000047683716,0?,0?,0.0,16.72376823425293,15.563455581665039,337.75982666015625,347.03045654296875,337.33685302734375,346.6029357910156,1184.614013671875,1037.7373046875,16.676145553588867,19.060195922851562,506.6011047363281,515.7117309570312,528.77490234375,511.0785827636719,480.6282958984375,521.1951904296875,530.96142578125,535.7167358398438,517.6629638671875,531.2462158203125,521.804443359375,502.11553955078125,520.5202026367188,500.74053955078125,524.9907836914062,528.4697875976562,511.00213623046875,494.773193359375,519.4151000976562,511.201171875,525.4824829101562,527.7396240234375,521.7171630859375,524.2291259765625,513.2042846679688,488.2501220703125,502.3116455078125,507.83038330078125,515.5582885742188,520.7471313476562,516.9663696289062,520.496826171875,511.8225402832031,514.2645263671875,515.7960205078125,510.2229919433594,453.710693359375,523.46240234375,554.0715942382812,448.3604431152344,553.57958984375,543.700927734375,557.3269653320312,561.5712280273438,567.1492919921875,564.1368408203125,572.39990234375,569.0156860351562,540.0245971679688,516.9684448242188,500.48236083984375,436.65594482421875,440.069580078125,462.3899841308594,430.8745422363281,492.60198974609375,260.1952209472656,366.228515625,348.8667297363281,460.60302734375,474.01824951171875,508.2441101074219,414.48419189453125,433.6117248535156,476.8938903808594,494.83087158203125,492.7734069824219,466.2364501953125,491.4181213378906,510.0765380859375,540.78369140625,493.89739990234375,489.3800048828125,486.9632873535156,472.2538757324219,466.0682067871094,513.6852416992188,503.2460021972656,497.925048828125,467.591796875,502.45709228515625,533.8164672851562,529.9492797851562,524.83447265625,520.8621215820312,515.7056274414062,493.4660339355469,506.5292053222656,503.1009521484375,504.9054870605469,542.2463989257812,561.8970336914062,545.2736206054688,562.914794921875,564.488525390625,590.9130859375,573.8026733398438,595.827392578125,398.76312255859375,399.10919189453125,403.22637939453125,413.8456726074219,421.821044921875,401.4602966308594,472.2244567871094,496.7518310546875,461.1507873535156,270.7585144042969,473.50494384765625,455.9493713378906,448.7692565917969,446.8569030761719,441.54229736328125,443.60009765625
2024-11-15 00:00:00,2024-11-15 04:59:59.998,484.2489318847656,312.4507751464844,0.6457069516181946,1474.772216796875,16.016868591308594,429.1330261230469,374.91912841796875,477.4989929199219,465.1501159667969,545.3617553710938,441.2059631347656,380.88916015625,478.519775390625,461.6503601074219,546.4104614257812,540.7114868164062,109.51353454589844,10.976546287536621,89.98160552978516,18.156354904174805,3.0827651023864746,326.3993835449219,2.861516237258911,239.69749450683594,531.6799926757812,255.85061645507812,530.4790649414062,531.1192626953125,49.981536865234375,23.421823501586914,262.796142578125,316.2978515625,294.1853332519531,321.2813720703125,297.3722229003906,111.95746612548828,7.060530662536621,243.55296325683594,74.88723754882812,42.27311325073242,100.0,7.7459540367126465,263.036865234375,74.9875259399414,44.734683990478516,110.0,7.522103786468506,263.12994384765625,73.49784088134766,50.977561950683594,100.0,7.713569641113281,261.396728515625,73.04723358154297,50.136356353759766,110.0,7.195732116699219,267.976806640625,73.04723358154297,52.04072952270508,85.28521728515625,4.219184398651123,180.73147583007812,70.62039184570312,27.6041259765625,0.0,0.00498046912252903,47.42426300048828,27.49547004699707,0.0,107.64613342285156,7.661096572875977,265.71112060546875,73.14605712890625,44.79286193847656,1692.638671875,4.0717010498046875,3.76104998588562,-32.24312973022461,583.3966064453125,564.3755493164062,333.26422119140625,401.50897216796875,296.6261291503906,341.8050842285156,304.00396728515625,298.46173095703125,293.55621337890625,312.19525146484375,302.02166748046875,-132.7032928466797,-101.45598602294922,-0.2849022150039673,-0.36213505268096924,-0.1741223931312561,-0.2581082284450531,-1.0483568906784058,-1.1092984676361084,-34.95069885253906,576.1087646484375,560.6658935546875,392.275634765625,397.37945556640625,304.3996887207031,329.1539001464844,308.5319519042969,302.2789306640625,319.92803955078125,321.163330078125,303.8064270019531,-157.72024536132812,-122.77581024169922,-0.2821235656738281,-0.3892732262611389,-0.45531532168388367,-0.3375433087348938,-1.0662474632263184,-1.1014275550842285,0.6168898940086365,0.7106634378433228,0.2142156958580017,0.3143104314804077,0.3295588195323944,9.469276428222656,9.017837524414062,8.240756034851074,7.75188684463501,135.17190551757812,130.11181640625,116.6391372680664,127.75662994384766,139.14015197753906,136.65286254882812,0.6066498756408691,0.7115471363067627,0.3738098442554474,0.3416558802127838,0.2845529019832611,9.397717475891113,9.096638679504395,8.357915878295898,-1.0483568906784058,-1.1092984676361084,-2.0930020809173584,-2.005391836166382,983.6141967773438,-1.0662474632263184,-1.1014275550842285,-2.0889697074890137,-2.089827060699463,989.6700439453125,-0.09686540067195892,0.16291727125644684,-0.09999999403953552,-0.09999999403953552,0.23034019768238068,0.24148942530155182,0.19671696424484253,0.10079937428236008,0?,0.23273234069347382,0.0,26.14856719970703,84.62751007080078,83.951171875,24.902002334594727,83.86233520507812,83.91439056396484,28.747665405273438,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,83.86233520507812,83.951171875,84.62751007080078,28.747665405273438,24.902002334594727,26.14856719970703,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,966.0825805664062,726.5581665039062,85.57797241210938,83.5859375,83.38514709472656,51.051185607910156,-0.23000000417232513,80.46964263916016,5.271484375,75.2552490234375,70.35758972167969,-0.3100000023841858,87.5350112915039,83.962890625,84.0166244506836,52.66266632080078,0.23000000417232513,83.29450225830078,6.263671875,78.40413665771484,73.42595672607422,-0.3700000047683716,0?,0?,0.0,23.732921600341797,16.899364471435547,339.673828125,352.21453857421875,340.4043273925781,351.8407897949219,1532.052978515625,1303.620849609375,18.386369705200195,19.276586532592773,506.84039306640625,517.3270874023438,531.6906127929688,514.3051147460938,483.8130798339844,524.736572265625,537.2513427734375,540.9906005859375,522.7423706054688,531.0065307617188,519.5654907226562,500.6798400878906,521.0587768554688,502.7723693847656,527.5703125,534.470458984375,518.9081420898438,498.2351989746094,522.6436157226562,514.9793090820312,529.5087280273438,531.2454833984375,524.1864624023438,528.142822265625,515.6305541992188,490.4240417480469,503.9366455078125,511.5068359375,521.5721435546875,525.036865234375,518.3330688476562,523.4556274414062,512.7102661132812,514.540283203125,516.376953125,509.83038330078125,441.0008850097656,520.8497314453125,560.860595703125,449.7272033691406,553.94091796875,543.3282470703125,559.0579833984375,558.5274047851562,553.0841674804688,543.3798217773438,552.0773315429688,564.6422119140625,547.9441528320312,518.2088623046875,508.56134033203125,419.33697509765625,432.27862548828125,453.0978088378906,423.8765869140625,476.0244140625,259.6582946777344,370.70654296875,353.2959289550781,450.8847351074219,458.73101806640625,528.390625,413.75628662109375,432.8900146484375,471.49249267578125,499.15777587890625,482.6309814453125,472.9874267578125,491.8537902832031,521.11474609375,529.9180908203125,508.5038146972656,493.57867431640625,495.0521545410156,471.05615234375,451.5655822753906,518.0823974609375,508.38458251953125,504.1142883300781,452.9646911621094,507.5179748535156,538.3526000976562,534.2123413085938,527.857666015625,521.2256469726562,514.477294921875,491.6440734863281,505.75799560546875,506.5613098144531,506.87652587890625,537.1709594726562,564.8914794921875,544.1834106445312,565.0908813476562,553.6930541992188,584.76123046875,561.4485473632812,585.2581787109375,415.5776062011719,414.173095703125,418.90142822265625,427.14630126953125,437.6828308105469,422.3238525390625,457.2226257324219,503.1667175292969,446.74346923828125,269.48236083984375,457.22479248046875,442.6140441894531,436.6940612792969,434.48236083984375,430.2304992675781,432.3403015136719
2024-11-15 00:00:00,2024-11-15 05:59:59.998,549.302978515625,354.53070068359375,0.6457163691520691,1685.1226806640625,16.612733840942383,441.8657531738281,384.5124206542969,477.6618957519531,460.9239807128906,541.0919189453125,444.2710266113281,379.0144958496094,475.4822692871094,460.1703796386719,540.6238403320312,535.7506713867188,135.2946319580078,17.273693084716797,106.63156127929688,19.44614601135254,3.4615583419799805,323.1531677246094,3.2223899364471436,246.38287353515625,533.465087890625,253.91397094726562,537.6268920898438,535.5341796875,48.001033782958984,25.040664672851562,269.5562744140625,325.6314392089844,297.14263916015625,331.0100402832031,300.1739501953125,107.64176940917969,7.409253120422363,267.5019836425781,74.37210083007812,47.85758590698242,100.0,7.710134506225586,270.879150390625,75.95297241210938,45.780189514160156,110.0,7.442674160003662,271.4725646972656,74.28364562988281,53.01810073852539,100.0,7.64517879486084,268.7735595703125,73.95074462890625,52.19287872314453,110.0,7.140337944030762,277.71063232421875,73.95074462890625,54.09177017211914,116.56607055664062,7.48989725112915,274.9745178222656,76.71623992919922,54.831295013427734,0.0,0.00498046912252903,47.167823791503906,27.081348419189453,0.0,105.15536499023438,7.642948627471924,275.85406494140625,74.65385437011719,46.845333099365234,1849.9462890625,3.73927640914917,3.542374849319458,-35.73771286010742,599.6635131835938,566.6353759765625,338.3192138671875,409.6632995605469,301.3988952636719,350.2944641113281,317.20416259765625,306.4345703125,305.26654052734375,322.3293762207031,310.98101806640625,-155.47068786621094,-118.36494445800781,-0.3076886832714081,-0.43852537870407104,-0.2188468724489212,-0.2739867568016052,-1.2754578590393066,-1.3486568927764893,-35.771339416503906,614.6401977539062,597.8413696289062,392.38995361328125,412.2825012207031,306.0881652832031,344.7950134277344,309.04364013671875,317.02227783203125,319.9989318847656,325.1767883300781,319.3267822265625,-181.6618194580078,-145.17080688476562,-0.3038621246814728,-0.46482589840888977,-0.5483123660087585,-0.3569068908691406,-1.302398443222046,-1.346055030822754,0.9253295063972473,1.0168029069900513,0.33613741397857666,0.4865580201148987,0.5116522908210754,9.555278778076172,9.099748611450195,8.222506523132324,7.680698871612549,139.89828491210938,134.0973663330078,119.89620208740234,134.63021850585938,146.57275390625,143.76272583007812,0.9478842616081238,1.0132988691329956,0.5821948051452637,0.5224511027336121,0.4446578323841095,9.492921829223633,9.183793067932129,8.366390228271484,-1.2754578590393066,-1.3486568927764893,-2.5067906379699707,-2.415249824523926,1158.0411376953125,-1.302398443222046,-1.346055030822754,-2.5277655124664307,-2.5244147777557373,1181.97021484375,-0.09638672322034836,0.287116140127182,-0.09999999403953552,-0.09999999403953552,0.3697640299797058,0.39234375953674316,0.33712252974510193,0.32322362065315247,0?,0.3983525037765503,0.0,10.943803787231445,99.9346694946289,99.19671630859375,10.969047546386719,98.47454833984375,98.36720275878906,11.356277465820312,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.47454833984375,99.19671630859375,99.9346694946289,11.356277465820312,10.969047546386719,10.943803787231445,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1099.247802734375,750.66357421875,86.16383361816406,83.5859375,83.09919738769531,80.92102813720703,-0.23000000417232513,82.60913848876953,5.271484375,75.52082061767578,76.45272827148438,-0.3100000023841858,86.631103515625,85.33647155761719,84.76055908203125,84.6391372680664,0.23000000417232513,85.4653091430664,6.263671875,79.54081726074219,80.11339569091797,-0.3700000047683716,0?,0?,0.0,33.75273513793945,17.724519729614258,343.86749267578125,356.83294677734375,344.1502685546875,356.77484130859375,1764.0634765625,1485.764404296875,19.49473762512207,18.8253173828125,505.74090576171875,515.4939575195312,527.2113647460938,509.2382507324219,481.5272216796875,522.637939453125,535.3623657226562,537.1808471679688,520.066162109375,532.0491943359375,518.9049682617188,499.55767822265625,518.0498657226562,499.3255615234375,522.201171875,527.359130859375,512.8966064453125,494.1015625,518.8731689453125,511.7602233886719,525.7674560546875,527.520263671875,520.1701049804688,524.8461303710938,512.302490234375,488.12005615234375,501.40338134765625,508.6133117675781,517.8841552734375,519.5264892578125,512.533935546875,519.2571411132812,508.94500732421875,510.1048889160156,511.8555908203125,505.3727722167969,449.6368103027344,535.615478515625,571.94970703125,449.8585510253906,557.7395629882812,548.9408569335938,567.1118774414062,563.580322265625,567.0692138671875,549.2049560546875,552.0830078125,562.3671875,546.126708984375,519.265380859375,507.9048767089844,421.2816162109375,436.3670654296875,461.7298889160156,427.5966491699219,480.943603515625,259.6582946777344,375.8868408203125,356.9971618652344,463.8288269042969,468.8925476074219,515.4085083007812,419.0715637207031,439.86859130859375,483.1092529296875,495.29595947265625,485.9888000488281,470.8377685546875,498.79315185546875,507.14788818359375,525.6326904296875,497.4107971191406,492.86279296875,483.8812255859375,477.0109558105469,457.1763610839844,505.92059326171875,498.9283752441406,494.99871826171875,454.4821472167969,497.94891357421875,522.5784912109375,514.9310302734375,510.951416015625,504.3482360839844,501.59173583984375,489.7065124511719,504.1530456542969,501.1851806640625,501.9595947265625,539.6724243164062,574.6227416992188,549.7089233398438,574.0082397460938,548.4995727539062,579.6370849609375,558.253173828125,576.94091796875,428.624267578125,425.79449462890625,430.9747009277344,434.4105224609375,440.2939147949219,427.2270202636719,459.1865539550781,494.24560546875,448.4189147949219,268.9322814941406,460.7581787109375,448.4322814941406,442.8588562011719,440.4249267578125,436.2309265136719,438.7385559082031
2024-11-15 00:00:00,2024-11-15 06:59:59.998,582.3410034179688,369.9433898925781,0.6338707804679871,1771.6414794921875,16.821687698364258,440.6361389160156,387.8118896484375,479.0179443359375,463.6288146972656,543.3546142578125,441.6985778808594,382.9712219238281,475.8759460449219,462.40576171875,543.2529907226562,538.0259399414062,134.185791015625,16.622154235839844,101.45516967773438,17.675321578979492,3.6375608444213867,325.338623046875,3.3897039890289307,249.28785705566406,537.2510375976562,255.60922241210938,541.6483154296875,539.6646118164062,52.252140045166016,28.033432006835938,272.30389404296875,327.4190368652344,299.3069763183594,332.94830322265625,302.2991943359375,109.55624389648438,7.718190670013428,271.3661804199219,73.6233901977539,49.82379150390625,100.0,8.040132522583008,273.7170715332031,74.66687774658203,48.57176208496094,110.0,7.750595569610596,274.6852722167969,74.46807098388672,54.977294921875,100.0,7.955429553985596,272.26629638671875,74.05123901367188,54.164642333984375,110.0,7.434366703033447,281.7859191894531,74.05123901367188,56.06857681274414,115.1194839477539,7.812469005584717,280.51031494140625,76.08403015136719,57.60308074951172,0.0,0.00498046912252903,46.69344711303711,26.761404037475586,0.0,106.74695587158203,7.953961372375488,279.9301452636719,74.798828125,48.811187744140625,1881.3079833984375,3.7126944065093994,3.299962043762207,-49.42985153198242,622.8362426757812,567.9573364257812,341.68218994140625,409.6062316894531,304.51251220703125,351.2124328613281,321.2864074707031,308.7476806640625,310.6661071777344,325.2008972167969,313.4265441894531,-181.28567504882812,-133.41514587402344,-0.34061336517333984,-0.47696560621261597,-0.24141986668109894,-0.3001902103424072,-1.3538323640823364,-1.4316226243972778,-51.11211013793945,627.3756103515625,607.3802490234375,395.1567077636719,414.2257385253906,310.115234375,348.78228759765625,314.989013671875,323.1083984375,325.6913146972656,328.2713928222656,323.7098388671875,-211.05079650878906,-173.97911071777344,-0.3379528522491455,-0.5066779255867004,-0.5935103893280029,-0.39160969853401184,-1.3851953744888306,-1.4328224658966064,0.9827620983123779,1.0738216638565063,0.35778507590293884,0.5211275219917297,0.5416766405105591,9.923257827758789,9.459578514099121,8.551542282104492,7.994675636291504,141.40792846679688,135.4597625732422,120.99225616455078,136.90579223632812,149.25343322753906,146.27012634277344,1.0108575820922852,1.0702613592147827,0.6179844737052917,0.5520120859146118,0.47479844093322754,9.865086555480957,9.549741744995117,8.699975967407227,-1.3538323640823364,-1.4316226243972778,-2.6371495723724365,-2.544257164001465,1205.5804443359375,-1.3851953744888306,-1.4328224658966064,-2.6744489669799805,-2.6695504188537598,1241.5230712890625,-0.09638672322034836,0.3043074309825897,-0.09999999403953552,-0.09999999403953552,0.3976711928844452,0.41984766721725464,0.3586898148059845,0.3417196571826935,0?,0.4267720580101013,0.0,9.147970199584961,100.280029296875,99.55078125,10.02039909362793,99.17939758300781,99.07001495361328,9.837295532226562,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.17939758300781,99.55078125,100.280029296875,9.837295532226562,10.02039909362793,9.147970199584961,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1126.8018798828125,754.4776611328125,86.69632720947266,83.5859375,85.66796875,83.41886901855469,-0.23000000417232513,85.98828125,5.271484375,78.88739776611328,77.84459686279297,-0.3100000023841858,86.7265625,86.07754516601562,86.18160247802734,86.07263946533203,0.23000000417232513,88.421875,6.263671875,82.90739440917969,82.0546875,-0.3700000047683716,0?,0?,0.0,37.54147720336914,18.049701690673828,346.5526428222656,359.3472595214844,346.959228515625,359.2882080078125,1854.009765625,1584.170654296875,20.008581161499023,18.783863067626953,507.3272399902344,516.0602416992188,527.2689208984375,509.34423828125,484.3930969238281,525.8818969726562,538.0806274414062,540.48095703125,523.9981689453125,538.2692260742188,524.6278076171875,503.6507873535156,520.9884033203125,500.048828125,521.9326171875,527.14697265625,515.2423706054688,498.1024475097656,521.8187866210938,514.3963623046875,528.2390747070312,530.4100952148438,523.0064697265625,528.0604248046875,515.43896484375,491.5726013183594,504.5768737792969,509.82568359375,517.9495849609375,520.0879516601562,513.21923828125,519.018310546875,509.9438171386719,509.91729736328125,511.5576171875,505.8746643066406,451.4337463378906,536.2789306640625,569.3748168945312,451.3263854980469,563.5792236328125,557.0463256835938,577.967041015625,570.05224609375,575.297119140625,547.0491943359375,556.7799682617188,554.571044921875,541.1499633789062,520.1578369140625,516.1586303710938,425.60247802734375,442.7340087890625,469.99041748046875,433.87371826171875,486.37060546875,260.1336364746094,378.1905212402344,359.0909729003906,469.68511962890625,473.53753662109375,514.8877563476562,422.6412048339844,444.7893981933594,489.2145080566406,489.5398254394531,487.0699157714844,474.0367736816406,501.28204345703125,499.2090148925781,526.09130859375,499.617919921875,492.69805908203125,477.61322021484375,484.5106201171875,459.5155029296875,505.7591552734375,497.34246826171875,495.04156494140625,459.8398132324219,497.1283874511719,508.16754150390625,497.3854064941406,495.3365478515625,488.00244140625,493.40325927734375,491.73828125,505.95220947265625,503.8312072753906,504.8056335449219,545.529296875,582.33935546875,557.02685546875,579.2928466796875,540.4342041015625,571.0185546875,553.7905883789062,570.6792602539062,426.4843444824219,426.784423828125,429.77752685546875,437.1239013671875,435.8756103515625,425.83551025390625,464.1659240722656,494.93365478515625,454.2728271484375,269.1598205566406,468.2887268066406,451.1533203125,445.93115234375,443.4772644042969,439.519775390625,441.98321533203125
2024-11-15 00:00:00,2024-11-15 07:59:59.998,585.6952514648438,370.533447265625,0.6320725083351135,1775.41357421875,16.866411209106445,442.2040100097656,386.8208923339844,478.7119445800781,461.76434326171875,541.6935424804688,442.30145263671875,384.9553527832031,476.9443054199219,461.0807800292969,543.3818359375,537.57421875,130.81451416015625,18.952543258666992,108.87979888916016,21.059993743896484,3.6611573696136475,325.4342041015625,3.412283420562744,249.64218139648438,537.2236328125,252.20970153808594,540.8607788085938,539.0625,50.119407653808594,35.715824127197266,272.7016296386719,327.567138671875,299.3399353027344,332.8716735839844,302.4825744628906,107.6418228149414,7.638832092285156,270.8658752441406,72.43951416015625,50.58871841430664,100.0,7.945322513580322,272.5157470703125,75.08370208740234,44.38030242919922,110.0,7.670154571533203,273.8352355957031,73.34525299072266,55.74208450317383,100.0,7.870407581329346,271.8812561035156,73.7822494506836,54.94028091430664,110.0,7.356492519378662,282.17193603515625,73.7822494506836,56.84161376953125,113.57144165039062,7.726883888244629,281.37921142578125,74.37313079833984,58.53862380981445,0.0,0.00498046912252903,46.557254791259766,26.4908504486084,0.0,105.04443359375,7.864174842834473,280.72589111328125,74.4677963256836,49.579437255859375,1867.4666748046875,3.5999598503112793,2.918552875518799,-53.68958282470703,607.0869140625,577.598388671875,338.44085693359375,412.5968322753906,302.16693115234375,352.2579345703125,319.9108581542969,307.2380676269531,309.4620361328125,323.5221862792969,311.50860595703125,-190.27394104003906,-138.370361328125,-0.3518093526363373,-0.4846288859844208,-0.24510781466960907,-0.3085592985153198,-1.3509440422058105,-1.4274417161941528,-56.37543869018555,630.5470581054688,610.3807373046875,391.1327819824219,414.0017395019531,308.82061767578125,338.5979309082031,313.9836120605469,323.059814453125,324.8740539550781,327.9593811035156,322.649658203125,-220.43714904785156,-182.4428253173828,-0.3476232588291168,-0.5130155086517334,-0.5989401340484619,-0.40117985010147095,-1.3796817064285278,-1.427547812461853,0.9601993560791016,1.049422025680542,0.34591397643089294,0.5010719895362854,0.5242743492126465,9.79124927520752,9.33402156829834,8.44825553894043,7.904510974884033,141.17193603515625,135.44915771484375,120.77898406982422,137.386474609375,149.78500366210938,146.68319702148438,0.987907886505127,1.0471214056015015,0.5994992256164551,0.537931501865387,0.46432408690452576,9.73261833190918,9.417763710021973,8.593428611755371,-1.3509440422058105,-1.4274417161941528,-2.6204421520233154,-2.539799690246582,1192.9385986328125,-1.3796817064285278,-1.427547812461853,-2.656508445739746,-2.6488959789276123,1228.9324951171875,-0.09638672322034836,0.2901729643344879,-0.09999999403953552,-0.09999999403953552,0.3843687176704407,0.407598614692688,0.34667646884918213,0.32661598920822144,0?,0.4108494520187378,0.0,9.081531524658203,100.2505111694336,99.50714874267578,10.019033432006836,99.76610565185547,99.57624053955078,9.856956481933594,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.76610565185547,99.50714874267578,100.2505111694336,9.856956481933594,10.019033432006836,9.081531524658203,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1120.0062255859375,747.4808349609375,87.4170150756836,83.5859375,85.66796875,83.6386489868164,-0.23000000417232513,85.98828125,5.271484375,74.67825317382812,77.83984375,-0.3100000023841858,87.9438705444336,86.62651062011719,86.18160247802734,86.18653106689453,0.23000000417232513,88.421875,6.263671875,78.69824981689453,82.0546875,-0.3700000047683716,0?,0?,0.0,33.18598175048828,18.093137741088867,347.7749328613281,359.8470458984375,349.8406677246094,359.6665344238281,1861.642822265625,1581.905517578125,20.041522979736328,19.45956039428711,506.3879699707031,515.859619140625,526.9127807617188,509.0737609863281,484.8334655761719,526.2196655273438,538.0313110351562,539.5325927734375,523.0105590820312,538.5621337890625,524.232177734375,503.1805725097656,522.5316162109375,502.19940185546875,525.4659423828125,530.3253784179688,517.3828125,497.2236328125,522.1524047851562,515.0059204101562,528.558349609375,530.364501953125,523.1598510742188,528.5529174804688,515.5673828125,491.5047302246094,504.7047119140625,512.6895751953125,522.1188354492188,521.890380859375,513.5559692382812,519.1533813476562,510.43475341796875,510.1817932128906,512.948974609375,506.8787536621094,448.4375305175781,536.2811279296875,570.9595947265625,452.7752380371094,567.0147705078125,558.6917114257812,580.8240356445312,570.2755737304688,575.5455322265625,547.1591796875,546.705322265625,543.0374755859375,538.0800170898438,523.5689697265625,517.5606079101562,423.13623046875,444.6051025390625,473.4628601074219,435.4986572265625,485.9249572753906,260.4749450683594,378.1943664550781,359.5411682128906,472.1134948730469,478.9692687988281,515.0022583007812,424.3139953613281,443.3153076171875,494.13153076171875,489.8936767578125,487.7125549316406,474.53521728515625,506.47698974609375,498.4593200683594,522.2361450195312,500.9208679199219,498.19879150390625,476.9934387207031,482.1837463378906,465.5853576660156,508.98828125,502.0113220214844,499.53509521484375,459.308837890625,503.04925537109375,508.9188537597656,495.7731628417969,494.3976135253906,486.90478515625,496.34100341796875,490.494384765625,505.1317138671875,503.064697265625,502.857421875,548.3031616210938,585.8452758789062,561.5565185546875,583.0604858398438,532.50390625,564.777587890625,549.360595703125,571.5419921875,428.27752685546875,429.6487731933594,429.6290283203125,437.20819091796875,438.27239990234375,425.95819091796875,464.24432373046875,501.2594299316406,454.2923278808594,269.52386474609375,469.1419372558594,455.99957275390625,450.15765380859375,447.6690673828125,443.3191223144531,446.5487365722656
