Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-15 00:00:00,2024-11-15 08:59:59.998,585.446533203125,370.50830078125,0.6331475973129272,1782.115966796875,16.9456729888916,442.3277587890625,388.8440246582031,478.74249267578125,462.8824157714844,542.169677734375,440.3140563964844,386.196533203125,478.02105712890625,462.27716064453125,543.4505004882812,537.90380859375,128.14268493652344,17.682104110717773,103.93347930908203,20.752792358398438,3.67136287689209,325.3752746582031,3.423318862915039,249.69207763671875,539.748046875,252.10765075683594,539.2611694335938,539.4235229492188,46.86641311645508,39.02587890625,272.7923583984375,327.376708984375,299.4903259277344,332.7152404785156,302.58709716796875,105.42870330810547,7.549989223480225,269.98223876953125,70.40359497070312,50.70856857299805,100.0,7.807373046875,272.58966064453125,85.93013000488281,43.638919830322266,110.0,7.588904857635498,273.281005859375,71.5899658203125,55.850040435791016,100.0,7.785472869873047,271.9298095703125,72.33702850341797,55.056846618652344,110.0,7.277595520019531,282.4394226074219,72.33702850341797,56.95527267456055,112.25436401367188,7.644287586212158,281.37921142578125,73.62590026855469,58.66883850097656,0.0,0.00498046912252903,46.69764709472656,26.668472290039062,0.0,103.38007354736328,7.773333549499512,280.81298828125,72.89362335205078,49.706748962402344,1870.2789306640625,3.661327600479126,2.801020622253418,-50.64441680908203,611.5272827148438,578.6812744140625,341.41534423828125,412.8174743652344,302.9917297363281,352.2777404785156,319.9585266113281,307.0738220214844,309.3381042480469,323.2406005859375,311.3448486328125,-197.39625549316406,-142.28208923339844,-0.36020517349243164,-0.492135226726532,-0.24901974201202393,-0.3156736493110657,-1.3654826879501343,-1.4403996467590332,-53.191062927246094,633.0166625976562,610.9590454101562,388.0673828125,414.1332092285156,308.55035400390625,336.811767578125,313.86181640625,323.5316467285156,325.18341064453125,328.6847839355469,322.81219482421875,-225.06439208984375,-190.35861206054688,-0.355480432510376,-0.5220952033996582,-0.6071576476097107,-0.40853065252304077,-1.3928675651550293,-1.4384762048721313,0.9920593500137329,1.0781809091567993,0.36078768968582153,0.5233818292617798,0.5430701375007629,9.712721824645996,9.24616813659668,8.35810375213623,7.817145824432373,141.7282257080078,135.9564208984375,121.5243148803711,138.52003479003906,150.6790771484375,147.6472930908203,1.0209286212921143,1.0766115188598633,0.6213738322257996,0.5611304044723511,0.46821650862693787,9.646598815917969,9.338401794433594,8.5076265335083,-1.3654826879501343,-1.4403996467590332,-2.6393442153930664,-2.591559410095215,1198.9161376953125,-1.3928675651550293,-1.4384762048721313,-2.6761436462402344,-2.667184591293335,1237.8468017578125,-0.09638672322034836,0.30368727445602417,-0.09999999403953552,-0.09999999403953552,0.3985188901424408,0.42426854372024536,0.36407965421676636,0.33933815360069275,0?,0.4288056492805481,0.0,9.024954795837402,100.28314971923828,99.5390625,10.018756866455078,99.69298553466797,99.56502532958984,9.859318733215332,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.69298553466797,99.5390625,100.28314971923828,9.859318733215332,10.018756866455078,9.024954795837402,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1129.762939453125,740.5215454101562,88.0049057006836,83.5859375,85.66796875,83.7421875,-0.23000000417232513,85.9576416015625,5.271484375,72.77201843261719,77.8398666381836,-0.3100000023841858,88.94140625,87.21536254882812,86.18160247802734,86.18653106689453,0.23000000417232513,88.43994903564453,6.263671875,76.7920150756836,82.0546875,-0.3700000047683716,0?,0?,0.0,33.68077087402344,18.179027557373047,348.7814025878906,360.5966491699219,351.06732177734375,360.4912414550781,1869.7750244140625,1599.425537109375,20.16312599182129,22.30023956298828,506.9943542480469,515.6353759765625,526.8565063476562,509.3446350097656,486.2258605957031,527.697021484375,539.8634643554688,542.0316162109375,526.3054809570312,541.7977294921875,526.337890625,504.2459716796875,522.6259765625,500.9899597167969,524.4194946289062,528.1258544921875,517.9879150390625,498.1017150878906,523.4805908203125,516.1934204101562,529.92431640625,532.0614624023438,524.4375,529.7785034179688,517.0013427734375,492.70977783203125,506.0466613769531,511.5652160644531,520.4082641601562,520.4193725585938,513.4945678710938,516.6431274414062,509.72918701171875,508.4298400878906,510.5074462890625,505.9930419921875,447.96429443359375,532.1295166015625,564.8851928710938,453.4244384765625,568.462158203125,559.5892333984375,581.472900390625,567.5418701171875,584.445556640625,548.8858642578125,542.585693359375,531.2405395507812,530.8450927734375,527.35986328125,524.9353637695312,429.6561279296875,450.3731384277344,480.7348327636719,440.86602783203125,492.7093200683594,260.4749450683594,379.9983825683594,360.2101745605469,476.8398742675781,482.3910217285156,511.4471435546875,427.4409484863281,448.3586730957031,497.15692138671875,490.8759460449219,489.1137390136719,478.87451171875,506.0652160644531,496.1833801269531,521.3001098632812,501.5562744140625,496.5675964355469,472.9753112792969,484.94073486328125,467.95489501953125,507.3385314941406,501.1464538574219,498.3923034667969,465.2008361816406,501.64642333984375,496.545654296875,482.5865783691406,483.0001525878906,475.7135009765625,486.52862548828125,491.44439697265625,505.6893615722656,503.43646240234375,503.2369689941406,550.4462280273438,586.01318359375,559.6441650390625,582.5687255859375,522.6731567382812,555.1000366210938,542.4222412109375,566.2034912109375,426.52679443359375,430.42193603515625,431.0726013183594,438.35772705078125,435.8609924316406,423.0709533691406,470.7427673339844,499.3166809082031,460.9288635253906,269.63018798828125,477.8905029296875,458.58099365234375,452.9194641113281,450.3393859863281,445.9815368652344,448.9931945800781
2024-11-15 00:00:00,2024-11-15 09:59:59.998,573.5894775390625,358.81390380859375,0.6256023049354553,1753.039306640625,16.86827278137207,441.5659484863281,386.3119812011719,478.75714111328125,462.2459411621094,541.8074340820312,442.9801025390625,392.40887451171875,477.744140625,460.7476806640625,543.2509155273438,537.3839111328125,116.64706420898438,18.85678482055664,110.63314056396484,21.844324111938477,3.614694356918335,325.32318115234375,3.368947982788086,248.95904541015625,538.8245239257812,252.01708984375,539.8525390625,539.3629760742188,45.68191909790039,38.663944244384766,272.01495361328125,326.7314758300781,298.8353576660156,332.1544494628906,301.7091064453125,102.00270080566406,7.11300802230835,269.98223876953125,71.18162536621094,48.68235397338867,100.0,7.363435745239258,272.5750427246094,82.26448822021484,44.05121612548828,110.0,7.148604393005371,273.281005859375,71.08604431152344,53.83070373535156,100.0,7.3394036293029785,271.99969482421875,72.30936431884766,53.03610610961914,110.0,6.85656213760376,282.3228454589844,72.30936431884766,54.92899703979492,107.97979736328125,7.201422214508057,280.96429443359375,74.25262451171875,56.65485763549805,0.0,0.00498046912252903,47.20108413696289,27.43312644958496,0.0,99.97002410888672,7.2961955070495605,280.3802795410156,72.81407165527344,47.705081939697266,1842.646728515625,3.5380756855010986,2.9223990440368652,-54.562808990478516,620.576171875,585.6267700195312,340.4363708496094,413.4738464355469,301.7911071777344,351.939208984375,318.9884338378906,306.8725891113281,308.7441711425781,321.9561767578125,310.525390625,-200.14913940429688,-144.94869995117188,-0.3598525822162628,-0.4893694818019867,-0.24343590438365936,-0.3162149488925934,-1.3302603960037231,-1.4005414247512817,-57.43981170654297,632.779541015625,605.400390625,384.1407775878906,411.96771240234375,307.84149169921875,338.7769775390625,313.2654724121094,322.9748840332031,324.34942626953125,327.0416259765625,321.3507995605469,-232.6840362548828,-195.3370361328125,-0.3559552729129791,-0.5175886750221252,-0.5975877046585083,-0.4070618450641632,-1.3576329946517944,-1.3998147249221802,0.9624419212341309,1.0501843690872192,0.34718090295791626,0.5064492225646973,0.5238431096076965,9.121851921081543,8.683823585510254,7.874840259552002,7.364068031311035,142.2054443359375,136.62440490722656,122.46205139160156,139.66221618652344,151.20904541015625,148.4973907470703,0.9911758303642273,1.0474494695663452,0.5999639630317688,0.5355854034423828,0.45389804244041443,9.047357559204102,8.768939018249512,8.012417793273926,-1.3302603960037231,-1.4005414247512817,-2.5605721473693848,-2.532721757888794,1160.1605224609375,-1.3576329946517944,-1.3998147249221802,-2.597698211669922,-2.588536500930786,1197.7183837890625,-0.09638672322034836,0.28951990604400635,-0.09999999403953552,-0.09999999403953552,0.38260746002197266,0.4073847234249115,0.3484736680984497,0.32562199234962463,0?,0.41113653779029846,0.0,9.105233192443848,100.28112030029297,99.5390625,10.015633583068848,99.67342376708984,99.50084686279297,9.714423179626465,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.67342376708984,99.5390625,100.28112030029297,9.714423179626465,10.015633583068848,9.105233192443848,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1116.91162109375,725.7566528320312,86.92156219482422,83.5859375,85.66796875,83.7421875,-0.23000000417232513,84.96082305908203,5.271484375,73.35186004638672,77.67436981201172,-0.3100000023841858,88.94140625,86.10213470458984,85.45983123779297,86.18653106689453,0.23000000417232513,87.12332153320312,6.263671875,77.37185668945312,81.20548248291016,-0.3700000047683716,0?,0?,0.0,32.65549087524414,18.069791793823242,349.1150207519531,360.79730224609375,350.9617614746094,360.6257629394531,1844.0528564453125,1576.22412109375,20.010454177856445,24.528635025024414,508.06036376953125,517.9593505859375,529.3658447265625,510.656494140625,484.93701171875,525.9970703125,538.0333251953125,539.2425537109375,523.0586547851562,536.376220703125,521.9420776367188,502.5455627441406,523.4960327148438,503.0732116699219,528.612548828125,530.0265502929688,521.6807250976562,499.1322021484375,522.55517578125,515.2633056640625,528.8113403320312,530.8432006835938,523.514404296875,528.5299682617188,516.0275268554688,491.6075439453125,505.124755859375,514.010986328125,521.1213989257812,521.52978515625,515.59423828125,518.5836181640625,511.9241943359375,509.94378662109375,511.74615478515625,507.88055419921875,446.8009338378906,537.2620239257812,571.1286010742188,454.18011474609375,568.8494262695312,559.6699829101562,580.65966796875,553.8228759765625,567.749267578125,538.6677856445312,534.6516723632812,516.76806640625,534.5130004882812,530.28271484375,536.107177734375,436.87164306640625,448.6810302734375,478.4004211425781,439.5921936035156,486.8880310058594,259.94427490234375,378.5881042480469,360.039794921875,477.94873046875,491.4755859375,513.5677490234375,433.0940246582031,453.4227600097656,496.6015319824219,488.20135498046875,490.0619201660156,488.8274230957031,510.8233947753906,493.6063232421875,516.6486206054688,506.00775146484375,506.42926025390625,473.9319763183594,475.0296936035156,482.2021789550781,513.66162109375,507.3280029296875,505.0828857421875,461.75439453125,508.930908203125,491.0314025878906,476.09991455078125,476.24676513671875,470.740966796875,487.8013000488281,491.9668884277344,506.7676696777344,505.6835021972656,505.144287109375,552.4832763671875,584.21826171875,557.5892333984375,579.8612060546875,513.0082397460938,548.1756591796875,535.9539794921875,565.2766723632812,428.0096435546875,430.2887878417969,429.3803405761719,438.235107421875,440.78826904296875,424.26226806640625,466.60614013671875,506.6382751464844,457.5345458984375,269.3277587890625,472.767822265625,469.0387878417969,462.3488464355469,460.1189270019531,455.432373046875,459.9125671386719
2024-11-15 00:00:00,2024-11-15 10:59:59.998,577.6121826171875,356.4991455078125,0.616875171661377,1764.513671875,16.893949508666992,432.11114501953125,386.574462890625,476.75830078125,465.6759033203125,542.2119140625,439.7436218261719,399.0906982421875,475.92108154296875,462.8877258300781,543.2236938476562,537.3986206054688,103.58756256103516,11.84429931640625,94.03734588623047,16.277320861816406,3.6150476932525635,324.2128601074219,3.3698084354400635,248.87808227539062,539.580078125,253.84141540527344,540.04638671875,539.7880249023438,46.42435836791992,30.94917106628418,271.81573486328125,324.9587097167969,297.7524719238281,330.0353698730469,300.4422912597656,104.15107727050781,7.181809425354004,270.29705810546875,72.9843978881836,48.29307556152344,100.0,7.443362712860107,273.0885925292969,80.97620391845703,44.04467010498047,110.0,7.218687534332275,273.2893981933594,72.45773315429688,53.449928283691406,100.0,7.409857273101807,271.7828063964844,74.48516845703125,52.65517807006836,110.0,6.925309658050537,281.3503112792969,74.48516845703125,54.53881072998047,109.71700286865234,7.2733330726623535,280.14862060546875,74.60552978515625,56.26985168457031,0.0,0.00498046912252903,47.804359436035156,28.276845932006836,0.0,101.3004150390625,7.354437828063965,279.4248046875,74.17051696777344,47.32141876220703,1852.3187255859375,3.5806963443756104,3.3267900943756104,-51.77957534790039,629.4844360351562,589.4451904296875,340.39892578125,414.981689453125,301.9891357421875,352.54998779296875,319.42706298828125,307.6687927246094,309.2806701660156,322.82318115234375,310.9223937988281,-192.71957397460938,-140.98912048339844,-0.3500320017337799,-0.47694945335388184,-0.23909145593643188,-0.30980736017227173,-1.3296669721603394,-1.396352767944336,-55.38264846801758,621.3538208007812,591.4678344726562,382.6352233886719,407.0811462402344,308.5335998535156,339.7206115722656,313.28643798828125,321.9638977050781,324.1691589355469,326.41015625,321.1440734863281,-221.22329711914062,-188.75918579101562,-0.34801748394966125,-0.5114748477935791,-0.5902546644210815,-0.3984014093875885,-1.3542307615280151,-1.3962279558181763,0.975825846195221,1.0637521743774414,0.357172429561615,0.5210112929344177,0.5344798564910889,9.236663818359375,8.789578437805176,7.963479995727539,7.440061092376709,143.5238037109375,137.9595489501953,123.84381103515625,140.5400848388672,151.08343505859375,148.88417053222656,1.0055553913116455,1.0606000423431396,0.6106107831001282,0.5418455600738525,0.4570167064666748,9.164175987243652,8.886513710021973,8.102226257324219,-1.3296669721603394,-1.396352767944336,-2.573169469833374,-2.5430376529693604,1176.92724609375,-1.3542307615280151,-1.3962279558181763,-2.605161190032959,-2.595684289932251,1209.0294189453125,-0.09638672322034836,0.2974396347999573,-0.09999999403953552,-0.09999999403953552,0.3901335895061493,0.4181748628616333,0.35863909125328064,0.33258554339408875,0?,0.4209746718406677,0.0,9.17021656036377,99.68250274658203,98.95899963378906,10.012229919433594,99.35401916503906,99.30601501464844,9.826205253601074,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.35401916503906,98.95899963378906,99.68250274658203,9.826205253601074,10.012229919433594,9.17021656036377,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1119.64599609375,732.6705932617188,86.91422271728516,83.5859375,85.66796875,83.7421875,-0.23000000417232513,84.46857452392578,5.271484375,73.35186004638672,76.89800262451172,-0.3100000023841858,88.94140625,86.1008529663086,85.43195343017578,85.57788848876953,0.23000000417232513,86.43881225585938,6.263671875,77.37185668945312,81.12075805664062,-0.3700000047683716,0?,0?,0.0,31.698713302612305,18.1439208984375,349.1150207519531,360.90350341796875,351.63348388671875,360.729248046875,1859.4605712890625,1633.8551025390625,20.189420700073242,25.967294692993164,507.340087890625,516.4780883789062,529.2963256835938,511.26165771484375,486.1824951171875,526.5730590820312,537.125732421875,537.7686157226562,520.6812133789062,533.095947265625,521.3306884765625,502.06976318359375,524.40478515625,504.27423095703125,530.4851684570312,530.56005859375,522.73388671875,501.99591064453125,523.561767578125,516.2096557617188,529.7438354492188,531.8878173828125,524.5932006835938,529.5570678710938,517.1533813476562,493.21405029296875,506.2461242675781,516.6702270507812,523.5513305664062,520.8200073242188,515.6561889648438,519.1978759765625,512.1282348632812,510.75537109375,512.3062744140625,509.0124206542969,444.310546875,528.644287109375,565.5914916992188,453.3992004394531,569.055908203125,560.4502563476562,585.2357177734375,562.7938232421875,577.2659912109375,548.1594848632812,538.1409301757812,517.4849853515625,525.279541015625,533.48193359375,541.2555541992188,442.3001403808594,447.3944091796875,473.1659240722656,438.35888671875,484.2599792480469,259.644775390625,378.49676513671875,360.1666564941406,477.2911376953125,495.2480773925781,510.40771484375,433.7749938964844,454.8681640625,488.6673889160156,483.29974365234375,487.2724914550781,488.9954833984375,503.3035583496094,493.1983947753906,512.0023803710938,502.73846435546875,502.7772216796875,476.8679504394531,472.4725646972656,486.75958251953125,516.2359008789062,510.1880187988281,507.08056640625,461.3223571777344,512.4110107421875,490.2157287597656,478.08709716796875,473.959716796875,469.0138854980469,487.15765380859375,492.1458740234375,505.63397216796875,507.5971374511719,507.4866027832031,551.985595703125,584.6591186523438,558.3904418945312,580.363037109375,517.1397705078125,552.9777221679688,538.960205078125,568.0992431640625,418.48809814453125,422.9789733886719,421.95367431640625,434.7509460449219,437.98150634765625,419.6405334472656,466.1612548828125,508.5824890136719,457.1769714355469,268.8272399902344,471.0310363769531,473.025390625,466.6009826660156,465.54925537109375,461.1818542480469,466.1781005859375
2024-11-15 00:00:00,2024-11-15 11:59:59.998,578.6033935546875,347.24432373046875,0.6011605858802795,1758.0645751953125,16.786487579345703,434.91827392578125,385.9624328613281,470.7424621582031,464.0697326660156,542.0003051757812,442.13018798828125,394.60638427734375,473.99542236328125,461.10406494140625,540.8784790039062,535.9649047851562,114.85541534423828,6.721512317657471,98.70066833496094,16.826990127563477,3.6239426136016846,324.4352722167969,3.37829327583313,249.08438110351562,538.39990234375,254.71038818359375,540.2772216796875,539.2874755859375,55.00789260864258,29.607845306396484,271.8572998046875,325.1965026855469,297.6842041015625,330.2540283203125,300.51483154296875,106.90424346923828,7.209726810455322,271.4731750488281,74.752197265625,46.494117736816406,100.0,7.501070022583008,274.0599365234375,76.55810546875,45.580074310302734,110.0,7.249342441558838,274.7560119628906,74.7096176147461,51.65019607543945,100.0,7.4434003829956055,272.6521911621094,76.28705596923828,50.867286682128906,110.0,6.957216262817383,281.8608093261719,76.28705596923828,52.726009368896484,110.7262954711914,7.3105387687683105,281.010009765625,74.5413818359375,54.47867965698242,0.0,0.00498046912252903,48.583229064941406,29.928003311157227,0.0,103.0994873046875,7.383070468902588,279.9864807128906,76.65079498291016,45.525028228759766,1854.5618896484375,3.658276319503784,3.555262565612793,-51.159080505371094,630.5994262695312,579.6412963867188,337.72735595703125,413.3558654785156,301.4803771972656,352.34637451171875,319.86810302734375,308.7142639160156,309.5351257324219,324.3359375,311.78668212890625,-188.78604125976562,-139.760498046875,-0.3442610204219818,-0.4687923192977905,-0.23559075593948364,-0.3047616183757782,-1.322381854057312,-1.3894073963165283,-52.43116760253906,622.3881225585938,595.5782470703125,381.69244384765625,408.1014404296875,309.4474792480469,342.0488586425781,314.7451477050781,322.52703857421875,325.1932373046875,328.1781311035156,321.906494140625,-214.03404235839844,-179.64236450195312,-0.3384542465209961,-0.5009574294090271,-0.5814884305000305,-0.3885952830314636,-1.3465832471847534,-1.3871394395828247,0.9765741229057312,1.0634709596633911,0.35816067457199097,0.5172207951545715,0.5349777936935425,9.312251091003418,8.851078033447266,8.018169403076172,7.4842119216918945,145.2550811767578,139.72073364257812,125.96537017822266,142.1103973388672,152.67068481445312,150.50930786132812,1.0031964778900146,1.060843586921692,0.6116953492164612,0.55161452293396,0.46628624200820923,9.23928165435791,8.959646224975586,8.157125473022461,-1.322381854057312,-1.3894073963165283,-2.561663866043091,-2.5335493087768555,1172.3775634765625,-1.3465832471847534,-1.3871394395828247,-2.599827766418457,-2.5895421504974365,1212.664306640625,-0.09638672322034836,0.30020466446876526,-0.09999999403953552,-0.09999999403953552,0.3842165470123291,0.41176512837409973,0.3538137674331665,0.3264329135417938,0?,0.4227529764175415,0.0,9.152587890625,100.27240753173828,99.568359375,9.99655532836914,99.7807388305664,99.57621002197266,9.884754180908203,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.7807388305664,99.568359375,100.27240753173828,9.884754180908203,9.99655532836914,9.152587890625,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1114.3670654296875,740.1786499023438,85.96090698242188,83.54219055175781,85.66796875,83.7421875,-0.23000000417232513,84.224609375,5.271484375,75.45215606689453,75.5980453491211,-0.3100000023841858,88.94140625,85.23428344726562,85.31314849853516,85.00859069824219,0.23000000417232513,85.92623901367188,6.263671875,79.47215270996094,80.45696258544922,-0.3700000047683716,0?,0?,0.0,37.61970520019531,18.035537719726562,348.9069519042969,360.84368896484375,344.47113037109375,360.65020751953125,1854.5118408203125,1617.6309814453125,20.063749313354492,28.12342071533203,507.8293151855469,517.4586181640625,529.3048095703125,510.14166259765625,484.76220703125,525.4332275390625,537.1423950195312,539.6701049804688,522.3850708007812,534.7105712890625,521.971923828125,501.98260498046875,522.1973266601562,501.4128723144531,526.8096313476562,525.9154663085938,519.994140625,500.02716064453125,522.394287109375,515.3010864257812,528.3388671875,530.0419311523438,523.2793579101562,528.138671875,515.7080078125,491.7129211425781,504.7911071777344,513.6150512695312,519.3211059570312,516.8983764648438,512.77978515625,516.2432250976562,509.4803161621094,507.8978271484375,508.6631774902344,505.7661437988281,446.6661071777344,535.0185546875,569.25,454.261474609375,571.6206665039062,557.0879516601562,579.7491455078125,561.7424926757812,573.0768432617188,547.426513671875,546.1301879882812,532.7017822265625,522.2588500976562,531.64794921875,534.7139282226562,430.1573791503906,442.8207092285156,469.00732421875,434.34381103515625,479.7209777832031,259.7273254394531,378.7530212402344,359.8926696777344,474.33917236328125,484.2680969238281,500.1153259277344,429.17352294921875,450.3736877441406,485.9441833496094,486.260498046875,482.1731262207031,482.00665283203125,502.4702453613281,493.20947265625,508.130859375,493.8902282714844,502.07379150390625,470.6544494628906,474.0197448730469,473.7424011230469,508.5818176269531,501.8893737792969,498.307373046875,456.61944580078125,505.09613037109375,483.196044921875,472.886962890625,467.1601867675781,461.9094543457031,478.10113525390625,492.3293762207031,506.5049743652344,506.0693664550781,506.2691650390625,553.9567260742188,584.66064453125,558.6446533203125,580.8546752929688,532.1851806640625,565.4389038085938,551.49560546875,575.2825927734375,422.4267272949219,424.2751159667969,424.1982421875,439.61468505859375,438.09283447265625,422.396484375,461.59930419921875,500.52728271484375,452.037841796875,268.7388610839844,465.12518310546875,462.68304443359375,457.24566650390625,456.1544189453125,452.3008728027344,456.8078918457031
2024-11-15 00:00:00,2024-11-15 12:59:59.998,579.9631958007812,349.618408203125,0.6021074056625366,1754.6739501953125,16.76948356628418,438.21331787109375,387.2184753417969,470.7353210449219,464.1046142578125,542.4320678710938,442.8083801269531,392.2157287597656,473.1588439941406,461.95391845703125,541.9520263671875,536.7171630859375,118.28609466552734,6.540048122406006,98.96014404296875,14.2485990524292,3.625722885131836,325.2076110839844,3.3809401988983154,249.45254516601562,539.330810546875,254.2720947265625,541.2199096679688,540.23681640625,53.759422302246094,31.917537689208984,271.99505615234375,325.75482177734375,297.8877868652344,330.8419189453125,300.7059020996094,106.93334197998047,7.156432628631592,272.2051086425781,74.19783782958984,47.298362731933594,100.0,7.450656890869141,274.6737976074219,76.66664123535156,45.05250549316406,110.0,7.200274467468262,275.453857421875,74.22937774658203,52.458248138427734,100.0,7.394524097442627,273.4547119140625,75.14820098876953,51.67097091674805,110.0,6.9130539894104,283.0013122558594,75.14820098876953,53.53688049316406,110.93589782714844,7.240161418914795,281.8500671386719,73.84698486328125,53.332176208496094,0.0,0.00498046912252903,49.95772171020508,31.64220428466797,0.0,102.10741424560547,7.3326735496521,280.98681640625,77.43347930908203,46.340911865234375,1859.0191650390625,3.7337546348571777,3.5554897785186768,-48.83860778808594,628.7883911132812,580.0845336914062,338.3295593261719,413.577392578125,301.3052978515625,352.69415283203125,320.106201171875,308.7197265625,309.611328125,324.8536682128906,311.99908447265625,-187.55841064453125,-140.40121459960938,-0.3429686725139618,-0.46838194131851196,-0.23520562052726746,-0.30410993099212646,-1.324405312538147,-1.3902981281280518,-49.99024963378906,617.6773071289062,599.2786254882812,377.6796569824219,409.4970703125,309.0675048828125,346.93804931640625,314.978515625,323.472900390625,325.410400390625,328.6354064941406,322.9315490722656,-215.06040954589844,-180.5475616455078,-0.3366583287715912,-0.5005194544792175,-0.5801476836204529,-0.38694238662719727,-1.3489564657211304,-1.3876291513442993,0.9996641278266907,1.0842230319976807,0.36717721819877625,0.5385947227478027,0.5499429702758789,9.232039451599121,8.762372016906738,7.960331439971924,7.430045127868652,145.46144104003906,139.8365936279297,126.00724792480469,142.00341796875,153.38414001464844,150.50582885742188,1.028889536857605,1.0853615999221802,0.6289914846420288,0.5625681281089783,0.47448843717575073,9.154008865356445,8.878019332885742,8.097625732421875,-1.324405312538147,-1.3902981281280518,-2.560370683670044,-2.530883312225342,1170.19580078125,-1.3489564657211304,-1.3876291513442993,-2.59871506690979,-2.588393449783325,1211.12646484375,-0.09638672322034836,0.3115908205509186,-0.09999999403953552,-0.09999999403953552,0.3975920081138611,0.4264606237411499,0.36604487895965576,0.33611151576042175,0?,0.4370323121547699,0.0,9.165863990783691,100.27171325683594,99.568359375,9.919896125793457,99.78053283691406,99.5771255493164,9.890880584716797,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.78053283691406,99.568359375,100.27171325683594,9.890880584716797,9.919896125793457,9.165863990783691,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1120.4888916015625,738.5576782226562,86.06121063232422,83.380859375,85.66796875,82.3731918334961,-0.23000000417232513,84.10614013671875,5.271484375,74.84930419921875,75.58365631103516,-0.3100000023841858,88.94140625,85.26294708251953,85.25303649902344,83.6029052734375,0.23000000417232513,85.88238525390625,6.263671875,78.86930084228516,80.12662506103516,-0.3700000047683716,0?,0?,0.0,41.427940368652344,18.011608123779297,348.12506103515625,360.1358642578125,334.2407531738281,359.6124572753906,1845.367431640625,1607.5506591796875,20.013568878173828,28.769487380981445,505.7332763671875,515.3854370117188,528.458984375,510.8001403808594,486.8533630371094,528.1272583007812,538.2415771484375,539.931884765625,522.754638671875,536.3983154296875,524.339111328125,503.8005676269531,524.1136474609375,502.10638427734375,526.5689697265625,525.8218383789062,520.632080078125,500.4814758300781,525.1124877929688,517.6386108398438,530.7887573242188,532.6473999023438,525.9747314453125,531.2315673828125,518.0059814453125,493.64312744140625,507.1697692871094,514.963134765625,520.8158569335938,518.4965209960938,514.1063232421875,517.2374877929688,511.0528869628906,508.76104736328125,509.7709655761719,506.8570556640625,444.2360534667969,529.51416015625,567.250244140625,456.8797607421875,574.9652099609375,560.447021484375,585.7334594726562,564.0177612304688,577.3358764648438,545.9857177734375,546.3433227539062,528.8524169921875,522.1749267578125,530.9841918945312,538.1348266601562,431.46533203125,443.70458984375,469.4671325683594,435.1158447265625,483.3458251953125,260.5462341308594,378.9537353515625,359.8074035644531,474.40118408203125,483.61029052734375,502.54827880859375,428.1112060546875,449.29168701171875,485.4888916015625,483.8224792480469,481.6595153808594,480.2698059082031,499.4073486328125,492.2307434082031,507.59033203125,495.77880859375,495.84356689453125,470.2186279296875,476.68817138671875,471.4991760253906,509.6949157714844,502.79730224609375,499.8964538574219,459.536865234375,506.87066650390625,486.5635070800781,474.9173889160156,469.30694580078125,464.1141052246094,478.7575378417969,491.23931884765625,505.09100341796875,506.34027099609375,507.1268310546875,558.369140625,590.6171264648438,562.0919799804688,585.5389404296875,527.605712890625,561.9428100585938,549.58056640625,574.0767822265625,422.3910827636719,428.6545104980469,427.7899169921875,440.2199401855469,438.8134765625,423.3981628417969,464.32855224609375,502.5628356933594,454.8667297363281,269.4352722167969,468.99188232421875,461.5068359375,456.253173828125,455.0221862792969,451.2658386230469,455.460693359375
2024-11-15 00:00:00,2024-11-15 13:59:59.998,494.9287414550781,308.5145263671875,0.6241490244865417,1500.70703125,15.758978843688965,436.02398681640625,377.3712158203125,471.1944885253906,462.6184997558594,542.4988403320312,449.7185363769531,380.51220703125,474.46124267578125,458.8457336425781,544.6524658203125,538.1084594726562,115.80426788330078,7.318477630615234,94.48377990722656,16.66515350341797,3.1595027446746826,326.3646545410156,2.9363718032836914,241.31190490722656,540.0587158203125,257.92041015625,530.907470703125,535.52685546875,50.45652389526367,20.329076766967773,264.60772705078125,321.66168212890625,293.74420166015625,326.5491027832031,296.69427490234375,106.20955657958984,7.121686935424805,268.60174560546875,72.17088317871094,45.7103157043457,100.0,7.382236957550049,270.80078125,75.62981414794922,45.04789733886719,110.0,7.21401309967041,271.1581726074219,71.3042221069336,53.20317459106445,100.0,7.383872985839844,272.9311828613281,73.99102020263672,51.20890808105469,110.0,6.897412300109863,278.4249267578125,73.99102020263672,54.35634994506836,32.1727294921875,1.4485944509506226,221.15711975097656,90.35379028320312,12.005295753479004,0.0,0.00498046912252903,51.03181076049805,32.66386795043945,0.0,99.72863006591797,7.254092216491699,275.70001220703125,74.05811309814453,47.072181701660156,1640.8951416015625,3.914912700653076,3.8849942684173584,-56.520263671875,590.2257080078125,572.8031005859375,329.08807373046875,406.24993896484375,292.87274169921875,344.36602783203125,312.0165100097656,301.6671447753906,302.54803466796875,315.6927490234375,303.7980041503906,-156.68118286132812,-120.82369232177734,-0.29832640290260315,-0.3868805468082428,-0.1872166246175766,-0.26399919390678406,-1.0788956880569458,-1.1348310708999634,-55.38084411621094,567.4356689453125,558.3234252929688,369.7091369628906,399.33111572265625,301.9064025878906,339.67010498046875,307.0673522949219,315.87652587890625,316.9376525878906,318.5030212402344,312.8987731933594,-179.64227294921875,-146.201171875,-0.2862110733985901,-0.417045533657074,-0.48038339614868164,-0.3341236114501953,-1.0983096361160278,-1.1259781122207642,0.7189376950263977,0.8110820651054382,0.2576642632484436,0.3801173269748688,0.3943709433078766,8.797004699707031,8.356090545654297,7.821733474731445,7.4150872230529785,142.3870849609375,137.6322784423828,124.42166137695312,138.69273376464844,149.3384552001953,146.8734130859375,0.7230704426765442,0.8104196190834045,0.44827142357826233,0.4109734892845154,0.3400394320487976,8.70943832397461,8.459710121154785,7.904572010040283,-1.0788956880569458,-1.1348310708999634,-2.0929434299468994,-2.0661215782165527,958.8182373046875,-1.0983096361160278,-1.1259781122207642,-2.1135191917419434,-2.1048498153686523,987.2262573242188,-0.09638672322034836,0.20212922990322113,-0.09999999403953552,-0.09999999403953552,0.2824905216693878,0.296575129032135,0.24883553385734558,-0.014405893161892891,0?,0.2953845262527466,0.0,11.853631019592285,95.9307632446289,95.19575500488281,12.725571632385254,95.82685089111328,95.93604278564453,13.37318229675293,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,95.82685089111328,95.19575500488281,95.9307632446289,13.37318229675293,12.725571632385254,11.853631019592285,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,989.6192016601562,651.2706298828125,86.71562194824219,83.53021240234375,84.69528198242188,24.503324508666992,-0.23000000417232513,84.19566345214844,5.271484375,74.84930419921875,74.42890930175781,-0.3100000023841858,88.94140625,84.35134887695312,84.94540405273438,26.720006942749023,0.23000000417232513,85.60173034667969,6.263671875,78.86930084228516,78.07320404052734,-0.3700000047683716,0?,0?,0.0,34.90220260620117,16.71497344970703,346.23443603515625,356.9988098144531,330.2566833496094,356.2442932128906,1574.7498779296875,1340.39404296875,18.258148193359375,28.828670501708984,502.32080078125,513.9357299804688,529.6380615234375,512.35986328125,484.7695617675781,526.0416870117188,537.1387939453125,539.5231323242188,522.3085327148438,535.288330078125,523.85693359375,502.641845703125,523.5847778320312,502.43560791015625,528.590087890625,531.579833984375,524.8148193359375,501.2833251953125,524.3046875,516.7230224609375,530.7608642578125,532.9607543945312,525.341064453125,529.6338500976562,516.8171997070312,491.9481506347656,505.7810363769531,515.1266479492188,521.008544921875,518.3712768554688,514.1353759765625,518.2318725585938,512.0704345703125,509.92352294921875,510.9320068359375,506.704345703125,437.72430419921875,512.5248413085938,555.3756713867188,452.5631408691406,564.7064819335938,554.2534790039062,577.62060546875,568.8797607421875,570.3056030273438,551.3724365234375,562.374267578125,543.2388305664062,532.5471801757812,530.758544921875,529.943359375,428.7053527832031,441.18389892578125,463.0690612792969,433.06109619140625,490.8766174316406,261.2990417480469,374.2298278808594,355.89678955078125,470.99078369140625,482.53955078125,515.1806030273438,426.22857666015625,447.3149719238281,473.97235107421875,488.793701171875,477.83905029296875,487.1002502441406,489.2605895996094,498.0849609375,509.2091064453125,507.7315673828125,492.0934753417969,476.8998718261719,474.6582946777344,472.9271240234375,514.680419921875,506.72650146484375,504.4745788574219,464.70166015625,511.7198486328125,490.00299072265625,478.0019226074219,471.8543395996094,464.4466552734375,481.0867919921875,488.1496276855469,502.0587463378906,508.4435119628906,508.4383544921875,547.820068359375,575.8800659179688,552.6036987304688,572.3801879882812,541.326904296875,575.5830688476562,561.7122192382812,586.0492553710938,417.0398864746094,424.0993347167969,429.1790771484375,441.3289489746094,445.51568603515625,424.8157653808594,470.8036193847656,505.20330810546875,459.077880859375,270.50323486328125,473.97186279296875,462.46649169921875,456.0064697265625,454.59332275390625,449.5098571777344,453.6702575683594
2024-11-15 00:00:00,2024-11-15 14:59:59.998,573.953369140625,365.98797607421875,0.6371412873268127,1702.4044189453125,16.47028923034668,439.70391845703125,384.30133056640625,470.5979919433594,462.8221435546875,540.9429931640625,449.10601806640625,389.1002502441406,476.60150146484375,459.330810546875,542.8303833007812,536.15380859375,123.0326919555664,7.699463367462158,104.37447357177734,21.93235969543457,3.6346468925476074,328.0502014160156,3.3886818885803223,249.16087341308594,540.7042846679688,254.05624389648438,547.2176513671875,543.9713745117188,75.41472625732422,32.05970764160156,271.6843566894531,325.35748291015625,302.0015869140625,330.55169677734375,305.3626708984375,109.68658447265625,7.601069927215576,271.31396484375,73.62323760986328,50.664024353027344,100.0,7.904636859893799,273.9666442871094,79.47844696044922,45.04884719848633,110.0,7.645705699920654,274.498046875,74.25580596923828,54.253597259521484,100.0,7.836642265319824,272.53143310546875,75.75006866455078,53.484718322753906,110.0,7.340985298156738,281.072021484375,75.75006866455078,57.34846878051758,112.70266723632812,7.696661949157715,279.6687927246094,73.7723388671875,57.1294059753418,0.0,0.00498046912252903,52.02177810668945,33.05118179321289,0.0,106.45809936523438,7.815949440002441,279.1166076660156,79.15339660644531,48.13661193847656,1925.244140625,4.189129829406738,3.8198633193969727,-36.426822662353516,638.3323364257812,585.5227661132812,340.2021179199219,412.04229736328125,306.10382080078125,350.9182434082031,312.9306335449219,306.6095275878906,306.8587646484375,327.09503173828125,314.43975830078125,-172.81471252441406,-129.61541748046875,-0.34975695610046387,-0.4497152268886566,-0.22245272994041443,-0.3161361813545227,-1.3115471601486206,-1.377342939376831,-37.09407424926758,623.850341796875,594.7274780273438,390.6239929199219,408.0941467285156,318.3878173828125,350.8234558105469,322.77166748046875,314.28985595703125,330.10400390625,335.6966552734375,317.6573791503906,-197.695556640625,-165.74415588378906,-0.3411301374435425,-0.4757445454597473,-0.5527341365814209,-0.39963293075561523,-1.3324687480926514,-1.373970627784729,1.1329630613327026,1.2151210308074951,0.4281584620475769,0.6152837872505188,0.6388077735900879,9.810730934143066,9.315340042114258,8.45210075378418,7.886990547180176,145.3497772216797,139.602783203125,125.48628997802734,140.53604125976562,152.2534637451172,149.4745330810547,1.1676816940307617,1.2155146598815918,0.7265428304672241,0.6496652364730835,0.5489632487297058,9.743819236755371,9.446615219116211,8.596305847167969,-1.3115471601486206,-1.377342939376831,-2.6023247241973877,-2.573429584503174,1224.9530029296875,-1.3324687480926514,-1.373970627784729,-2.6426684856414795,-2.633486747741699,1268.779296875,-0.09638672322034836,0.3743820786476135,-0.09999999403953552,-0.09999999403953552,0.4705406427383423,0.5048692226409912,0.43906599283218384,0.4067808985710144,0?,0.5168948173522949,0.0,21.511125564575195,93.65206909179688,92.8791275024414,23.526105880737305,92.90365600585938,92.8689956665039,20.33306121826172,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,92.90365600585938,92.8791275024414,93.65206909179688,20.33306121826172,23.526105880737305,21.511125564575195,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1171.615478515625,753.6299438476562,87.55162811279297,83.45634460449219,83.72157287597656,79.48274230957031,-0.23000000417232513,83.23258209228516,5.271484375,74.60619354248047,78.45869445800781,-0.3100000023841858,88.94140625,85.9478759765625,84.96881103515625,81.38221740722656,0.23000000417232513,86.13409423828125,6.263671875,78.62619018554688,82.53227996826172,-0.3700000047683716,0?,0?,0.0,47.15694808959961,17.651653289794922,345.40863037109375,356.58465576171875,335.4042663574219,355.94842529296875,1795.6314697265625,1538.8466796875,19.503189086914062,28.818737030029297,507.3810119628906,516.2416381835938,527.6212158203125,508.18829345703125,482.8955078125,522.47509765625,535.2078247070312,536.9774780273438,522.3695678710938,533.9048461914062,522.7960205078125,500.7463073730469,521.1690673828125,500.6380615234375,527.0801391601562,530.3378295898438,525.2445068359375,501.6308288574219,519.3358154296875,512.2228393554688,525.795654296875,528.0745849609375,520.6845092773438,525.2100830078125,512.928466796875,489.55401611328125,502.1235656738281,510.89678955078125,517.81201171875,515.3551025390625,511.4666748046875,515.2548217773438,509.1432189941406,507.0927429199219,509.1621398925781,504.4237365722656,453.4071350097656,539.702880859375,572.4511108398438,455.6269226074219,570.7778930664062,562.9888916015625,590.0692749023438,579.4102172851562,573.368408203125,546.4896850585938,551.0279541015625,538.719970703125,539.7088623046875,531.1312866210938,536.5394897460938,416.82464599609375,445.6590576171875,473.472900390625,435.7493591308594,488.3581848144531,262.2077941894531,378.70709228515625,357.7572021484375,471.1822814941406,479.696044921875,511.61151123046875,428.8606872558594,451.3926696777344,489.959228515625,489.19927978515625,477.23223876953125,489.09832763671875,502.6858825683594,491.5935363769531,500.52838134765625,504.77252197265625,500.0173645019531,475.0230407714844,469.881591796875,470.80328369140625,509.5054931640625,502.7103271484375,499.44927978515625,461.76959228515625,503.7112121582031,487.03338623046875,475.1226806640625,469.8705749511719,463.0893249511719,474.5494079589844,491.3972473144531,505.4240417480469,508.7161865234375,509.8788757324219,553.8997192382812,584.4330444335938,560.2365112304688,579.8141479492188,533.274169921875,569.7566528320312,556.0709838867188,573.7744750976562,426.3719177246094,425.96783447265625,429.36846923828125,443.3702697753906,441.31610107421875,430.01190185546875,467.0137634277344,498.9977722167969,456.1249694824219,271.1362609863281,469.85064697265625,460.6380615234375,454.8369445800781,452.8276062011719,448.3169250488281,452.3508605957031
2024-11-15 00:00:00,2024-11-15 15:59:59.998,582.4346313476562,379.8630065917969,0.6526853442192078,1740.220947265625,16.735183715820312,441.68621826171875,387.7040100097656,470.7494201660156,464.18896484375,541.2431640625,449.2330322265625,390.50592041015625,478.4199523925781,460.8532409667969,542.4094848632812,536.1109008789062,126.85771942138672,6.198413372039795,103.00505828857422,22.62750816345215,3.670071840286255,326.49432373046875,3.425035238265991,249.90635681152344,534.4057006835938,252.29319763183594,540.6566772460938,537.4827270507812,76.04087829589844,34.277103424072266,272.5182189941406,328.5829772949219,300.0599365234375,333.7972106933594,303.150146484375,106.79409790039062,7.623913764953613,274.3647155761719,69.639892578125,51.78123092651367,99.91983795166016,7.890525817871094,277.18707275390625,86.00144958496094,44.381866455078125,110.0,7.666458606719971,277.6878662109375,73.31364440917969,56.92700958251953,100.0,7.85440731048584,275.8871154785156,74.58334350585938,56.17495346069336,110.0,7.35734224319458,284.7792053222656,74.58334350585938,60.04276657104492,109.75222778320312,7.721709728240967,284.77679443359375,71.20032501220703,59.812583923339844,0.0,0.00498046912252903,52.884361267089844,33.5162467956543,0.0,104.24090576171875,7.838689804077148,282.6600036621094,76.46122741699219,50.81331253051758,1953.6427001953125,4.066709518432617,3.7377138137817383,-40.69308090209961,657.6104736328125,594.466552734375,335.73394775390625,417.918701171875,301.9609375,355.952880859375,322.260498046875,310.20013427734375,312.1511535644531,328.7328796386719,316.2677917480469,-186.32188415527344,-137.16702270507812,-0.3503437936306,-0.4950431287288666,-0.24821607768535614,-0.31220293045043945,-1.4203126430511475,-1.492316484451294,-42.42557144165039,645.318603515625,606.1942138671875,381.19354248046875,414.0985412597656,314.0678405761719,357.2163391113281,319.6630554199219,325.74383544921875,331.522216796875,332.4418640136719,325.40972900390625,-213.60264587402344,-180.53842163085938,-0.3424972891807556,-0.5198133587837219,-0.6045879125595093,-0.39538809657096863,-1.4527695178985596,-1.4947495460510254,1.2362254858016968,1.3166873455047607,0.47083067893981934,0.6751968264579773,0.7013997435569763,9.795635223388672,9.301031112670898,8.459522247314453,7.900791168212891,147.17745971679688,141.06463623046875,126.85742950439453,143.25643920898438,155.07717895507812,152.08456420898438,1.2788162231445312,1.3170170783996582,0.797006368637085,0.7103641033172607,0.5995655059814453,9.731764793395996,9.435416221618652,8.60134220123291,-1.4203126430511475,-1.492316484451294,-2.7634949684143066,-2.738004684448242,1271.265625,-1.4527695178985596,-1.4947495460510254,-2.8308968544006348,-2.8211417198181152,1336.243408203125,-0.09638672322034836,0.41600289940834045,-0.09999999403953552,-0.09999999403953552,0.520048975944519,0.5600495934486389,0.4904598891735077,0.44163796305656433,0?,0.5753132104873657,0.0,12.806377410888672,100.03622436523438,99.33910369873047,12.477543830871582,99.13874053955078,98.94439697265625,12.160039901733398,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.13874053955078,99.33910369873047,100.03622436523438,12.160039901733398,12.477543830871582,12.806377410888672,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1209.955322265625,743.7034912109375,88.4792709350586,83.43030548095703,85.57537078857422,81.64725494384766,-0.23000000417232513,86.2305908203125,5.271484375,73.8817367553711,78.73749542236328,-0.3100000023841858,88.94140625,87.0409164428711,85.9522933959961,82.40619659423828,0.23000000417232513,88.59164428710938,6.263671875,77.9017333984375,83.427734375,-0.3700000047683716,0?,0?,0.0,56.073524475097656,17.967382431030273,346.920654296875,359.4443359375,332.5622253417969,358.8394470214844,1843.37158203125,1584.6885986328125,19.91227149963379,28.626306533813477,511.1224060058594,518.6259765625,527.7776489257812,508.5460205078125,483.69598388671875,522.6359252929688,533.843505859375,535.4468994140625,521.8270874023438,534.5252075195312,522.9824829101562,501.3117980957031,521.9341430664062,500.8468322753906,527.04296875,529.8455810546875,525.8330078125,503.92742919921875,519.321044921875,512.2724609375,525.5738525390625,527.94140625,520.522216796875,525.0288696289062,513.10986328125,490.0952453613281,502.6914367675781,511.1913757324219,517.4466552734375,515.0927124023438,511.3368225097656,515.0206909179688,508.9529113769531,507.43463134765625,510.0465087890625,504.90606689453125,456.1619567871094,544.2032470703125,568.417236328125,452.54534912109375,563.80859375,555.6697387695312,582.9757080078125,575.12890625,566.9525146484375,538.2427368164062,539.9270629882812,526.2088623046875,530.2481689453125,534.4063720703125,539.673828125,420.12860107421875,453.90802001953125,485.9264831542969,443.1565856933594,495.7773132324219,263.38214111328125,380.53466796875,359.4063415527344,469.33905029296875,479.23712158203125,516.243896484375,433.9727783203125,459.874267578125,500.3102722167969,488.4529724121094,472.30560302734375,497.134521484375,509.821044921875,489.6159973144531,493.70831298828125,508.743896484375,503.8180236816406,475.24237060546875,469.06134033203125,473.9161682128906,509.10784912109375,501.3114013671875,498.5050354003906,468.28631591796875,501.4455261230469,487.85626220703125,477.4184875488281,472.9927673339844,466.43048095703125,477.1355285644531,494.59356689453125,508.597900390625,510.2120361328125,512.122314453125,545.5969848632812,577.619140625,553.1355590820312,573.1534423828125,519.5960083007812,557.1551513671875,546.2299194335938,563.9891967773438,430.2862243652344,427.09552001953125,428.3739929199219,440.5946960449219,439.6266174316406,432.6181335449219,473.8692321777344,497.4862976074219,462.9232177734375,272.4062805175781,478.6903076171875,464.4432678222656,458.4788513183594,457.0677795410156,452.7342834472656,456.61431884765625
