Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-15 00:00:00,2024-11-15 16:59:59.998,579.0191650390625,396.04571533203125,0.6845248937606812,1721.6923828125,16.572816848754883,449.44195556640625,388.81884765625,471.1424865722656,463.99114990234375,544.8735961914062,453.5624694824219,385.5891418457031,477.58404541015625,459.87432861328125,542.797119140625,538.3636474609375,137.67132568359375,6.914908409118652,109.11415100097656,22.60743522644043,3.6467373371124268,328.6257019042969,3.4020204544067383,249.5729217529297,533.6948852539062,251.70030212402344,549.3526000976562,541.521484375,75.13660430908203,36.16997146606445,272.3016052246094,329.78643798828125,300.43377685546875,335.31756591796875,303.9874572753906,106.2112808227539,7.807190895080566,274.2019348144531,68.87037658691406,53.696678161621094,100.0,7.677489280700684,273.5699768066406,79.2628173828125,49.06330871582031,110.0,7.828604698181152,277.5144958496094,73.9254379272461,58.84506607055664,100.0,8.016353607177734,276.0025329589844,73.63411712646484,58.10420608520508,110.0,7.517339706420898,285.77410888671875,73.63411712646484,61.958675384521484,109.49996948242188,7.890902519226074,285.82318115234375,70.5134048461914,61.72726821899414,0.0,0.00498046912252903,53.338436126708984,33.55350112915039,0.0,104.6613540649414,8.000855445861816,283.7177734375,75.6074447631836,52.7269287109375,1943.9771728515625,4.098221778869629,3.60788893699646,-54.424381256103516,655.2017211914062,588.8636474609375,333.87908935546875,416.0657958984375,300.1690368652344,354.8243713378906,321.8870544433594,309.366455078125,311.7818603515625,328.0462646484375,314.5314025878906,-206.93345642089844,-152.25682067871094,-0.373470664024353,-0.5165992379188538,-0.2592705488204956,-0.32961928844451904,-1.4375954866409302,-1.5107353925704956,-56.55009841918945,649.4606323242188,611.6212158203125,381.42633056640625,416.4853515625,313.747314453125,361.00054931640625,318.9974670410156,326.7234191894531,330.9945068359375,332.08837890625,326.26702880859375,-236.81983947753906,-202.98947143554688,-0.36613351106643677,-0.5442452430725098,-0.6243261098861694,-0.4182494580745697,-1.4711947441101074,-1.5132325887680054,1.1873565912246704,1.2688413858413696,0.4414314925670624,0.6372995972633362,0.6639434099197388,9.938377380371094,9.441877365112305,8.62085247039795,8.068939208984375,146.91363525390625,140.75518798828125,126.51726531982422,143.75521850585938,155.6100616455078,152.83445739746094,1.228261113166809,1.270416498184204,0.7585680484771729,0.6756039261817932,0.5676957964897156,9.876017570495605,9.576343536376953,8.757771492004395,-1.4375954866409302,-1.5107353925704956,-2.771632432937622,-2.7468347549438477,1260.996337890625,-1.4711947441101074,-1.5132325887680054,-2.8436734676361084,-2.833942413330078,1330.5537109375,-0.09638672322034836,0.38874638080596924,-0.09999999403953552,-0.09999999403953552,0.4888728857040405,0.5257683992385864,0.45813706517219543,0.4136807322502136,0?,0.5417705178260803,0.0,12.199823379516602,99.71149444580078,98.96995544433594,12.234057426452637,97.80520629882812,97.85819244384766,11.183385848999023,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.80520629882812,98.96995544433594,99.71149444580078,11.183385848999023,12.234057426452637,12.199823379516602,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1198.634521484375,745.324462890625,89.28333282470703,83.5467758178711,85.71875,82.96894836425781,-0.23000000417232513,86.86328125,5.271484375,79.35702514648438,78.93016815185547,-0.3100000023841858,88.94140625,87.67736053466797,87.02420806884766,83.06456756591797,0.23000000417232513,89.25888061523438,6.263671875,83.37702178955078,83.5722427368164,-0.3700000047683716,0?,0?,0.0,54.591800689697266,17.783998489379883,347.419189453125,359.37139892578125,332.30596923828125,358.8909912109375,1822.2061767578125,1545.9688720703125,19.6646785736084,27.89217758178711,512.7517700195312,520.5632934570312,529.8366088867188,510.1368103027344,484.71942138671875,525.7628784179688,538.9931640625,541.058349609375,527.9119873046875,541.0549926757812,527.5012817382812,503.82672119140625,522.3577880859375,498.9173278808594,523.2594604492188,527.7907104492188,526.3306884765625,502.7035827636719,521.87744140625,514.1790161132812,527.6982421875,530.695068359375,522.7603759765625,527.2084350585938,514.7454833984375,491.3398132324219,504.25775146484375,510.3538513183594,516.4345092773438,514.0787353515625,510.043212890625,513.6795043945312,507.4383239746094,504.68536376953125,508.16827392578125,503.4479064941406,460.28179931640625,550.7595825195312,571.7440185546875,454.5088195800781,566.65771484375,565.78515625,599.4976196289062,583.4049072265625,575.0228881835938,536.346435546875,522.7335815429688,512.4873657226562,525.1910400390625,531.8750610351562,543.0609741210938,418.05755615234375,451.8793029785156,483.9647216796875,442.0295104980469,494.2988586425781,263.9396057128906,380.1378173828125,359.62481689453125,470.68804931640625,474.7486572265625,518.7687377929688,428.7408752441406,454.4562683105469,498.6419982910156,483.56036376953125,478.1147155761719,490.96405029296875,510.45745849609375,489.62640380859375,509.6333923339844,507.78692626953125,503.4363098144531,481.4500732421875,484.31036376953125,463.1546630859375,510.10845947265625,500.0122375488281,497.7450256347656,466.6424255371094,498.7567138671875,487.21923828125,474.0010070800781,471.4335021972656,462.24407958984375,476.8822021484375,496.09466552734375,510.6700134277344,509.24468994140625,511.0101318359375,549.4554443359375,581.5299072265625,554.4021606445312,574.9920654296875,506.99267578125,544.3977661132812,532.4264526367188,554.1741333007812,436.48309326171875,433.0843505859375,434.7318420410156,449.67486572265625,443.5181884765625,435.6731262207031,472.7247009277344,495.93670654296875,461.6704406738281,273.1156311035156,478.1208801269531,455.5325012207031,450.2232360839844,448.3572998046875,444.22320556640625,447.2626953125
2024-11-15 00:00:00,2024-11-15 17:59:59.998,579.9339599609375,394.19097900390625,0.6801713705062866,1724.6329345703125,16.56708335876465,449.0342102050781,387.199462890625,470.93499755859375,461.3570861816406,542.0386962890625,456.6050720214844,391.44854736328125,478.1497802734375,459.0484924316406,543.0603637695312,537.1766357421875,131.0376739501953,10.456153869628906,115.63746643066406,23.97910499572754,3.65873384475708,328.0514221191406,3.412776231765747,249.72769165039062,536.543701171875,249.727294921875,544.8181762695312,540.581787109375,66.13348388671875,44.424869537353516,272.4407653808594,330.1625061035156,300.6787109375,335.72509765625,303.8170166015625,106.5676498413086,7.851538181304932,274.3117980957031,71.8497314453125,51.89697265625,100.0,8.002504348754883,275.0421447753906,82.81204986572266,43.23917007446289,110.0,7.88893985748291,277.5144958496094,70.8708724975586,61.727108001708984,100.0,8.07322883605957,276.1963806152344,73.66127014160156,60.989688873291016,110.0,7.557983875274658,286.08355712890625,73.66127014160156,61.05380630493164,109.98191833496094,7.938536167144775,286.103515625,71.97950744628906,59.774417877197266,0.0,0.00498046912252903,53.338436126708984,33.344482421875,0.0,103.02754974365234,8.067116737365723,284.1519775390625,71.92401123046875,55.58504104614258,1949.6024169921875,4.029760837554932,3.417957305908203,-44.193912506103516,670.8732299804688,612.6948852539062,339.5239562988281,420.749267578125,302.4552001953125,357.4924621582031,323.8409423828125,311.03271484375,313.0003356933594,327.84088134765625,315.8122863769531,-208.24093627929688,-152.7786102294922,-0.3756839632987976,-0.5236672759056091,-0.26280176639556885,-0.3308217227458954,-1.4550409317016602,-1.528723120689392,-47.26026916503906,665.9208984375,609.1602783203125,380.89007568359375,415.25164794921875,312.919189453125,361.90667724609375,318.8548889160156,326.8028259277344,330.5408935546875,331.64056396484375,326.1472473144531,-236.63644409179688,-203.05250549316406,-0.3683604598045349,-0.549132764339447,-0.628881573677063,-0.4206378757953644,-1.4875903129577637,-1.530279278755188,1.21609365940094,1.2989165782928467,0.45397061109542847,0.6543723344802856,0.6883031725883484,10.013202667236328,9.512337684631348,8.673580169677734,8.116446495056152,146.5571746826172,140.35635375976562,126.03368377685547,143.53614807128906,155.53732299804688,152.64999389648438,1.2581679821014404,1.2985509634017944,0.7824010848999023,0.6958675384521484,0.5820126533508301,9.95475959777832,9.649724960327148,8.817168235778809,-1.4550409317016602,-1.528723120689392,-2.801992893218994,-2.773500442504883,1273.3660888671875,-1.4875903129577637,-1.530279278755188,-2.8736660480499268,-2.863460063934326,1343.2744140625,-0.09638672322034836,0.4058946967124939,-0.09999999403953552,-0.09999999403953552,0.511029064655304,0.549892246723175,0.481048047542572,0.43163928389549255,0?,0.565003514289856,0.0,9.399864196777344,99.98292541503906,99.2796630859375,10.015084266662598,98.10315704345703,98.04950714111328,9.877034187316895,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.10315704345703,99.2796630859375,99.98292541503906,9.877034187316895,10.015084266662598,9.399864196777344,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1207.3740234375,742.2385864257812,89.32538604736328,83.52079010009766,87.48035430908203,85.83869934082031,-0.23000000417232513,88.35768127441406,5.271484375,72.51008605957031,77.8473892211914,-0.3100000023841858,90.52627563476562,89.20088195800781,88.97162628173828,83.18495178222656,0.23000000417232513,91.33905792236328,6.263671875,76.53008270263672,81.374755859375,-0.3700000047683716,0?,0?,0.0,53.82244873046875,17.77875518798828,347.419189453125,359.31756591796875,332.30816650390625,358.8295593261719,1827.820068359375,1546.6544189453125,19.67649269104004,26.499046325683594,514.0396118164062,520.5054321289062,528.7894287109375,509.52972412109375,484.1512451171875,524.9740600585938,537.2662963867188,535.2753295898438,520.62060546875,532.7053833007812,520.4006958007812,500.461669921875,524.552490234375,502.9825439453125,528.916748046875,533.8784790039062,531.2051391601562,504.8006896972656,520.9590454101562,513.7185668945312,526.8558349609375,529.4575805664062,521.6298828125,526.0130004882812,513.3239135742188,490.0479736328125,502.8399963378906,514.68408203125,521.0439453125,517.7159423828125,513.2611083984375,516.3270263671875,509.39886474609375,508.1769104003906,511.1012268066406,507.0489807128906,459.2344970703125,552.007080078125,571.1109619140625,454.2276306152344,567.277099609375,567.7057495117188,595.99169921875,568.007080078125,549.8990478515625,521.9346923828125,511.7529296875,515.1165771484375,532.5608520507812,536.5841064453125,558.7593383789062,438.7615661621094,451.8133544921875,484.64990234375,440.5958251953125,488.4339599609375,264.2203063964844,378.7174072265625,359.593994140625,462.00335693359375,476.9407653808594,527.7898559570312,436.5810852050781,461.07159423828125,500.5194091796875,482.7450256347656,468.5891418457031,505.1913146972656,514.6619262695312,492.2217102050781,496.9765930175781,518.0608520507812,511.7210693359375,485.0828552246094,471.0272216796875,478.1063537597656,517.1285400390625,507.9201965332031,505.1495056152344,463.3287353515625,506.3989562988281,496.534423828125,482.702880859375,479.83966064453125,469.8363037109375,485.55767822265625,495.8611755371094,509.9711608886719,512.49169921875,513.7428588867188,549.7634887695312,581.5360717773438,554.2077026367188,575.488525390625,512.4918212890625,551.6150512695312,533.6465454101562,562.2401123046875,438.8458557128906,433.64111328125,432.64105224609375,442.07952880859375,451.8433837890625,441.0215759277344,468.94970703125,503.4619140625,458.5960388183594,273.5497741699219,473.71875,467.4591979980469,460.9432067871094,459.1999206542969,454.5317077636719,459.1195373535156
2024-11-15 00:00:00,2024-11-15 18:59:59.998,581.0147094726562,400.4510498046875,0.688835084438324,1742.137451171875,16.738500595092773,443.3823547363281,386.4420471191406,471.3426818847656,463.95831298828125,542.0189819335938,454.6975402832031,393.6653137207031,475.48455810546875,461.3360900878906,543.2008056640625,537.5017700195312,126.5827407836914,7.766552448272705,112.96626281738281,18.46005630493164,3.6544015407562256,326.27191162109375,3.4092719554901123,249.6864776611328,529.5939331054688,249.6049041748047,540.5637817382812,535.0302734375,59.58793640136719,45.04730987548828,272.39886474609375,329.37261962890625,299.9341125488281,334.9620056152344,302.7220764160156,108.48997497558594,7.983881950378418,274.2019348144531,68.90364837646484,54.02914047241211,100.0,8.153432846069336,275.8193054199219,85.0989761352539,47.07699966430664,110.0,8.030086517333984,277.2885437011719,70.86790466308594,62.46486282348633,100.0,8.216838836669922,275.8456115722656,78.38651275634766,61.725643157958984,110.0,7.685547828674316,285.38861083984375,78.38651275634766,59.57164001464844,114.10334014892578,8.070106506347656,285.28057861328125,77.56620788574219,59.33143997192383,0.0,0.00498046912252903,53.338436126708984,32.38367462158203,0.0,104.57244110107422,8.218528747558594,283.2671813964844,72.00265502929688,56.31175994873047,1947.9296875,3.9762208461761475,3.689473867416382,-48.06217575073242,659.7608032226562,600.7335205078125,341.4490661621094,420.3253479003906,303.5765686035156,357.7372131347656,323.71014404296875,310.8140869140625,313.2076110839844,327.8921813964844,315.85223388671875,-218.7675323486328,-161.8700714111328,-0.38673728704452515,-0.5365439653396606,-0.2687332034111023,-0.3389332890510559,-1.4660539627075195,-1.540576457977295,-49.65750503540039,662.4854736328125,595.5863037109375,382.3624572753906,411.0096740722656,312.75341796875,355.0469665527344,317.31207275390625,324.9011535644531,329.406494140625,330.696044921875,325.0701599121094,-245.1829833984375,-210.14431762695312,-0.3790259063243866,-0.5579644441604614,-0.6380974054336548,-0.432254433631897,-1.4983795881271362,-1.543289303779602,1.1793725490570068,1.2622063159942627,0.4377320110797882,0.634383499622345,0.663066029548645,10.234542846679688,9.725947380065918,8.838652610778809,8.262433052062988,146.32492065429688,140.11578369140625,125.64683532714844,142.6835174560547,154.45321655273438,151.9716339111328,1.2175487279891968,1.2636629343032837,0.7562524676322937,0.6733019351959229,0.5605868101119995,10.179231643676758,9.864226341247559,8.988351821899414,-1.4660539627075195,-1.540576457977295,-2.8224987983703613,-2.7873687744140625,1281.8775634765625,-1.4983795881271362,-1.543289303779602,-2.894850254058838,-2.8846523761749268,1351.5047607421875,-0.09638672322034836,0.38913923501968384,-0.09999999403953552,-0.09999999403953552,0.4896279275417328,0.5244969129562378,0.4564400315284729,0.4130750596523285,0?,0.5423439741134644,0.0,17.919511795043945,97.34757995605469,96.54291534423828,16.129613876342773,96.02576446533203,96.0722885131836,15.603853225708008,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.02576446533203,96.54291534423828,97.34757995605469,15.603853225708008,16.129613876342773,17.919511795043945,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1196.9581298828125,750.970703125,88.64825439453125,83.4599838256836,87.546875,84.15116882324219,-0.23000000417232513,88.53515625,5.271484375,76.97650146484375,80.54691314697266,-0.3100000023841858,90.609375,89.3000259399414,89.2985610961914,82.62380981445312,0.23000000417232513,91.455078125,6.263671875,80.99649810791016,83.71875,-0.3700000047683716,0?,0?,0.0,53.70168685913086,17.96816635131836,347.674072265625,359.1404113769531,334.1512145996094,358.59063720703125,1852.4647216796875,1586.9483642578125,19.929323196411133,24.54228401184082,512.836181640625,520.8010864257812,530.166259765625,510.9673767089844,483.6145935058594,523.3967895507812,535.454833984375,534.0380249023438,519.8969116210938,533.407470703125,522.8809814453125,502.7345275878906,527.7168579101562,504.59588623046875,531.6582641601562,532.2144165039062,527.2058715820312,502.8338928222656,519.5181274414062,512.449951171875,525.872314453125,528.2584838867188,520.8107299804688,525.4088134765625,513.241455078125,490.3690185546875,502.7781982421875,518.3453369140625,523.80908203125,520.3421630859375,516.203125,517.77490234375,511.954833984375,509.7940368652344,512.7437133789062,509.85089111328125,450.6513977050781,548.393798828125,570.6723022460938,450.6825866699219,556.09375,555.7289428710938,590.5516357421875,575.1683349609375,557.960693359375,526.8160400390625,510.7684020996094,502.64862060546875,512.7094116210938,540.2778930664062,559.8703002929688,440.7806091308594,442.9208679199219,469.1529235839844,433.330810546875,477.6558837890625,264.2203063964844,379.26312255859375,359.9141540527344,471.5025634765625,487.0577087402344,511.1441955566406,433.94482421875,453.5708923339844,483.870361328125,489.1952819824219,479.6176452636719,489.8316650390625,503.6257629394531,498.115234375,509.9760437011719,499.79461669921875,506.6803283691406,490.79229736328125,473.3721618652344,483.37261962890625,515.6178588867188,506.8502197265625,502.4689636230469,455.9024353027344,504.7428283691406,491.0693359375,476.0932312011719,473.6393127441406,464.5440673828125,480.6641845703125,495.72723388671875,509.6856689453125,510.01025390625,511.06451416015625,538.4617309570312,570.4065551757812,546.1056518554688,564.3359985351562,499.4928894042969,537.9511108398438,523.969482421875,556.3544311523438,435.6358337402344,429.4987487792969,428.7736511230469,442.81549072265625,451.9750061035156,436.5423889160156,461.3525695800781,500.7413024902344,450.97100830078125,273.64202880859375,463.76336669921875,470.85650634765625,464.0623474121094,462.6166687011719,458.1792297363281,463.04315185546875
2024-11-15 00:00:00,2024-11-15 19:59:59.998,585.2542724609375,396.425048828125,0.6769862174987793,1752.061279296875,16.819265365600586,437.36322021484375,384.72735595703125,470.2530212402344,462.9128723144531,538.8305053710938,456.7718505859375,401.8158874511719,477.0220947265625,460.0371398925781,542.8993530273438,535.7975463867188,118.00559997558594,8.398689270019531,112.13233947753906,22.184621810913086,3.6804544925689697,324.9423522949219,3.432654857635498,249.9104461669922,542.3435668945312,250.04737854003906,536.080078125,539.1345825195312,59.653465270996094,44.38909912109375,272.641357421875,329.08056640625,300.91497802734375,334.2835693359375,303.61627197265625,109.2516860961914,7.963160037994385,274.7699279785156,70.08455657958984,53.360633850097656,100.0,8.127099990844727,276.625,86.7302017211914,47.08915710449219,110.0,8.016207695007324,278.05645751953125,70.93323516845703,61.7984504699707,100.0,8.204620361328125,276.0025329589844,77.54566955566406,61.05539321899414,110.0,7.676154136657715,284.7823181152344,77.54566955566406,58.890281677246094,114.5116958618164,8.05461597442627,284.6152648925781,78.76031494140625,58.661956787109375,0.0,0.00498046912252903,53.338436126708984,31.544082641601562,0.0,104.16651153564453,8.212666511535645,282.56072998046875,71.51008605957031,55.649471282958984,1959.8153076171875,4.154491901397705,3.761202096939087,-54.75688552856445,662.5247802734375,604.8674926757812,345.08929443359375,422.68341064453125,306.4866943359375,360.1290283203125,323.5002136230469,310.9065856933594,313.7060852050781,329.2724304199219,317.91888427734375,-214.88299560546875,-161.00636291503906,-0.3871351182460785,-0.5257042050361633,-0.26621097326278687,-0.3393329083919525,-1.4629143476486206,-1.539218783378601,-55.29304885864258,650.8030395507812,587.1171264648438,386.2101135253906,407.6018371582031,315.380615234375,351.4508056640625,319.173583984375,316.6236267089844,329.2843933105469,333.01605224609375,324.1666259765625,-241.14593505859375,-208.0264892578125,-0.3784247636795044,-0.5519862174987793,-0.6330502033233643,-0.43435972929000854,-1.4978621006011963,-1.5444947481155396,1.2053130865097046,1.2869995832443237,0.44477254152297974,0.6476843953132629,0.6776866316795349,10.238263130187988,9.727411270141602,8.82910442352295,8.249801635742188,146.8619842529297,140.70901489257812,126.1861572265625,142.73922729492188,154.23069763183594,152.1632080078125,1.244500756263733,1.2887293100357056,0.7732023000717163,0.6881584525108337,0.5752068758010864,10.179961204528809,9.863951683044434,8.979267120361328,-1.4629143476486206,-1.539218783378601,-2.836721420288086,-2.800983190536499,1297.4520263671875,-1.4978621006011963,-1.5444947481155396,-2.916290044784546,-2.90610933303833,1371.638427734375,-0.09638672322034836,0.39713001251220703,-0.09999999403953552,-0.09999999403953552,0.500765860080719,0.5379257202148438,0.46906188130378723,0.4215545058250427,0?,0.5557177066802979,0.0,20.83624839782715,94.04167175292969,93.28515625,21.990144729614258,96.6933822631836,96.5579833984375,23.38810157775879,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.6933822631836,93.28515625,94.04167175292969,23.38810157775879,21.990144729614258,20.83624839782715,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1208.365234375,751.42919921875,88.64825439453125,83.400390625,87.546875,84.29296875,-0.23000000417232513,88.53515625,5.271484375,76.97650146484375,80.52464294433594,-0.3100000023841858,90.609375,89.3000259399414,89.2985610961914,82.73762512207031,0.23000000417232513,91.455078125,6.263671875,80.99649810791016,83.71875,-0.3700000047683716,0?,0?,0.0,56.11368179321289,18.060535430908203,348.56298828125,360.1173400878906,336.69854736328125,359.7882995605469,1864.208251953125,1603.9498291015625,20.051435470581055,23.616195678710938,509.4201965332031,517.3995361328125,528.026611328125,509.49774169921875,482.1379699707031,520.5833740234375,532.6106567382812,530.9110717773438,517.3983764648438,530.4410400390625,522.434814453125,501.1739196777344,528.0613403320312,505.8445739746094,532.7044067382812,533.5083618164062,527.0512084960938,503.4828796386719,517.0587768554688,510.5110168457031,523.42041015625,525.4033813476562,518.4498901367188,522.9560546875,511.4542541503906,488.8993835449219,500.9962158203125,520.9339599609375,524.8719482421875,520.9072265625,516.8226318359375,519.5762939453125,512.9142456054688,511.2546691894531,513.3871459960938,511.0406799316406,445.5644836425781,541.1422729492188,568.22705078125,449.4527587890625,552.2717895507812,549.265869140625,580.8533935546875,578.1201171875,577.3551025390625,541.0331420898438,521.7685546875,518.5143432617188,528.2747802734375,538.48193359375,559.1970825195312,443.60614013671875,443.50714111328125,467.523681640625,434.0918273925781,474.9420166015625,264.4505310058594,378.2007751464844,360.25958251953125,470.8121643066406,491.2523498535156,506.7825927734375,435.5247497558594,454.1897888183594,484.74261474609375,484.71185302734375,480.4239501953125,489.58148193359375,503.4991149902344,498.7951354980469,506.3572692871094,497.69793701171875,507.66998291015625,494.81268310546875,471.21160888671875,490.8401794433594,519.463623046875,511.0029296875,507.3288269042969,456.1764221191406,509.71319580078125,490.0723571777344,475.2546691894531,470.7110290527344,462.3485107421875,477.30560302734375,493.1112976074219,506.5863952636719,510.17767333984375,510.8750305175781,535.6531982421875,567.1589965820312,542.8732299804688,562.097412109375,521.3573608398438,561.1017456054688,543.9974975585938,578.0255126953125,429.7688293457031,424.85198974609375,424.37249755859375,443.9731140136719,453.90496826171875,435.883544921875,460.9699401855469,505.7547912597656,450.6076965332031,273.64202880859375,462.491455078125,475.9725646972656,468.7798156738281,468.0890197753906,464.129150390625,470.4332275390625
2024-11-15 00:00:00,2024-11-15 20:59:59.998,585.5718994140625,387.149169921875,0.6609069108963013,1755.8712158203125,16.848541259765625,433.7352294921875,385.4743347167969,470.3479919433594,464.20556640625,539.2861328125,451.2554626464844,402.60272216796875,477.4170837402344,460.70135498046875,542.7216186523438,535.9601440429688,112.5103759765625,6.578655242919922,100.4534912109375,22.414669036865234,3.6889710426330566,324.99383544921875,3.440843105316162,250.1659698486328,537.6966552734375,250.14303588867188,532.405517578125,534.9844360351562,66.39022827148438,43.97804641723633,272.68267822265625,327.88873291015625,300.6471252441406,333.0536804199219,303.66571044921875,110.1658706665039,7.881871700286865,274.2807312011719,71.81494903564453,51.8322639465332,100.0,8.045098304748535,275.8338623046875,88.17030334472656,47.08549499511719,110.0,7.940195560455322,277.25091552734375,70.65116119384766,60.26325225830078,100.0,8.130672454833984,275.55987548828125,76.72068786621094,59.5158576965332,110.0,7.610400199890137,283.8460998535156,76.72068786621094,57.3498420715332,115.1416244506836,7.977494716644287,283.9858093261719,80.67342376708984,57.116119384765625,0.0,0.00498046912252903,52.90544509887695,30.886920928955078,0.0,104.8266372680664,8.137843132019043,281.8686828613281,72.69879150390625,54.05792236328125,1960.0462646484375,4.283950328826904,3.7753922939300537,-50.938297271728516,660.3612060546875,601.7421875,342.05926513671875,420.6818542480469,305.76043701171875,359.4976806640625,322.72381591796875,310.4752502441406,313.6274719238281,328.4458923339844,317.2169189453125,-209.11392211914062,-156.38919067382812,-0.38255640864372253,-0.5160354971885681,-0.25961336493492126,-0.33664369583129883,-1.4379198551177979,-1.5136791467666626,-51.684669494628906,655.4017333984375,589.982177734375,388.980712890625,407.4008483886719,317.2642517089844,349.9114074707031,322.1594543457031,310.98687744140625,329.7056884765625,334.96026611328125,322.8423767089844,-234.93397521972656,-202.17401123046875,-0.37540364265441895,-0.5410329103469849,-0.6188056468963623,-0.4329567551612854,-1.472774863243103,-1.5160620212554932,1.1967257261276245,1.2792361974716187,0.44276687502861023,0.6434242725372314,0.674269437789917,10.17393684387207,9.660754203796387,8.755331993103027,8.175287246704102,144.6769561767578,138.4737091064453,123.9487533569336,140.47901916503906,152.78297424316406,150.1542510986328,1.2355897426605225,1.2810848951339722,0.7688872814178467,0.6846081614494324,0.5740826725959778,10.116000175476074,9.797295570373535,8.90761947631836,-1.4379198551177979,-1.5136791467666626,-2.7889835834503174,-2.750516414642334,1275.3824462890625,-1.472774863243103,-1.5160620212554932,-2.8706395626068115,-2.8613569736480713,1354.6436767578125,-0.09638672322034836,0.3959760069847107,-0.09999999403953552,-0.09999999403953552,0.49871331453323364,0.5350123047828674,0.4661332964897156,0.419577032327652,0?,0.5529407858848572,0.0,24.42945098876953,92.62654876708984,91.82332611083984,24.656862258911133,95.01985168457031,95.18621063232422,28.229795455932617,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,95.01985168457031,91.82332611083984,92.62654876708984,28.229795455932617,24.656862258911133,24.42945098876953,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1206.2545166015625,753.8126220703125,88.30009460449219,83.400390625,87.546875,84.29296875,-0.23000000417232513,89.25396728515625,5.271484375,76.97650146484375,80.54216003417969,-0.3100000023841858,90.609375,88.98175048828125,88.61825561523438,82.17085266113281,0.23000000417232513,91.91011810302734,6.263671875,80.99649810791016,83.71875,-0.3700000047683716,0?,0?,0.0,57.261192321777344,18.09699821472168,348.638671875,360.2025451660156,335.7416687011719,359.8769836425781,1860.7109375,1619.0208740234375,20.137296676635742,23.38905906677246,511.8883056640625,518.708984375,527.7324829101562,508.3647766113281,481.1575012207031,519.1470947265625,531.049560546875,533.5942993164062,518.4053955078125,531.7394409179688,523.6322021484375,502.3741455078125,528.7713012695312,505.2405090332031,531.9401245117188,534.5609130859375,526.432373046875,503.7927551269531,515.5208740234375,509.0052185058594,521.9981689453125,523.8961181640625,517.0680541992188,521.4578857421875,510.2619323730469,488.1280822753906,500.07171630859375,520.1107788085938,523.2149047851562,520.0386352539062,516.576416015625,519.1460571289062,512.3377685546875,510.64617919921875,511.75518798828125,510.3314208984375,449.2145690917969,543.0819702148438,564.6168212890625,446.34991455078125,544.9109497070312,542.2886352539062,569.80517578125,575.7141723632812,577.541748046875,549.9810791015625,523.283203125,509.66375732421875,522.5174560546875,539.4482421875,552.8148193359375,433.1087951660156,446.5539245605469,471.8784484863281,436.689208984375,479.560791015625,264.7896423339844,378.57879638671875,360.3017578125,471.1014404296875,488.06524658203125,510.70953369140625,434.2030334472656,454.10833740234375,488.2332458496094,484.355224609375,479.145751953125,488.3504638671875,503.6736145019531,497.07568359375,506.5029296875,499.9064025878906,506.60052490234375,491.7956237792969,476.7215270996094,485.443359375,515.5553588867188,506.953125,502.4144287109375,460.156494140625,504.4680480957031,487.7461853027344,472.8310546875,470.4308166503906,461.2629699707031,477.1437072753906,495.31640625,508.623291015625,509.55096435546875,510.5810852050781,527.9898071289062,557.5237426757812,533.9869384765625,552.6470336914062,510.6929016113281,549.7033081054688,539.6932983398438,569.5100708007812,427.75897216796875,420.6455993652344,419.703857421875,440.81298828125,449.032958984375,431.1893005371094,464.2906188964844,500.4830322265625,454.1490478515625,273.9482727050781,466.3188171386719,471.6020812988281,465.03900146484375,464.3773498535156,460.9078674316406,466.67718505859375
2024-11-15 00:00:00,2024-11-15 21:59:59.998,586.6177978515625,374.615478515625,0.6387668251991272,1754.9788818359375,16.847204208374023,433.32562255859375,388.46710205078125,470.9915771484375,464.33111572265625,540.7291259765625,442.5971984863281,398.21337890625,477.27001953125,461.79736328125,541.9507446289062,536.1898803710938,110.17321014404297,6.504443168640137,89.19918823242188,20.441835403442383,3.6941795349121094,325.5102844238281,3.446392059326172,250.30332946777344,538.1575927734375,250.17074584960938,541.217529296875,539.607666015625,66.41764831542969,44.02998352050781,272.6418762207031,325.6122741699219,302.11846923828125,331.1018981933594,305.3195495605469,110.7667007446289,7.708061218261719,272.4137878417969,73.78453063964844,49.78218460083008,100.0,7.8869218826293945,274.10601806640625,85.95443725585938,47.086795806884766,110.0,7.767121315002441,275.43951416015625,71.3558578491211,55.665523529052734,100.0,7.963296890258789,274.00909423828125,77.03215789794922,57.45142364501953,110.0,7.450193881988525,283.1954650878906,77.03215789794922,55.29399871826172,113.45890808105469,7.811035633087158,282.9375305175781,80.3570327758789,57.62803268432617,0.0,0.00498046912252903,52.51569747924805,30.41923713684082,0.0,105.18324279785156,7.962461948394775,280.8548583984375,75.03585052490234,51.77837371826172,1961.7974853515625,4.482974529266357,4.0384321212768555,-57.35582733154297,654.7402954101562,585.2295532226562,348.390380859375,414.09759521484375,310.9389953613281,355.6470031738281,317.18804931640625,307.8730163574219,312.14544677734375,327.5196533203125,316.82928466796875,-218.10723876953125,-162.31309509277344,-0.4037981927394867,-0.51091468334198,-0.2553907334804535,-0.3561968207359314,-1.405501127243042,-1.4798851013183594,-57.74259567260742,654.9512329101562,593.9384765625,397.2291259765625,406.7825012207031,322.4977111816406,347.7839050292969,329.8804016113281,306.5419616699219,334.5973205566406,339.03033447265625,320.2440185546875,-244.45596313476562,-210.59568786621094,-0.3968866765499115,-0.5371392965316772,-0.6095022559165955,-0.4586738348007202,-1.4415602684020996,-1.4812190532684326,1.1966191530227661,1.278977394104004,0.44177699089050293,0.6433314085006714,0.6726287007331848,9.969557762145996,9.463549613952637,8.574859619140625,8.00284481048584,142.6377410888672,136.7318572998047,122.17491149902344,139.44305419921875,152.0030975341797,149.3280029296875,1.2360337972640991,1.281557321548462,0.7674217224121094,0.6817269325256348,0.5701320171356201,9.909416198730469,9.596359252929688,8.723197937011719,-1.405501127243042,-1.4798851013183594,-2.7411105632781982,-2.698244333267212,1261.204833984375,-1.4415602684020996,-1.4812190532684326,-2.825260639190674,-2.8153319358825684,1344.09814453125,-0.09638672322034836,0.3921397030353546,-0.09999999403953552,-0.09999999403953552,0.4960588216781616,0.5324738025665283,0.4641479253768921,0.416276752948761,0?,0.5506414771080017,0.0,31.55374526977539,87.12855529785156,86.42179870605469,31.937944412231445,86.56028747558594,86.45418548583984,30.912553787231445,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,86.56028747558594,86.42179870605469,87.12855529785156,30.912553787231445,31.937944412231445,31.55374526977539,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1210.3734130859375,751.3991088867188,87.46955871582031,83.43897247314453,87.122314453125,84.29296875,-0.23000000417232513,89.18427276611328,5.271484375,76.97650146484375,79.01934051513672,-0.3100000023841858,90.609375,88.29434204101562,86.6864242553711,82.1041259765625,0.23000000417232513,90.88628387451172,6.263671875,80.99649810791016,82.73152160644531,-0.3700000047683716,0?,0?,0.0,55.66776657104492,18.1069393157959,348.638671875,360.4069519042969,335.0014953613281,360.10565185546875,1859.6148681640625,1633.23828125,20.16813850402832,23.0892391204834,511.98406982421875,518.8574829101562,526.6464233398438,507.4677734375,481.2138671875,520.86181640625,534.223876953125,537.7881469726562,522.7478637695312,536.1463012695312,526.4132690429688,503.4888000488281,525.9219970703125,502.3661193847656,528.7732543945312,531.35498046875,524.7149047851562,503.7301940917969,516.7513427734375,509.94207763671875,523.0628662109375,525.2417602539062,518.073974609375,522.4268798828125,511.1228332519531,488.9093017578125,501.0768737792969,515.6856689453125,519.68408203125,517.318603515625,514.2467041015625,516.69873046875,510.53558349609375,507.5507507324219,508.59893798828125,506.7803955078125,453.5960693359375,549.7015991210938,567.8137817382812,448.2393798828125,550.1887817382812,553.4432373046875,585.8365478515625,578.9429321289062,576.84423828125,544.9014892578125,523.9577026367188,498.8977355957031,514.6079711914062,534.630615234375,547.2872314453125,430.8716125488281,446.9769287109375,472.76776123046875,437.1738586425781,482.2655334472656,265.0546875,380.2442321777344,360.25677490234375,476.3450622558594,485.21563720703125,508.980224609375,431.6527404785156,453.1593933105469,488.08013916015625,487.1905822753906,483.1181335449219,485.017578125,502.5728759765625,497.43170166015625,510.2267761230469,498.4446105957031,502.2669677734375,488.563720703125,481.31378173828125,474.92376708984375,509.39349365234375,499.8295593261719,495.6599426269531,461.7158508300781,497.202880859375,482.4414978027344,467.72174072265625,466.73931884765625,457.4978332519531,471.8865966796875,495.6972961425781,509.2723693847656,508.3313903808594,509.62432861328125,535.3438110351562,563.836669921875,539.118896484375,557.6192016601562,500.39923095703125,539.4193115234375,532.49462890625,563.51416015625,426.0218505859375,419.4132385253906,420.3648681640625,435.8300476074219,440.546142578125,423.8922119140625,466.3760986328125,493.734375,456.07061767578125,274.0591735839844,469.01019287109375,464.47100830078125,458.24542236328125,457.4817199707031,454.0884094238281,458.452392578125
2024-11-15 00:00:00,2024-11-15 22:59:59.998,538.1774291992188,342.6734619140625,0.6374231576919556,1645.01708984375,16.678438186645508,429.2167663574219,386.9435729980469,471.1488037109375,464.0035705566406,536.9935913085938,439.6591796875,394.339599609375,478.9649353027344,464.32427978515625,541.5100708007812,534.1546630859375,105.94245910644531,6.845870494842529,80.50086212158203,17.95794677734375,3.3792831897735596,319.459228515625,3.1434943675994873,253.3459014892578,543.9076538085938,283.9367370605469,537.4175415039062,540.683837890625,42.47776794433594,14.065584182739258,268.3363342285156,322.6787109375,296.6561584472656,327.9731140136719,299.7460021972656,105.39920043945312,7.291513442993164,269.6456298828125,72.62356567382812,50.53855514526367,100.0,7.497476577758789,271.2151184082031,76.38117980957031,48.12930679321289,110.0,3.8321585655212402,237.96307373046875,82.28807830810547,24.683330535888672,100.0,7.541016101837158,270.0503845214844,74.35112762451172,53.202762603759766,110.0,7.071749687194824,279.1806335449219,74.35112762451172,56.06318664550781,103.90267181396484,7.414002418518066,279.5205383300781,73.237060546875,59.772029876708984,0.0,0.00498046912252903,51.75214767456055,29.742908477783203,0.0,100.2143783569336,7.504057884216309,277.7209777832031,72.65235900878906,50.3575553894043,1843.47900390625,4.088687419891357,4.236104488372803,-64.84153747558594,601.8945922851562,565.933349609375,340.10491943359375,408.0328674316406,301.72674560546875,349.8846435546875,315.1578369140625,306.3382568359375,308.561279296875,321.6563720703125,310.9269104003906,-191.84524536132812,-145.6340789794922,-0.35132718086242676,-0.4688471555709839,-0.23302596807479858,-0.3088073432445526,-1.2885279655456543,-1.3561137914657593,-65.06511688232422,611.54541015625,578.4620361328125,390.86151123046875,402.02935791015625,313.9237365722656,341.814208984375,319.2327575683594,311.69415283203125,327.611328125,327.3037414550781,316.3756408691406,-218.38247680664062,-182.6663055419922,-0.343127578496933,-0.494619756937027,-0.5629031658172607,-0.3973816931247711,-1.321547508239746,-1.3589770793914795,1.0677322149276733,1.1554884910583496,0.3932152986526489,0.5779939889907837,0.6065365672111511,9.164097785949707,8.69723892211914,8.033804893493652,7.573150634765625,139.49525451660156,133.9900360107422,120.15945434570312,136.9819793701172,148.73910522460938,146.00274658203125,1.0981980562210083,1.1550723314285278,0.6886220574378967,0.6168854236602783,0.5156884789466858,9.082780838012695,8.804933547973633,8.159575462341309,-1.2885279655456543,-1.3561137914657593,-2.484037399291992,-2.441702365875244,1127.887451171875,-1.321547508239746,-1.3589770793914795,-2.555284261703491,-2.545888900756836,1196.3580322265625,-0.09638672322034836,0.34224069118499756,-0.09999999403953552,-0.09999999403953552,0.1928190141916275,0.47252586483955383,0.4103775918483734,0.3766863942146301,0?,0.4885353147983551,0.0,15.040125846862793,96.66748046875,95.94922637939453,15.215495109558105,98.1937484741211,98.16100311279297,16.355329513549805,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.1937484741211,95.94922637939453,96.66748046875,16.355329513549805,15.215495109558105,15.040125846862793,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1150.9661865234375,692.4838256835938,87.0157699584961,81.7877426147461,48.33756637573242,84.29296875,-0.23000000417232513,85.65743255615234,5.271484375,78.11177825927734,77.44053649902344,-0.3100000023841858,89.52753448486328,85.27336120605469,48.48993682861328,82.66288757324219,0.23000000417232513,88.36612701416016,6.263671875,82.13177490234375,81.0342788696289,-0.3700000047683716,0?,0?,0.0,47.59510803222656,17.803747177124023,347.80975341796875,359.44586181640625,334.290283203125,359.0689392089844,1749.8494873046875,1538.8756103515625,19.68837547302246,22.3676700592041,506.1380615234375,515.5266723632812,526.2425537109375,507.07928466796875,478.53466796875,516.1849975585938,527.7499389648438,531.7154541015625,518.6506958007812,534.5628662109375,526.0864868164062,503.566162109375,524.3365478515625,501.5428771972656,528.0579833984375,530.0436401367188,521.0352783203125,501.8576965332031,513.247802734375,506.5959777832031,519.5349731445312,521.3790893554688,514.7828369140625,518.82275390625,508.2047424316406,486.3011474609375,498.5115966796875,514.3446044921875,518.5266723632812,515.8894653320312,513.3969116210938,516.3728637695312,509.64019775390625,507.797119140625,508.4414978027344,506.6521911621094,451.7190246582031,540.7876586914062,570.1840209960938,448.4339294433594,548.2349243164062,546.1554565429688,573.09326171875,577.2005615234375,578.8521728515625,561.73974609375,542.8517456054688,524.8015747070312,524.9396362304688,535.7477416992188,534.1007080078125,425.02020263671875,449.6810607910156,474.1510925292969,439.77423095703125,493.392578125,264.9255676269531,379.53460693359375,359.3401184082031,490.2427062988281,497.1831359863281,504.2374572753906,431.9453430175781,454.2395935058594,482.9078674316406,495.21441650390625,488.34918212890625,480.0774230957031,494.338623046875,498.8518981933594,507.68865966796875,491.0537109375,495.6840515136719,483.3368835449219,477.12603759765625,480.4842529296875,508.2210388183594,498.6946105957031,493.8988342285156,470.1689758300781,495.8853454589844,479.09124755859375,462.6346740722656,461.853759765625,451.7761535644531,466.3106384277344,491.942138671875,505.52642822265625,506.01446533203125,507.31549072265625,533.4752807617188,560.1369018554688,537.7059936523438,555.77685546875,528.9259033203125,562.637939453125,551.2302856445312,578.0227661132812,421.0194091796875,415.6341552734375,417.5694274902344,434.3484191894531,435.7559814453125,420.63006591796875,475.1645812988281,492.4126892089844,463.75457763671875,274.38616943359375,479.0268249511719,469.4290771484375,462.9466857910156,462.0568542480469,458.1717834472656,462.5072326660156
2024-11-15 00:00:00,2024-11-15 23:59:59.998,543.3368530273438,327.014404296875,0.6018328070640564,1649.531494140625,16.664085388183594,431.1077880859375,387.0509948730469,470.8458251953125,463.733154296875,539.8064575195312,442.9399108886719,396.9301452636719,476.7852783203125,462.0596923828125,542.9178466796875,536.3106689453125,103.12403869628906,7.040711879730225,83.01476287841797,17.875532150268555,3.4300377368927,321.9336853027344,3.1931207180023193,248.99630737304688,543.333251953125,274.3756408691406,540.2403564453125,541.8043212890625,53.273887634277344,19.25506019592285,268.969970703125,323.41015625,295.64739990234375,328.6550598144531,298.7890625,105.11162567138672,7.250663757324219,268.698974609375,69.9612808227539,47.01202392578125,100.0,7.520910739898682,271.2906494140625,74.5506362915039,44.75233459472656,110.0,7.035089492797852,260.35821533203125,77.85421752929688,48.469383239746094,100.0,5.748411655426025,265.2734680175781,72.84647369384766,36.89713668823242,110.0,7.00134801864624,278.44580078125,72.84647369384766,52.512943267822266,106.29569244384766,7.348925590515137,278.8199768066406,77.02098083496094,49.818790435791016,0.0,0.00498046912252903,51.24283218383789,29.188831329345703,0.0,101.06251525878906,7.459499359130859,276.9703674316406,72.80149841308594,47.648155212402344,1816.107666015625,3.895585060119629,3.8125598430633545,-52.62687301635742,621.9931640625,588.6884765625,332.6955871582031,410.4809265136719,296.79779052734375,351.4037780761719,316.94091796875,307.3192443847656,307.2603454589844,321.1689453125,309.79498291015625,-176.7793731689453,-135.43939208984375,-0.32665205001831055,-0.45126283168792725,-0.22616685926914215,-0.2877678871154785,-1.2688734531402588,-1.3346912860870361,-51.68346405029297,624.885986328125,586.3880615234375,386.2052001953125,404.2020568847656,309.40777587890625,343.943359375,313.20513916015625,318.5527038574219,323.6175231933594,323.6568298339844,318.2789001464844,-200.80877685546875,-165.96302795410156,-0.3190041780471802,-0.4782464802265167,-0.5499811768531799,-0.37079209089279175,-1.295301079750061,-1.3329508304595947,0.9541954398155212,1.0466039180755615,0.3477797508239746,0.5135624408721924,0.5363839864730835,9.219354629516602,8.746452331542969,8.013707160949707,7.5167365074157715,139.55032348632812,133.90963745117188,120.30154418945312,136.29388427734375,147.83544921875,144.9784393310547,0.9751869440078735,1.0407428741455078,0.6067730188369751,0.5462000370025635,0.4524935185909271,9.141983032226562,8.852668762207031,8.141633033752441,-1.2688734531402588,-1.3346912860870361,-2.445244073867798,-2.399343729019165,1110.5816650390625,-1.295301079750061,-1.3329508304595947,-2.494314193725586,-2.4859535694122314,1161.253173828125,-0.09638672322034836,0.29822853207588196,-0.09999999403953552,-0.09999999403953552,0.3684172034263611,0.2925082743167877,0.354759156703949,0.33186811208724976,0?,0.42189621925354004,0.0,9.042669296264648,98.8479995727539,98.12981414794922,10.008563995361328,98.94164276123047,98.95789337158203,9.864093780517578,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.94164276123047,98.12981414794922,98.8479995727539,9.864093780517578,10.008563995361328,9.042669296264648,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1105.5877685546875,710.5454711914062,85.61404418945312,66.15367126464844,78.60130310058594,78.5152587890625,-0.23000000417232513,84.10298919677734,5.271484375,74.14938354492188,75.99981689453125,-0.3100000023841858,88.60832214355469,65.31737518310547,78.37812805175781,76.90538024902344,0.23000000417232513,86.55883026123047,6.263671875,78.16938018798828,79.48866271972656,-0.3700000047683716,0?,0?,0.0,38.47013854980469,17.786365509033203,347.4216003417969,359.5165100097656,340.50726318359375,359.2678527832031,1744.5638427734375,1533.540771484375,19.66826820373535,22.0463924407959,509.9969482421875,518.081298828125,527.527099609375,507.88629150390625,479.9762878417969,518.4075317382812,530.801025390625,534.8571166992188,520.8976440429688,534.7764892578125,525.5700073242188,503.17572021484375,524.8524780273438,501.9163513183594,529.316162109375,532.091796875,523.7328491210938,503.70654296875,515.1017456054688,507.91522216796875,520.891357421875,522.962890625,516.21142578125,520.2786865234375,508.7845153808594,486.8929748535156,498.9637145996094,515.5218505859375,519.3495483398438,516.6773071289062,513.7923583984375,516.6336669921875,509.9820861816406,508.6146240234375,509.66998291015625,507.1307678222656,457.0989990234375,544.8361206054688,573.0199584960938,450.32196044921875,551.9447631835938,550.0010375976562,575.7529296875,576.1317749023438,571.9234619140625,553.0245361328125,544.6229248046875,534.587890625,535.2381591796875,534.2696533203125,534.4639892578125,429.37738037109375,446.9935607910156,473.8497619628906,437.79766845703125,480.8538513183594,264.6418762207031,379.33282470703125,359.1515808105469,469.7386169433594,486.49639892578125,518.5099487304688,434.4692077636719,457.36785888671875,487.7150573730469,479.2199401855469,473.9992980957031,491.7962646484375,502.6959533691406,498.8166198730469,502.0751037597656,506.04071044921875,503.7048645019531,488.102294921875,478.99127197265625,480.5466003417969,512.23095703125,502.529296875,499.6913757324219,462.0376892089844,501.04754638671875,482.3052978515625,466.5699462890625,466.87652587890625,456.8928527832031,473.86785888671875,493.75518798828125,507.3042907714844,508.6548156738281,509.77777099609375,536.66845703125,563.527587890625,541.2545166015625,560.7070922851562,534.7841796875,571.0691528320312,558.9819946289062,586.2880249023438,423.0035400390625,417.5712585449219,418.4031066894531,435.5029296875,437.4714660644531,424.71734619140625,466.6313171386719,498.2481689453125,456.478759765625,274.0868835449219,469.5671691894531,470.2724304199219,463.9396667480469,462.5875549316406,458.2804260253906,462.75732421875
