Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-16 00:00:00,2024-11-16 00:59:59.998,464.333740234375,278.29254150390625,0.5989723205566406,1403.4122314453125,15.012948036193848,440.3504333496094,374.9930419921875,471.6139831542969,461.0783386230469,543.2942504882812,453.7384948730469,374.8424377441406,479.703369140625,461.3202209472656,542.8924560546875,537.9124145507812,112.79303741455078,8.25583267211914,88.66783905029297,17.34674644470215,2.9453821182250977,325.6300048828125,2.7297961711883545,245.98831176757812,545.3679809570312,291.9835510253906,537.945556640625,541.7398681640625,26.30573272705078,8.96165943145752,261.1741943359375,319.98114013671875,292.05743408203125,324.950927734375,295.23162841796875,110.11506652832031,6.882279872894287,264.6524963378906,78.16681671142578,42.73408889770508,100.0,7.1712541580200195,266.3049011230469,70.14938354492188,45.07967758178711,110.0,6.990627765655518,266.8931884765625,76.75164031982422,46.98321533203125,100.0,-0.2885848879814148,176.53988647460938,75.09930419921875,0.154296875,110.0,6.686627388000488,270.58575439453125,75.09930419921875,48.192230224609375,107.1202163696289,7.011065483093262,273.09344482421875,75.423095703125,50.98149871826172,0.0,0.00498046912252903,50.56069564819336,28.40521240234375,0.0,100.57653045654297,7.088664531707764,271.3769226074219,73.87004089355469,44.40797805786133,1590.0068359375,4.018773078918457,4.417004108428955,-60.05345153808594,542.8129272460938,565.3583984375,334.2621154785156,403.9651794433594,292.68792724609375,342.3861389160156,309.6380310058594,300.287109375,299.7204895019531,311.70989990234375,300.9683837890625,-149.6448211669922,-114.6511001586914,-0.2868814170360565,-0.37586984038352966,-0.18267592787742615,-0.2557640075683594,-1.03166663646698,-1.0876473188400269,-62.48295974731445,591.9227294921875,568.434814453125,383.9781494140625,397.7723388671875,303.3360900878906,335.6575012207031,305.7694091796875,306.60101318359375,314.4022216796875,316.4278259277344,308.1775817871094,-178.92977905273438,-141.950439453125,-0.282881498336792,-0.4079427123069763,-0.46071451902389526,-0.33123818039894104,-1.0517408847808838,-1.0777803659439087,0.6403233408927917,0.7363181710243225,0.22512446343898773,0.3415324091911316,0.3572790324687958,8.529670715332031,8.096226692199707,7.578906059265137,7.189103126525879,134.2892608642578,129.850830078125,116.70037841796875,131.16375732421875,142.10279846191406,139.5609130859375,0.6281124353408813,0.7361791133880615,0.39872050285339355,0.3635052740573883,0.2959880828857422,8.437240600585938,8.186078071594238,7.686066627502441,-1.03166663646698,-1.0876473188400269,-1.9808151721954346,-1.928438425064087,893.1744384765625,-1.0517408847808838,-1.0777803659439087,-1.9986430406570435,-1.991841435432434,920.734619140625,-0.09638672322034836,0.17124655842781067,-0.09999999403953552,-0.09999999403953552,0.242977112531662,-0.09726562350988388,0.2131466269493103,0.22131489217281342,0?,0.25531473755836487,0.0,14.75652027130127,97.45726013183594,96.69002532958984,17.127456665039062,94.87179565429688,94.87174987792969,17.723432540893555,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,94.87179565429688,96.69002532958984,97.45726013183594,17.723432540893555,17.127456665039062,14.75652027130127,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,962.20458984375,627.8134155273438,81.91753387451172,12.568359375,79.50186157226562,81.28125,-0.23000000417232513,81.01609802246094,5.271484375,75.62696838378906,71.2700424194336,-0.3100000023841858,86.041015625,10.594371795654297,77.3858642578125,79.67021179199219,0.23000000417232513,82.7039794921875,6.263671875,79.64696502685547,74.712890625,-0.3700000047683716,0?,0?,0.0,30.5349178314209,15.911907196044922,344.82781982421875,353.77398681640625,339.1625671386719,353.3426513671875,1483.4482421875,1256.19873046875,17.36665153503418,21.2003116607666,512.6696166992188,522.3411865234375,533.2413330078125,512.0665283203125,481.2325134277344,520.9896850585938,531.6604614257812,536.3713989257812,519.1286010742188,533.8455810546875,524.3425903320312,501.0972900390625,524.8720092773438,502.0357666015625,530.0009155273438,527.3251953125,518.6514282226562,494.25177001953125,519.0362548828125,511.248291015625,525.0250854492188,526.9072875976562,519.8997802734375,523.7778930664062,511.5419006347656,487.5374755859375,500.92083740234375,514.4061889648438,518.5436401367188,517.6153564453125,516.0510864257812,517.7490844726562,511.87255859375,510.070556640625,510.4972229003906,508.48681640625,461.0906982421875,546.7254638671875,573.9248046875,448.62786865234375,549.2568359375,542.578125,564.4467163085938,566.9559936523438,570.5655517578125,559.686279296875,566.81103515625,552.757080078125,550.316162109375,533.5062255859375,507.05194091796875,425.6394348144531,444.2146301269531,472.14794921875,435.34619140625,487.7535400390625,264.5635681152344,373.37176513671875,353.62890625,489.34326171875,505.2781677246094,495.9066467285156,424.62225341796875,444.93646240234375,488.0665283203125,487.636962890625,500.6467590332031,466.4019775390625,505.5252685546875,503.0561218261719,517.1669311523438,480.96002197265625,508.42706298828125,487.271728515625,478.1457214355469,485.5948486328125,519.29150390625,508.016357421875,503.3082275390625,464.7785339355469,506.2238464355469,479.8036804199219,462.78143310546875,460.58184814453125,449.6095275878906,464.03887939453125,495.36590576171875,510.01123046875,500.42950439453125,501.6832580566406,534.6148071289062,558.6812744140625,538.4750366210938,556.5143432617188,554.5875854492188,588.7893676757812,574.3123779296875,602.1129760742188,428.5412902832031,422.31097412109375,427.089111328125,444.8819885253906,453.15283203125,423.726806640625,470.7022399902344,501.84912109375,458.2075500488281,274.0975646972656,472.8775939941406,473.82916259765625,465.5171813964844,464.4949645996094,459.31561279296875,463.8463439941406
2024-11-16 00:00:00,2024-11-16 01:59:59.998,391.9609375,223.21192932128906,0.5702096223831177,1198.4713134765625,15.198491096496582,430.0688781738281,379.9830017089844,474.6004333496094,464.4880676269531,538.480712890625,440.1048583984375,375.4138488769531,477.0054931640625,465.4327087402344,538.5131225585938,533.513427734375,88.411865234375,6.949419021606445,61.64600372314453,8.614798545837402,2.4811413288116455,316.6789855957031,2.2890374660491943,283.17657470703125,537.5769653320312,312.9070739746094,531.0185546875,534.1387939453125,9.004124641418457,1.270427942276001,252.04563903808594,313.6007080078125,287.820068359375,318.3392639160156,290.9270935058594,40.80641174316406,2.116673707962036,211.1609344482422,84.14167022705078,12.793115615844727,100.0,7.2384796142578125,260.025146484375,70.8862533569336,40.98210906982422,110.0,7.087438106536865,261.3094787597656,77.126953125,46.83793640136719,100.0,-0.16544979810714722,120.76388549804688,73.80681610107422,0.154296875,110.0,6.7740092277526855,262.7746887207031,73.80681610107422,48.0483512878418,74.32707214355469,4.53574275970459,243.98805236816406,79.65215301513672,30.4052734375,0.0,0.00498046912252903,49.42902755737305,27.144699096679688,0.0,102.55123138427734,7.138470649719238,265.0863342285156,73.6009292602539,44.238319396972656,1404.2799072265625,4.4411702156066895,5.078885555267334,-71.35202026367188,519.3217163085938,539.0516967773438,335.1539306640625,393.6747741699219,289.7186279296875,333.2178039550781,300.8536071777344,292.3932189941406,291.4029235839844,301.9192199707031,292.44171142578125,-143.77557373046875,-110.30524444580078,-0.2786095440387726,-0.33998751640319824,-0.15827858448028564,-0.24874036014080048,-0.87493497133255,-0.9242837429046631,-75.47607421875,561.970458984375,542.4818115234375,383.206298828125,390.1332092285156,297.6479797363281,322.6814880371094,299.1736145019531,302.18994140625,307.461181640625,308.2471923828125,297.255126953125,-174.50473022460938,-136.416259765625,-0.27518945932388306,-0.36751729249954224,-0.40657222270965576,-0.32275184988975525,-0.8949699997901917,-0.916850745677948,0.5310969352722168,0.6103903651237488,0.1879456639289856,0.29048407077789307,0.30806460976600647,8.32168960571289,7.913274765014648,7.611303806304932,7.293210983276367,130.0044403076172,126.24417877197266,113.74301147460938,126.09956359863281,136.54627990722656,133.93516540527344,0.5037083029747009,0.6152893900871277,0.3327935039997101,0.31201452016830444,0.2516627013683319,8.220964431762695,7.980335712432861,7.669811248779297,-0.87493497133255,-0.9242837429046631,-1.6715333461761475,-1.6070162057876587,747.3124389648438,-0.8949699997901917,-0.916850745677948,-1.682456135749817,-1.6769130229949951,764.9154663085938,-0.09638672322034836,0.1327860802412033,-0.09999999403953552,-0.09999999403953552,0.19835390150547028,-0.09726562350988388,0.1723795086145401,0.09621085971593857,0?,0.20490741729736328,0.0,20.923921585083008,94.85076904296875,94.1631851196289,20.78176498413086,92.20475769042969,92.15699768066406,23.763076782226562,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,92.20475769042969,94.1631851196289,94.85076904296875,23.763076782226562,20.78176498413086,20.923921585083008,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,879.3368530273438,524.9237670898438,81.79742431640625,12.568359375,78.15428924560547,52.31868362426758,-0.23000000417232513,80.1579360961914,5.271484375,70.33042907714844,29.379798889160156,-0.3100000023841858,84.19811248779297,10.594371795654297,77.14358520507812,52.39314651489258,0.23000000417232513,82.74488067626953,6.263671875,74.35042572021484,30.441532135009766,-0.3700000047683716,0?,0?,0.0,25.01502227783203,15.847128868103027,341.795654296875,350.5358581542969,340.7680358886719,350.0338134765625,1277.85546875,1112.1416015625,17.088308334350586,20.026643753051758,507.7250671386719,517.5820922851562,528.8689575195312,509.2264099121094,477.5936279296875,516.6632690429688,526.2155151367188,530.3467407226562,514.224365234375,529.486083984375,520.712646484375,499.6147155761719,520.9794921875,498.38134765625,524.3207397460938,524.8084106445312,511.7975769042969,490.4510803222656,515.248291015625,507.4039001464844,520.8616943359375,522.6785278320312,516.421875,519.47900390625,507.9941711425781,484.5072326660156,497.6965637207031,510.1587219238281,512.9209594726562,513.0468139648438,511.9294128417969,513.1080322265625,509.0691833496094,506.8533935546875,506.8329162597656,504.4360046386719,456.8472595214844,538.0020751953125,567.0020751953125,445.0267639160156,546.2310180664062,536.4652099609375,555.397216796875,557.6192016601562,561.0225219726562,555.3008422851562,567.643310546875,567.3019409179688,549.008544921875,525.5469360351562,491.045166015625,424.5836181640625,445.35894775390625,471.2552185058594,435.608642578125,492.0567932128906,263.5850830078125,371.90771484375,352.0460205078125,495.3291931152344,509.57635498046875,495.56036376953125,426.4987487792969,450.18707275390625,481.1191711425781,486.07000732421875,499.74664306640625,466.4366455078125,495.2405090332031,495.5538024902344,514.1997680664062,479.42877197265625,498.0085754394531,477.8201599121094,479.93096923828125,486.52728271484375,514.0997924804688,503.5245666503906,497.51422119140625,469.8083801269531,501.2015075683594,477.98602294921875,465.39111328125,460.2313232421875,452.39208984375,462.3687744140625,492.396728515625,506.36663818359375,496.78741455078125,498.82073974609375,532.587646484375,553.923095703125,535.9805297851562,553.9667358398438,565.7603149414062,593.30712890625,580.6639404296875,604.2930297851562,418.7121887207031,414.9881591796875,419.50213623046875,434.2442321777344,442.0865173339844,411.8233642578125,474.84124755859375,496.1761779785156,462.9369812011719,273.73779296875,478.5135498046875,476.7149353027344,469.58929443359375,467.6916809082031,462.21435546875,465.4764709472656
2024-11-16 00:00:00,2024-11-16 02:59:59.998,376.7578125,227.52450561523438,0.6061311364173889,1181.8531494140625,15.554086685180664,416.03472900390625,375.00408935546875,471.999267578125,462.4023132324219,537.411376953125,423.4349670410156,374.0001525878906,476.5147399902344,469.4017333984375,544.128173828125,535.82421875,79.88558197021484,6.186530590057373,57.51115798950195,2.936228036880493,2.380215883255005,313.67889404296875,2.1928513050079346,277.16168212890625,532.94384765625,301.67474365234375,531.9556274414062,532.4409790039062,19.651456832885742,2.6765520572662354,249.28659057617188,301.42864990234375,282.999755859375,306.4729309082031,286.6264953613281,0.0,-0.2944384813308716,140.5545196533203,76.63386535644531,-0.013671875,100.0,7.817663192749023,249.8370819091797,69.9403305053711,42.099952697753906,110.0,7.673452377319336,251.60557556152344,70.8629150390625,50.302879333496094,100.0,0.08613281697034836,89.63549041748047,68.00071716308594,0.154296875,110.0,7.335257530212402,251.20010375976562,68.00071716308594,51.538021087646484,90.1700668334961,5.317185401916504,224.13145446777344,78.88472747802734,36.03268814086914,0.0,0.00498046912252903,48.691925048828125,26.284908294677734,0.0,106.66658782958984,7.729592800140381,254.9575653076172,66.8071060180664,47.6805419921875,1344.3331298828125,4.148742198944092,4.821357727050781,-35.697120666503906,513.8512573242188,534.0015258789062,330.355224609375,382.1723937988281,285.67291259765625,322.0908203125,286.6410217285156,283.4452209472656,279.0638122558594,291.369140625,283.5645446777344,-109.0077896118164,-86.1287841796875,-0.24351640045642853,-0.28045499324798584,-0.12807604670524597,-0.2230631709098816,-0.7572638988494873,-0.8031737804412842,-38.335838317871094,560.1244506835938,531.5169067382812,388.1421813964844,378.48114013671875,295.5137634277344,307.0484924316406,296.6737365722656,289.87481689453125,304.8412780761719,304.56195068359375,284.2502136230469,-133.0408477783203,-98.41973876953125,-0.23994873464107513,-0.30778366327285767,-0.3406078517436981,-0.28973060846328735,-0.7768290042877197,-0.7979410290718079,0.48837995529174805,0.5565005540847778,0.1774427890777588,0.2818477749824524,0.29722243547439575,8.906484603881836,8.499584197998047,8.214273452758789,7.8983659744262695,125.3906021118164,121.72905731201172,109.92586517333984,119.5319595336914,129.84764099121094,127.12976837158203,0.45900434255599976,0.5643855929374695,0.31358256936073303,0.3005029857158661,0.23996601998806,8.80910873413086,8.558198928833008,8.255885124206543,-0.7572638988494873,-0.8031737804412842,-1.490773320198059,-1.4174208641052246,687.5108642578125,-0.7768290042877197,-0.7979410290718079,-1.4921735525131226,-1.4915672540664673,694.616943359375,-0.09638672322034836,0.1370994746685028,-0.09999999403953552,-0.09999999403953552,0.19411103427410126,-0.09525848925113678,0.16512152552604675,0.11281584203243256,0?,0.20046040415763855,0.0,34.00520324707031,81.89180755615234,81.243896484375,34.7653923034668,86.36359405517578,86.39053344726562,38.28072738647461,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,86.36359405517578,81.243896484375,81.89180755615234,38.28072738647461,34.7653923034668,34.00520324707031,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,839.793212890625,504.5979919433594,85.09832000732422,12.568359375,82.54954528808594,57.81669235229492,-0.23000000417232513,84.00736999511719,5.271484375,71.12165832519531,10.48390007019043,-0.3100000023841858,86.78045654296875,10.594371795654297,80.77107238769531,58.896671295166016,0.23000000417232513,86.7740707397461,6.263671875,75.14165496826172,10.249425888061523,-0.3700000047683716,0?,0?,0.0,15.56653118133545,16.150711059570312,339.7742004394531,349.9288330078125,341.2301330566406,349.3114013671875,1226.774169921875,1080.4234619140625,17.352293014526367,19.503211975097656,507.00946044921875,516.8567504882812,528.14013671875,509.5825500488281,478.5702209472656,516.4556884765625,525.0637817382812,529.4107055664062,513.8665771484375,531.6861572265625,524.4598388671875,503.7311096191406,522.8753662109375,500.8104553222656,528.602294921875,531.7744140625,514.7257080078125,494.7382507324219,515.8766479492188,508.1624450683594,521.4605102539062,523.0562133789062,516.640869140625,519.2700805664062,507.6991882324219,483.9119567871094,496.8951721191406,511.95513916015625,515.6565551757812,516.44384765625,515.5858764648438,517.7967529296875,513.5693359375,512.03857421875,513.7250366210938,507.7304992675781,457.6330261230469,533.935302734375,563.0574951171875,447.0254821777344,548.4722290039062,535.25048828125,550.1499633789062,554.1793212890625,559.137451171875,554.8645629882812,568.53369140625,566.2106323242188,541.5061645507812,518.5584106445312,489.2009582519531,415.83203125,444.15460205078125,470.0836486816406,435.04833984375,492.184814453125,262.26214599609375,371.02215576171875,351.3965759277344,481.64013671875,494.73638916015625,503.9444885253906,421.3688049316406,443.2356872558594,484.20172119140625,487.6719970703125,496.79449462890625,464.59857177734375,499.56201171875,501.43939208984375,517.6298217773438,486.81024169921875,498.2736511230469,478.4183349609375,474.172119140625,477.2218933105469,515.5804443359375,504.3909606933594,499.04150390625,468.5749816894531,503.37298583984375,498.23248291015625,488.70782470703125,481.5849304199219,473.1659851074219,482.9410705566406,491.505859375,505.4347229003906,500.4724426269531,502.8879699707031,535.0286865234375,554.2883911132812,536.7772216796875,553.8704833984375,563.9840698242188,590.4855346679688,575.4537353515625,599.883544921875,405.82965087890625,402.92303466796875,404.41900634765625,415.0079345703125,424.2645568847656,400.8575134277344,473.9647216796875,497.664306640625,462.0557556152344,272.4289245605469,476.8252258300781,467.7770690917969,459.8505859375,457.8558349609375,451.8628845214844,455.0759582519531
2024-11-16 00:00:00,2024-11-16 03:59:59.998,361.145263671875,216.52154541015625,0.6022034287452698,1147.41748046875,14.771029472351074,416.4967041015625,365.6501159667969,471.17681884765625,461.632568359375,535.2620239257812,424.426025390625,371.19244384765625,474.24835205078125,466.0061950683594,541.0769653320312,533.1627807617188,75.5739974975586,6.06737756729126,60.858154296875,3.891875982284546,2.3214375972747803,314.92376708984375,2.1360886096954346,255.79461669921875,526.225341796875,317.2505798339844,529.7203369140625,527.9450073242188,22.703947067260742,0.0,248.16989135742188,303.463623046875,286.1386413574219,308.18377685546875,289.781005859375,0.0,-0.291221022605896,105.59138488769531,67.26561737060547,-0.013671875,100.0,7.779871940612793,250.99993896484375,74.92652130126953,41.934288024902344,110.0,7.669833183288574,252.66360473632812,70.06785583496094,52.03697204589844,100.0,0.024191569536924362,71.86817169189453,71.59248352050781,0.154296875,110.0,7.309103488922119,252.1509246826172,71.59248352050781,48.0059814453125,80.86569213867188,4.500968933105469,231.4577178955078,86.84783935546875,27.177682876586914,0.0,0.00498046912252903,48.05625534057617,25.99286460876465,0.0,106.57327270507812,7.706143856048584,255.63368225097656,67.05901336669922,47.47001647949219,1334.3592529296875,4.67390251159668,5.262173175811768,-51.72990036010742,511.9928283691406,532.192138671875,330.6141357421875,383.0027160644531,288.0527038574219,323.7117614746094,285.3074951171875,283.58050537109375,279.43170166015625,292.5416259765625,282.80780029296875,-120.01673889160156,-95.25631713867188,-0.25971221923828125,-0.28396540880203247,-0.1292325258255005,-0.23707425594329834,-0.7441717386245728,-0.7891018390655518,-52.21674728393555,554.8281860351562,527.103759765625,393.7881164550781,379.5176086425781,299.244384765625,309.67608642578125,301.51959228515625,286.50384521484375,307.6617431640625,308.15570068359375,283.3904724121094,-144.38595581054688,-106.74952697753906,-0.25548920035362244,-0.3127586543560028,-0.3409533202648163,-0.3075847923755646,-0.7674004435539246,-0.7884889841079712,0.4988732635974884,0.547055721282959,0.1757022887468338,0.2781843841075897,0.29273685812950134,8.864212036132812,8.464832305908203,8.189155578613281,7.8830671310424805,126.5142593383789,122.86791229248047,111.1972427368164,119.2175521850586,129.6903533935547,126.9277114868164,0.44682466983795166,0.5683654546737671,0.31094714999198914,0.2979317009449005,0.23839901387691498,8.765617370605469,8.51443099975586,8.230295181274414,-0.7441717386245728,-0.7891018390655518,-1.4720089435577393,-1.4011728763580322,682.8565673828125,-0.7674004435539246,-0.7884889841079712,-1.472532868385315,-1.474273920059204,685.7997436523438,-0.09638672322034836,0.13012172281742096,-0.09999999403953552,-0.09999999403953552,0.18776221573352814,-0.0954250767827034,0.15993674099445343,0.07355202734470367,0?,0.19672060012817383,0.0,41.203514099121094,81.84244537353516,81.09793853759766,37.35694122314453,86.10895538330078,86.03934478759766,41.60448455810547,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,86.10895538330078,81.09793853759766,81.84244537353516,41.60448455810547,37.35694122314453,41.203514099121094,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,839.4673461914062,494.8340759277344,81.50416564941406,12.568359375,81.45783996582031,48.67561340332031,-0.23000000417232513,83.38513946533203,5.271484375,70.9134292602539,10.49637222290039,-0.3100000023841858,83.55032348632812,10.594371795654297,79.6991195678711,49.212032318115234,0.23000000417232513,86.02875518798828,6.263671875,74.93342590332031,10.277302742004395,-0.3700000047683716,0?,0?,0.0,16.741058349609375,15.364089012145996,339.236328125,349.8074035644531,337.8233337402344,349.5685729980469,1192.4415283203125,1046.0855712890625,16.521663665771484,19.77579116821289,504.4961853027344,514.1641235351562,525.6599731445312,507.0323181152344,475.2915344238281,513.2803955078125,521.9116821289062,526.5950927734375,511.2031555175781,528.0016479492188,520.9302368164062,501.1465148925781,519.6588745117188,498.5092468261719,526.366455078125,528.9925537109375,512.110595703125,492.3155517578125,512.8897705078125,504.8956298828125,518.25439453125,519.8893432617188,513.7420043945312,516.4659423828125,505.2284240722656,481.12896728515625,494.11798095703125,507.85394287109375,511.962158203125,513.5658569335938,512.6856689453125,515.712646484375,511.00726318359375,510.8519592285156,513.2634887695312,505.4127502441406,456.0987854003906,533.318115234375,561.690185546875,446.2538146972656,547.327392578125,533.6173095703125,547.8248291015625,549.7698974609375,550.4178466796875,545.7783813476562,558.1668090820312,558.1444702148438,535.2446899414062,511.0514831542969,482.2616882324219,416.89996337890625,440.39947509765625,466.34136962890625,430.6935119628906,487.9525451660156,261.3224792480469,367.41534423828125,348.90521240234375,473.04852294921875,485.9655456542969,501.4710388183594,416.9178466796875,437.8236389160156,478.940185546875,490.8260192871094,492.65447998046875,460.68402099609375,494.0575256347656,501.3049011230469,517.7117309570312,484.71514892578125,494.5099792480469,474.4599609375,468.4247741699219,470.4295959472656,512.0886840820312,501.2222595214844,495.7608337402344,463.7017517089844,499.9918212890625,509.4020690917969,500.5543212890625,490.5489196777344,483.6566162109375,488.0047607421875,489.6356506347656,503.377685546875,498.43707275390625,500.823486328125,533.4906616210938,552.2303466796875,535.6082153320312,552.4096069335938,556.0244750976562,581.7041015625,566.3927001953125,590.99267578125,406.67572021484375,402.91033935546875,404.8084716796875,415.1921691894531,424.38714599609375,401.7615966796875,468.5086669921875,494.2655029296875,457.41192626953125,271.17950439453125,470.9665832519531,460.8515625,453.5180969238281,451.3931579589844,445.7479553222656,448.78076171875
2024-11-16 00:00:00,2024-11-16 04:59:59.998,451.1137390136719,274.94281005859375,0.6089804172515869,1420.0267333984375,14.788971900939941,430.09027099609375,365.0626220703125,475.6265869140625,461.40325927734375,540.0031127929688,435.652587890625,364.1407165527344,472.5848693847656,461.0412292480469,543.16162109375,536.4843139648438,112.39916229248047,10.831005096435547,93.04069519042969,9.909059524536133,2.8976645469665527,322.76031494140625,2.6827597618103027,252.57737731933594,529.4585571289062,300.1089172363281,539.7208862304688,534.5206298828125,30.452743530273438,8.602113723754883,259.6575622558594,310.6906433105469,289.4596252441406,315.9830017089844,293.4827575683594,60.34953689575195,3.396872043609619,157.90591430664062,69.64656066894531,19.3601016998291,100.0,7.99198579788208,256.3380126953125,74.39247131347656,41.9682731628418,110.0,7.849541187286377,257.3272705078125,68.77892303466797,54.999813079833984,100.0,-0.06356095522642136,72.39892578125,67.22044372558594,0.18573513627052307,110.0,7.5350117683410645,256.3008728027344,67.22044372558594,55.54325866699219,114.38491821289062,7.864039897918701,261.3763427734375,66.0328598022461,56.59091567993164,0.0,0.00498046912252903,47.560691833496094,25.663158416748047,0.0,108.64041137695312,7.937686920166016,260.0118103027344,67.70928955078125,46.52608108520508,1558.3863525390625,3.948986291885376,4.364134311676025,-32.32420349121094,531.3155517578125,551.0205688476562,331.8492431640625,392.2366027832031,291.967529296875,335.8495178222656,292.3209533691406,289.56805419921875,284.494140625,303.86663818359375,293.7095947265625,-122.59901428222656,-94.58787536621094,-0.2710020840167999,-0.32925042510032654,-0.15769052505493164,-0.24767248332500458,-0.937176525592804,-0.9937871098518372,-34.13154220581055,591.4879760742188,563.11767578125,398.9899597167969,390.49871826171875,304.0303649902344,321.1795654296875,304.7154235839844,293.3316650390625,310.0158996582031,317.0011901855469,295.8949890136719,-148.2523956298828,-111.38544464111328,-0.26665806770324707,-0.35588181018829346,-0.39816048741340637,-0.320191353559494,-0.9598827958106995,-0.9896615147590637,0.7544599175453186,0.8033650517463684,0.2807532846927643,0.4328314960002899,0.45388078689575195,9.418928146362305,8.994840621948242,8.463054656982422,8.070008277893066,131.2063446044922,126.63964080810547,113.88540649414062,121.30960083007812,132.2841339111328,129.2104949951172,0.7322438359260559,0.8364099860191345,0.4939552843570709,0.4568043351173401,0.37874269485473633,9.334541320800781,9.05567455291748,8.549762725830078,-0.937176525592804,-0.9937871098518372,-1.8724892139434814,-1.7835947275161743,878.60888671875,-0.9598827958106995,-0.9896615147590637,-1.866307258605957,-1.8705521821975708,881.0750122070312,-0.09638672322034836,0.24353887140750885,-0.09999999403953552,-0.09999999403953552,0.3251988887786865,-0.09506832808256149,0.28776806592941284,0.29068171977996826,0?,0.34319910407066345,0.0,32.5745849609375,85.59786224365234,84.97953033447266,30.14543342590332,87.34416198730469,87.49322509765625,30.46837615966797,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,87.34416198730469,84.97953033447266,85.59786224365234,30.46837615966797,30.14543342590332,32.5745849609375,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,963.192626953125,595.17919921875,86.90184020996094,6.1078386306762695,83.24851989746094,83.68599700927734,-0.23000000417232513,81.79654693603516,5.271484375,71.06674194335938,38.95335388183594,-0.3100000023841858,88.02667236328125,5.706564426422119,83.03314208984375,83.61875915527344,0.23000000417232513,84.80946350097656,6.263671875,75.08673858642578,38.842437744140625,-0.3700000047683716,0?,0?,0.0,13.223404884338379,15.678011894226074,337.7143859863281,347.8731384277344,338.90106201171875,347.4241943359375,1459.6265869140625,1233.9090576171875,17.06429100036621,19.199703216552734,511.15447998046875,519.7625732421875,529.5968627929688,508.691650390625,476.4537658691406,516.4578247070312,526.477783203125,531.5751953125,515.2639770507812,528.4542236328125,520.7089233398438,500.6497802734375,522.976318359375,501.384765625,530.98681640625,533.6683959960938,514.0840454101562,489.9976806640625,515.0584716796875,506.89642333984375,520.8467407226562,522.5401611328125,515.8294677734375,519.330322265625,506.9004211425781,482.2158508300781,495.3802185058594,512.1754150390625,515.6959838867188,516.8096923828125,515.2619018554688,520.4951782226562,513.8994140625,513.15625,516.2215576171875,507.5420837402344,464.05279541015625,550.1298217773438,574.8970947265625,452.0589904785156,552.8495483398438,540.0430297851562,553.5552978515625,555.9046630859375,555.3368530273438,546.8175659179688,561.0693969726562,565.2949829101562,543.5162353515625,506.6341552734375,479.715576171875,413.7601318359375,436.44024658203125,465.8907775878906,426.70074462890625,483.05084228515625,260.2502136230469,368.03826904296875,349.1083068847656,470.27606201171875,483.5281677246094,509.2956237792969,414.40521240234375,431.8835144042969,487.411865234375,492.4490966796875,498.94329833984375,461.0312194824219,503.562744140625,505.1016845703125,528.1965942382812,492.39208984375,500.17926025390625,473.0401611328125,467.55194091796875,468.4951171875,505.8111877441406,495.60772705078125,489.24267578125,456.2817077636719,492.9046936035156,524.5184936523438,515.4845581054688,503.76507568359375,497.0683288574219,499.7056884765625,493.1640625,507.7810974121094,495.84271240234375,497.5072021484375,539.031494140625,560.694091796875,540.9187622070312,559.533447265625,561.878662109375,589.0565185546875,570.80517578125,597.234130859375,420.38153076171875,413.1614074707031,415.7710876464844,426.7254943847656,437.5854187011719,408.52862548828125,461.9927978515625,487.4605407714844,449.7844543457031,269.7958679199219,464.0852966308594,456.5672607421875,448.22967529296875,445.3518371582031,439.97393798828125,443.84735107421875
2024-11-16 00:00:00,2024-11-16 05:59:59.998,548.04052734375,320.18402099609375,0.5848727822303772,1674.4444580078125,16.08832550048828,436.02630615234375,382.12158203125,480.3904113769531,462.6666259765625,542.6557006835938,443.15283203125,380.1916198730469,474.71051025390625,463.4031677246094,544.85400390625,538.4190063476562,128.648681640625,17.7681884765625,96.27003479003906,14.59414291381836,3.4572784900665283,326.8636474609375,3.2168095111846924,246.21371459960938,537.042236328125,258.88311767578125,537.3424682617188,537.1729125976562,53.448822021484375,22.651737213134766,269.46551513671875,323.0999450683594,298.44110107421875,328.3623352050781,301.7957763671875,107.13777160644531,7.143599987030029,264.9886474609375,71.98127746582031,45.73987579345703,100.0,7.450846195220947,269.2362060546875,72.64810180664062,43.36651611328125,110.0,7.165013313293457,270.15875244140625,75.57642364501953,45.770652770996094,100.0,7.137526035308838,255.96066284179688,73.89035034179688,45.937625885009766,110.0,6.879787921905518,269.780517578125,73.89035034179688,46.72401809692383,113.34307098388672,7.212000370025635,274.9953918457031,74.38108825683594,47.688087463378906,0.0,0.00498046912252903,47.059810638427734,25.062063217163086,0.0,102.62942504882812,7.3720598220825195,272.37261962890625,70.10596466064453,45.0372314453125,1823.2659912109375,3.7204031944274902,4.219362258911133,-42.36617660522461,588.1612548828125,571.4688110351562,338.1446533203125,408.4979553222656,301.339111328125,350.6720275878906,314.0943298339844,305.2504577636719,303.807373046875,322.2872009277344,309.8800048828125,-159.1962890625,-118.37004852294922,-0.3184966444969177,-0.42403313517570496,-0.21151980757713318,-0.2844902276992798,-1.2098530530929565,-1.2797518968582153,-45.743961334228516,598.8829956054688,579.9714965820312,400.55389404296875,404.5596618652344,312.2879638671875,336.4089660644531,317.0502624511719,309.0326232910156,324.44500732421875,330.12628173828125,312.72113037109375,-187.9156951904297,-149.55381774902344,-0.3166789710521698,-0.4506474733352661,-0.5075714588165283,-0.37216803431510925,-1.2321749925613403,-1.2751338481903076,0.8654648065567017,0.9280528426170349,0.3039308786392212,0.44914013147354126,0.46869510412216187,9.257146835327148,8.81042766571045,7.9441752433776855,7.4062371253967285,138.48684692382812,133.331787109375,118.85398864746094,130.07333374023438,141.98158264160156,138.75994873046875,0.8755512237548828,0.9630022048950195,0.5334320068359375,0.4751273989677429,0.3936161696910858,9.184657096862793,8.883419036865234,8.079654693603516,-1.2098530530929565,-1.2797518968582153,-2.386120557785034,-2.278923511505127,1106.2857666015625,-1.2321749925613403,-1.2751338481903076,-2.3938162326812744,-2.391998767852783,1118.89404296875,-0.09638672322034836,0.25147557258605957,-0.09999999403953552,-0.09999999403953552,0.32888907194137573,0.31345173716545105,0.2984634339809418,0.29445797204971313,0?,0.3548852205276489,0.0,20.101436614990234,91.94358825683594,91.25074768066406,20.211666107177734,92.34329223632812,92.33934783935547,21.074542999267578,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,92.34329223632812,91.25074768066406,91.94358825683594,21.074542999267578,20.211666107177734,20.101436614990234,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1073.1005859375,750.1498413085938,80.61565399169922,81.31179809570312,77.04735565185547,80.61278533935547,-0.23000000417232513,80.0972900390625,5.271484375,72.80424499511719,76.1326675415039,-0.3100000023841858,82.44770812988281,69.07530212402344,75.86760711669922,77.64612579345703,0.23000000417232513,82.74950408935547,6.263671875,76.8242416381836,75.52368927001953,-0.3700000047683716,0?,0?,0.0,23.43478775024414,17.233837127685547,341.0123596191406,353.7055969238281,342.8026123046875,353.3377380371094,1744.4937744140625,1487.5347900390625,19.024871826171875,18.926908493041992,507.95233154296875,518.8937377929688,531.6947631835938,512.5225830078125,480.99853515625,520.9758911132812,531.893310546875,535.815673828125,518.4302368164062,530.59912109375,521.2830810546875,500.2149963378906,520.8353271484375,501.8523864746094,531.1494140625,534.8412475585938,522.32421875,498.11053466796875,518.8037719726562,511.1139221191406,525.440673828125,526.5184326171875,519.8916625976562,524.3975830078125,512.0545654296875,487.7176208496094,500.3185119628906,511.47576904296875,515.1713256835938,515.6815185546875,513.044677734375,519.256103515625,512.1368408203125,511.1818542480469,512.8975219726562,507.2637939453125,447.780517578125,541.6470947265625,584.28564453125,452.5451965332031,553.942626953125,542.4052734375,554.73291015625,557.5882568359375,557.6795043945312,546.2323608398438,553.6495971679688,556.5923461914062,550.261962890625,513.51025390625,507.38946533203125,423.3315124511719,432.81964111328125,454.70623779296875,423.10150146484375,477.3808288574219,260.11004638671875,376.48834228515625,355.237548828125,475.9952087402344,483.79443359375,519.953857421875,426.1702575683594,448.88885498046875,469.52099609375,504.1457214355469,490.732177734375,481.75567626953125,489.45623779296875,510.05963134765625,517.7914428710938,504.548828125,490.6862487792969,479.78436279296875,468.99298095703125,471.5303039550781,506.2226867675781,498.54669189453125,494.10516357421875,452.8313293457031,498.05096435546875,509.0966796875,499.2080078125,490.81988525390625,483.8079528808594,490.0721740722656,491.4629821777344,506.3215637207031,505.51708984375,506.05999755859375,537.3410034179688,566.7317504882812,543.2411499023438,563.9611206054688,549.2207641601562,579.2757568359375,564.9714965820312,586.6520385742188,426.5603332519531,421.026123046875,423.9837646484375,433.2141418457031,439.3804016113281,424.5052795410156,457.21722412109375,494.1354675292969,447.08856201171875,269.03997802734375,460.6768798828125,461.6473693847656,455.51611328125,453.3852233886719,448.80157470703125,452.37353515625
2024-11-16 00:00:00,2024-11-16 06:59:59.998,574.5697021484375,324.6750183105469,0.5653669238090515,1757.7755126953125,16.810012817382812,424.36700439453125,388.79315185546875,480.47906494140625,469.8555603027344,542.4596557617188,435.74609375,395.0248718261719,474.2032165527344,468.0556335449219,545.1464233398438,538.4420776367188,104.35404205322266,10.585807800292969,74.92833709716797,8.210054397583008,3.561049699783325,323.7423095703125,3.3164143562316895,247.9446258544922,539.1488037109375,263.3847351074219,530.6357421875,534.8583374023438,47.86834716796875,20.250818252563477,271.0067443847656,322.82537841796875,296.9243469238281,327.8526611328125,299.7491149902344,101.18810272216797,6.932668685913086,268.99847412109375,69.01626586914062,47.04204559326172,100.0,7.208658218383789,272.0404052734375,74.04153442382812,40.12778091430664,110.0,6.940759181976318,273.04327392578125,74.55004119873047,46.71544647216797,100.0,7.146720886230469,268.5027160644531,71.95597839355469,50.11655044555664,110.0,6.664323329925537,272.3188781738281,71.95597839355469,47.69483184814453,109.86040496826172,6.9863972663879395,277.3038024902344,74.87005615234375,48.64775085449219,0.0,0.00498046912252903,46.4765625,24.517473220825195,0.0,99.56039428710938,7.133833408355713,274.92218017578125,69.15007019042969,44.4110221862793,1887.6795654296875,3.801546335220337,4.1476335525512695,-50.33924102783203,612.750244140625,579.2296752929688,340.82977294921875,411.37469482421875,303.119140625,352.7058410644531,318.5537109375,307.08831787109375,308.5033264160156,323.504638671875,311.80767822265625,-174.34121704101562,-128.09693908691406,-0.3359581232070923,-0.4594685733318329,-0.2331898957490921,-0.2974228858947754,-1.3059909343719482,-1.382401943206787,-53.08271408081055,604.88720703125,574.1415405273438,399.0155944824219,404.1213073730469,311.89337158203125,337.4971618652344,317.0750427246094,314.2890930175781,326.1572265625,329.5695495605469,318.4320373535156,-204.46737670898438,-164.61688232421875,-0.33227553963661194,-0.48764458298683167,-0.5490481853485107,-0.38774731755256653,-1.3369234800338745,-1.380778431892395,1.0686538219451904,1.1310625076293945,0.38479769229888916,0.5670480132102966,0.5949475765228271,8.913278579711914,8.476140975952148,7.681785583496094,7.170433521270752,139.4552764892578,133.84982299804688,119.45021057128906,131.45387268066406,143.4210968017578,140.15994262695312,1.0928537845611572,1.165140986442566,0.6768261194229126,0.6002612113952637,0.5016554594039917,8.837340354919434,8.548518180847168,7.810229778289795,-1.3059909343719482,-1.382401943206787,-2.554269552230835,-2.43921160697937,1171.8284912109375,-1.3369234800338745,-1.380778431892395,-2.584277391433716,-2.579244613647461,1203.6126708984375,-0.09638672322034836,0.33465856313705444,-0.09999999403953552,-0.09999999403953552,0.4263922870159149,0.4439028799533844,0.39547044038772583,0.3709835708141327,0?,0.46828266978263855,0.0,19.387065887451172,90.2109146118164,89.51220703125,20.307167053222656,90.14067840576172,90.15408325195312,23.266263961791992,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,90.14067840576172,89.51220703125,90.2109146118164,23.266263961791992,20.307167053222656,19.387065887451172,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1159.72998046875,727.9530029296875,82.1318588256836,87.060546875,79.0728530883789,80.44086456298828,-0.23000000417232513,80.99848937988281,5.271484375,69.35975646972656,77.57732391357422,-0.3100000023841858,83.28254699707031,74.32181549072266,77.40251159667969,78.83200073242188,0.23000000417232513,83.13655090332031,6.263671875,73.37975311279297,77.37162017822266,-0.3700000047683716,0?,0?,0.0,28.59069061279297,18.07098388671875,345.2591857910156,358.77783203125,347.374755859375,358.67193603515625,1848.7738037109375,1650.968017578125,20.163244247436523,18.564788818359375,509.2120666503906,518.3300170898438,529.9451904296875,511.67791748046875,482.3291015625,521.84326171875,532.733642578125,537.4607543945312,520.49755859375,532.6128540039062,523.6608276367188,502.7549133300781,522.8373413085938,502.7757873535156,530.5478515625,533.22607421875,523.6052856445312,503.4953308105469,519.3851928710938,512.3944091796875,526.0413818359375,527.1603393554688,520.6555786132812,524.9856567382812,514.0697021484375,490.2394104003906,502.8240051269531,513.3470458984375,517.9778442382812,517.2974853515625,514.1651000976562,518.5394897460938,512.0366821289062,511.4853210449219,512.6024780273438,508.7500915527344,444.289794921875,532.84716796875,573.6636352539062,449.6038818359375,549.553466796875,538.8285522460938,553.3219604492188,557.0109252929688,557.4605712890625,548.0667724609375,553.2081909179688,551.96142578125,541.3773193359375,518.20703125,515.8411865234375,434.1556091308594,439.0490417480469,460.66693115234375,428.8142395019531,478.1205749511719,259.7070617675781,380.3999938964844,358.83685302734375,483.4115295410156,494.14849853515625,514.1392211914062,434.2126159667969,459.3529357910156,471.66802978515625,497.0732421875,491.20831298828125,490.5640869140625,487.48883056640625,504.2725830078125,512.7959594726562,504.6253967285156,486.7098083496094,482.2408752441406,471.86553955078125,481.0826110839844,499.0707702636719,493.7420959472656,489.6029052734375,456.1527099609375,494.26025390625,498.1390686035156,486.6099853515625,479.6560363769531,472.3608093261719,481.47149658203125,494.2534484863281,507.934814453125,508.74615478515625,509.958984375,532.4669189453125,562.4347534179688,539.9434204101562,560.2073364257812,546.855224609375,579.1868286132812,564.7039184570312,585.5704345703125,415.7769775390625,412.4113464355469,416.3478088378906,428.56500244140625,432.4491882324219,419.486328125,459.8682861328125,490.01910400390625,451.2293395996094,268.5032043457031,463.7123718261719,470.1393737792969,464.4629211425781,463.0538635253906,458.79718017578125,462.8170471191406
2024-11-16 00:00:00,2024-11-16 07:59:59.998,576.0923461914062,321.08831787109375,0.5570229291915894,1753.7501220703125,16.758501052856445,420.9848327636719,388.5628662109375,479.2886962890625,470.9536437988281,543.2322387695312,435.2894287109375,399.0984802246094,472.7833251953125,465.34222412109375,544.454345703125,538.6375122070312,98.92923736572266,7.925690650939941,69.25816345214844,10.06982421875,3.578306198120117,325.0132141113281,3.332744598388672,248.27474975585938,537.9642333984375,270.55926513671875,534.783447265625,536.314697265625,61.53350067138672,17.550493240356445,271.15521240234375,321.5313720703125,297.674560546875,326.3501892089844,300.61553955078125,105.94004821777344,7.086416244506836,268.6566162109375,72.61400604248047,43.82119369506836,100.0,7.4183030128479,271.7723083496094,72.71227264404297,40.650962829589844,110.0,7.11342191696167,272.3613586425781,73.57079315185547,46.4633903503418,100.0,7.317464828491211,268.465576171875,73.760498046875,49.87428283691406,110.0,6.816501617431641,273.3302307128906,73.760498046875,47.45050811767578,112.0484619140625,7.159899711608887,275.574462890625,74.74533081054688,48.39707946777344,0.0,0.00498046912252903,45.97267532348633,24.485939025878906,0.0,102.69623565673828,7.310172080993652,274.3183898925781,71.19338989257812,44.50621795654297,1888.0712890625,4.20141077041626,4.061668872833252,-50.446598052978516,621.0160522460938,583.1497192382812,339.7189636230469,410.3829040527344,304.2702331542969,350.8812561035156,315.5941467285156,304.9543151855469,307.53021240234375,323.0044250488281,312.13909912109375,-175.14761352539062,-128.713134765625,-0.34223681688308716,-0.4543445408344269,-0.2281595915555954,-0.3051614761352539,-1.287779450416565,-1.362573504447937,-53.654476165771484,588.852783203125,568.2644653320312,402.8037414550781,401.5877990722656,316.0011901855469,333.5132751464844,324.6256408691406,302.06494140625,328.67034912109375,334.49755859375,317.255126953125,-203.33377075195312,-165.53504943847656,-0.3403977155685425,-0.4809664785861969,-0.5412086248397827,-0.3996308445930481,-1.316044807434082,-1.3562361001968384,1.0382168292999268,1.1013737916946411,0.37168800830841064,0.5516682267189026,0.5764411687850952,9.18423080444336,8.736015319824219,7.881962299346924,7.348210334777832,139.63490295410156,134.15924072265625,119.4668960571289,131.97291564941406,142.98928833007812,140.93104553222656,1.0604963302612305,1.1343090534210205,0.6554065942764282,0.5823482871055603,0.488457590341568,9.114777565002441,8.81357479095459,8.018696784973145,-1.287779450416565,-1.362573504447937,-2.540820837020874,-2.4460911750793457,1178.2734375,-1.316044807434082,-1.3562361001968384,-2.569472551345825,-2.5608534812927246,1212.8553466796875,-0.09638672322034836,0.32163941860198975,-0.09999999403953552,-0.09999999403953552,0.41052964329719543,0.4305936098098755,0.3802647292613983,0.3596116900444031,0?,0.44967472553253174,0.0,26.397716522216797,87.69695281982422,87.02993774414062,26.674556732177734,87.0723648071289,87.04048156738281,29.548208236694336,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,87.0723648071289,87.02993774414062,87.69695281982422,29.548208236694336,26.674556732177734,26.397716522216797,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1147.7193603515625,740.3617553710938,82.0133285522461,87.060546875,78.82923126220703,80.3828125,-0.23000000417232513,80.201171875,5.271484375,69.99806213378906,74.11427307128906,-0.3100000023841858,83.30078125,74.18560028076172,76.8258056640625,78.92137145996094,0.23000000417232513,83.314453125,6.263671875,74.01805877685547,73.59210968017578,-0.3700000047683716,0?,0?,0.0,28.150299072265625,18.03243064880371,347.1011962890625,359.997802734375,350.34820556640625,359.8106689453125,1847.251708984375,1661.2235107421875,20.142942428588867,19.287485122680664,507.47235107421875,516.8604125976562,530.2667846679688,513.0592651367188,484.01422119140625,523.573974609375,535.3067626953125,540.6241455078125,523.2642822265625,532.2911376953125,523.9193725585938,502.9080810546875,524.130859375,503.85260009765625,530.6917724609375,533.3655395507812,523.49072265625,504.38330078125,520.7178955078125,513.826904296875,527.4442749023438,529.0164184570312,521.8966064453125,526.2579956054688,515.4534912109375,491.6723937988281,504.42333984375,515.5086669921875,520.2759399414062,519.1620483398438,515.6196899414062,519.5204467773438,512.9191284179688,512.0756225585938,512.1682739257812,508.58990478515625,441.72332763671875,526.1653442382812,568.8013305664062,451.209228515625,552.36279296875,545.6537475585938,562.279296875,562.6567993164062,557.0933837890625,544.2604370117188,549.1306762695312,550.1640625,541.5346069335938,522.670654296875,520.0259399414062,427.6262512207031,436.66351318359375,456.10064697265625,427.9571228027344,473.9922180175781,259.7070617675781,379.86273193359375,359.16888427734375,475.2196350097656,489.3300476074219,519.890625,435.19384765625,459.6005554199219,466.9999694824219,492.1424560546875,486.2116394042969,492.56121826171875,482.45880126953125,506.70111083984375,508.866455078125,507.73345947265625,484.86370849609375,486.0347900390625,474.74505615234375,482.5320129394531,502.422607421875,497.4135437011719,493.8219299316406,454.3623962402344,497.53448486328125,499.5320129394531,489.157958984375,483.0130310058594,474.1814270019531,484.7606201171875,493.8353271484375,506.9248352050781,509.1461486816406,510.5948486328125,537.0305786132812,567.4546508789062,543.5256958007812,563.9764404296875,547.2561645507812,580.5292358398438,566.8847045898438,586.7097778320312,409.66522216796875,409.9758605957031,414.1346435546875,425.7479553222656,432.0968933105469,420.3193054199219,458.0252685546875,493.9130554199219,449.5274353027344,268.21893310546875,461.391357421875,471.570556640625,465.90167236328125,464.74298095703125,460.79571533203125,465.045654296875
