Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-16 00:00:00,2024-11-16 08:59:59.998,575.9849853515625,325.24383544921875,0.5638437271118164,1757.4635009765625,16.80280303955078,424.4691467285156,387.0024719238281,477.3313903808594,469.9472351074219,542.8746337890625,440.0560607910156,397.7633361816406,470.807373046875,463.608154296875,544.1553955078125,538.1843872070312,109.7867431640625,6.757519245147705,78.7860336303711,9.989622116088867,3.5900425910949707,325.1613464355469,3.342236042022705,248.25015258789062,543.5643310546875,273.0735168457031,538.202880859375,541.1525268554688,58.028785705566406,16.58818817138672,271.44677734375,323.0964660644531,298.6629333496094,327.9284362792969,301.6331787109375,107.5782241821289,7.375945568084717,269.60186767578125,72.62773895263672,46.94645309448242,100.0,7.720437526702881,273.5500183105469,82.16213989257812,40.07369613647461,110.0,7.410565376281738,273.104248046875,74.67536926269531,46.67901611328125,100.0,7.6134138107299805,269.7682189941406,76.52513122558594,50.087005615234375,110.0,7.102948188781738,270.8685607910156,76.52513122558594,48.13446044921875,133.70733642578125,7.360659122467041,276.6194763183594,74.6696548461914,48.66646957397461,0.0,0.00498046912252903,45.97267532348633,24.676349639892578,0.0,105.52293395996094,7.612446308135986,275.07452392578125,71.90996551513672,44.72876739501953,1883.647705078125,4.041341781616211,3.752948760986328,-39.88304138183594,618.7095947265625,586.0984497070312,339.2405700683594,412.4965515136719,303.42694091796875,352.0620422363281,316.743408203125,306.2764587402344,307.643798828125,323.84967041015625,312.1184997558594,-167.2725830078125,-123.00691223144531,-0.33182740211486816,-0.4397602677345276,-0.2250148504972458,-0.2960778474807739,-1.2845170497894287,-1.3568518161773682,-42.82149887084961,591.0385131835938,569.1886596679688,404.1614074707031,401.81884765625,315.9327697753906,335.0122985839844,324.4073791503906,303.7592468261719,328.68890380859375,333.76544189453125,317.84588623046875,-193.31422424316406,-156.25112915039062,-0.3282319903373718,-0.473862886428833,-0.5359541773796082,-0.3850429952144623,-1.30866539478302,-1.3501465320587158,0.9704538583755493,1.0370278358459473,0.34575673937797546,0.5152129530906677,0.5360479950904846,9.632341384887695,9.157095909118652,8.222539901733398,7.656245231628418,140.45826721191406,134.80038452148438,120.01956176757812,132.2786865234375,144.35581970214844,141.4753875732422,0.9894760847091675,1.064536452293396,0.6091723442077637,0.5478471517562866,0.4551458954811096,9.55980110168457,9.249576568603516,8.370863914489746,-1.2845170497894287,-1.3568518161773682,-2.5244650840759277,-2.469472885131836,1167.4517822265625,-1.30866539478302,-1.3501465320587158,-2.5469095706939697,-2.539738178253174,1196.976318359375,-0.09638672322034836,0.2983153164386749,-0.09999999403953552,-0.09999999403953552,0.38000717759132385,0.39880144596099854,0.35097530484199524,0.3328760266304016,0?,0.41335809230804443,0.0,17.915992736816406,93.17623138427734,92.453857421875,20.928104400634766,92.28771209716797,92.18064880371094,21.366357803344727,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,92.28771209716797,92.453857421875,93.17623138427734,21.366357803344727,20.928104400634766,17.915992736816406,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1113.927490234375,769.717041015625,82.36882019042969,87.060546875,77.892578125,79.77938079833984,-0.23000000417232513,79.65209197998047,5.271484375,69.59370422363281,77.62498474121094,-0.3100000023841858,83.73078155517578,74.15656280517578,76.55418395996094,79.0377426147461,0.23000000417232513,82.23739624023438,6.263671875,73.61370086669922,76.84249114990234,-0.3700000047683716,0?,0?,0.0,29.55275535583496,18.05301856994629,347.7058410644531,360.0108642578125,351.6939697265625,359.7102966308594,1848.0211181640625,1642.5743408203125,20.100290298461914,21.54875946044922,506.66400146484375,515.9702758789062,529.0916137695312,512.1340942382812,484.2950744628906,524.0357666015625,536.7780151367188,542.31298828125,525.7340087890625,533.4358520507812,524.1083374023438,502.56927490234375,523.7759399414062,503.50604248046875,530.6776123046875,531.9369506835938,523.0653076171875,502.69683837890625,520.6334228515625,513.9202880859375,527.3140869140625,528.8356323242188,521.5848388671875,525.9749755859375,515.3807373046875,491.85870361328125,504.28240966796875,515.6998291015625,519.8161010742188,518.55859375,515.0945434570312,519.5546875,512.1397094726562,510.9575500488281,511.2166442871094,507.7352294921875,441.90771484375,528.22314453125,570.8908081054688,452.79248046875,555.9151000976562,552.4282836914062,570.7466430664062,570.8428344726562,564.700439453125,551.8016357421875,556.8544311523438,550.540283203125,544.1840209960938,526.9754028320312,523.1663208007812,430.98822021484375,434.0434265136719,452.89874267578125,425.1504211425781,471.0487365722656,259.4575500488281,380.9067077636719,359.2232971191406,474.506103515625,486.77142333984375,517.8739013671875,433.7366638183594,456.6313171386719,463.3861083984375,491.5543212890625,483.8916320800781,489.0986022949219,479.4447937011719,504.56756591796875,510.1622619628906,504.13543701171875,481.3282165527344,484.72186279296875,474.2977600097656,481.0556640625,500.4593811035156,494.3114929199219,490.2762451171875,451.4045715332031,494.8014831542969,497.6135559082031,486.18017578125,480.136962890625,472.3497009277344,483.73846435546875,492.7890319824219,505.8218078613281,508.0145568847656,508.95587158203125,540.6639404296875,571.3477172851562,547.3194580078125,567.7147827148438,550.1992797851562,584.0136108398438,571.44580078125,591.48095703125,413.05810546875,412.6617431640625,418.2753601074219,432.27392578125,436.7532958984375,421.97625732421875,454.82611083984375,490.4481201171875,446.2708435058594,268.21893310546875,457.7499694824219,469.1752624511719,463.8399353027344,462.9635009765625,458.73834228515625,463.7745361328125
2024-11-16 00:00:00,2024-11-16 09:59:59.998,565.6168212890625,317.7948913574219,0.5622954368591309,1734.6429443359375,16.665882110595703,427.8537292480469,389.78253173828125,477.6269836425781,470.1147766113281,543.0922241210938,441.62164306640625,398.80487060546875,470.798095703125,464.51348876953125,544.4623413085938,538.4410400390625,107.26803588867188,7.02227258682251,74.93626403808594,8.136676788330078,3.4992051124572754,323.2455749511719,3.259551525115967,247.0358123779297,540.7454833984375,268.3619079589844,540.4717407226562,540.7774047851562,54.00918197631836,16.85626983642578,270.4053955078125,324.0865783691406,296.5902404785156,329.06451416015625,299.4634704589844,109.86688232421875,7.533443450927734,270.89825439453125,71.72847747802734,47.14488220214844,100.0,7.867990016937256,274.73773193359375,86.87770080566406,40.30861282348633,110.0,7.596175193786621,274.19390869140625,73.87442779541016,48.29261779785156,100.0,7.791975975036621,271.9819641113281,73.7655029296875,51.724361419677734,110.0,7.278061866760254,271.8902282714844,73.7655029296875,51.55378341674805,97.20198059082031,5.191063404083252,268.4789733886719,80.16071319580078,32.988037109375,0.0,0.00498046912252903,46.716434478759766,25.67991065979004,0.0,106.2735824584961,7.74278450012207,276.4848327636719,71.27074432373047,45.90178680419922,1865.7706298828125,3.951608180999756,3.96836256980896,-66.72947692871094,622.6483154296875,579.3007202148438,334.3093566894531,412.6263732910156,298.9786071777344,352.6446533203125,318.5394592285156,307.55712890625,308.5775451660156,323.28472900390625,310.6732177734375,-194.61058044433594,-141.804931640625,-0.3518367409706116,-0.48767411708831787,-0.24664939939975739,-0.3112143278121948,-1.3410027027130127,-1.4097341299057007,-69.88529968261719,605.791015625,578.7655029296875,393.3233947753906,405.1354064941406,310.9090576171875,336.2414245605469,316.8685302734375,319.4176025390625,327.10028076171875,327.12652587890625,320.2496032714844,-226.70321655273438,-187.07835388183594,-0.3492760956287384,-0.5139397382736206,-0.5795615911483765,-0.4017265737056732,-1.367467999458313,-1.4110314846038818,0.9966514110565186,1.0576993227005005,0.35382524132728577,0.5272740721702576,0.542178213596344,9.7217435836792,9.247356414794922,8.371992111206055,7.838150501251221,142.26426696777344,136.75820922851562,121.90829467773438,134.36207580566406,146.06048583984375,143.02989196777344,1.0184153318405151,1.0923928022384644,0.620608925819397,0.5497457981109619,0.45914536714553833,9.64005184173584,9.341361045837402,8.506712913513184,-1.3410027027130127,-1.4097341299057007,-2.583345413208008,-2.5516791343688965,1173.832763671875,-1.367467999458313,-1.4110314846038818,-2.614312171936035,-2.6063082218170166,1203.243896484375,-0.09638672322034836,0.29526033997535706,-0.09999999403953552,-0.09999999403953552,0.38399508595466614,0.40414631366729736,0.35565295815467834,0.3214944899082184,0?,0.42052313685417175,0.0,9.159852981567383,99.58580017089844,98.85421752929688,10.017314910888672,99.27906799316406,99.13206481933594,9.8152437210083,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.27906799316406,98.85421752929688,99.58580017089844,9.8152437210083,10.017314910888672,9.159852981567383,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1130.5235595703125,735.2456665039062,85.12486267089844,88.20858001708984,79.33192443847656,69.46426391601562,-0.23000000417232513,81.12669372558594,5.271484375,69.75637817382812,78.28805541992188,-0.3100000023841858,86.0008316040039,75.69253540039062,77.94511413574219,68.34029388427734,0.23000000417232513,83.64714813232422,6.263671875,73.77637481689453,77.40495300292969,-0.3700000047683716,0?,0?,0.0,34.195953369140625,17.91132926940918,348.41265869140625,360.9141845703125,351.4166564941406,360.8226318359375,1822.496337890625,1625.17724609375,19.963163375854492,24.00643539428711,507.8218078613281,516.2357788085938,527.8590698242188,510.571533203125,483.2774353027344,524.837158203125,537.7720947265625,542.7352294921875,526.3067626953125,534.7708129882812,526.2672729492188,504.3197021484375,525.2662353515625,503.3324279785156,528.5919189453125,529.7129516601562,523.5814819335938,504.330078125,520.7296752929688,513.6136474609375,526.907470703125,528.5960083007812,521.5462036132812,526.03564453125,515.1126708984375,491.4249267578125,504.12030029296875,516.0574340820312,521.1383056640625,519.5557250976562,515.9810180664062,519.4744262695312,512.5772705078125,511.0371398925781,512.006591796875,509.2028503417969,446.849609375,533.2857666015625,569.8974609375,452.3638610839844,557.7127685546875,556.3286743164062,578.2135620117188,578.540771484375,568.9459228515625,550.3449096679688,542.9114990234375,539.7059936523438,537.3551025390625,528.5817260742188,525.8975219726562,429.05694580078125,437.1777648925781,458.5206604003906,428.3810119628906,470.8696594238281,259.5933837890625,380.5836486816406,359.54278564453125,477.37347412109375,489.77362060546875,516.1921997070312,433.1736145019531,456.86083984375,469.56402587890625,483.659912109375,485.6889953613281,485.0603942871094,484.09844970703125,500.49456787109375,511.8973083496094,500.7169189453125,483.82794189453125,485.45050048828125,479.20465087890625,480.2451171875,500.7499084472656,493.8280029296875,490.56353759765625,452.0532531738281,494.33502197265625,496.984619140625,484.4119567871094,479.232421875,472.530029296875,483.38201904296875,493.5468444824219,506.5574645996094,508.9025573730469,509.84857177734375,542.0062866210938,573.4058227539062,548.8525390625,569.7532348632812,538.9042358398438,576.28564453125,566.8375854492188,587.42041015625,416.5398864746094,415.8108825683594,419.6014709472656,435.0179748535156,437.83251953125,422.3623046875,455.791015625,490.35882568359375,447.4380187988281,268.21893310546875,458.7715148925781,468.9603271484375,464.0112609863281,463.2590026855469,459.49847412109375,464.07830810546875
2024-11-16 00:00:00,2024-11-16 10:59:59.998,544.3767700195312,309.51531982421875,0.568659245967865,1649.011474609375,16.321407318115234,431.9700622558594,387.6558532714844,477.724365234375,468.4986877441406,543.6668701171875,450.12371826171875,395.05889892578125,471.6081237792969,461.2399597167969,543.7542724609375,538.2182006835938,112.46170806884766,8.437357902526855,78.10107421875,12.87385082244873,3.41166615486145,326.0436706542969,3.1749684810638428,245.53756713867188,545.7866821289062,291.1647644042969,541.3953857421875,543.566162109375,57.87870788574219,11.430144309997559,268.5789794921875,323.95257568359375,295.8248596191406,329.14117431640625,298.98150634765625,111.22787475585938,7.481470584869385,270.2759094238281,73.4401626586914,44.74821853637695,100.0,7.817537307739258,273.96795654296875,80.70552062988281,42.46059036254883,110.0,7.570391654968262,272.9019470214844,72.63386535644531,50.3418083190918,100.0,7.753046989440918,272.1314392089844,71.798583984375,50.380855560302734,110.0,7.238621234893799,274.6624755859375,71.798583984375,53.13832473754883,68.70123291015625,3.4437215328216553,223.6367645263672,85.5106430053711,23.007482528686523,0.0,0.00498046912252903,47.508270263671875,26.75623321533203,0.0,106.05668640136719,7.65734338760376,275.0234069824219,71.20455932617188,45.566871643066406,1848.4793701171875,4.203865051269531,4.165116786956787,-40.352394104003906,622.10009765625,569.7394409179688,334.3410339355469,408.9188537597656,297.748291015625,349.03668212890625,316.9586486816406,307.0281982421875,306.7025146484375,322.56982421875,309.6157531738281,-160.69528198242188,-119.866943359375,-0.3117254972457886,-0.44273605942726135,-0.2244289070367813,-0.2798404097557068,-1.2815642356872559,-1.3456158638000488,-43.61600112915039,600.33984375,573.300048828125,391.2533264160156,402.5176696777344,309.7321472167969,337.21685791015625,315.77130126953125,318.8505859375,324.988037109375,325.0075988769531,318.695068359375,-190.86990356445312,-155.59808349609375,-0.31019893288612366,-0.47488856315612793,-0.5400615334510803,-0.36096468567848206,-1.309143304824829,-1.348621129989624,1.0542559623718262,1.1165120601654053,0.3870926797389984,0.5729437470436096,0.5915567874908447,9.527222633361816,9.061326026916504,8.290224075317383,7.798349380493164,141.17263793945312,135.3762969970703,121.15841674804688,133.29974365234375,144.71217346191406,141.51437377929688,1.0790706872940063,1.1459808349609375,0.6705010533332825,0.5955820679664612,0.49100691080093384,9.440452575683594,9.158424377441406,8.4044189453125,-1.2815642356872559,-1.3456158638000488,-2.4858648777008057,-2.45351505279541,1140.30126953125,-1.309143304824829,-1.348621129989624,-2.524263620376587,-2.516674280166626,1175.6319580078125,-0.09812234342098236,0.33627110719680786,-0.09999999403953552,-0.09999999403953552,0.4278711676597595,0.45568183064460754,0.3975243866443634,0.3282914161682129,0?,0.4705010950565338,0.0,9.158771514892578,99.85591125488281,99.13194274902344,10.011256217956543,99.1831283569336,99.09049987792969,9.737964630126953,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.1831283569336,99.13194274902344,99.85591125488281,9.737964630126953,10.011256217956543,9.158771514892578,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1141.8746337890625,706.6051635742188,86.0925064086914,92.49760437011719,81.6489028930664,48.576171875,-0.23000000417232513,81.4515609741211,5.271484375,71.93415069580078,75.28394317626953,-0.3100000023841858,88.96440124511719,73.1568374633789,80.41118621826172,46.71046447753906,0.23000000417232513,84.03617858886719,6.263671875,75.95414733886719,75.10620880126953,-0.3700000047683716,0?,0?,0.0,33.90668487548828,17.464826583862305,347.0545959472656,357.7660827636719,349.83953857421875,357.4153137207031,1732.703369140625,1521.3050537109375,19.30854034423828,25.5025691986084,506.3425598144531,514.886474609375,526.516357421875,510.35504150390625,484.5290832519531,526.7901000976562,539.0223388671875,543.3692626953125,526.2015380859375,533.697998046875,525.1316528320312,504.1229248046875,524.3312377929688,501.43731689453125,524.4376220703125,526.78076171875,524.7880249023438,503.6480407714844,523.065673828125,515.628662109375,529.4462890625,531.1577758789062,523.5897827148438,528.1771850585938,516.3931274414062,491.9657897949219,504.8508605957031,516.1016845703125,520.9739990234375,518.9679565429688,514.7879638671875,518.84912109375,511.62884521484375,510.351806640625,510.5868225097656,507.7708435058594,450.94451904296875,531.2518920898438,564.1141967773438,456.2987060546875,563.7470092773438,559.0699462890625,578.4647216796875,574.4566650390625,568.3765258789062,554.5869750976562,567.284912109375,560.256591796875,544.9207763671875,529.5081787109375,528.1573486328125,434.0208740234375,437.6119384765625,460.05023193359375,428.8789367675781,470.4399108886719,259.69830322265625,378.2112121582031,357.94525146484375,475.80352783203125,489.9903564453125,524.145751953125,430.2792663574219,455.2850646972656,472.9466857910156,485.9083251953125,487.8916015625,486.9857482910156,486.802001953125,500.5191955566406,514.8290405273438,505.3916931152344,486.1853332519531,487.6701354980469,483.16058349609375,476.5118103027344,506.08642578125,498.4449462890625,495.23492431640625,452.4316711425781,499.4787902832031,494.5679626464844,482.275390625,481.0582580566406,471.8637390136719,484.63946533203125,492.5723571777344,505.373779296875,509.14739990234375,510.9914855957031,547.815185546875,576.6841430664062,553.26953125,573.8921508789062,559.091796875,591.340576171875,578.0801391601562,598.8627319335938,418.8294677734375,419.2366943359375,423.9033203125,441.73211669921875,447.5376281738281,426.7849426269531,456.2080383300781,494.563720703125,447.3245544433594,268.3857116699219,458.29949951171875,466.600830078125,461.3435974121094,460.7440185546875,456.6526794433594,460.6382751464844
2024-11-16 00:00:00,2024-11-16 11:59:59.998,559.3490600585938,317.8558044433594,0.568241536617279,1692.6898193359375,16.512922286987305,434.6231384277344,389.52734375,477.311767578125,466.83447265625,543.0208129882812,450.5861511230469,393.89959716796875,471.1025085449219,462.9762878417969,544.7919921875,538.4295654296875,118.70590209960938,10.171356201171875,81.54248809814453,9.760497093200684,3.5087337493896484,326.3126525878906,3.2691092491149902,247.13299560546875,541.647216796875,266.1247253417969,542.1411743164062,541.971923828125,60.59651184082031,19.546688079833984,270.24383544921875,326.2507019042969,297.3987121582031,331.3292236328125,300.48455810546875,106.37306213378906,7.007944583892822,272.3855285644531,72.43788146972656,43.419647216796875,100.0,7.344621658325195,276.5060119628906,82.53682708740234,39.80461502075195,110.0,7.058999061584473,275.4571533203125,76.60321044921875,48.58382034301758,100.0,7.244565486907959,272.5579528808594,76.34266662597656,45.9676513671875,110.0,6.760497570037842,278.4570007324219,76.34266662597656,49.815330505371094,124.6129379272461,6.900156497955322,277.27691650390625,76.08439636230469,48.31348419189453,0.0,0.00498046912252903,48.103065490722656,27.767309188842773,0.0,103.70886993408203,7.1967010498046875,277.1708679199219,74.04903411865234,42.020259857177734,1903.1956787109375,4.199047565460205,4.227402687072754,-54.18156051635742,615.5743408203125,570.5590209960938,335.63177490234375,412.3244323730469,300.3004455566406,352.47540283203125,320.1680603027344,309.3564758300781,309.63043212890625,325.92938232421875,312.418701171875,-179.13104248046875,-133.30267333984375,-0.3348070979118347,-0.4661225974559784,-0.239639014005661,-0.29884400963783264,-1.3392221927642822,-1.403505563735962,-57.21443557739258,613.610107421875,584.8889770507812,389.2533264160156,406.6033630371094,311.4789123535156,342.8368225097656,318.6898193359375,322.0915222167969,327.94744873046875,327.7618408203125,321.8268737792969,-208.43014526367188,-172.27423095703125,-0.3320818543434143,-0.5001463294029236,-0.5683945417404175,-0.3829896152019501,-1.3658063411712646,-1.4078716039657593,1.0764291286468506,1.1332354545593262,0.3920426666736603,0.5862624645233154,0.5990716218948364,9.16507339477539,8.693883895874023,7.833794116973877,7.288753986358643,143.34619140625,137.5532989501953,123.16053009033203,135.95867919921875,147.1956024169922,144.36715698242188,1.1012593507766724,1.168264389038086,0.6805996894836426,0.6064847707748413,0.5062964558601379,9.081269264221191,8.802595138549805,7.974716663360596,-1.3392221927642822,-1.403505563735962,-2.5800418853759766,-2.5480637550354004,1176.6064453125,-1.3658063411712646,-1.4078716039657593,-2.6285457611083984,-2.6205360889434814,1220.577392578125,-0.09999999403953552,0.33771756291389465,-0.09999999403953552,-0.09999999403953552,0.4265372157096863,0.45707327127456665,0.40250417590141296,0.32609114050865173,0?,0.47428154945373535,0.0,9.167057037353516,100.22262573242188,99.51517486572266,10.002320289611816,99.75526428222656,99.56552124023438,9.740859031677246,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.75526428222656,99.51517486572266,100.22262573242188,9.740859031677246,10.002320289611816,9.167057037353516,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1147.4815673828125,755.6964721679688,84.60204315185547,93.244140625,81.04749298095703,48.56574630737305,-0.23000000417232513,78.67843627929688,5.271484375,69.40316009521484,73.65226745605469,-0.3100000023841858,88.00616455078125,69.89588928222656,79.81290435791016,46.71046447753906,0.23000000417232513,80.24798583984375,6.263671875,73.42315673828125,73.11437225341797,-0.3700000047683716,0?,0?,0.0,39.38365173339844,17.711313247680664,347.58734130859375,359.209716796875,348.879638671875,359.058349609375,1785.1651611328125,1564.9180908203125,19.653427124023438,26.769268035888672,505.3114318847656,513.3757934570312,525.024658203125,510.0007019042969,485.51995849609375,527.7404174804688,539.161376953125,542.182861328125,525.19580078125,535.6937255859375,527.3281860351562,505.9913330078125,527.4088134765625,503.6043701171875,527.1273803710938,526.3539428710938,521.0377197265625,500.9205322265625,523.7816162109375,516.9461669921875,530.5534057617188,531.6141357421875,524.531005859375,529.52783203125,517.5055541992188,492.839599609375,505.8228454589844,518.7578735351562,524.2674560546875,521.3505859375,517.51318359375,521.6220703125,514.6024169921875,512.7064208984375,512.6175537109375,510.2811279296875,449.85333251953125,531.68115234375,563.0556030273438,457.209716796875,568.7769775390625,561.0836791992188,581.8734130859375,575.1400756835938,569.1778564453125,551.8572387695312,559.3021240234375,552.243408203125,542.751708984375,528.6332397460938,514.9390258789062,421.8294677734375,438.24151611328125,461.5750427246094,429.64068603515625,470.93096923828125,259.9145812988281,378.3758239746094,359.04681396484375,479.1339111328125,492.41265869140625,507.69744873046875,431.2198791503906,454.1732482910156,474.80340576171875,485.97869873046875,490.57696533203125,482.2841491699219,487.3878479003906,496.3080139160156,515.4912109375,496.43096923828125,485.4368591308594,481.387939453125,481.9555358886719,479.2799377441406,505.3565368652344,497.9290771484375,494.4569091796875,452.3718566894531,498.88348388671875,495.2301330566406,482.9361572265625,482.9665832519531,472.1853942871094,484.4159851074219,491.5303955078125,504.2684631347656,506.4237060546875,508.45941162109375,551.1865234375,583.638671875,558.4295043945312,580.6005249023438,552.2940063476562,586.6875610351562,575.3856201171875,595.5806274414062,420.92218017578125,423.1094970703125,425.43035888671875,443.76171875,449.4295654296875,427.4539794921875,455.91424560546875,494.69744873046875,447.26348876953125,268.75640869140625,458.7156066894531,468.26123046875,462.9650573730469,462.2768249511719,458.4200134277344,462.6913146972656
2024-11-16 00:00:00,2024-11-16 12:59:59.998,455.2080993652344,265.5675964355469,0.5848022103309631,1397.3377685546875,15.618717193603516,429.0611572265625,390.0833435058594,478.49853515625,469.8258361816406,542.506591796875,436.6280822753906,389.02789306640625,473.6257629394531,467.455810546875,540.0065307617188,535.8358764648438,89.04461669921875,6.227907180786133,53.763755798339844,3.440558671951294,2.8703837394714355,320.08245849609375,2.6601457595825195,259.0768127441406,530.9970703125,308.81890869140625,534.64208984375,532.6473999023438,32.259437561035156,3.360809803009033,259.7102355957031,317.9307556152344,291.17645263671875,322.7910461425781,294.1628112792969,108.59917449951172,7.187011241912842,266.5552978515625,73.10323333740234,45.140968322753906,100.0,5.250006675720215,242.83995056152344,90.46981048583984,27.19181251525879,110.0,7.273550033569336,268.9844970703125,76.39659881591797,51.59992218017578,100.0,7.431612014770508,270.19256591796875,74.74950408935547,45.105194091796875,110.0,6.951478481292725,274.4480895996094,74.74950408935547,52.85687255859375,5.965190410614014,0.01463345717638731,184.57199096679688,91.39572143554688,0.638512909412384,0.0,0.00498046912252903,49.07471466064453,29.665189743041992,0.0,104.31231689453125,7.2643818855285645,272.43505859375,74.02304077148438,43.155975341796875,1672.7996826171875,4.769947052001953,5.319304943084717,-70.08683013916016,548.337890625,536.2704467773438,332.8291015625,398.1673278808594,294.1644287109375,339.7390441894531,309.052734375,299.6322937011719,300.9359436035156,313.30078125,301.96429443359375,-163.8297576904297,-125.06803894042969,-0.30786365270614624,-0.39487549662590027,-0.19568845629692078,-0.27614736557006836,-1.0936352014541626,-1.1493531465530396,-70.60914611816406,564.8931884765625,547.348876953125,380.73779296875,396.1751403808594,305.4942626953125,331.5756530761719,312.02215576171875,313.17694091796875,320.55712890625,320.23870849609375,309.655029296875,-192.21189880371094,-153.64767456054688,-0.3011673092842102,-0.4272923767566681,-0.48073267936706543,-0.3509327173233032,-1.1226634979248047,-1.1538246870040894,0.8782918453216553,0.9425724744796753,0.3198217451572418,0.47488799691200256,0.49469780921936035,8.801855087280273,8.36800479888916,7.870436668395996,7.481347560882568,138.6765899658203,133.97048950195312,120.4088134765625,134.0131378173828,144.3014678955078,141.59620666503906,0.8908355832099915,0.970889151096344,0.558233380317688,0.505918025970459,0.4131520986557007,8.703425407409668,8.463234901428223,7.932668685913086,-1.0936352014541626,-1.1493531465530396,-2.1149072647094727,-2.085848093032837,965.996826171875,-1.1226634979248047,-1.1538246870040894,-2.1671104431152344,-2.1596479415893555,1013.3248901367188,-0.09999999403953552,0.2614946663379669,-0.09999999403953552,-0.09999999403953552,0.3461241126060486,0.36586126685142517,0.31836026906967163,-0.013991102576255798,0?,0.37955671548843384,0.0,17.167539596557617,97.62339782714844,96.91259765625,16.41208839416504,94.95450592041016,94.92716979980469,17.666147232055664,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,94.95450592041016,96.91259765625,97.62339782714844,17.666147232055664,16.41208839416504,17.167539596557617,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1055.23046875,617.572265625,85.77189636230469,93.244140625,81.39120483398438,15.889394760131836,-0.23000000417232513,78.8440933227539,5.271484375,58.50337219238281,75.75593566894531,-0.3100000023841858,87.095703125,68.9329605102539,81.3173828125,18.06273078918457,0.23000000417232513,81.34535217285156,6.263671875,62.127681732177734,75.3335189819336,-0.3700000047683716,0?,0?,0.0,40.380977630615234,16.504070281982422,346.1224670410156,356.48883056640625,336.389404296875,356.1737060546875,1477.9495849609375,1325.460693359375,18.042491912841797,28.448875427246094,501.9566955566406,510.9316711425781,524.6577758789062,510.29364013671875,483.88134765625,526.9783325195312,537.33935546875,539.6943359375,522.2911987304688,533.6300048828125,523.091064453125,502.4527282714844,518.976806640625,497.41192626953125,522.2876586914062,522.9625854492188,514.7470092773438,495.5382080078125,523.7559814453125,516.4387817382812,530.5347290039062,532.5119018554688,524.914794921875,529.1197509765625,517.8993530273438,492.5316162109375,506.5245666503906,508.9720764160156,514.4909057617188,513.4087524414062,510.228515625,514.4721069335938,508.34356689453125,507.40625,506.9917907714844,504.3062438964844,446.763671875,518.1612548828125,552.12939453125,454.4726867675781,562.8425903320312,555.0679931640625,571.4982299804688,568.5254516601562,563.3959350585938,551.951171875,554.5745239257812,553.1102294921875,538.9950561523438,524.7202758789062,494.3267822265625,417.3022766113281,438.6243896484375,458.7418518066406,430.0481262207031,479.84674072265625,260.1021423339844,375.7291564941406,355.7078552246094,484.1421813964844,495.9412536621094,504.6419982910156,428.34735107421875,453.2284240722656,465.01312255859375,495.2301940917969,493.00262451171875,471.3050537109375,475.8266296386719,503.6138916015625,514.0819091796875,486.2696533203125,475.8061828613281,484.80987548828125,486.1240539550781,476.4789733886719,505.89031982421875,497.03857421875,494.1753845214844,460.7962646484375,498.2794494628906,495.35980224609375,483.1075744628906,481.7706604003906,471.3916015625,480.06402587890625,490.35272216796875,502.73199462890625,501.10137939453125,503.1224060058594,548.2399291992188,577.56689453125,554.5570068359375,575.1966552734375,550.1972045898438,577.1990966796875,565.4672241210938,582.4149780273438,412.0313720703125,417.96368408203125,422.3149719238281,431.33660888671875,434.6544494628906,414.0124206542969,464.4078063964844,493.60382080078125,455.2672424316406,269.4488830566406,467.65960693359375,469.2408447265625,464.9322814941406,463.41412353515625,459.2082824707031,461.775146484375
2024-11-16 00:00:00,2024-11-16 13:59:59.998,349.2958984375,204.9791259765625,0.5877799987792969,1106.5750732421875,14.593927383422852,411.30780029296875,373.4267272949219,478.9283752441406,470.2947998046875,534.4307861328125,422.6482238769531,373.94793701171875,473.1108093261719,468.1322937011719,533.6405029296875,528.9779663085938,68.18738555908203,4.8781962394714355,41.769012451171875,1.9534050226211548,2.2285754680633545,311.23992919921875,2.04929256439209,295.56341552734375,527.4404296875,313.2808532714844,517.9675903320312,522.509521484375,3.840031623840332,0.0,246.78692626953125,303.06103515625,284.447021484375,307.27752685546875,287.21099853515625,115.7337417602539,7.617201805114746,256.46624755859375,72.63648223876953,45.407867431640625,100.0,-0.030677735805511475,79.32066345214844,82.13899993896484,0.0830078125,110.0,3.1767055988311768,219.43760681152344,84.8832015991211,19.298810958862305,100.0,7.827742576599121,256.52410888671875,72.73356628417969,45.336524963378906,110.0,7.344603538513184,261.5696105957031,72.73356628417969,52.479618072509766,0.0,-0.27568361163139343,138.069091796875,82.6280517578125,0.017578125,0.0,-0.1610005795955658,49.71957778930664,31.002168655395508,0.0,110.74571228027344,7.6262593269348145,260.17620849609375,71.8454818725586,42.56023406982422,1303.7215576171875,4.917169094085693,5.434849739074707,-66.25321960449219,520.1726684570312,518.2435913085938,338.8379211425781,381.9001770019531,291.0841369628906,321.4484558105469,289.9459533691406,283.91485595703125,280.2740478515625,294.02667236328125,284.8643798828125,-129.82237243652344,-102.997314453125,-0.27054718136787415,-0.2838434875011444,-0.12788082659244537,-0.2451428323984146,-0.7222906947135925,-0.763691246509552,-65.38370513916016,530.1161499023438,504.33270263671875,371.58709716796875,377.3283386230469,297.5405578613281,312.82684326171875,302.16510009765625,288.2631530761719,308.7270812988281,308.48272705078125,289.0927734375,-152.76138305664062,-117.04098510742188,-0.2581043243408203,-0.3111598491668701,-0.3395157754421234,-0.30926769971847534,-0.749020516872406,-0.76418137550354,0.3827804923057556,0.4207538068294525,0.11631622165441513,0.17391781508922577,0.1835893839597702,8.80103588104248,8.388794898986816,8.173927307128906,7.887967586517334,135.38845825195312,132.663818359375,120.48393249511719,129.45999145507812,137.8585662841797,136.58090209960938,0.3274211287498474,0.4478946924209595,0.2011350393295288,0.19629213213920593,0.14830487966537476,8.6928129196167,8.470212936401367,8.20190715789795,-0.7222906947135925,-0.763691246509552,-1.4265594482421875,-1.398880958557129,663.47119140625,-0.749020516872406,-0.76418137550354,-1.4526879787445068,-1.4457247257232666,686.9800415039062,-0.09999999403953552,0.05220898613333702,-0.09999999403953552,-0.09999999403953552,0.06104695796966553,0.0995882973074913,0.07495613396167755,-0.08245638012886047,0?,0.09639575332403183,0.0,51.40994644165039,83.75165557861328,83.046630859375,45.2165412902832,80.64949798583984,80.75371551513672,54.25932312011719,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,80.64949798583984,83.046630859375,83.75165557861328,54.25932312011719,45.2165412902832,51.40994644165039,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,800.430908203125,503.3139953613281,85.98600006103516,93.16096496582031,58.502601623535156,14.321219444274902,-0.23000000417232513,78.91709899902344,5.271484375,13.727850914001465,76.05117797851562,-0.3100000023841858,88.27672576904297,69.31370544433594,56.34630584716797,16.616117477416992,0.23000000417232513,80.97331237792969,6.263671875,12.751420974731445,75.74490356445312,-0.3700000047683716,0?,0?,0.0,26.61814308166504,15.185257911682129,341.1197814941406,349.6805114746094,326.9634094238281,348.8979797363281,1177.8560791015625,1060.958984375,16.3593692779541,28.718608856201172,497.0176086425781,505.1336364746094,518.93505859375,503.932861328125,475.1643981933594,516.127685546875,526.4883422851562,532.372314453125,516.0345458984375,527.3515625,515.7576904296875,495.396728515625,508.1638488769531,491.0832214355469,517.0364990234375,518.8169555664062,508.2986145019531,490.1772766113281,513.3641967773438,505.99676513671875,519.0006103515625,520.939697265625,515.3369140625,517.746826171875,508.18017578125,483.85662841796875,497.8675537109375,497.7789611816406,503.77166748046875,503.89288330078125,501.1723327636719,506.2227478027344,501.8915710449219,501.6227111816406,501.3795471191406,497.5680236816406,442.511962890625,501.41339111328125,534.5137939453125,443.9772033691406,545.0817260742188,538.1212768554688,555.2567749023438,556.590576171875,555.8637084960938,549.818115234375,555.6983032226562,550.1544189453125,531.6236572265625,518.7337036132812,493.2914733886719,428.5624084472656,443.5538024902344,465.93634033203125,433.0306396484375,497.1056213378906,260.1021423339844,369.5966491699219,349.6846008300781,479.8096008300781,494.4320373535156,496.8526611328125,429.442626953125,455.3786926269531,465.416748046875,502.3908996582031,493.42236328125,476.4726257324219,470.84368896484375,501.7721252441406,515.3927001953125,489.763427734375,466.60498046875,475.0509033203125,475.6927185058594,483.9853820800781,499.359375,490.8469543457031,483.6864013671875,471.89178466796875,488.8707580566406,499.13092041015625,488.02801513671875,488.9417724609375,480.24664306640625,486.9460754394531,486.53564453125,498.20751953125,497.5408020019531,499.4920959472656,530.8794555664062,551.6773681640625,536.238037109375,553.4884033203125,547.6309814453125,570.292236328125,560.8360595703125,577.2340087890625,396.3656311035156,401.2303466796875,407.2011413574219,416.9407043457031,420.4254150390625,401.2913818359375,475.677734375,482.8911437988281,465.6437072753906,269.93035888671875,479.9582824707031,474.7582702636719,468.99530029296875,466.6587829589844,461.2706604003906,464.1829833984375
2024-11-16 00:00:00,2024-11-16 14:59:59.998,357.136962890625,228.7643585205078,0.6412795186042786,1141.0355224609375,14.921027183532715,411.51385498046875,366.1150207519531,471.99737548828125,463.6987609863281,531.164306640625,424.2833557128906,374.2292785644531,473.57098388671875,468.9692687988281,539.5493774414062,529.9714965820312,72.0072021484375,5.102843284606934,55.9813232421875,1.9783787727355957,2.2822201251983643,310.24798583984375,2.099453926086426,257.6413269042969,540.5757446289062,285.2289123535156,520.02783203125,530.48291015625,17.488239288330078,5.3594651222229,246.94297790527344,299.3337707519531,287.0658264160156,303.9914245605469,290.14202880859375,118.98489379882812,8.099085807800293,251.24932861328125,70.43567657470703,48.96775817871094,100.0,0.1004650890827179,81.43058013916016,72.53547668457031,0.0830078125,110.0,4.63145637512207,200.9500732421875,79.93345642089844,31.254297256469727,100.0,8.307622909545898,250.57298278808594,73.3464126586914,49.36272048950195,110.0,7.795137882232666,255.81350708007812,73.3464126586914,54.85837173461914,3.8143253326416016,-0.22818034887313843,110.25201416015625,75.39417266845703,0.017578125,0.0,-0.20143401622772217,51.7056770324707,31.83307456970215,0.0,114.98602294921875,8.106950759887695,254.4405517578125,71.89004516601562,44.45699691772461,1449.8961181640625,4.953337669372559,5.510445594787598,-35.12089920043945,529.3034057617188,526.6975708007812,340.337646484375,379.1297607421875,292.7638854980469,319.8813171386719,295.0221252441406,285.48590087890625,262.0307312011719,292.9328308105469,286.04547119140625,-109.85905456542969,-89.4310073852539,-0.26215147972106934,-0.2733151614665985,-0.12609893083572388,-0.2448742538690567,-0.7748224139213562,-0.8178810477256775,-35.746402740478516,538.2373046875,508.0869445800781,375.6924743652344,373.5494689941406,300.3778076171875,310.69488525390625,300.1836853027344,290.8352966308594,311.2279357910156,307.19110107421875,291.7189636230469,-132.59442138671875,-99.12541198730469,-0.25367623567581177,-0.3004823923110962,-0.3331108093261719,-0.31052306294441223,-0.7981648445129395,-0.8150798678398132,0.705139696598053,0.7521420121192932,0.2708548307418823,0.41934865713119507,0.4348573684692383,9.38322639465332,8.956364631652832,8.68524169921875,8.369749069213867,130.3881378173828,127.045654296875,114.88417053222656,122.40541076660156,132.22291564941406,129.7113494873047,0.6819005608558655,0.7841456532478333,0.4701859652996063,0.4397522807121277,0.35917115211486816,9.287572860717773,9.046365737915039,8.71293830871582,-0.7748224139213562,-0.8178810477256775,-1.5626710653305054,-1.530692458152771,744.8784790039062,-0.7981648445129395,-0.8150798678398132,-1.5851314067840576,-1.5839179754257202,769.405517578125,-0.09999999403953552,0.228797048330307,-0.09999999403953552,-0.09999999403953552,0.1761607527732849,0.3171791136264801,0.27222785353660583,-0.05884939432144165,0?,0.3267372250556946,0.0,50.506874084472656,68.57173919677734,68.0152587890625,53.054378509521484,73.21826934814453,72.98123168945312,61.38825225830078,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,73.21826934814453,68.0152587890625,68.57173919677734,61.38825225830078,53.054378509521484,50.506874084472656,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,923.640869140625,526.2514038085938,86.4169921875,90.55221557617188,55.34665298461914,9.880487442016602,-0.23000000417232513,79.72211456298828,5.271484375,9.720000267028809,78.70332336425781,-0.3100000023841858,87.96538543701172,72.3748550415039,53.49917984008789,13.195277214050293,0.23000000417232513,82.3500747680664,6.263671875,9.739999771118164,78.36565399169922,-0.3700000047683716,0?,0?,0.0,26.1782283782959,15.490118980407715,337.23968505859375,346.8377380371094,327.2488708496094,345.9764099121094,1170.349609375,1035.490234375,16.632295608520508,28.64483642578125,493.3114013671875,501.72088623046875,515.09033203125,499.99224853515625,472.8809509277344,512.4178466796875,523.5387573242188,529.9097900390625,514.0836791992188,529.2742919921875,519.8837890625,497.01959228515625,511.1583557128906,493.82537841796875,522.5288696289062,525.6035766601562,512.3402709960938,492.6423034667969,509.9233093261719,502.23040771484375,515.5146484375,517.4904174804688,511.6087951660156,514.1881103515625,504.20513916015625,480.2232666015625,493.61016845703125,501.3257751464844,506.9795837402344,507.6124572753906,504.85955810546875,510.2859802246094,505.8292236328125,505.0788269042969,505.7061767578125,500.96673583984375,441.9485168457031,503.2821350097656,533.9526977539062,443.32861328125,542.2395629882812,537.0133666992188,552.4933471679688,560.8106689453125,568.4876708984375,562.6867065429688,570.4927978515625,561.4207153320312,538.4417114257812,511.9286804199219,499.3169860839844,432.3184814453125,443.38397216796875,467.2462463378906,433.39178466796875,493.142333984375,259.8092041015625,368.191650390625,348.21136474609375,475.3730773925781,488.43505859375,492.7872009277344,422.53070068359375,446.6966857910156,466.4526062011719,506.65057373046875,492.24957275390625,468.4389953613281,470.39776611328125,505.89453125,520.621337890625,485.3177795410156,464.3385009765625,476.0789489746094,467.2107849121094,477.622314453125,494.48846435546875,483.9751892089844,479.9781494140625,469.8219909667969,483.2854919433594,497.37066650390625,485.7724304199219,484.6882629394531,476.36907958984375,483.73382568359375,482.46063232421875,494.5559387207031,500.9364929199219,502.3382873535156,527.516357421875,547.2457885742188,531.3220825195312,546.909423828125,561.560791015625,585.241943359375,571.1146240234375,589.2606811523438,397.0589599609375,398.2165222167969,404.1322326660156,413.65087890625,420.2058410644531,402.18743896484375,474.95928955078125,479.3027038574219,464.0102233886719,269.7917175292969,477.4324645996094,467.6994323730469,459.660400390625,457.772216796875,451.2868957519531,454.9085693359375
2024-11-16 00:00:00,2024-11-16 15:59:59.998,492.7200927734375,308.65582275390625,0.6269230246543884,1515.8134765625,15.85673999786377,435.7272644042969,378.6145935058594,474.5808410644531,462.0475769042969,539.2138671875,447.6235656738281,382.44598388671875,472.9727478027344,461.5759582519531,541.7420654296875,534.96728515625,111.26889038085938,10.61073112487793,89.54570770263672,12.515305519104004,3.112675666809082,321.9608459472656,2.8894901275634766,240.16064453125,549.0882568359375,258.0403137207031,537.5384521484375,543.3120727539062,35.83751678466797,17.426515579223633,263.13787841796875,319.1324768066406,293.6434020996094,324.4135437011719,297.01080322265625,117.99200439453125,8.305023193359375,264.5556640625,73.66263580322266,50.220741271972656,100.0,0.13564331829547882,69.17974090576172,66.89437103271484,0.0830078125,110.0,8.231796264648438,267.62432861328125,78.72982025146484,53.51974868774414,100.0,8.433663368225098,264.0747375488281,79.18217468261719,49.463443756103516,110.0,7.912198543548584,268.4196472167969,79.18217468261719,52.64176559448242,124.38994598388672,8.078302383422852,258.32611083984375,77.7958755493164,54.15133285522461,0.0,-0.27524054050445557,52.50162124633789,32.56310272216797,0.0,111.38838958740234,8.384642601013184,268.25213623046875,71.99646759033203,48.75727462768555,1759.85009765625,4.370457649230957,4.999621391296387,-34.05455780029297,589.6327514648438,555.5449829101562,339.4881896972656,401.5292663574219,298.0734558105469,343.5954284667969,308.74407958984375,302.68560791015625,297.02166748046875,316.9517822265625,305.80230712890625,-142.15109252929688,-109.63105010986328,-0.29020312428474426,-0.3912307620048523,-0.19300895929336548,-0.2620584964752197,-1.134765863418579,-1.1947128772735596,-34.28654098510742,583.5476684570312,565.0160522460938,374.9948425292969,399.4713134765625,304.1329650878906,340.1363525390625,308.2868347167969,304.9328918457031,316.16571044921875,321.4933776855469,309.55303955078125,-165.46902465820312,-131.53208923339844,-0.27972954511642456,-0.413540244102478,-0.469430148601532,-0.3311976194381714,-1.1613140106201172,-1.1939798593521118,1.0216058492660522,1.0757832527160645,0.3991852402687073,0.5927985310554504,0.6227853894233704,10.194804191589355,9.719635963439941,9.035937309265137,8.51187515258789,139.46441650390625,134.32754516601562,120.83401489257812,131.4016571044922,142.38217163085938,139.3505401611328,1.0333579778671265,1.1118229627609253,0.6824122667312622,0.6186735033988953,0.5120868682861328,10.134991645812988,9.83419132232666,9.124740600585938,-1.134765863418579,-1.1947128772735596,-2.226458787918091,-2.1961090564727783,1031.6990966796875,-1.1613140106201172,-1.1939798593521118,-2.268583297729492,-2.26587176322937,1075.1820068359375,-0.09999999403953552,0.3590843379497528,-0.09999999403953552,-0.09999999403953552,0.4433649778366089,0.46872225403785706,0.4159521162509918,0.3795872628688812,0?,0.4955776333808899,0.0,13.178377151489258,96.82710266113281,96.07649230957031,15.352736473083496,98.26586151123047,98.13551330566406,15.05748176574707,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.26586151123047,96.07649230957031,96.82710266113281,15.05748176574707,15.352736473083496,13.178377151489258,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1072.890380859375,686.9523315429688,85.59614562988281,88.080078125,83.2747802734375,81.50956726074219,-0.23000000417232513,83.65626525878906,5.271484375,9.720000267028809,81.66522979736328,-0.3100000023841858,86.66796875,72.70452880859375,82.70614624023438,81.84693145751953,0.23000000417232513,86.63417053222656,6.263671875,9.739999771118164,80.86947631835938,-0.3700000047683716,0?,0?,0.0,33.80342483520508,16.79189682006836,339.3627624511719,351.7999572753906,329.1701354980469,351.1712341308594,1560.481201171875,1337.2733154296875,18.320873260498047,28.523183822631836,497.3476257324219,506.1191101074219,518.0960083007812,504.96551513671875,479.6409912109375,522.12353515625,535.161865234375,540.8663940429688,524.9482421875,538.3634643554688,528.9065551757812,503.1670837402344,516.6117553710938,494.378173828125,519.3800659179688,523.0764770507812,512.5626831054688,492.72198486328125,518.9481201171875,510.9862365722656,525.8512573242188,527.6862182617188,519.7119750976562,524.07421875,511.66253662109375,486.4676513671875,499.13720703125,505.1646728515625,511.06976318359375,510.95367431640625,507.6009826660156,513.9141235351562,507.6578674316406,505.9535827636719,506.9732971191406,501.57672119140625,445.1876525878906,519.3861694335938,551.6764526367188,453.33087158203125,559.8850708007812,553.6448364257812,571.8362426757812,580.040771484375,589.7079467773438,576.2090454101562,582.6536254882812,570.2974853515625,543.8600463867188,513.9207153320312,509.8076171875,434.1275634765625,425.35137939453125,446.1378173828125,417.89208984375,457.9896545410156,260.2785949707031,372.57562255859375,353.10369873046875,458.5885009765625,462.7890625,511.4357604980469,412.96710205078125,432.84490966796875,464.70184326171875,498.64202880859375,492.224853515625,463.8829345703125,486.744384765625,521.0508422851562,547.1250610351562,494.3311767578125,486.284912109375,498.0525207519531,490.0086975097656,448.86419677734375,513.742431640625,504.3200378417969,500.5641174316406,439.90606689453125,505.2466735839844,511.44915771484375,500.2749938964844,496.3611755371094,486.97283935546875,494.8734130859375,484.1875305175781,496.7579650878906,500.3734436035156,502.10955810546875,543.6734008789062,572.4874877929688,550.0807495117188,570.9191284179688,567.1824951171875,592.1429443359375,574.9037475585938,594.55419921875,418.4779052734375,420.40478515625,427.8175354003906,441.9794006347656,439.88421630859375,421.36669921875,443.6053466796875,499.6703186035156,434.9835510253906,269.0140075683594,443.7965087890625,441.51763916015625,436.8133544921875,434.88043212890625,430.9295959472656,433.07513427734375
