Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-16 00:00:00,2024-11-16 16:59:59.998,538.1981811523438,333.16900634765625,0.6193414330482483,1650.28662109375,16.328628540039062,437.89495849609375,384.6644592285156,474.37847900390625,463.4181213378906,542.1908569335938,446.52752685546875,384.7798767089844,472.47979736328125,462.8320007324219,541.1649780273438,536.378173828125,120.95295715332031,10.24151611328125,92.0373764038086,12.228333473205566,3.3663041591644287,323.5705871582031,3.1332054138183594,244.84695434570312,544.33642578125,254.46405029296875,539.982666015625,542.1863403320312,49.486961364746094,22.573461532592773,268.02777099609375,324.7778015136719,296.5538330078125,330.150634765625,299.7496643066406,114.81271362304688,8.212434768676758,271.46539306640625,72.58865356445312,52.89851379394531,100.0,-0.02288525365293026,61.5234375,60.60849380493164,0.0830078125,110.0,8.156460762023926,274.5806884765625,72.82079315185547,59.448551177978516,100.0,8.345663070678711,271.11871337890625,75.96918487548828,53.52532958984375,110.0,7.8326334953308105,275.95098876953125,75.96918487548828,56.3988037109375,115.65567016601562,8.228750228881836,277.8663635253906,74.37480926513672,59.65774917602539,0.0,-0.29613450169563293,53.0311164855957,33.663021087646484,-0.009765625,107.69136810302734,8.293182373046875,276.04071044921875,70.8345947265625,51.302242279052734,1839.2564697265625,4.281240940093994,4.810727119445801,-46.16759490966797,610.5609130859375,559.2112426757812,338.793212890625,405.3656311035156,302.4296875,347.42340087890625,318.3700866699219,308.2903747558594,307.9060363769531,323.6745910644531,311.73101806640625,-163.95188903808594,-125.30172729492188,-0.31507423520088196,-0.44202038645744324,-0.2237093150615692,-0.2815017104148865,-1.2734085321426392,-1.3393185138702393,-46.171974182128906,607.0473022460938,580.8862915039062,374.8946228027344,405.8543701171875,307.30303955078125,349.8803405761719,311.8746032714844,318.64227294921875,323.52459716796875,325.22149658203125,320.04388427734375,-190.65963745117188,-156.61471557617188,-0.30635836720466614,-0.4681057035923004,-0.5303121209144592,-0.3573644757270813,-1.3086214065551758,-1.3440464735031128,1.288285493850708,1.3382174968719482,0.5160706043243408,0.7638711929321289,0.7958539724349976,10.019448280334473,9.552299499511719,8.919753074645996,8.41546630859375,143.42027282714844,137.91368103027344,124.03214263916016,136.40188598632812,147.82772827148438,144.63417053222656,1.3192216157913208,1.3760735988616943,0.8732020258903503,0.783585250377655,0.6530429124832153,9.955495834350586,9.665108680725098,9.005783081054688,-1.2734085321426392,-1.3393185138702393,-2.4721765518188477,-2.4426510334014893,1132.8333740234375,-1.3086214065551758,-1.3440464735031128,-2.540454149246216,-2.5344128608703613,1196.2103271484375,-0.09999999403953552,0.4712164103984833,-0.09999999403953552,-0.09999999403953552,0.5760511755943298,0.6129760146141052,0.549387514591217,0.48931044340133667,0.1609139?,0.6525440216064453,0.0,9.190537452697754,100.26813507080078,99.572265625,9.992146492004395,99.78387451171875,99.57646942138672,9.89876651763916,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.78387451171875,99.572265625,100.26813507080078,9.89876651763916,9.992146492004395,9.190537452697754,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1170.5882568359375,668.6806640625,87.2730941772461,90.61162567138672,85.31640625,86.10127258300781,-0.23000000417232513,85.59310150146484,5.404217720031738,9.720000267028809,83.65858459472656,-0.3100000023841858,87.64236450195312,75.87281036376953,85.26968383789062,85.01670837402344,0.23000000417232513,88.83618927001953,6.548885822296143,9.739999771118164,82.77481842041016,-0.3700000047683716,0?,0?,0.0,42.972694396972656,17.423246383666992,343.3240051269531,356.4551086425781,330.083740234375,355.9861145019531,1711.459228515625,1475.907470703125,19.19827651977539,28.041624069213867,500.2882995605469,507.83056640625,518.7427368164062,506.57379150390625,483.53460693359375,527.108642578125,541.3777465820312,547.1417236328125,529.1795043945312,542.3888549804688,531.279052734375,505.8510437011719,518.7476196289062,494.8460388183594,517.584228515625,521.192626953125,512.22119140625,494.2362060546875,523.0177001953125,515.8156127929688,529.9717407226562,531.1201782226562,523.7010498046875,528.6267700195312,516.43701171875,490.66290283203125,503.5693359375,506.1922912597656,513.0592651367188,512.5291748046875,508.7007141113281,513.8250122070312,507.1950988769531,505.8988342285156,507.5434875488281,502.90313720703125,446.4508972167969,521.936279296875,551.3438110351562,454.9993896484375,565.358642578125,560.8121948242188,583.8928833007812,587.827392578125,593.4083251953125,572.0696411132812,575.00537109375,569.4064331054688,536.171142578125,513.2128295898438,509.1930847167969,428.1048583984375,428.6937561035156,451.19525146484375,420.1680908203125,459.8069763183594,261.6335754394531,376.1311950683594,356.6642761230469,465.30560302734375,466.13458251953125,509.7936096191406,416.9436950683594,438.3224182128906,469.0558776855469,501.3001708984375,493.5845642089844,466.9783020019531,486.6842041015625,516.417724609375,538.9789428710938,494.1322326660156,483.0066833496094,494.6298522949219,490.7779541015625,450.18402099609375,505.4004821777344,496.193359375,492.3482971191406,441.4588317871094,497.9267578125,504.5219421386719,493.9951171875,490.28192138671875,480.24267578125,491.441162109375,486.77642822265625,499.045654296875,500.1221618652344,502.2681579589844,546.7020874023438,579.0167846679688,555.0355224609375,576.8836059570312,564.537353515625,586.6427612304688,572.3945922851562,590.8377075195312,419.93927001953125,423.4806823730469,432.1352233886719,445.64776611328125,439.2486572265625,420.98333740234375,445.3079833984375,491.7615051269531,436.42852783203125,269.75360107421875,445.8406677246094,443.18829345703125,438.672607421875,436.5717468261719,432.84600830078125,435.07501220703125
2024-11-16 00:00:00,2024-11-16 17:59:59.998,552.5517578125,343.7073059082031,0.622171938419342,1698.82958984375,16.421356201171875,435.3395690917969,382.3381652832031,474.4941711425781,464.4493713378906,540.416748046875,445.7225341796875,386.44659423828125,473.3102722167969,461.02740478515625,540.8899536132812,535.5541381835938,121.30952453613281,9.608953475952148,101.38440704345703,15.671361923217773,3.466022491455078,323.5803527832031,3.2275259494781494,246.4631805419922,539.5554809570312,255.45704650878906,534.0029907226562,536.5614624023438,56.60194396972656,23.779979705810547,269.5209655761719,325.0195007324219,296.8181457519531,330.39923095703125,299.9187927246094,114.0565185546875,8.007761001586914,272.6231994628906,72.0330810546875,50.60124969482422,100.0,-0.11649658530950546,56.247222900390625,55.656585693359375,0.0830078125,110.0,7.917220592498779,275.85894775390625,70.71839904785156,57.15000534057617,100.0,8.101629257202148,272.73004150390625,74.11848449707031,51.51191711425781,110.0,7.6089277267456055,275.462158203125,74.11848449707031,55.02912902832031,113.62307739257812,8.005008697509766,279.19671630859375,75.08219909667969,58.36582565307617,78.13369750976562,3.332219123840332,185.20008850097656,67.57733917236328,20.488048553466797,107.18351745605469,8.007247924804688,277.6944274902344,70.94505310058594,50.63591384887695,1876.49609375,4.063075542449951,4.339823246002197,-34.027732849121094,621.1792602539062,561.2685546875,337.69305419921875,405.8287658691406,302.88433837890625,347.65020751953125,319.3388977050781,308.9608154296875,309.4128723144531,324.1721496582031,312.63043212890625,-155.52061462402344,-118.5670166015625,-0.3061119019985199,-0.4391360878944397,-0.22289727628231049,-0.27462634444236755,-1.2874571084976196,-1.3543188571929932,-34.47179412841797,603.7064819335938,586.3412475585938,376.6512145996094,406.74847412109375,308.7149963378906,350.3051452636719,313.44866943359375,319.7395935058594,325.0174865722656,326.41265869140625,320.4561462402344,-181.20257568359375,-147.5458526611328,-0.2987193167209625,-0.46443939208984375,-0.5323282480239868,-0.35040783882141113,-1.3251975774765015,-1.3604377508163452,1.0540133714675903,1.1143972873687744,0.38467085361480713,0.5723908543586731,0.5964260101318359,10.004878997802734,9.511930465698242,8.756669044494629,8.180062294006348,144.64730834960938,139.0764923095703,124.9765625,137.13502502441406,148.85975646972656,145.72622680664062,1.077917218208313,1.1480308771133423,0.6686055660247803,0.5908422470092773,0.4827440083026886,9.933637619018555,9.62655258178711,8.805861473083496,-1.2874571084976196,-1.3543188571929932,-2.5104053020477295,-2.476961612701416,1156.1180419921875,-1.3251975774765015,-1.3604377508163452,-2.5821733474731445,-2.5740299224853516,1221.6737060546875,-0.09999999403953552,0.34406498074531555,-0.09999999403953552,-0.09999999403953552,0.4282536208629608,0.4558737874031067,0.4000134766101837,0.36666104197502136,0.3195250332355499,0.4737711250782013,0.0,9.158555030822754,100.2718276977539,99.572265625,9.99724292755127,99.6346664428711,99.4444580078125,9.969987869262695,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.6346664428711,99.572265625,100.2718276977539,9.969987869262695,9.99724292755127,9.158555030822754,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1135.9881591796875,740.5093383789062,87.01354217529297,92.044921875,85.31640625,86.1910629272461,-0.23000000417232513,86.59716796875,55.32219314575195,9.720000267028809,83.01519012451172,-0.3100000023841858,88.9949722290039,77.92720794677734,84.9101791381836,85.16106414794922,0.23000000417232513,88.98992156982422,54.28220748901367,9.739999771118164,82.17125701904297,-0.3700000047683716,0?,0?,0.0,42.94874572753906,17.567462921142578,345.1643981933594,357.15130615234375,337.65423583984375,356.85394287109375,1766.042236328125,1518.3846435546875,19.42548179626465,26.215097427368164,500.831298828125,509.71221923828125,521.3079223632812,507.51654052734375,483.07037353515625,523.8729248046875,536.5650634765625,541.762451171875,526.7068481445312,538.80517578125,527.7461547851562,504.9316711425781,521.5819091796875,497.27880859375,520.37060546875,523.7662963867188,514.4573364257812,495.85662841796875,520.1395263671875,513.3580322265625,527.2325439453125,528.4239501953125,521.2495727539062,526.14404296875,514.085205078125,489.3825378417969,502.00390625,509.9219055175781,517.710693359375,514.7493896484375,510.6769104003906,514.997802734375,508.18255615234375,507.34027099609375,509.87493896484375,504.8236083984375,444.7506103515625,522.1591186523438,554.1201782226562,454.921875,560.4259033203125,552.612548828125,577.0137329101562,576.4799194335938,578.0809936523438,558.9685668945312,561.8510131835938,562.8101806640625,538.5765380859375,512.1647338867188,510.5526123046875,422.90753173828125,436.5850524902344,463.3865966796875,427.14068603515625,469.8513488769531,262.935546875,377.79827880859375,357.4163818359375,474.3900451660156,476.7040710449219,510.94091796875,421.6744384765625,444.101318359375,480.10504150390625,497.87139892578125,495.93951416015625,472.23480224609375,492.8228454589844,504.198974609375,531.6271362304688,496.7862854003906,486.0399169921875,482.64190673828125,483.0448913574219,460.3058166503906,503.0685119628906,495.0162658691406,492.0558776855469,448.89825439453125,496.722900390625,504.6350402832031,491.1707458496094,486.92156982421875,477.6449279785156,492.15087890625,487.8742370605469,500.4280090332031,501.4180908203125,503.811279296875,540.6615600585938,571.9755859375,548.1393432617188,570.5820922851562,556.585693359375,582.0352783203125,567.9492797851562,585.9711303710938,420.3160705566406,422.9317626953125,427.4181823730469,442.3359375,439.6352233886719,423.8272705078125,452.8829650878906,492.47430419921875,443.2525634765625,270.90911865234375,454.0494079589844,450.9781188964844,445.34912109375,443.05718994140625,438.7142639160156,442.1727600097656
2024-11-16 00:00:00,2024-11-16 18:59:59.998,583.2588500976562,357.9857177734375,0.6146067380905151,1802.6717529296875,16.992942810058594,431.39825439453125,385.12353515625,474.0485534667969,466.4999084472656,541.672607421875,438.0303955078125,388.44122314453125,472.3795166015625,464.4186096191406,540.9637451171875,536.2096557617188,120.65520477294922,6.975198268890381,99.96147155761719,10.800498962402344,3.6447737216949463,322.92694091796875,3.397662878036499,249.43394470214844,533.492431640625,261.8627624511719,536.7211303710938,535.1837768554688,57.951416015625,21.9926815032959,272.3098449707031,325.8670349121094,298.55999755859375,331.3022766113281,301.41436767578125,110.89762115478516,7.500924110412598,273.2427673339844,72.9673843383789,47.41668701171875,100.0,-0.16692602634429932,51.27643585205078,53.190513610839844,0.0830078125,110.0,7.381500244140625,276.6735534667969,71.76496887207031,53.97377014160156,100.0,7.572078227996826,273.9270324707031,75.93599700927734,54.0677604675293,110.0,7.092230796813965,273.44598388671875,75.93599700927734,51.83683776855469,109.16732025146484,7.478902339935303,279.2088623046875,75.09282684326172,56.18019485473633,116.91377258300781,7.344357490539551,285.1248779296875,81.14866638183594,49.066017150878906,107.1407241821289,7.410191059112549,278.78216552734375,76.41706848144531,45.45554733276367,1944.6036376953125,3.9487411975860596,3.9482176303863525,-53.489112854003906,630.089111328125,559.4763793945312,341.5691833496094,406.59649658203125,306.3737487792969,349.37005615234375,321.7547607421875,310.2411804199219,311.5437927246094,325.6595458984375,314.6307373046875,-186.77259826660156,-140.13014221191406,-0.3475653827190399,-0.4893970787525177,-0.24957141280174255,-0.3072766363620758,-1.3854726552963257,-1.4573004245758057,-54.53691482543945,605.3656616210938,592.9608764648438,381.5088195800781,409.0335998535156,311.72503662109375,349.64251708984375,316.0654602050781,321.3229675292969,327.3863220214844,328.70001220703125,322.95111083984375,-214.62257385253906,-179.60618591308594,-0.3399851620197296,-0.513404905796051,-0.5822429060935974,-0.3933928608894348,-1.425818920135498,-1.4662505388259888,1.108306884765625,1.1672168970108032,0.39687755703926086,0.5828508734703064,0.6124887466430664,9.57548999786377,9.081263542175293,8.259320259094238,7.6421284675598145,145.36407470703125,139.77459716796875,125.294189453125,136.44900512695312,148.59976196289062,145.26344299316406,1.1383839845657349,1.2032924890518188,0.6942839622497559,0.6088594794273376,0.5001792311668396,9.502068519592285,9.19925308227539,8.277251243591309,-1.3854726552963257,-1.4573004245758057,-2.6794216632843018,-2.641840934753418,1222.1082763671875,-1.425818920135498,-1.4662505388259888,-2.755418300628662,-2.746304750442505,1289.2755126953125,-0.09999999403953552,0.3493835926055908,-0.09999999403953552,-0.09999999403953552,0.43912509083747864,0.4728897213935852,0.4091959595680237,0.37138232588768005,0.5117300152778625,0.48605218529701233,0.0,11.975615501403809,100.27306365966797,99.572265625,11.572514533996582,99.78378295898438,99.5771255493164,12.214221000671387,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.78378295898438,99.572265625,100.27306365966797,12.214221000671387,11.572514533996582,11.975615501403809,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1177.0042724609375,767.5810546875,85.67382049560547,92.044921875,85.31640625,86.63866424560547,-0.23000000417232513,82.49891662597656,81.509765625,9.720000267028809,80.91526794433594,-0.3100000023841858,89.080078125,83.57125091552734,84.42849731445312,84.91512298583984,0.23000000417232513,84.36231231689453,80.55859375,9.739999771118164,80.2754898071289,-0.3700000047683716,0?,0?,0.0,42.473121643066406,18.25583267211914,346.5777282714844,359.826416015625,341.7909851074219,359.6090393066406,1878.0716552734375,1639.55517578125,20.346466064453125,24.387271881103516,500.12847900390625,509.005126953125,522.7108764648438,509.1536865234375,485.9259338378906,526.7413940429688,537.8982543945312,542.50439453125,526.8294067382812,541.5479125976562,529.7147216796875,507.7022399902344,523.6143798828125,498.3827209472656,520.8067626953125,521.2203369140625,512.7424926757812,497.8383483886719,523.0430908203125,516.466796875,529.713623046875,530.780029296875,524.1644897460938,529.479736328125,517.4783935546875,492.89141845703125,505.72467041015625,511.6488952636719,519.1813354492188,516.806640625,512.2734985351562,515.3825073242188,509.6411437988281,508.9454650878906,510.45849609375,506.3710021972656,442.0682067871094,515.8910522460938,553.0933227539062,457.3684997558594,563.9718017578125,556.92919921875,579.3331909179688,575.2090454101562,571.669921875,543.6710205078125,544.8701782226562,549.3602905273438,535.1401977539062,510.88958740234375,507.2653503417969,420.2142028808594,441.95068359375,469.103759765625,432.95989990234375,478.2146301269531,263.92523193359375,380.2047119140625,359.4540710449219,491.5270690917969,491.55999755859375,497.0713806152344,424.26495361328125,447.39007568359375,478.5506591796875,499.6483154296875,499.86285400390625,470.6083068847656,483.0558166503906,498.1840515136719,529.3333129882812,487.730224609375,475.4124755859375,477.39434814453125,486.28009033203125,465.9550476074219,495.242431640625,487.842529296875,484.7785949707031,456.27679443359375,490.2026062011719,486.618896484375,473.805908203125,470.591552734375,462.3694763183594,475.0621643066406,488.1153564453125,500.5741271972656,500.9756774902344,503.6028137207031,545.123779296875,579.0294799804688,551.9365234375,575.2742309570312,545.2086791992188,574.3707885742188,561.7813720703125,581.9817504882812,415.1192932128906,422.6575927734375,423.352294921875,437.0400390625,433.0478820800781,417.89105224609375,460.48779296875,485.8042907714844,451.43084716796875,272.03802490234375,464.689208984375,455.6927185058594,449.97735595703125,447.9212646484375,443.5096130371094,447.2448425292969
2024-11-16 00:00:00,2024-11-16 19:59:59.998,578.8961181640625,354.79913330078125,0.612430214881897,1789.877685546875,16.876890182495117,431.55877685546875,387.7967529296875,474.0865478515625,465.3539123535156,541.090087890625,436.68701171875,391.69317626953125,472.7657470703125,465.79266357421875,540.4596557617188,535.7626342773438,115.47840118408203,8.631780624389648,88.10383605957031,9.253525733947754,3.609161376953125,322.05694580078125,3.3631932735443115,248.9554443359375,533.2230834960938,262.115478515625,539.7569580078125,536.5823974609375,52.33721160888672,21.039085388183594,271.78631591796875,325.24908447265625,297.98199462890625,330.58197021484375,300.7555847167969,109.54430389404297,7.306117057800293,273.0531005859375,71.91913604736328,46.79862976074219,100.0,-0.1577775925397873,47.71038818359375,50.34967041015625,0.0830078125,110.0,7.19459342956543,276.33740234375,72.51286315917969,51.428245544433594,100.0,7.3872904777526855,273.7015686035156,76.64559936523438,53.43091583251953,110.0,6.916574954986572,273.4217834472656,76.64559936523438,51.20343017578125,107.37905883789062,7.289443016052246,279.6130065917969,75.75558471679688,55.556880950927734,116.91377258300781,7.1720147132873535,286.958251953125,81.98881530761719,51.567420959472656,105.69828796386719,7.224567890167236,279.3327331542969,77.90202331542969,44.8275032043457,1939.787109375,3.952448606491089,4.081583023071289,-53.34907150268555,623.8560791015625,559.5380859375,342.3131408691406,405.8605651855469,306.5087890625,348.611328125,321.3642272949219,309.7753601074219,311.6808166503906,325.0964660644531,314.0831604003906,-186.16465759277344,-140.56060791015625,-0.34590139985084534,-0.48212623596191406,-0.2475154995918274,-0.30437010526657104,-1.3698899745941162,-1.4417427778244019,-53.248046875,600.7029418945312,590.55859375,382.55364990234375,408.5163879394531,311.3410949707031,348.30072021484375,316.34686279296875,321.70556640625,327.6606140136719,328.2088317871094,322.85174560546875,-211.89166259765625,-176.94125366210938,-0.3360555171966553,-0.5088732838630676,-0.5754067897796631,-0.38978350162506104,-1.4135369062423706,-1.454565167427063,1.113458275794983,1.1718209981918335,0.3999086320400238,0.5889769792556763,0.6160991191864014,9.318113327026367,8.838309288024902,8.0479097366333,7.448078632354736,144.20523071289062,138.5558319091797,124.17658996582031,136.26904296875,148.44955444335938,145.07176208496094,1.1412898302078247,1.2075222730636597,0.6981489658355713,0.6134799122810364,0.506432831287384,9.243486404418945,8.945005416870117,8.064498901367188,-1.3698899745941162,-1.4417427778244019,-2.6460607051849365,-2.6051578521728516,1204.33154296875,-1.4135369062423706,-1.454565167427063,-2.7357823848724365,-2.72662615776062,1281.0867919921875,-0.09999999403953552,0.3520462214946747,-0.09999999403953552,-0.09999999403953552,0.44088104367256165,0.4761029779911041,0.41095489263534546,0.3739236891269684,0.5170164704322815,0.4893379211425781,0.0,9.928483009338379,100.2755355834961,99.572265625,10.13386344909668,99.75887298583984,99.56529998779297,10.006342887878418,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.75887298583984,99.572265625,100.2755355834961,10.006342887878418,10.13386344909668,9.928483009338379,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1179.0133056640625,760.775146484375,85.67382049560547,92.04069519042969,83.44171905517578,86.751953125,-0.23000000417232513,82.4921875,81.967041015625,9.720000267028809,79.92652130126953,-0.3100000023841858,89.080078125,83.57125091552734,82.63752746582031,84.62075805664062,0.23000000417232513,84.02734375,81.55327606201172,9.739999771118164,79.43553161621094,-0.3700000047683716,0?,0?,0.0,44.973636627197266,18.148975372314453,347.6001892089844,360.76220703125,342.6948547363281,360.56005859375,1866.4024658203125,1645.145263671875,20.25002670288086,23.70587921142578,498.0682067871094,507.2623596191406,521.5116577148438,508.65020751953125,486.5468444824219,528.024658203125,539.107666015625,543.3707275390625,526.572998046875,541.3685302734375,528.7044067382812,506.98992919921875,522.1183471679688,498.8011169433594,521.57373046875,522.3914184570312,513.5941772460938,498.784912109375,523.9415893554688,517.519775390625,530.8143920898438,531.7431030273438,524.7471313476562,530.2867431640625,518.1611328125,493.6657409667969,506.4740905761719,510.9647521972656,517.7457885742188,515.755615234375,511.80841064453125,514.7621459960938,508.94775390625,508.382080078125,509.1119689941406,506.26153564453125,441.55389404296875,515.2398681640625,553.6134643554688,460.07427978515625,569.8776245117188,563.5421752929688,588.6066284179688,575.77587890625,568.9906616210938,545.1187744140625,538.6078491210938,543.0690307617188,535.601318359375,510.9789123535156,507.6307067871094,421.8512878417969,443.45208740234375,469.850830078125,434.723388671875,480.290283203125,264.2290954589844,381.63018798828125,360.0451965332031,490.6982421875,493.2972717285156,502.09320068359375,426.194091796875,449.8905944824219,478.51513671875,497.8602294921875,494.4288330078125,472.54290771484375,483.36187744140625,499.0078430175781,519.5339965820312,491.0747375488281,476.1773681640625,477.7112121582031,481.6679382324219,468.0641174316406,497.6729736328125,489.1795959472656,486.7660217285156,458.7696533203125,492.3883361816406,487.3738098144531,474.7218017578125,471.9814758300781,465.4830627441406,474.015625,486.5628967285156,498.8271789550781,501.6650085449219,504.2930603027344,552.0195922851562,586.9125366210938,558.9376220703125,583.477783203125,541.4961547851562,569.0712280273438,556.4207763671875,578.293212890625,413.74505615234375,423.5014953613281,424.6046447753906,436.7295837402344,431.1410217285156,417.3736877441406,462.88714599609375,488.17425537109375,454.02276611328125,272.7294921875,468.0074462890625,459.1903076171875,453.7237854003906,451.5328674316406,447.02294921875,450.3664245605469
2024-11-16 00:00:00,2024-11-16 20:59:59.998,576.3516845703125,356.5655212402344,0.6181522607803345,1779.676025390625,16.797563552856445,431.4934387207031,389.2374572753906,474.5074157714844,464.7646484375,541.3074951171875,435.51312255859375,388.18731689453125,473.7516174316406,466.67388916015625,541.2167358398438,536.3101196289062,118.89046478271484,9.660222053527832,82.75902557373047,9.375509262084961,3.582486152648926,322.4603576660156,3.336395502090454,248.3290252685547,542.78515625,264.3330078125,539.169189453125,540.8704833984375,43.881980895996094,19.497934341430664,271.3556213378906,324.2180480957031,297.34912109375,329.5281677246094,299.94195556640625,107.0385971069336,7.215865135192871,272.14794921875,72.33171844482422,46.9329948425293,100.0,-0.2811230421066284,45.099037170410156,47.09703826904297,0.0830078125,110.0,7.0941877365112305,275.5214538574219,75.96894073486328,49.495059967041016,100.0,7.295653820037842,272.74554443359375,77.76593780517578,53.559871673583984,110.0,6.830530643463135,272.8412170410156,77.76593780517578,51.337982177734375,106.10747528076172,7.192650318145752,278.62872314453125,75.21707916259766,55.68080139160156,116.91377258300781,7.104887008666992,286.0328063964844,73.13938903808594,54.602352142333984,104.1171875,7.135982036590576,278.1840515136719,78.09918975830078,44.959537506103516,1927.712158203125,3.8587374687194824,4.000796794891357,-53.86051559448242,609.6370239257812,551.8507690429688,345.22320556640625,403.49383544921875,306.7145080566406,346.7071533203125,320.5416259765625,309.24993896484375,310.7066345214844,324.04510498046875,312.7333984375,-181.15431213378906,-137.0991973876953,-0.33760562539100647,-0.47561532258987427,-0.2434077262878418,-0.29797056317329407,-1.3497847318649292,-1.421159029006958,-53.69083786010742,590.4076538085938,584.6050415039062,381.947265625,407.085693359375,309.7278747558594,346.8448486328125,314.9533386230469,320.5964660644531,325.8942565917969,326.5588684082031,321.2102966308594,-206.72372436523438,-170.94915771484375,-0.32875293493270874,-0.5002752542495728,-0.5661829113960266,-0.3824118375778198,-1.394003987312317,-1.4346027374267578,1.098643183708191,1.1563818454742432,0.3928394019603729,0.579105019569397,0.6069616079330444,9.162047386169434,8.68622875213623,7.929521083831787,7.349592208862305,144.56532287597656,139.11561584472656,124.35301208496094,137.185791015625,147.8717803955078,145.62210083007812,1.1247986555099487,1.1931235790252686,0.6878422498703003,0.6043316125869751,0.4964666962623596,9.084839820861816,8.790088653564453,7.948617935180664,-1.3497847318649292,-1.421159029006958,-2.622140884399414,-2.578768253326416,1200.9696044921875,-1.394003987312317,-1.4346027374267578,-2.713014602661133,-2.703045129776001,1278.3720703125,-0.09999999403953552,0.3458632528781891,-0.09999999403953552,-0.09999999403953552,0.4324784278869629,0.4676918387413025,0.40259575843811035,0.3671805262565613,0.5121356844902039,0.47449228167533875,0.0,9.152342796325684,100.27820587158203,99.572265625,10.0022611618042,99.78099822998047,99.57749938964844,9.881536483764648,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.78099822998047,99.572265625,100.27820587158203,9.881536483764648,10.0022611618042,9.152342796325684,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1174.3233642578125,753.41015625,85.67382049560547,91.90823364257812,82.54356384277344,86.92353820800781,-0.23000000417232513,80.63993835449219,83.416015625,9.720000267028809,79.53563690185547,-0.3100000023841858,89.080078125,83.57125091552734,81.18722534179688,83.89130401611328,0.23000000417232513,83.09457397460938,83.162109375,9.739999771118164,78.95563507080078,-0.3700000047683716,0?,0?,0.0,41.858863830566406,18.06447410583496,347.66558837890625,360.04412841796875,342.92132568359375,359.834716796875,1864.4000244140625,1643.7430419921875,20.1429500579834,23.158723831176758,496.5384826660156,505.70989990234375,521.1817626953125,509.2242736816406,487.7590026855469,530.3422241210938,540.65185546875,543.8489379882812,527.0459594726562,542.1679077148438,528.7199096679688,507.9887390136719,523.1613159179688,499.2598571777344,522.1243286132812,523.3596801757812,514.7256469726562,499.3246765136719,526.02490234375,519.6592407226562,533.6624755859375,534.6950073242188,526.9435424804688,532.584716796875,520.1295776367188,495.2792053222656,508.43096923828125,512.9798583984375,519.6495361328125,517.1618041992188,512.9365844726562,515.5681762695312,510.0658264160156,509.48614501953125,510.18817138671875,507.3360290527344,439.76605224609375,507.0806579589844,548.4902954101562,460.67999267578125,572.2845458984375,565.8934326171875,589.1793212890625,578.9999389648438,582.49951171875,560.3717041015625,563.471923828125,558.9229125976562,539.5045166015625,511.1782531738281,509.0396728515625,426.8058776855469,445.8135681152344,470.9569091796875,436.9308166503906,488.2641296386719,264.75286865234375,382.4144592285156,359.8483581542969,491.8930358886719,493.5482482910156,507.2848815917969,427.8094177246094,452.3417663574219,476.2852478027344,505.6736755371094,490.1329650878906,474.162353515625,479.98284912109375,501.5816955566406,511.25286865234375,492.70489501953125,471.37298583984375,476.55682373046875,480.673583984375,468.8476867675781,497.77325439453125,489.0911560058594,486.69415283203125,464.35467529296875,493.17669677734375,489.27630615234375,478.19744873046875,475.3667297363281,466.7674560546875,473.97930908203125,485.3800964355469,497.4728698730469,501.97247314453125,504.55804443359375,554.5509643554688,591.2260131835938,561.9848022460938,587.1768798828125,557.7553100585938,580.9243774414062,565.90966796875,586.0486450195312,410.9194030761719,423.07244873046875,426.8730163574219,436.3775329589844,430.272705078125,415.74517822265625,469.3302917480469,488.10565185546875,459.7117919921875,273.39276123046875,475.88037109375,460.5566711425781,455.35284423828125,452.9756774902344,448.4417419433594,451.3216552734375
2024-11-16 00:00:00,2024-11-16 21:59:59.998,579.45263671875,354.9925537109375,0.6132386326789856,1778.9498291015625,16.82880973815918,434.52899169921875,388.7554931640625,474.31884765625,464.0874938964844,541.4115600585938,437.6193542480469,385.6259765625,472.2662353515625,466.1368408203125,541.1300048828125,536.2958374023438,123.89424133300781,10.50070858001709,87.89962768554688,8.11346435546875,3.605847120285034,322.68389892578125,3.3591814041137695,248.75514221191406,542.8871459960938,265.2932434082031,540.79248046875,541.9385375976562,44.96857452392578,19.42827033996582,271.7670593261719,325.3655700683594,298.2240295410156,330.6435241699219,300.8283386230469,106.77411651611328,7.233882904052734,272.0577392578125,73.39617919921875,46.915069580078125,100.0,-0.2825284004211426,43.5386962890625,44.67001724243164,0.0830078125,110.0,7.113992691040039,275.37384033203125,75.37657165527344,49.48381042480469,100.0,7.314131259918213,272.7174987792969,77.82494354248047,52.086551666259766,110.0,6.848564624786377,272.8412170410156,77.82494354248047,51.32855987548828,105.93826293945312,7.212173938751221,279.142578125,74.98612976074219,55.6619987487793,116.91377258300781,7.128368854522705,286.17803955078125,71.42230224609375,54.5879020690918,104.28044128417969,7.158231735229492,278.364013671875,78.8344497680664,44.9331169128418,1935.334228515625,3.875310182571411,4.033560752868652,-52.36560821533203,615.21240234375,555.792724609375,345.7988586425781,404.43096923828125,307.3150634765625,347.35906982421875,320.7735595703125,309.48541259765625,310.6827392578125,324.32293701171875,313.1606140136719,-178.3441619873047,-135.09181213378906,-0.33422932028770447,-0.47359561920166016,-0.24270598590373993,-0.2953893840312958,-1.3472307920455933,-1.4197789430618286,-51.860107421875,591.21240234375,585.7570190429688,382.939208984375,408.4917297363281,309.766357421875,348.0478820800781,315.64483642578125,321.4570617675781,326.7349853515625,327.1688537597656,321.7576599121094,-203.56048583984375,-167.6015625,-0.3258758783340454,-0.4981367290019989,-0.5634731650352478,-0.379454642534256,-1.3923052549362183,-1.432889699935913,1.1166496276855469,1.1739264726638794,0.3999491035938263,0.5891912579536438,0.6190088987350464,9.173971176147461,8.702681541442871,7.9466753005981445,7.367786407470703,143.04757690429688,137.39012145996094,122.9924087524414,135.21853637695312,147.5577392578125,144.01510620117188,1.1438567638397217,1.2118018865585327,0.7013566493988037,0.6156929135322571,0.5077999830245972,9.098570823669434,8.80234146118164,7.964549541473389,-1.3472307920455933,-1.4197789430618286,-2.6074435710906982,-2.562384605407715,1187.6611328125,-1.3923052549362183,-1.432889699935913,-2.6984121799468994,-2.6899008750915527,1265.43896484375,-0.09999999403953552,0.3551241159439087,-0.09999999403953552,-0.09999999403953552,0.44313105940818787,0.47886767983436584,0.4138128161430359,0.3745153248310089,0.5235064029693604,0.4865010678768158,0.0,9.155159950256348,100.28018951416016,99.572265625,10.00401782989502,99.77976989746094,99.57730865478516,9.879060745239258,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.77976989746094,99.572265625,100.28018951416016,9.879060745239258,10.00401782989502,9.155159950256348,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1182.041015625,753.2994384765625,85.49691772460938,91.93386840820312,83.66808319091797,86.955078125,-0.23000000417232513,81.42822265625,83.416015625,9.720000267028809,79.74462890625,-0.3100000023841858,89.080078125,83.37742614746094,80.87662506103516,83.89130401611328,0.23000000417232513,83.13331604003906,83.162109375,9.739999771118164,78.89891052246094,-0.3700000047683716,0?,0?,0.0,43.15605545043945,18.08420753479004,347.9615783691406,360.3266906738281,341.40521240234375,360.1184387207031,1859.35107421875,1629.0335693359375,20.137434005737305,22.650394439697266,495.7578125,505.0151672363281,521.0693359375,509.66357421875,488.55999755859375,531.435791015625,541.2374877929688,544.0097045898438,526.5374755859375,541.6552734375,528.1461791992188,507.29022216796875,522.6015014648438,499.0845947265625,521.3554077148438,523.0789184570312,515.0140380859375,499.35833740234375,527.0806274414062,520.6500854492188,534.53271484375,535.2271728515625,527.9966430664062,533.8120727539062,520.9561767578125,496.0090026855469,509.28717041015625,511.877685546875,519.0477294921875,516.8552856445312,512.134765625,514.3842163085938,509.40142822265625,508.9925231933594,510.06982421875,506.8508605957031,439.64227294921875,506.6396789550781,549.8244018554688,462.78338623046875,576.4619140625,568.456787109375,590.2567138671875,581.8937377929688,583.679931640625,565.0244750976562,563.7579345703125,565.1076049804688,536.6344604492188,510.7163391113281,511.1535949707031,428.2409362792969,444.9216003417969,470.4344482421875,436.2476501464844,486.3478088378906,265.199951171875,382.39013671875,359.91375732421875,488.3248291015625,491.46734619140625,509.0753173828125,428.8041076660156,454.0762023925781,475.9417724609375,503.3935241699219,490.2508850097656,477.9590759277344,479.6523132324219,500.8343811035156,510.8044128417969,496.42315673828125,470.37347412109375,475.32373046875,478.0905456542969,468.5544128417969,498.6458435058594,489.7145080566406,487.5693054199219,462.6451110839844,493.5681457519531,489.7341613769531,478.24481201171875,475.5024108886719,466.9593200683594,471.7188415527344,484.4582214355469,496.4422912597656,502.44378662109375,504.89935302734375,558.2842407226562,596.1152954101562,565.6637573242188,592.259033203125,561.2869262695312,582.3475341796875,568.7146606445312,587.8291015625,412.556884765625,426.3511047363281,430.3678894042969,438.35205078125,432.1170959472656,416.981689453125,467.36907958984375,489.4529724121094,458.46075439453125,273.80810546875,475.0238342285156,460.1739807128906,454.6809997558594,452.2406311035156,447.5330810546875,450.4266052246094
2024-11-16 00:00:00,2024-11-16 22:59:59.998,539.9588623046875,332.3310546875,0.6157839298248291,1660.962646484375,16.435871124267578,435.0556640625,387.7588806152344,475.41796875,463.6388854980469,541.8659057617188,438.0688171386719,386.0121765136719,474.2484436035156,465.3467712402344,541.682373046875,536.7698364257812,116.20939636230469,11.529444694519043,82.40833282470703,10.324156761169434,3.3793528079986572,322.0648193359375,3.1444034576416016,245.04824829101562,535.3942260742188,273.91668701171875,540.3362426757812,537.8553466796875,44.82014846801758,15.237574577331543,268.44305419921875,323.8974304199219,296.251220703125,329.1288146972656,298.89019775390625,108.85755920410156,7.361751556396484,270.2808532714844,75.46733093261719,47.4078483581543,100.0,-0.29047632217407227,42.30467224121094,43.143741607666016,0.0830078125,110.0,7.268153190612793,273.5681457519531,77.07875061035156,49.972999572753906,100.0,7.469606876373291,270.58740234375,79.71212768554688,50.54743957519531,110.0,7.001145839691162,272.1615295410156,79.71212768554688,51.81368637084961,73.41996765136719,4.567163944244385,248.27684020996094,80.67621612548828,32.348819732666016,116.91377258300781,7.245837211608887,284.8537902832031,72.06210327148438,54.24580001831055,105.73126983642578,7.277553558349609,277.03009033203125,81.4495620727539,45.995277404785156,1834.19580078125,3.985898494720459,4.215603828430176,-65.33313751220703,583.7262573242188,552.0994262695312,338.52642822265625,402.9366455078125,302.0956726074219,344.6671447753906,317.5649108886719,305.7730712890625,308.44793701171875,320.1529846191406,309.0698547363281,-176.9843292236328,-134.74024963378906,-0.32745179533958435,-0.4514581859111786,-0.22900857031345367,-0.28874364495277405,-1.252320408821106,-1.32071852684021,-65.41887664794922,581.485107421875,576.3568115234375,380.9733581542969,406.1629333496094,307.2428894042969,344.6077575683594,313.0323181152344,319.2488098144531,324.4250793457031,323.4614562988281,317.9252014160156,-204.1300506591797,-166.38241577148438,-0.3199259340763092,-0.4781058728694916,-0.5361186265945435,-0.37189939618110657,-1.296828031539917,-1.3335721492767334,0.9482697248458862,1.010114312171936,0.33267298340797424,0.49586495757102966,0.5186813473701477,9.20865535736084,8.744683265686035,8.054245948791504,7.518130302429199,140.8124237060547,135.55299377441406,121.34418487548828,133.9331817626953,145.9580078125,142.63589477539062,0.9637293815612793,1.0430787801742554,0.5870927572250366,0.518946647644043,0.42427757382392883,9.127471923828125,8.836342811584473,8.060737609863281,-1.252320408821106,-1.32071852684021,-2.4142565727233887,-2.368492841720581,1093.5765380859375,-1.296828031539917,-1.3335721492767334,-2.498239040374756,-2.491058588027954,1164.4346923828125,-0.09999999403953552,0.28186145424842834,-0.09999999403953552,-0.09999999403953552,0.3648837208747864,0.39215508103370667,0.3343229293823242,0.18069937825202942,0.43188968300819397,0.39653846621513367,0.0,10.242141723632812,99.5031509399414,98.78450012207031,10.643013000488281,97.41080474853516,97.2742919921875,10.87132453918457,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.41080474853516,98.78450012207031,99.5031509399414,10.87132453918457,10.643013000488281,10.242141723632812,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1110.33642578125,723.8311157226562,84.6448745727539,91.08296203613281,81.44840240478516,55.9070930480957,-0.23000000417232513,81.06155395507812,83.96548461914062,9.720000267028809,79.16650390625,-0.3100000023841858,87.20408630371094,81.2811279296875,80.39724731445312,55.03449249267578,0.23000000417232513,83.92559814453125,83.67935180664062,9.739999771118164,78.8016128540039,-0.3700000047683716,0?,0?,0.0,43.61983108520508,17.563203811645508,347.58367919921875,359.40399169921875,340.2460021972656,359.064208984375,1740.693603515625,1520.0123291015625,19.43501091003418,22.22191047668457,495.72052001953125,505.13287353515625,522.0524291992188,511.1562805175781,488.5405578613281,531.523681640625,540.197509765625,541.5562133789062,524.0226440429688,538.0355834960938,525.336669921875,505.2435607910156,522.1433715820312,501.0581970214844,524.889892578125,525.8756713867188,515.4673461914062,498.1331787109375,527.8678588867188,521.11328125,535.3219604492188,536.6464233398438,528.8804931640625,534.4307250976562,521.2080078125,496.1684265136719,509.987548828125,513.0990600585938,519.7481079101562,517.3531494140625,513.4987182617188,515.9278564453125,510.3661804199219,510.53045654296875,511.63299560546875,508.2197570800781,441.4032897949219,508.3318786621094,551.390869140625,463.8711242675781,577.7525634765625,567.7216186523438,588.7647094726562,574.5681762695312,573.28759765625,557.536865234375,558.5436401367188,562.3678588867188,538.9391479492188,511.6836853027344,501.6494140625,419.0762023925781,446.8889465332031,471.0338439941406,437.8809509277344,492.7911682128906,265.5150451660156,379.2176818847656,358.57342529296875,481.5703125,490.54302978515625,512.2086181640625,428.5374450683594,452.0532531738281,476.5604553222656,500.8324890136719,483.74639892578125,475.1218566894531,483.2775573730469,498.95892333984375,503.7914733886719,496.4537048339844,475.89324951171875,476.133056640625,476.6778869628906,472.90692138671875,506.8612976074219,497.62615966796875,495.5595703125,467.5194396972656,502.7614440917969,501.60162353515625,489.8841247558594,485.62237548828125,477.3325500488281,480.59368896484375,484.2127380371094,496.26007080078125,501.7237548828125,503.616943359375,559.847412109375,596.6697998046875,566.6248168945312,592.9639892578125,557.3334350585938,578.5674438476562,564.6981201171875,583.9215087890625,413.1742858886719,426.8394775390625,429.4586181640625,435.676513671875,434.9405822753906,417.7782897949219,472.835205078125,498.5780944824219,463.0362243652344,274.4579162597656,480.74176025390625,463.5943908691406,458.2618103027344,455.677001953125,451.0180969238281,453.9901428222656
2024-11-16 00:00:00,2024-11-16 23:59:59.998,527.7463989257812,331.3966369628906,0.6284687519073486,1633.2384033203125,16.13622283935547,435.6782531738281,383.4075927734375,474.33905029296875,462.00567626953125,539.7590942382812,441.37701416015625,379.54864501953125,473.5797424316406,461.9989318847656,540.6226196289062,535.33203125,125.4847183227539,11.551630020141602,89.11231994628906,13.513992309570312,3.3191139698028564,321.68994140625,3.085517644882202,243.98638916015625,531.53466796875,299.730712890625,541.0758666992188,536.3489990234375,45.121864318847656,7.959671497344971,267.5564270019531,322.2685241699219,294.19573974609375,327.53424072265625,297.11932373046875,107.78784942626953,7.693903923034668,267.2195129394531,70.48487854003906,49.85808181762695,100.0,3.577160120010376,153.99996948242188,59.31758499145508,21.530872344970703,110.0,7.698572158813477,270.5313720703125,72.0429458618164,52.41642761230469,100.0,7.897277355194092,266.9226989746094,77.54730987548828,49.9925422668457,110.0,7.396745204925537,272.200927734375,77.54730987548828,54.27617645263672,0.0,-0.29845261573791504,164.08494567871094,86.58010864257812,-0.009765625,116.91377258300781,7.58699369430542,281.014404296875,75.65438079833984,51.505821228027344,101.52210998535156,7.661701679229736,272.9478454589844,69.4859390258789,51.874725341796875,1808.621826171875,3.996467113494873,4.162785053253174,-42.43388748168945,558.5691528320312,554.0075073242188,331.2375183105469,404.0794982910156,296.2339172363281,344.36517333984375,313.90814208984375,303.664794921875,303.0123291015625,317.7602233886719,305.9281921386719,-152.31654357910156,-117.71305084228516,-0.2971031367778778,-0.4195139408111572,-0.21411313116550446,-0.26546919345855713,-1.2149966955184937,-1.28118896484375,-42.34163284301758,579.0418090820312,566.6051025390625,382.6397705078125,403.5315856933594,305.210693359375,340.229736328125,309.705322265625,315.203125,320.09271240234375,320.4151916503906,315.11431884765625,-176.25955200195312,-140.6737518310547,-0.29079669713974,-0.44682836532592773,-0.5072284936904907,-0.3425455093383789,-1.2511357069015503,-1.2869151830673218,0.9465711116790771,1.0075302124023438,0.33636391162872314,0.4953864514827728,0.5174481272697449,9.565868377685547,9.098212242126465,8.415060043334961,7.92960262298584,139.7452850341797,134.29568481445312,120.38084411621094,130.33084106445312,142.19906616210938,138.81796264648438,0.9606844782829285,1.0443423986434937,0.592609167098999,0.5302776098251343,0.43571192026138306,9.49060344696045,9.189023971557617,8.423388481140137,-1.2149966955184937,-1.28118896484375,-2.3670108318328857,-2.3167974948883057,1085.7264404296875,-1.2511357069015503,-1.2869151830673218,-2.418630599975586,-2.4134891033172607,1131.6414794921875,-0.09999999403953552,0.29195189476013184,-0.09999999403953552,-0.09999999403953552,0.3826551139354706,0.39034613966941833,0.3215172290802002,-0.08241026848554611,0.43963623046875,0.4108619689941406,0.0,10.119306564331055,100.08259582519531,99.351806640625,10.30373764038086,99.7780532836914,99.57740020751953,10.174689292907715,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.7780532836914,99.351806640625,100.08259582519531,10.174689292907715,10.30373764038086,10.119306564331055,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1111.3804931640625,697.2474365234375,86.68678283691406,78.07518005371094,84.12027740478516,7.7109375,-0.23000000417232513,87.87457275390625,82.87945556640625,42.96495819091797,81.78895568847656,-0.3100000023841858,88.3218765258789,80.85994720458984,82.90595245361328,9.779999732971191,0.23000000417232513,90.2684555053711,83.1598129272461,43.02798843383789,81.70669555664062,-0.3700000047683716,0?,0?,0.0,36.982181549072266,17.243419647216797,345.9942321777344,356.826416015625,342.27911376953125,356.5253601074219,1710.3837890625,1470.916015625,19.010475158691406,21.998350143432617,494.6836242675781,503.75830078125,520.687744140625,509.3700256347656,487.1534729003906,529.7424926757812,538.8915405273438,538.7279663085938,521.0127563476562,532.007568359375,521.5842895507812,502.3305358886719,522.4022827148438,502.36474609375,527.1494750976562,527.8712158203125,514.66796875,493.9189758300781,525.8701171875,519.4551391601562,534.0556030273438,535.8313598632812,527.3660278320312,532.32177734375,519.4307861328125,494.3184814453125,508.0728759765625,513.6949462890625,520.36767578125,518.5240478515625,515.5119018554688,517.9085083007812,511.4155578613281,513.6253051757812,513.49609375,509.4535827636719,446.2386169433594,509.77655029296875,550.8208618164062,464.0416259765625,578.2672729492188,568.517822265625,582.737060546875,576.126220703125,567.3744506835938,554.14990234375,557.7011108398438,567.2986450195312,546.7833251953125,511.2199401855469,488.38824462890625,411.75958251953125,451.4971008300781,475.63800048828125,441.05572509765625,506.85791015625,265.8846740722656,378.1436767578125,356.97564697265625,478.1890869140625,494.2232360839844,517.293212890625,427.9420166015625,449.5421142578125,476.17303466796875,505.9648742675781,478.0430908203125,475.8872985839844,479.7286682128906,498.8814697265625,501.81878662109375,500.4498291015625,469.9992370605469,477.1625671386719,471.85980224609375,479.39703369140625,502.8952331542969,495.70391845703125,491.9113464355469,477.5037841796875,499.8373718261719,516.6439819335938,503.117919921875,500.00030517578125,491.4075927734375,492.0960388183594,482.8980712890625,494.99578857421875,499.137451171875,499.6946105957031,561.46728515625,596.1737060546875,567.3889770507812,593.2093505859375,563.864013671875,585.8765869140625,569.0524291992188,590.2240600585938,413.6878662109375,426.8584289550781,428.8836975097656,433.3849182128906,442.60137939453125,418.49810791015625,484.3292236328125,494.2527770996094,471.97528076171875,274.92431640625,491.7330322265625,468.1227722167969,461.7750244140625,459.2180480957031,453.8747863769531,457.3189697265625
