Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-17 00:00:00,2024-11-17 00:59:59.998,552.8842163085938,340.4591979980469,0.6162777543067932,1707.3001708984375,16.80401039123535,435.2869567871094,386.1883544921875,474.5224914550781,466.445556640625,542.8834838867188,440.41668701171875,377.2520751953125,472.1436462402344,466.2696533203125,544.2593383789062,538.3479614257812,139.71600341796875,6.9055256843566895,93.90834045410156,6.5845723152160645,3.453789710998535,322.9008483886719,3.212538003921509,252.1714630126953,539.4740600585938,297.2962341308594,541.1336669921875,540.2850952148438,42.06236267089844,9.316012382507324,269.73748779296875,324.55914306640625,296.52471923828125,330.0111389160156,299.2989807128906,101.08646392822266,7.204984188079834,268.6475830078125,70.65962219238281,47.34610366821289,100.0,7.449429988861084,270.21990966796875,77.02812957763672,45.60950469970703,110.0,7.248579502105713,272.12481689453125,72.6474380493164,49.912940979003906,100.0,7.447996616363525,269.3016662597656,78.01829528808594,44.13343811035156,110.0,6.953124523162842,274.9995422363281,78.01829528808594,53.45086669921875,0.0,-0.29999998211860657,126.4693832397461,76.90811920166016,-0.009765625,116.91377258300781,7.157317638397217,283.40118408203125,74.27682495117188,50.65276336669922,97.34668731689453,7.22214412689209,274.97064208984375,69.59678649902344,49.36796188354492,1883.1817626953125,3.6815249919891357,4.15484619140625,-43.74317932128906,575.6181030273438,556.9534912109375,338.82562255859375,406.5575256347656,300.66748046875,347.4073486328125,317.5766906738281,306.83453369140625,306.767578125,321.4195556640625,309.9652099609375,-160.70584106445312,-121.00598907470703,-0.3121446967124939,-0.4474072754383087,-0.22938993573188782,-0.27850663661956787,-1.29074227809906,-1.3614996671676636,-45.60118865966797,595.08642578125,585.3394165039062,387.7834777832031,409.2904357910156,308.3375244140625,343.9078063964844,313.9786682128906,319.4629821777344,325.2230529785156,324.14263916015625,318.8306884765625,-188.2218017578125,-152.36953735351562,-0.30751290917396545,-0.47499871253967285,-0.537369430065155,-0.36001983284950256,-1.3321162462234497,-1.371232032775879,0.9947559237480164,1.0571566820144653,0.3436300754547119,0.4987748861312866,0.5216823816299438,9.159515380859375,8.695333480834961,7.954234600067139,7.461216926574707,140.54039001464844,134.8202362060547,120.69216918945312,132.54071044921875,144.59144592285156,141.18397521972656,1.0182294845581055,1.0944191217422485,0.6085138320922852,0.5368097424507141,0.44131454825401306,9.083982467651367,8.785078048706055,7.983789920806885,-1.29074227809906,-1.3614996671676636,-2.508232831954956,-2.454176425933838,1146.70166015625,-1.3321162462234497,-1.371232032775879,-2.576716899871826,-2.572287082672119,1205.2899169921875,-0.09999999403953552,0.296344131231308,-0.09999999403953552,-0.09999999403953552,0.3898317515850067,0.4024884104728699,0.3279968202114105,-0.08699270337820053,0.44335514307022095,0.4157907962799072,0.0,9.311387062072754,99.87390899658203,99.14637756347656,10.011146545410156,99.46713256835938,99.31420135498047,9.896397590637207,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.46713256835938,99.14637756347656,99.87390899658203,9.896397590637207,10.011146545410156,9.311387062072754,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1155.123046875,728.0894165039062,86.0001449584961,78.76171875,83.09149932861328,7.7109375,-0.23000000417232513,85.966796875,82.33744812011719,75.1884994506836,80.5479507446289,-0.3100000023841858,86.6171875,75.18665313720703,81.58161163330078,9.779999732971191,0.23000000417232513,88.58275604248047,81.99336242675781,75.20845031738281,79.79200744628906,-0.3700000047683716,0?,0?,0.0,36.970333099365234,17.952299118041992,346.0675964355469,358.1676330566406,343.086181640625,357.8576965332031,1792.057861328125,1545.140869140625,19.84304428100586,21.644926071166992,502.34912109375,511.1346740722656,526.5912475585938,512.3034057617188,487.3109436035156,527.8258056640625,537.07666015625,537.9237670898438,521.6786499023438,534.4816284179688,524.2744140625,504.89947509765625,524.776123046875,504.4165344238281,528.8904418945312,529.3558349609375,517.8634643554688,498.2202453613281,524.8214111328125,517.8970336914062,532.0364990234375,534.4251708984375,526.14697265625,530.7490234375,518.9314575195312,494.5706481933594,508.28314208984375,516.0192260742188,522.13330078125,520.2479858398438,516.69384765625,518.88037109375,513.6798095703125,515.8026733398438,515.3357543945312,511.1226501464844,453.0006103515625,521.3419189453125,557.4697265625,460.5434875488281,571.7457885742188,563.2044067382812,577.4738159179688,572.5816040039062,571.5692749023438,557.1942138671875,563.20751953125,571.2394409179688,551.3174438476562,512.70166015625,498.5372619628906,420.4086608886719,452.8678894042969,478.3117370605469,442.60693359375,511.00091552734375,265.8846740722656,379.8327941894531,358.742431640625,481.66424560546875,495.8887634277344,510.8406677246094,428.11016845703125,449.0210266113281,482.91680908203125,502.0772399902344,482.9134826660156,473.0798645019531,486.1553649902344,487.7181091308594,507.11492919921875,494.0104675292969,471.95989990234375,463.2325439453125,471.0589599609375,479.211181640625,490.6653137207031,484.6661071777344,482.49932861328125,478.0682678222656,487.60833740234375,508.5751953125,495.96917724609375,493.0915222167969,485.0179748535156,484.4962158203125,489.3392639160156,502.00823974609375,503.5443115234375,504.13433837890625,554.5542602539062,589.396484375,561.3851318359375,586.1033935546875,567.621337890625,589.4022827148438,571.6903686523438,592.901611328125,415.9441833496094,424.9737548828125,427.6941833496094,433.7519226074219,440.5174865722656,420.1780090332031,484.6213684082031,483.0071716308594,473.2374267578125,275.133544921875,495.36541748046875,468.037109375,461.784912109375,459.3695373535156,454.162841796875,457.79345703125
2024-11-17 00:00:00,2024-11-17 01:59:59.998,549.7457885742188,338.0078125,0.6141703128814697,1702.5057373046875,16.723957061767578,434.99383544921875,384.8319091796875,474.9498291015625,467.4393615722656,543.2022094726562,437.3156433105469,377.504150390625,472.3624572753906,467.9317932128906,543.8331909179688,538.3755493164062,136.79869079589844,6.124299049377441,96.61077117919922,4.904880523681641,3.4293670654296875,322.65509033203125,3.189347505569458,250.18646240234375,532.8072509765625,306.3224792480469,541.5241088867188,537.2280883789062,37.96247863769531,6.479504108428955,269.4302673339844,324.167236328125,296.1840515136719,329.52386474609375,299.07470703125,102.12177276611328,7.18934965133667,267.956298828125,70.35462188720703,46.67964172363281,100.0,7.4394917488098145,271.0543212890625,81.24105072021484,45.963565826416016,110.0,7.236793518066406,271.418212890625,72.4527816772461,49.25087356567383,100.0,7.4449076652526855,269.3347473144531,78.46283721923828,44.00962448120117,110.0,6.943851947784424,275.2740478515625,78.46283721923828,53.107398986816406,0.0,-0.29999998211860657,101.51475524902344,69.70553588867188,-0.009765625,116.91377258300781,7.148029804229736,283.74322509765625,72.40521240234375,50.31840515136719,98.02569580078125,7.2108683586120605,275.3427429199219,69.6591567993164,48.69955825805664,1879.876708984375,3.651136875152588,4.284213066101074,-46.69892501831055,566.3345336914062,549.2389526367188,338.41021728515625,405.2792053222656,300.26922607421875,346.4031677246094,317.0412292480469,305.9429626464844,306.77264404296875,320.3289794921875,309.1334228515625,-162.35244750976562,-122.61689758300781,-0.31459060311317444,-0.45019859075546265,-0.2304934561252594,-0.28042513132095337,-1.2874600887298584,-1.3588570356369019,-48.79764175415039,591.7388916015625,582.2312622070312,392.1082458496094,409.0099182128906,308.8134765625,341.9263916015625,315.3230285644531,320.1711120605469,326.59515380859375,325.09698486328125,318.6225280761719,-190.53494262695312,-154.0628662109375,-0.31012988090515137,-0.47661760449409485,-0.5372381210327148,-0.3627079129219055,-1.3305350542068481,-1.370435357093811,0.9778268337249756,1.0434428453445435,0.33774447441101074,0.48562389612197876,0.5108745694160461,9.14328384399414,8.678915977478027,7.941272258758545,7.45353364944458,139.02928161621094,133.41050720214844,119.34907531738281,132.4899444580078,144.5771484375,141.09634399414062,1.0008997917175293,1.077298879623413,0.596899688243866,0.5285246968269348,0.4338529407978058,9.066614151000977,8.76699161529541,7.969998359680176,-1.2874600887298584,-1.3588570356369019,-2.4975078105926514,-2.4296224117279053,1138.6673583984375,-1.3305350542068481,-1.370435357093811,-2.573578357696533,-2.56805157661438,1202.994384765625,-0.09999999403953552,0.28633347153663635,-0.09999999403953552,-0.09999999403953552,0.37894007563591003,0.39297953248023987,0.3207668364048004,-0.09120320528745651,0.4337879717350006,0.4058924913406372,0.0,9.605687141418457,100.27954864501953,99.55859375,10.062899589538574,99.78358459472656,99.57759857177734,9.911664962768555,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.78358459472656,99.55859375,100.27954864501953,9.911664962768555,10.062899589538574,9.605687141418457,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1151.9525146484375,727.8922729492188,85.86046600341797,78.76171875,82.646484375,7.7109375,-0.23000000417232513,85.966796875,82.5546875,75.61724853515625,80.01236724853516,-0.3100000023841858,86.6171875,74.80317687988281,81.57618713378906,9.779999732971191,0.23000000417232513,88.25390625,82.166015625,75.63719940185547,78.8025131225586,-0.3700000047683716,0?,0?,0.0,37.73011779785156,17.882753372192383,347.2067565917969,359.52642822265625,345.1962585449219,359.3607482910156,1786.2977294921875,1541.8741455078125,19.781057357788086,20.672792434692383,503.77923583984375,513.0722045898438,528.63427734375,513.2601928710938,487.6688537597656,527.255126953125,535.7769775390625,537.5665283203125,520.4474487304688,533.487548828125,523.7505493164062,504.5284423828125,524.1956176757812,505.0636291503906,529.0353393554688,529.3338623046875,517.675048828125,499.4134521484375,524.1724243164062,517.0972290039062,531.0046997070312,533.7781372070312,525.3998413085938,529.857666015625,518.2728271484375,494.4783020019531,507.9366455078125,515.5673217773438,521.2598266601562,520.7705688476562,517.7326049804688,519.4354858398438,514.4563598632812,516.2490234375,515.9287719726562,511.66119384765625,453.9425048828125,525.50244140625,562.0184936523438,460.4866027832031,568.9522705078125,560.72705078125,571.8467407226562,567.7772216796875,565.9944458007812,551.1795043945312,553.3192138671875,565.4113159179688,547.8724365234375,513.8720703125,492.7075500488281,418.3091125488281,451.0936584472656,475.31158447265625,441.1621398925781,510.94024658203125,265.8846740722656,381.1002197265625,359.0560607910156,491.5126037597656,505.8829345703125,502.6761169433594,428.12762451171875,448.33612060546875,478.3703918457031,504.0220947265625,491.8842468261719,466.73944091796875,482.38861083984375,492.83056640625,506.035400390625,484.61065673828125,472.1400146484375,467.58465576171875,466.0632019042969,484.2950134277344,492.67095947265625,485.81866455078125,483.4308776855469,475.937744140625,485.99346923828125,507.255126953125,493.1802978515625,491.8385009765625,484.7217102050781,484.46490478515625,490.5430603027344,503.55462646484375,504.0394592285156,504.596435546875,552.0110473632812,586.558837890625,558.8829956054688,582.18310546875,560.9708251953125,582.5618286132812,565.1426391601562,585.7777709960938,415.62567138671875,423.5299072265625,427.6479187011719,431.2064208984375,437.7960510253906,416.7117004394531,482.8624572753906,482.5919189453125,471.9935607910156,275.04815673828125,494.263427734375,472.6452331542969,465.73870849609375,463.41326904296875,458.3512268066406,461.7913513183594
2024-11-17 00:00:00,2024-11-17 02:59:59.998,520.2416381835938,313.4454650878906,0.603091835975647,1585.568603515625,16.494159698486328,439.2823181152344,382.6359558105469,475.2467346191406,463.6681823730469,545.7666625976562,445.6959533691406,383.15350341796875,471.77850341796875,465.18743896484375,545.7984008789062,540.5761108398438,121.17664337158203,11.134611129760742,100.75436401367188,7.577881336212158,3.261038303375244,324.6579895019531,3.0311763286590576,243.19297790527344,539.2998657226562,277.1523132324219,542.6906127929688,541.1133422851562,42.846893310546875,16.491117477416992,266.5924072265625,324.7315673828125,296.2346496582031,330.0373840332031,299.0365295410156,57.4686279296875,3.6854796409606934,240.7039794921875,75.25436401367188,22.25076675415039,100.0,7.5585455894470215,270.0595397949219,77.27643585205078,47.6226806640625,110.0,7.331164836883545,270.608154296875,72.16651916503906,49.79425048828125,100.0,7.559599876403809,266.6004638671875,90.93019104003906,42.46751403808594,110.0,1.4149043560028076,202.6932373046875,90.93019104003906,9.858128547668457,98.37796020507812,5.731137275695801,228.24496459960938,74.02068328857422,41.388919830322266,116.91377258300781,7.278528690338135,282.8538513183594,71.4612045288086,50.868534088134766,99.54224395751953,7.344681262969971,274.6168518066406,69.1858901977539,49.239620208740234,1819.897216796875,3.8830296993255615,4.495045185089111,-59.630714416503906,569.5626831054688,553.1793212890625,336.6865539550781,405.052734375,298.55560302734375,345.3227844238281,315.4505310058594,304.4855041503906,305.6740417480469,318.1480407714844,307.4193420410156,-166.3827362060547,-124.561767578125,-0.31684809923171997,-0.43959951400756836,-0.22487349808216095,-0.2812843322753906,-1.2318472862243652,-1.301962971687317,-62.22950744628906,573.8252563476562,569.9365844726562,386.16290283203125,405.44012451171875,304.7571105957031,337.6334533691406,312.0184020996094,318.2225341796875,323.40777587890625,322.03204345703125,316.41986083984375,-195.5977783203125,-158.65074157714844,-0.31253623962402344,-0.4680299460887909,-0.5240362286567688,-0.3643386662006378,-1.2727539539337158,-1.3099197149276733,0.9449466466903687,1.0107492208480835,0.33340927958488464,0.4928146302700043,0.5147691369056702,9.142119407653809,8.68864631652832,8.035301208496094,7.564755916595459,137.56552124023438,132.19100952148438,118.42544555664062,131.11463928222656,143.08963012695312,139.6798553466797,0.9619783759117126,1.0434561967849731,0.586470901966095,0.5191477537155151,0.42675113677978516,9.058058738708496,8.769335746765137,8.069165229797363,-1.2318472862243652,-1.301962971687317,-2.378934621810913,-2.3014705181121826,1077.021240234375,-1.2727539539337158,-1.3099197149276733,-2.4449989795684814,-2.4393975734710693,1134.96826171875,-0.09999999403953552,0.2835037410259247,-0.09999999403953552,-0.09999999403953552,0.36762893199920654,0.3841297924518585,0.04922772943973541,0.2425033450126648,0.42760100960731506,0.39991798996925354,0.0,9.168513298034668,97.98596954345703,97.25666809082031,10.027242660522461,96.90396881103516,97.02921295166016,9.823537826538086,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.90396881103516,97.25666809082031,97.98596954345703,9.823537826538086,10.027242660522461,9.168513298034668,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1119.05322265625,700.8340454101562,25.916297912597656,78.76171875,81.32312774658203,65.36907958984375,-0.23000000417232513,85.26250457763672,81.74918365478516,77.64204406738281,44.755226135253906,-0.3100000023841858,27.624624252319336,73.28156280517578,80.52813720703125,65.5270767211914,0.23000000417232513,87.70035552978516,81.76396942138672,77.66199493408203,44.3869743347168,-0.3700000047683716,0?,0?,0.0,34.89859390258789,17.51209831237793,347.0113830566406,358.5763244628906,342.7644958496094,358.3389587402344,1664.7628173828125,1423.9437255859375,19.22081756591797,20.0476131439209,499.4739074707031,510.8291320800781,529.0997924804688,515.6459350585938,488.3495178222656,531.4490966796875,540.5202026367188,543.887939453125,526.5380249023438,540.1926879882812,527.3007202148438,504.7854919433594,523.1930541992188,503.7752990722656,528.2903442382812,528.5116577148438,517.5457153320312,498.1985778808594,528.2523803710938,520.9526977539062,534.41845703125,536.0170288085938,528.9559326171875,533.9423828125,520.5800170898438,495.0147705078125,508.89532470703125,513.5745849609375,519.00244140625,518.8419799804688,515.7263793945312,518.59814453125,513.0565185546875,514.9551391601562,514.6091918945312,510.1321716308594,442.4189147949219,517.431884765625,563.674560546875,464.48077392578125,574.385009765625,565.0238037109375,580.1385498046875,575.7922973632812,577.2852783203125,564.45166015625,559.8704223632812,565.3936767578125,548.3027954101562,515.7590942382812,502.08782958984375,422.5207824707031,440.65380859375,463.7220764160156,432.28936767578125,483.4752502441406,265.83465576171875,377.8560485839844,358.1650085449219,483.30242919921875,495.3252258300781,504.45745849609375,428.7861633300781,448.8517150878906,472.5689392089844,488.44744873046875,485.9741516113281,473.7353210449219,483.4920349121094,491.717041015625,505.76239013671875,489.64892578125,480.417724609375,480.8499450683594,470.4248962402344,479.89208984375,511.1336669921875,502.8536071777344,500.5525817871094,459.355224609375,505.0351257324219,507.6496276855469,494.3302917480469,492.78314208984375,485.9651184082031,486.1505432128906,486.2361145019531,499.3838806152344,504.2745361328125,504.79766845703125,555.0270385742188,588.6432495117188,561.0421142578125,584.6575317382812,559.9730224609375,581.4105834960938,562.2800903320312,582.8323974609375,418.3860168457031,428.5431213378906,432.5063781738281,440.576904296875,441.2826232910156,423.2921142578125,464.946533203125,501.00408935546875,454.8019104003906,274.30126953125,471.8275146484375,468.7502136230469,462.13616943359375,459.76611328125,454.3919982910156,458.3589172363281
2024-11-17 00:00:00,2024-11-17 03:59:59.998,540.4817504882812,324.9217834472656,0.601996898651123,1653.1268310546875,16.556058883666992,440.2973937988281,382.762451171875,474.3962707519531,462.490966796875,542.1068725585938,446.1776123046875,381.062255859375,473.5928649902344,466.07281494140625,545.7612915039062,538.7763061523438,130.53614807128906,11.456573486328125,110.71409606933594,7.548529624938965,3.3830511569976807,324.3202209472656,3.1466879844665527,248.51150512695312,535.6804809570312,283.19439697265625,541.7952880859375,538.810791015625,40.317447662353516,15.204792976379395,268.5906677246094,324.6782531738281,295.7371826171875,329.985595703125,298.56634521484375,102.80262756347656,6.8725738525390625,259.3496398925781,76.08126831054688,43.640480041503906,100.0,7.211099147796631,270.7179260253906,71.75924682617188,47.62761688232422,110.0,6.957386493682861,270.4798889160156,74.39669036865234,45.97038269042969,100.0,2.229440212249756,209.7034454345703,81.6177749633789,10.692597389221191,110.0,5.066549777984619,217.54876708984375,81.6177749633789,35.93277359008789,112.96226501464844,6.956557273864746,273.2434387207031,75.73963928222656,48.75312805175781,116.91377258300781,6.923007965087891,282.5355224609375,75.5466537475586,47.01234817504883,99.11196899414062,6.989756107330322,274.2002868652344,71.03165435791016,45.3924446105957,1856.3446044921875,3.4055676460266113,4.248599052429199,-50.60307693481445,575.0221557617188,560.14990234375,337.0380859375,406.89837646484375,298.9971008300781,346.8825378417969,316.0180358886719,305.4479675292969,304.8646545410156,319.0270080566406,308.341064453125,-163.13751220703125,-121.06661224365234,-0.31509390473365784,-0.4451419413089752,-0.22807155549526215,-0.2805715799331665,-1.2606431245803833,-1.3320685625076294,-53.808170318603516,597.28271484375,587.9703369140625,389.6297302246094,408.07586669921875,304.7660217285156,336.1975402832031,311.4136047363281,318.24957275390625,322.0756530761719,323.5302429199219,316.9192199707031,-192.80003356933594,-155.96261596679688,-0.31243523955345154,-0.47251611948013306,-0.5300354361534119,-0.3647139072418213,-1.2990155220031738,-1.33793044090271,0.8648941516876221,0.9319296479225159,0.29181623458862305,0.42298489809036255,0.445444256067276,8.928070068359375,8.460253715515137,7.683787822723389,7.175992488861084,138.36924743652344,132.72659301757812,118.86556243896484,131.3933868408203,143.2410125732422,139.9165802001953,0.8798515796661377,0.9658326506614685,0.5176172256469727,0.4550580680370331,0.3699094355106354,8.839982986450195,8.545931816101074,7.747770309448242,-1.2606431245803833,-1.3320685625076294,-2.4431631565093994,-2.3517184257507324,1111.082275390625,-1.2990155220031738,-1.33793044090271,-2.499941110610962,-2.494659900665283,1162.2523193359375,-0.09999999403953552,0.23700062930583954,-0.09999999403953552,-0.09999999403953552,0.31486570835113525,0.027528537437319756,0.18960736691951752,0.29024335741996765,0.3616917133331299,0.33661118149757385,0.0,9.307760238647461,97.716064453125,96.96479797363281,10.030776977539062,97.46521759033203,97.49517059326172,10.116212844848633,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.46521759033203,96.96479797363281,97.716064453125,10.116212844848633,10.030776977539062,9.307760238647461,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1103.1109619140625,753.2369384765625,63.37668991088867,28.780515670776367,79.13309478759766,78.9383773803711,-0.23000000417232513,81.8358154296875,79.18487548828125,77.75597381591797,73.31739044189453,-0.3100000023841858,60.60191345214844,24.882736206054688,77.0143051147461,79.0243911743164,0.23000000417232513,84.12421417236328,78.82283020019531,77.77592468261719,73.16375732421875,-0.3700000047683716,0?,0?,0.0,31.757780075073242,17.652877807617188,346.6158447265625,358.28729248046875,345.6802062988281,357.9153747558594,1739.0321044921875,1478.852783203125,19.436174392700195,19.8267879486084,504.1964111328125,515.2413940429688,531.406982421875,514.1689453125,484.9498596191406,524.2283325195312,532.51416015625,534.8511962890625,521.6922607421875,536.5191040039062,524.8409423828125,504.45892333984375,523.8890380859375,505.7664794921875,530.6267700195312,530.3110961914062,518.2578735351562,498.0312194824219,522.23095703125,515.8399658203125,529.0877685546875,530.366455078125,523.471923828125,528.1904907226562,515.2117919921875,490.6120300292969,503.8539733886719,514.6565551757812,520.5100708007812,520.2525024414062,517.1797485351562,520.9388427734375,515.2058715820312,517.0866088867188,516.2973022460938,511.8271179199219,452.0842590332031,529.9995727539062,573.4551391601562,462.5705261230469,571.2257690429688,555.98486328125,573.7431030273438,567.1945190429688,565.6644287109375,555.3311157226562,553.4447631835938,562.326171875,548.9208374023438,516.3651123046875,500.1060791015625,421.77911376953125,453.67864990234375,484.46746826171875,443.63623046875,501.59222412109375,265.4717102050781,378.7982482910156,358.29522705078125,487.6648864746094,499.77203369140625,500.2245788574219,431.20184326171875,451.6130676269531,493.2265625,490.1269226074219,485.0423889160156,476.4018859863281,500.29107666015625,478.23388671875,497.1820373535156,490.44952392578125,492.95440673828125,458.33734130859375,465.4140319824219,484.5697937011719,503.1009826660156,497.8127746582031,492.20782470703125,471.4252624511719,499.7996520996094,507.5324401855469,494.432373046875,492.51806640625,486.0702209472656,487.06304931640625,488.8356628417969,502.9873046875,504.5981140136719,505.24676513671875,549.2404174804688,581.2015380859375,555.3402099609375,578.7133178710938,556.7023315429688,580.2411499023438,559.3285522460938,581.170166015625,424.62298583984375,428.1471862792969,429.6018371582031,439.7593688964844,443.1638488769531,424.9066162109375,477.3574523925781,494.9644470214844,466.8182678222656,274.3742370605469,487.4178161621094,471.76568603515625,464.5894775390625,462.46246337890625,457.0572814941406,461.7203369140625
2024-11-17 00:00:00,2024-11-17 04:59:59.998,511.7895812988281,302.94183349609375,0.5919715762138367,1571.2374267578125,16.798789978027344,434.24761962890625,384.7887878417969,478.5401916503906,466.9931945800781,543.0366821289062,440.4845886230469,386.0496520996094,473.77685546875,468.46551513671875,545.507080078125,539.1192016601562,114.49833679199219,10.515870094299316,89.61820983886719,4.086540222167969,3.1887974739074707,320.7833557128906,2.9606528282165527,251.45126342773438,536.7374877929688,301.8913879394531,540.4769287109375,538.5612182617188,31.10045051574707,6.079469203948975,265.5822448730469,322.5819091796875,293.9532775878906,327.8270568847656,296.6943054199219,43.521114349365234,2.53897762298584,234.04600524902344,78.02339935302734,15.568750381469727,100.0,7.4501447677612305,268.55157470703125,68.28361511230469,47.62110900878906,110.0,7.183231353759766,269.36383056640625,77.29412078857422,46.38863754272461,100.0,-0.26924389600753784,124.39176177978516,80.9287338256836,0.115234375,110.0,7.008087635040283,263.947265625,80.9287338256836,49.55186462402344,113.01234436035156,7.2290472984313965,272.9959716796875,75.3932876586914,50.60690689086914,116.91377258300781,7.124541759490967,281.18621826171875,81.61975860595703,47.41932678222656,103.0234375,7.197587966918945,273.06640625,73.8002700805664,45.803592681884766,1795.5328369140625,3.5592925548553467,4.46942663192749,-52.07776641845703,559.7891235351562,553.6001586914062,338.1336669921875,405.2628173828125,298.2220458984375,344.9698486328125,314.39056396484375,303.6585693359375,304.3451843261719,316.04541015625,306.38165283203125,-157.96595764160156,-117.11860656738281,-0.3074408173561096,-0.42527246475219727,-0.2178540825843811,-0.27293306589126587,-1.2028541564941406,-1.2724229097366333,-55.26819610595703,583.7091064453125,573.9332275390625,392.9805908203125,404.81396484375,304.724609375,332.83538818359375,311.7608642578125,317.2312927246094,322.06085205078125,321.5335693359375,314.1527099609375,-187.11300659179688,-149.07733154296875,-0.3021906912326813,-0.4541229009628296,-0.5081490874290466,-0.354157954454422,-1.2411001920700073,-1.2785087823867798,0.9795607328414917,1.0421934127807617,0.3571145832538605,0.5309791564941406,0.5589723587036133,9.000588417053223,8.56156063079834,7.90387487411499,7.421460151672363,136.0303497314453,130.73699951171875,116.9944076538086,129.0753936767578,140.91741943359375,137.44114685058594,0.9945957660675049,1.0781255960464478,0.6288525462150574,0.562070369720459,0.4635692536830902,8.915664672851562,8.632537841796875,7.930819034576416,-1.2028541564941406,-1.2724229097366333,-2.329796314239502,-2.2338900566101074,1057.47021484375,-1.2411001920700073,-1.2785087823867798,-2.384227991104126,-2.3785648345947266,1105.743408203125,-0.09999999403953552,0.3132668137550354,-0.09999999403953552,-0.09999999403953552,0.4000532627105713,-0.09257812798023224,0.336729496717453,0.35962459444999695,0.46331363916397095,0.438053697347641,0.0,9.576725006103516,99.67500305175781,98.91443634033203,10.078361511230469,98.77261352539062,98.61750793457031,9.806036949157715,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.77261352539062,98.91443634033203,99.67500305175781,9.806036949157715,10.078361511230469,9.576725006103516,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1110.099609375,685.4185180664062,80.41002655029297,5.223085403442383,79.28973388671875,79.64076232910156,-0.23000000417232513,81.90958404541016,79.57727813720703,77.75597381591797,34.43008041381836,-0.3100000023841858,77.32172393798828,4.771438121795654,77.77220153808594,80.50717163085938,0.23000000417232513,84.78048706054688,79.4375228881836,77.77592468261719,34.26018524169922,-0.3700000047683716,0?,0?,0.0,32.68339157104492,17.793794631958008,346.7590637207031,358.4815673828125,347.8099060058594,358.2131652832031,1657.6676025390625,1439.1112060546875,19.508451461791992,19.394428253173828,506.8049011230469,518.0900268554688,533.6976318359375,515.2608032226562,485.60760498046875,524.1065673828125,531.2489013671875,532.3866577148438,517.7730102539062,531.7674560546875,521.8640747070312,503.9041442871094,525.3792114257812,508.0823059082031,533.1790771484375,532.36083984375,518.6069946289062,498.2870788574219,522.6213989257812,515.9195556640625,530.3893432617188,532.12109375,524.2177734375,528.431396484375,516.4591064453125,492.2220153808594,505.5479431152344,517.2639770507812,522.8754272460938,522.86474609375,519.7112426757812,523.1919555664062,517.33349609375,518.962158203125,518.3173828125,514.0176391601562,453.1883544921875,534.854736328125,576.3051147460938,460.29217529296875,565.9923706054688,552.9134521484375,563.5390625,557.1275634765625,554.4996337890625,547.7362060546875,552.5389404296875,570.1055297851562,554.4111328125,517.7886352539062,498.227294921875,423.5849609375,450.01904296875,476.50726318359375,439.8310241699219,499.1217956542969,265.1955871582031,381.3194274902344,358.9853515625,498.07586669921875,507.99981689453125,498.7297058105469,433.5115966796875,456.12762451171875,483.0586242675781,502.55804443359375,489.19757080078125,478.5461120605469,492.7315368652344,482.5185241699219,497.0608825683594,490.4835205078125,490.76715087890625,463.9317932128906,465.41351318359375,488.3959045410156,501.0220642089844,495.8103942871094,493.112548828125,469.9405212402344,498.1026611328125,512.9800415039062,498.34283447265625,497.4748229980469,491.5523681640625,491.7764892578125,492.19415283203125,506.4854736328125,503.6461486816406,504.173095703125,546.2635498046875,577.6386108398438,552.9369506835938,574.7568969726562,565.310546875,588.2097778320312,566.7105102539062,588.51123046875,420.25677490234375,421.486572265625,425.34014892578125,431.299072265625,440.9608459472656,420.7960205078125,475.7488098144531,494.1263732910156,465.36846923828125,273.9603576660156,484.8912658691406,475.7803955078125,468.9232177734375,467.1741027832031,462.1846618652344,466.6886901855469
2024-11-17 00:00:00,2024-11-17 05:59:59.998,567.2066040039062,339.5548400878906,0.5991503000259399,1746.8944091796875,16.83578109741211,435.81695556640625,382.87939453125,478.03228759765625,466.8730163574219,542.6625366210938,442.7213439941406,382.022216796875,473.76495361328125,468.4503479003906,545.6370239257812,538.8817749023438,136.4305877685547,10.797762870788574,112.54024505615234,6.316183090209961,3.5192956924438477,323.3800048828125,3.2744193077087402,247.52703857421875,539.0716552734375,302.5136413574219,542.065673828125,540.6917724609375,35.43196105957031,8.573933601379395,270.8869934082031,324.859619140625,296.7901306152344,330.253173828125,299.505615234375,105.51607513427734,6.917859077453613,261.3728332519531,77.10041809082031,43.55005645751953,100.0,7.499197483062744,270.76690673828125,69.04948425292969,47.625457763671875,110.0,7.241092205047607,270.68475341796875,74.60269165039062,48.10294723510742,100.0,-0.27380794286727905,89.60602569580078,78.52811431884766,0.115234375,110.0,7.058116436004639,266.6025390625,78.52811431884766,51.283321380615234,110.4248275756836,7.280322074890137,275.0107116699219,72.39566802978516,52.32681655883789,116.91377258300781,7.193023681640625,282.5153503417969,80.36177062988281,49.14691925048828,102.2918701171875,7.2711076736450195,274.2890930175781,71.29712677001953,47.52980041503906,1912.028076171875,2.929914712905884,4.013831615447998,-42.26780700683594,576.5648803710938,555.1428833007812,343.139404296875,406.7782287597656,302.7314147949219,348.1623840332031,318.21514892578125,307.591552734375,306.9360656738281,321.2760314941406,310.78155517578125,-161.5367431640625,-119.64248657226562,-0.31600889563560486,-0.45890501141548157,-0.23728062212467194,-0.2819652855396271,-1.3215136528015137,-1.396702527999878,-44.91600036621094,600.9141845703125,585.1275634765625,398.47052001953125,407.36444091796875,308.3096923828125,336.54974365234375,315.3543701171875,319.45208740234375,325.4068298339844,325.9382629394531,319.2812194824219,-190.27821350097656,-152.99957275390625,-0.3137628436088562,-0.4849599003791809,-0.5458312034606934,-0.36750754714012146,-1.3613145351409912,-1.404489278793335,1.0531080961227417,1.114166021347046,0.3733513057231903,0.548243522644043,0.5749434232711792,9.272485733032227,8.814127922058105,7.98861026763916,7.466102123260498,138.24844360351562,132.2159881591797,118.16157531738281,130.4232635498047,142.5396270751953,138.98915100097656,1.0770655870437622,1.1521034240722656,0.6595949530601501,0.5818858742713928,0.4806782305240631,9.196465492248535,8.890731811523438,8.051587104797363,-1.3215136528015137,-1.396702527999878,-2.5716042518615723,-2.464219093322754,1174.8031005859375,-1.3613145351409912,-1.404489278793335,-2.6279523372650146,-2.623206853866577,1223.7840576171875,-0.09999999403953552,0.32559889554977417,-0.09999999403953552,-0.09999999403953552,0.4165040850639343,-0.09257812798023224,0.35522040724754333,0.3765888512134552,0.48498180508613586,0.4580621123313904,0.0,9.161001205444336,99.61238098144531,98.8646011352539,10.03085708618164,98.601318359375,98.48458099365234,9.844230651855469,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.601318359375,98.8646011352539,99.61238098144531,9.844230651855469,10.03085708618164,9.161001205444336,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1167.3204345703125,744.6796875,81.89527130126953,5.150390625,80.48033142089844,82.79525756835938,-0.23000000417232513,83.89275360107422,80.97889709472656,77.75597381591797,73.52317810058594,-0.3100000023841858,78.928955078125,4.769999980926514,79.55215454101562,81.61181640625,0.23000000417232513,86.59300231933594,81.0976791381836,77.77592468261719,73.27361297607422,-0.3700000047683716,0?,0?,0.0,25.98299217224121,18.04538345336914,347.23638916015625,359.58172607421875,349.32305908203125,359.373046875,1840.875,1575.164794921875,19.990747451782227,19.28951072692871,508.5673828125,520.1365356445312,535.3988647460938,515.4185180664062,485.1177062988281,522.161865234375,530.1571655273438,531.1392822265625,519.2322998046875,533.3783569335938,523.5344848632812,505.6443786621094,525.6127319335938,507.4246826171875,531.7698974609375,531.0095825195312,518.7487182617188,498.89752197265625,520.6845703125,514.1620483398438,528.0374145507812,529.396484375,522.1234130859375,526.4981079101562,514.7703857421875,491.0867004394531,503.9957580566406,516.4407958984375,522.5215454101562,522.6903686523438,519.3404541015625,522.9094848632812,517.3416748046875,518.9254150390625,518.4395141601562,514.0606689453125,455.7295227050781,539.8483276367188,583.060302734375,460.5221252441406,563.1624145507812,551.1632690429688,560.9735717773438,557.0189819335938,556.9288940429688,551.6307373046875,555.1680908203125,572.4328002929688,557.148193359375,518.4036865234375,500.9725341796875,424.9762268066406,452.5911865234375,482.49041748046875,442.0444641113281,502.6170654296875,264.3728332519531,387.5852966308594,359.8233947753906,515.8013305664062,517.7208862304688,493.1267395019531,432.2159423828125,453.87921142578125,489.7737731933594,503.90032958984375,500.6708679199219,476.31634521484375,496.3157653808594,482.2462158203125,505.12139892578125,487.4970397949219,490.56085205078125,461.0605163574219,466.49822998046875,487.5286560058594,494.9813232421875,491.0204772949219,487.6064758300781,470.7189636230469,491.78094482421875,504.43743896484375,488.5793762207031,488.4134826660156,483.0072021484375,482.8438720703125,493.3473205566406,507.7926330566406,504.1420593261719,504.8847351074219,542.63525390625,574.046630859375,551.722900390625,570.6195068359375,567.5120849609375,590.5786743164062,571.8616943359375,592.161865234375,422.2493591308594,422.90008544921875,427.3883972167969,436.23687744140625,442.8941955566406,421.4410095214844,477.065673828125,487.6093444824219,466.0130920410156,273.06976318359375,486.1270446777344,472.9300231933594,465.7611999511719,464.0954895019531,459.1690673828125,464.0031433105469
2024-11-17 00:00:00,2024-11-17 06:59:59.998,506.8653869628906,298.4020690917969,0.5894775986671448,1566.786376953125,16.1903133392334,427.4961853027344,386.1828308105469,478.66827392578125,468.6727600097656,543.7442626953125,434.3424987792969,392.5290832519531,474.2762145996094,468.0776062011719,543.699951171875,538.4718017578125,94.72537994384766,8.753730773925781,71.68022155761719,5.6588134765625,3.1488988399505615,320.97344970703125,2.9218733310699463,260.9540710449219,539.21728515625,322.0403747558594,538.587890625,538.9768676757812,22.48766326904297,0.6302822828292847,264.91455078125,319.7469787597656,293.2337341308594,324.90594482421875,295.7684020996094,0.03603376820683479,-0.29817014932632446,194.95413208007812,76.09764862060547,-0.021484375,100.0,7.7164626121521,267.34552001953125,70.65589904785156,47.6212272644043,110.0,7.455326557159424,269.04644775390625,75.0499267578125,48.58293914794922,100.0,-0.27793172001838684,70.76121520996094,78.26566314697266,0.115234375,110.0,7.2770490646362305,263.9984436035156,78.26566314697266,51.768531799316406,116.68309783935547,7.510805130004883,271.90960693359375,71.9791488647461,52.803314208984375,116.91377258300781,7.384934902191162,280.22320556640625,81.74992370605469,49.6369743347168,104.84441375732422,7.46968936920166,272.1889343261719,70.54901123046875,48.0085334777832,1739.52685546875,3.6164469718933105,4.432171821594238,-60.340267181396484,558.8322143554688,550.1538696289062,342.9897766113281,401.845458984375,299.98248291015625,342.6159362792969,313.6393737792969,303.278564453125,304.7604064941406,314.57061767578125,305.5754089355469,-159.43446350097656,-119.08786010742188,-0.3062586486339569,-0.4171942174434662,-0.21199360489845276,-0.27255043387413025,-1.1666556596755981,-1.2345856428146362,-63.22355270385742,582.3402709960938,566.1070556640625,397.0047302246094,400.5617980957031,305.419189453125,331.5816955566406,311.4649963378906,311.944091796875,320.3662414550781,321.5384826660156,312.3636474609375,-188.79151916503906,-149.98814392089844,-0.30430081486701965,-0.44837862253189087,-0.49768969416618347,-0.35615530610084534,-1.2027267217636108,-1.2396390438079834,0.9942397475242615,1.0565189123153687,0.3749792277812958,0.5649948716163635,0.5910578966140747,9.20471477508545,8.774009704589844,8.180696487426758,7.71082067489624,135.78146362304688,130.71792602539062,117.01136016845703,128.5807342529297,139.9242401123047,136.76559448242188,1.006346583366394,1.0862687826156616,0.6536195278167725,0.5898770689964294,0.4887467324733734,9.115938186645508,8.834606170654297,8.18233871459961,-1.1666556596755981,-1.2345856428146362,-2.2642838954925537,-2.1686129570007324,1029.75048828125,-1.2027267217636108,-1.2396390438079834,-2.3094894886016846,-2.304464817047119,1069.636962890625,-0.09999999403953552,0.3335033059120178,-0.09999999403953552,-0.09999999403953552,0.42043936252593994,-0.09257812798023224,0.3589439392089844,0.37400180101394653,0.49098238348960876,0.46610504388809204,0.0,13.866990089416504,96.57515716552734,95.82806396484375,15.047389030456543,93.22014617919922,93.17203521728516,15.388898849487305,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,93.22014617919922,95.82806396484375,96.57515716552734,15.388898849487305,15.047389030456543,13.866990089416504,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1091.0849609375,648.4335327148438,81.87016296386719,5.150390625,80.85848236083984,81.70771026611328,-0.23000000417232513,83.7148666381836,80.40724182128906,77.75597381591797,10.502517700195312,-0.3100000023841858,78.84917449951172,4.769999980926514,79.59494018554688,81.3963851928711,0.23000000417232513,86.32179260253906,80.30101013183594,77.77592468261719,10.35546875,-0.3700000047683716,0?,0?,0.0,27.384965896606445,17.24503517150879,347.16461181640625,358.7279052734375,347.4132385253906,358.51904296875,1653.3848876953125,1472.67333984375,19.014928817749023,18.972423553466797,507.8856506347656,518.7824096679688,534.45361328125,516.339599609375,485.970947265625,524.7592163085938,531.1068725585938,532.2266845703125,517.3731689453125,529.490234375,520.1456909179688,502.7176208496094,523.5341796875,506.7916564941406,531.4474487304688,529.8639526367188,516.2706909179688,497.15216064453125,523.9287109375,516.3637084960938,530.6624755859375,532.8413696289062,524.6079711914062,528.796875,516.6135864257812,492.4879150390625,505.92987060546875,515.02734375,521.144775390625,521.4645385742188,518.4437255859375,521.0771484375,515.4951782226562,517.421630859375,517.0020751953125,512.7115478515625,454.07415771484375,535.404296875,574.4437255859375,459.0418701171875,561.5299682617188,548.6776733398438,558.9815063476562,556.7760620117188,556.092041015625,550.7954711914062,556.1953735351562,573.0631713867188,554.5851440429688,518.8129272460938,501.4767150878906,428.2302551269531,448.3790588378906,473.866455078125,439.1590576171875,490.389892578125,263.5821533203125,379.6824645996094,357.7966003417969,484.0867614746094,501.8616638183594,501.0234375,433.0904235839844,455.0359191894531,485.28240966796875,492.3194885253906,481.0576477050781,479.0071716308594,496.6879577636719,488.93719482421875,498.9240417480469,493.4107971191406,494.81292724609375,473.4837951660156,481.3966064453125,485.51513671875,509.5145568847656,503.2618408203125,501.950927734375,465.8788757324219,505.6971435546875,520.78759765625,504.5211486816406,503.32177734375,499.07550048828125,498.3748474121094,493.462890625,507.1360778808594,501.801513671875,502.8724060058594,542.2789916992188,571.8281860351562,551.8490600585938,569.013671875,568.326416015625,589.49658203125,572.9503784179688,590.564208984375,414.82135009765625,416.3477478027344,418.2994384765625,426.086669921875,435.36083984375,414.9715881347656,470.9039306640625,501.0040283203125,462.4840393066406,272.04608154296875,479.9491882324219,474.77313232421875,468.55181884765625,466.739990234375,461.78558349609375,465.8837585449219
2024-11-17 00:00:00,2024-11-17 07:59:59.998,558.9954833984375,333.913330078125,0.598030149936676,1729.760986328125,16.73583984375,429.6433410644531,383.56182861328125,478.97589111328125,466.4781494140625,542.866943359375,436.1439514160156,391.9353332519531,474.6476745605469,466.7193298339844,543.4227905273438,537.9324951171875,110.70858001708984,12.896522521972656,96.77787017822266,8.288792610168457,3.452305793762207,321.8232421875,3.211503028869629,246.0908966064453,528.2048950195312,277.70037841796875,540.1907348632812,534.233642578125,41.87950134277344,14.113687515258789,269.727294921875,322.21484375,294.32916259765625,327.5172119140625,297.06414794921875,36.50697708129883,1.717457890510559,155.64169311523438,71.09954833984375,10.129958152770996,100.0,8.288514137268066,268.53131103515625,71.5113525390625,49.56373977661133,110.0,8.025761604309082,270.02911376953125,70.70050048828125,53.80586242675781,100.0,-0.26343482732772827,59.490203857421875,73.09466552734375,0.115234375,110.0,7.828505516052246,264.6580810546875,73.09466552734375,57.05070114135742,117.95761108398438,8.076316833496094,272.6885681152344,69.04882049560547,56.062896728515625,116.91377258300781,7.964479446411133,280.8208923339844,75.09497833251953,56.179508209228516,107.89571380615234,8.040624618530273,272.704345703125,67.7856216430664,51.11854553222656,1871.5679931640625,3.021841526031494,3.9287474155426025,-30.545589447021484,567.2935791015625,567.3118286132812,335.460205078125,407.2652587890625,298.4488830566406,347.5549621582031,316.2398986816406,305.50213623046875,304.8828125,318.8781433105469,308.51373291015625,-148.2559051513672,-111.07390594482422,-0.29885134100914,-0.43543267250061035,-0.22709862887859344,-0.26822397112846375,-1.2906991243362427,-1.3638877868652344,-33.00029373168945,611.2070922851562,585.9814453125,395.72125244140625,404.3123779296875,306.13848876953125,329.93359375,312.3043518066406,316.337646484375,322.42657470703125,324.158935546875,316.6572570800781,-174.3673553466797,-137.7261199951172,-0.2961852550506592,-0.4637962579727173,-0.5267110466957092,-0.34976261854171753,-1.3267520666122437,-1.3700348138809204,1.220158576965332,1.2771202325820923,0.47925183176994324,0.7001488208770752,0.729573130607605,9.966073989868164,9.505340576171875,8.789725303649902,8.281744956970215,138.64431762695312,132.96588134765625,118.97228240966797,130.47988891601562,141.43496704101562,138.66925048828125,1.2452821731567383,1.3098467588424683,0.8126829266548157,0.7321051955223083,0.6160643100738525,9.889509201049805,9.574896812438965,8.8082914352417,-1.2906991243362427,-1.3638877868652344,-2.5349996089935303,-2.445586919784546,1171.0689697265625,-1.3267520666122437,-1.3700348138809204,-2.581751585006714,-2.5758488178253174,1211.794921875,-0.09999999403953552,0.43798330426216125,-0.09999999403953552,-0.09999999403953552,0.5398509502410889,-0.09665931761264801,0.47069796919822693,0.47099563479423523,0.6346125602722168,0.6007267236709595,0.0,9.228754997253418,99.40255737304688,98.66107940673828,10.029937744140625,97.82890319824219,97.81975555419922,9.813840866088867,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.82890319824219,98.66107940673828,99.40255737304688,9.813840866088867,10.029937744140625,9.228754997253418,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1184.4404296875,687.1076049804688,85.65463256835938,5.150390625,84.96575927734375,84.87450408935547,-0.23000000417232513,87.32636260986328,84.894775390625,77.95684051513672,25.571874618530273,-0.3100000023841858,86.7137222290039,4.769999980926514,83.60858917236328,83.4964828491211,0.23000000417232513,89.18551635742188,85.04524230957031,81.37012481689453,26.861204147338867,-0.3700000047683716,0?,0?,0.0,22.09421157836914,17.95140266418457,346.21270751953125,357.97412109375,348.74615478515625,357.6396179199219,1829.7955322265625,1601.6827392578125,19.95178985595703,19.602909088134766,511.7198181152344,523.3997802734375,536.8829345703125,516.6763305664062,486.4294738769531,523.7039794921875,530.0133666992188,528.9636840820312,514.4188232421875,525.4879760742188,516.8662109375,500.81146240234375,522.9935302734375,508.3403625488281,534.259765625,532.4185791015625,517.189697265625,496.7520751953125,522.5482177734375,515.6923828125,529.4580688476562,530.9138793945312,523.0711669921875,527.6701049804688,515.0917358398438,491.07025146484375,504.0706481933594,515.4153442382812,521.5989379882812,521.7840576171875,518.8847045898438,522.1856689453125,515.9050903320312,518.3051147460938,518.1254272460938,513.3442993164062,458.5306091308594,548.52490234375,585.001220703125,461.0965576171875,564.2708740234375,547.9290771484375,554.984130859375,548.7404174804688,542.7224731445312,533.365234375,542.79541015625,565.8655395507812,558.8355102539062,519.05908203125,492.2249755859375,419.4145202636719,450.70477294921875,481.8834533691406,440.92901611328125,491.5982971191406,262.6676330566406,379.84283447265625,358.3597106933594,483.1896667480469,509.56939697265625,503.13922119140625,435.5315856933594,453.8833312988281,501.0801086425781,489.6590270996094,482.4098815917969,481.9527893066406,514.4109497070312,489.5376281738281,495.47979736328125,496.7048034667969,509.4886474609375,473.1034851074219,480.3641662597656,496.96734619140625,512.4581298828125,508.0908508300781,504.2481384277344,464.1860046386719,508.35723876953125,530.9212036132812,511.2302551269531,510.4330749511719,505.5702819824219,504.2168884277344,495.5408020019531,510.0122375488281,502.1745300292969,502.71551513671875,543.4976196289062,575.485595703125,553.911865234375,574.637939453125,560.4365844726562,584.482421875,568.2277221679688,586.0025024414062,420.7364196777344,419.1118469238281,417.2811279296875,425.57232666015625,439.9927673339844,416.1773376464844,470.0398254394531,503.4125671386719,459.9763488769531,271.11798095703125,477.07904052734375,482.2358703613281,474.3926086425781,472.4730529785156,467.09710693359375,473.0790710449219
