Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-17 00:00:00,2024-11-17 08:59:59.998,581.3911743164062,347.23651123046875,0.5966677069664001,1802.882568359375,17.232479095458984,429.9826965332031,385.11175537109375,477.8497314453125,469.2728576660156,543.2952270507812,437.66357421875,393.925048828125,474.8141174316406,470.55126953125,545.15576171875,539.1405029296875,115.59009552001953,8.60937213897705,103.78003692626953,5.1243896484375,3.558884382247925,321.1699523925781,3.314450979232788,248.52076721191406,536.1004028320312,275.1643371582031,539.26953125,537.7462768554688,34.5512580871582,15.033235549926758,271.67333984375,325.1532287597656,297.0413513183594,330.4299011230469,299.5927734375,109.03203582763672,7.599716663360596,263.3714904785156,76.10352325439453,45.81570053100586,100.0,7.919800281524658,272.9219055175781,74.05521392822266,47.450096130371094,110.0,7.653321743011475,273.06329345703125,76.12959289550781,49.876014709472656,100.0,-0.28204989433288574,52.59568405151367,75.0483169555664,0.115234375,110.0,7.454112529754639,269.27459716796875,75.0483169555664,52.912841796875,116.49515533447266,7.6879682540893555,277.7478942871094,75.20406341552734,51.29758834838867,116.91377258300781,7.625631809234619,285.07806396484375,76.93339538574219,54.55560302734375,108.41126251220703,7.6733832359313965,276.97528076171875,72.80599975585938,45.34067916870117,1915.7237548828125,2.9459621906280518,3.8320493698120117,-57.177181243896484,566.42822265625,574.2194213867188,340.7819519042969,412.6222839355469,302.7991638183594,351.5993347167969,320.60107421875,308.9616394042969,309.5700988769531,323.8395690917969,312.47784423828125,-176.60780334472656,-130.80995178222656,-0.3332580327987671,-0.4779150187969208,-0.2492399364709854,-0.29623278975486755,-1.3688355684280396,-1.4450252056121826,-59.68653869628906,610.3449096679688,587.5086059570312,392.5250549316406,406.6867980957031,308.5284423828125,337.3095397949219,315.80780029296875,320.3204040527344,326.3749694824219,327.3389587402344,321.0962829589844,-206.475830078125,-169.1540985107422,-0.33078619837760925,-0.5066717863082886,-0.5710364580154419,-0.3846206068992615,-1.4069591760635376,-1.4521656036376953,1.0169743299484253,1.079147458076477,0.3558945655822754,0.5205559730529785,0.5423141121864319,9.866695404052734,9.379914283752441,8.45553207397461,7.893622398376465,141.25961303710938,135.27236938476562,120.92681121826172,133.77357482910156,146.1406707763672,142.76046752929688,1.0373903512954712,1.111505150794983,0.6260913014411926,0.5577729940414429,0.4535343647003174,9.792335510253906,9.465635299682617,8.522400856018066,-1.3688355684280396,-1.4450252056121826,-2.6572439670562744,-2.601574420928955,1212.22802734375,-1.4069591760635376,-1.4521656036376953,-2.713099956512451,-2.7082877159118652,1260.9520263671875,-0.09999999403953552,0.3021375834941864,-0.09999999403953552,-0.09999999403953552,0.3982618749141693,-0.09824218600988388,0.3390091061592102,0.3522155284881592,0.4632604122161865,0.42605581879615784,0.0,9.341543197631836,100.19834899902344,99.459716796875,10.019076347351074,99.7207260131836,99.53253173828125,10.111133575439453,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.7207260131836,99.459716796875,100.19834899902344,10.111133575439453,10.019076347351074,9.341543197631836,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1154.8687744140625,760.8488159179688,84.59046936035156,5.150390625,84.140625,80.91015625,-0.23000000417232513,82.50130462646484,83.939453125,76.50895690917969,71.13044738769531,-0.3100000023841858,87.666015625,4.769999980926514,81.98170471191406,81.89313507080078,0.23000000417232513,85.172119140625,85.4375,80.5289077758789,75.79855346679688,-0.3700000047683716,0?,0?,0.0,28.501047134399414,18.507596969604492,347.868408203125,361.4450378417969,349.5263977050781,361.46063232421875,1903.333740234375,1670.3414306640625,20.638500213623047,21.75383949279785,510.546142578125,522.2312622070312,536.749755859375,516.4274291992188,485.98468017578125,524.1166381835938,531.1788330078125,531.5934448242188,516.4298095703125,529.32421875,521.0819091796875,503.6993103027344,525.6538696289062,510.0740966796875,534.406005859375,530.4396362304688,516.5194702148438,499.382080078125,522.2785034179688,515.5628051757812,528.9036254882812,529.8408203125,523.2667236328125,528.3076171875,516.4036254882812,492.6352233886719,505.542724609375,517.9520874023438,523.7326049804688,523.3506469726562,520.3775024414062,524.798828125,518.7621459960938,520.2135009765625,520.3658447265625,515.9819946289062,452.14117431640625,542.4979248046875,586.235107421875,458.4945373535156,561.4114379882812,547.8065795898438,554.8440551757812,552.310302734375,553.0497436523438,544.5496826171875,551.163818359375,571.4788208007812,564.297119140625,519.12890625,487.82708740234375,422.7225646972656,451.0884704589844,479.9658203125,441.1375427246094,492.3260192871094,262.5917663574219,382.2701416015625,360.85595703125,505.1421203613281,527.0303344726562,485.3901062011719,434.2200927734375,451.6459655761719,491.48040771484375,499.9512939453125,494.6811218261719,468.3847351074219,501.56597900390625,491.2115783691406,500.4105224609375,478.9107360839844,497.1456298828125,473.4112243652344,479.94952392578125,503.3094787597656,501.996337890625,497.67864990234375,494.04937744140625,464.9550476074219,499.1258239746094,511.63018798828125,494.5296936035156,494.6148376464844,490.93292236328125,488.2103271484375,494.9697570800781,509.3799133300781,503.4812316894531,503.6863098144531,538.8778076171875,572.813720703125,550.6449584960938,570.4840698242188,569.565185546875,594.4710693359375,575.1504516601562,596.9913940429688,420.1187438964844,418.33331298828125,420.9583435058594,431.36700439453125,443.1383361816406,412.4052734375,470.3059997558594,494.3763732910156,461.1674499511719,270.7041320800781,479.36834716796875,484.7686462402344,476.7168273925781,475.9183654785156,471.28582763671875,478.8489074707031
2024-11-17 00:00:00,2024-11-17 09:59:59.998,558.7653198242188,331.52410888671875,0.5926651358604431,1728.516845703125,16.93123435974121,433.9844055175781,385.62322998046875,478.0829162597656,466.67303466796875,542.927978515625,440.0601501464844,390.16485595703125,475.5863342285156,469.66943359375,544.004638671875,538.3027954101562,117.48627471923828,11.497320175170898,98.4398422241211,7.062716484069824,3.456634759902954,321.6705322265625,3.217938184738159,246.58900451660156,534.0589599609375,275.4583435058594,538.9447021484375,536.4932861328125,33.72353744506836,14.420110702514648,270.1531677246094,324.7750244140625,296.4917907714844,330.0386047363281,299.11651611328125,106.60906219482422,7.242193698883057,265.9531555175781,78.61163330078125,44.2586555480957,100.0,7.549408912658691,273.23614501953125,76.26480102539062,44.59162902832031,110.0,7.298576354980469,273.26202392578125,78.06986999511719,48.575538635253906,100.0,-0.28240862488746643,48.636478424072266,74.79367065429688,0.115234375,110.0,7.106782913208008,269.86444091796875,74.79367065429688,50.40013885498047,114.33216094970703,7.32749605178833,278.44097900390625,76.91362762451172,48.80543899536133,116.91377258300781,7.286412715911865,285.5269775390625,76.89950561523438,52.0571403503418,106.69283294677734,7.296645164489746,277.66253662109375,74.33060455322266,42.846214294433594,1856.5330810546875,3.0404417514801025,3.9399194717407227,-56.24454879760742,557.4260864257812,562.2424926757812,339.1490478515625,409.50189208984375,301.109130859375,349.5899353027344,318.88690185546875,307.66998291015625,308.60528564453125,322.2256774902344,310.7371520996094,-168.4022674560547,-125.02875518798828,-0.3197329640388489,-0.4533105790615082,-0.23372524976730347,-0.28472644090652466,-1.2902719974517822,-1.3593474626541138,-59.419090270996094,597.3919067382812,582.3455810546875,386.5660705566406,405.8746032714844,307.2265625,334.7029113769531,314.79443359375,320.25738525390625,325.2380065917969,326.0330505371094,320.11273193359375,-200.5139923095703,-163.5269317626953,-0.3166518211364746,-0.4833196699619293,-0.5439057946205139,-0.36872825026512146,-1.3288381099700928,-1.3687409162521362,0.8954116702079773,0.9636320471763611,0.3101310729980469,0.4561091363430023,0.46932995319366455,9.422487258911133,8.942581176757812,8.069583892822266,7.526815414428711,141.36221313476562,135.8547821044922,121.50657653808594,135.40919494628906,147.39076232910156,144.24789428710938,0.9113478064537048,0.9936671853065491,0.5432364344596863,0.48126766085624695,0.39693307876586914,9.336627960205078,9.033378601074219,8.132853507995605,-1.2902719974517822,-1.3593474626541138,-2.500476360321045,-2.4718806743621826,1141.195068359375,-1.3288381099700928,-1.3687409162521362,-2.559783697128296,-2.5548245906829834,1191.0155029296875,-0.09999999403953552,0.25326091051101685,-0.09999999403953552,-0.09999999403953552,0.3411747217178345,-0.09824218600988388,0.28791919350624084,0.30581778287887573,0.39572426676750183,0.3591192364692688,0.0,9.132180213928223,100.28323364257812,99.55078125,10.017889976501465,99.19074249267578,99.03092956542969,9.863731384277344,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.19074249267578,99.55078125,100.28323364257812,9.863731384277344,10.017889976501465,9.132180213928223,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1101.990478515625,754.5464477539062,83.10750579833984,5.150390625,82.91889190673828,80.7005844116211,-0.23000000417232513,78.95137786865234,83.7111587524414,73.01541137695312,70.68351745605469,-0.3100000023841858,87.03514862060547,4.769999980926514,80.34037017822266,79.60723114013672,0.23000000417232513,81.70539855957031,85.18962097167969,77.03536224365234,74.88326263427734,-0.3700000047683716,0?,0?,0.0,31.06830596923828,18.123355865478516,348.4136657714844,361.3077392578125,351.6865539550781,361.06500244140625,1824.29052734375,1589.59814453125,20.11367416381836,24.040721893310547,508.0335388183594,520.1556396484375,535.8038330078125,515.7221069335938,485.4187316894531,524.7442626953125,531.5156860351562,532.2372436523438,517.2003784179688,531.206298828125,522.7304077148438,504.66351318359375,525.7015380859375,508.5142517089844,531.2373657226562,527.0499877929688,514.2195434570312,497.3209228515625,522.697998046875,515.9066772460938,529.2605590820312,530.138916015625,523.5707397460938,528.8160400390625,516.4910888671875,492.643798828125,505.856689453125,517.3748168945312,523.0969848632812,522.41650390625,519.2520141601562,524.1517333984375,518.3812866210938,519.0555419921875,519.5350952148438,515.6514282226562,449.36859130859375,536.616943359375,584.3638916015625,459.08514404296875,561.2637329101562,549.037841796875,556.7777709960938,555.17919921875,554.7919311523438,547.7609252929688,552.08447265625,571.9825439453125,560.2213134765625,518.7193603515625,484.340087890625,418.0631408691406,450.0055236816406,477.2194519042969,440.3902282714844,495.2916259765625,262.5917663574219,382.9093017578125,360.4039611816406,502.28765869140625,515.3712158203125,484.6567077636719,431.21466064453125,449.5478210449219,486.44073486328125,506.4625549316406,498.7678527832031,465.9552001953125,495.5504455566406,495.0137023925781,508.84521484375,477.26690673828125,492.5487060546875,476.7384338378906,489.3421630859375,490.058349609375,501.1937561035156,497.2848815917969,493.86053466796875,465.81884765625,500.5777282714844,506.9228210449219,490.9477844238281,490.1552429199219,486.6891174316406,486.865234375,492.63494873046875,507.0814514160156,501.47747802734375,501.65399169921875,539.3731689453125,574.1007690429688,550.931396484375,571.8522338867188,568.5474243164062,595.1856689453125,574.1483764648438,597.3839111328125,420.81964111328125,421.6211853027344,425.6197509765625,435.6416015625,444.8777770996094,412.9751281738281,471.29248046875,495.58599853515625,462.5771789550781,270.7041320800781,481.87744140625,474.9132995605469,467.70892333984375,467.0664367675781,463.8123779296875,470.7049865722656
2024-11-17 00:00:00,2024-11-17 10:59:59.998,538.4273681640625,326.9959716796875,0.6082801818847656,1666.5806884765625,16.611967086791992,436.6937561035156,383.60052490234375,478.7162170410156,466.2796325683594,544.2698974609375,443.3462219238281,384.9087219238281,474.86798095703125,469.1641540527344,545.4498901367188,539.4352416992188,122.16033172607422,12.1854829788208,102.37147521972656,6.740787029266357,3.361575126647949,322.9380798339844,3.125797748565674,246.12997436523438,533.564208984375,295.9464111328125,539.44970703125,536.587158203125,31.0892333984375,9.80986213684082,268.5535583496094,323.755126953125,295.4317321777344,328.99176025390625,298.0922546386719,105.43917846679688,6.865869522094727,259.9176025390625,78.54214477539062,44.92147445678711,100.0,7.249197959899902,272.08856201171875,74.3890151977539,44.58521270751953,110.0,7.003063678741455,272.2209777832031,79.1563720703125,47.70613479614258,100.0,-0.279361754655838,46.19198989868164,74.8807144165039,0.115234375,110.0,6.823632717132568,268.65771484375,74.8807144165039,49.35768508911133,112.27652740478516,7.029005527496338,276.84539794921875,77.41328430175781,47.933143615722656,116.91377258300781,7.012240886688232,283.7233581542969,74.2197036743164,50.70791244506836,104.29708862304688,6.986812114715576,276.27691650390625,75.2320327758789,41.798866271972656,1801.9068603515625,2.989579916000366,3.8796894550323486,-54.51639175415039,550.3269653320312,560.9461669921875,337.6575622558594,407.9943542480469,298.68017578125,348.4810485839844,316.49420166015625,306.21112060546875,305.8662109375,319.5328369140625,308.2397155761719,-161.36993408203125,-121.3194580078125,-0.30813559889793396,-0.4330722391605377,-0.21797700226306915,-0.27552592754364014,-1.2146995067596436,-1.279547095298767,-58.494937896728516,579.5122680664062,574.1683349609375,381.6610107421875,403.8789978027344,304.8858337402344,334.51043701171875,311.7717590332031,318.1659851074219,321.9737854003906,323.0933837890625,317.55615234375,-192.15379333496094,-157.20074462890625,-0.3049326539039612,-0.46116718649864197,-0.5148186683654785,-0.35431066155433655,-1.2479618787765503,-1.2826995849609375,0.7874040603637695,0.852377712726593,0.26656287908554077,0.3866192102432251,0.40102633833885193,8.996805191040039,8.532463073730469,7.736303806304932,7.221436023712158,141.3707733154297,136.2029266357422,122.07196807861328,135.1482696533203,146.41390991210938,143.6788787841797,0.7945594787597656,0.8843747973442078,0.4656005799770355,0.4138536751270294,0.32525402307510376,8.906744003295898,8.625321388244629,7.792403697967529,-1.2146995067596436,-1.279547095298767,-2.3481740951538086,-2.319708824157715,1068.6375732421875,-1.2479618787765503,-1.2826995849609375,-2.394808530807495,-2.3901915550231934,1111.8238525390625,-0.09999999403953552,0.2070389837026596,-0.09999999403953552,-0.09999999403953552,0.28285568952560425,-0.09824218600988388,0.2363998293876648,0.2589035630226135,0.32883065938949585,0.2928508222103119,0.0,9.152113914489746,99.67613983154297,98.94586181640625,10.014505386352539,97.95276641845703,97.92512512207031,9.798112869262695,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.95276641845703,98.94586181640625,99.67613983154297,9.798112869262695,10.014505386352539,9.152113914489746,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1052.9876708984375,748.9288940429688,81.90960693359375,5.150390625,80.56006622314453,78.306640625,-0.23000000417232513,77.58643341064453,82.22280883789062,73.01541137695312,70.71650695800781,-0.3100000023841858,82.4296875,4.769999980926514,79.25042724609375,78.81458282470703,0.23000000417232513,79.38801574707031,82.169921875,77.03536224365234,75.0674057006836,-0.3700000047683716,0?,0?,0.0,29.075071334838867,17.74094581604004,348.2618408203125,360.05426025390625,351.8728942871094,359.7759094238281,1752.675537109375,1508.8990478515625,19.59161376953125,25.633766174316406,506.32049560546875,518.7877197265625,536.327880859375,515.9635009765625,486.39910888671875,526.5238647460938,533.8997192382812,534.5906372070312,518.3253173828125,532.447998046875,524.2696533203125,506.1774597167969,527.5703735351562,508.9483947753906,531.1964111328125,527.1163330078125,514.6318359375,496.3122253417969,524.08203125,517.1393432617188,531.1350708007812,532.7894287109375,525.3213500976562,530.4353637695312,517.9898071289062,493.8382873535156,507.3284606933594,518.750244140625,524.7215576171875,524.220703125,520.4059448242188,525.38330078125,519.3524780273438,519.5065307617188,520.1109008789062,516.8886108398438,446.56329345703125,528.479736328125,579.6185913085938,459.7120056152344,562.3291625976562,552.8878784179688,560.3255615234375,558.0353393554688,555.146484375,548.75537109375,556.4830932617188,573.6871337890625,556.3479614257812,515.5382690429688,480.1217956542969,417.5216064453125,447.32501220703125,472.40167236328125,438.0588684082031,494.95989990234375,262.5917663574219,382.8792419433594,359.4370422363281,510.80279541015625,524.3298950195312,483.0111999511719,430.2530822753906,448.67803955078125,478.123291015625,510.21917724609375,502.5947265625,461.9557189941406,485.8043212890625,498.38818359375,511.5398864746094,472.8975830078125,485.9559631347656,477.8068542480469,492.218505859375,493.6180419921875,504.28558349609375,498.8759765625,496.22381591796875,465.5008239746094,502.3564147949219,508.5516662597656,491.64117431640625,491.0387878417969,487.76165771484375,485.8868103027344,491.16815185546875,505.456298828125,500.9719543457031,501.0113525390625,541.8206176757812,576.4620971679688,552.5941772460938,573.9962768554688,569.7206420898438,597.1481323242188,575.0571899414062,599.0243530273438,419.14996337890625,424.4747619628906,430.0997314453125,439.8144836425781,448.23284912109375,412.7201232910156,470.8428649902344,498.37762451171875,462.35101318359375,270.7041320800781,483.1073303222656,476.844970703125,469.7974548339844,469.3681335449219,466.1467590332031,473.271240234375
2024-11-17 00:00:00,2024-11-17 11:59:59.998,430.27862548828125,249.21920776367188,0.5796998739242554,1341.1614990234375,15.388789176940918,423.1463317871094,382.50006103515625,478.7684631347656,468.0926513671875,540.1696166992188,431.77294921875,383.34967041015625,474.4754638671875,467.8669128417969,541.4017333984375,535.5669555664062,84.70223236083984,8.521876335144043,61.5533332824707,4.589946746826172,2.710951089859009,318.24627685546875,2.5082695484161377,267.80364990234375,530.8015747070312,300.5143127441406,528.8411254882812,529.7929077148438,16.69373321533203,4.719995498657227,256.8833923339844,314.8534240722656,293.4414978027344,319.5229797363281,296.2474365234375,26.953149795532227,1.3980064392089844,209.61549377441406,81.63550567626953,9.24374771118164,100.0,6.151521682739258,260.3402404785156,74.15784454345703,37.10388946533203,110.0,6.877857685089111,267.41839599609375,77.80574798583984,47.83257293701172,100.0,-0.2757304906845093,44.582984924316406,74.62226104736328,0.115234375,110.0,6.697286128997803,263.90460205078125,74.62226104736328,47.341922760009766,49.94044876098633,2.820514440536499,240.5816650390625,80.72393798828125,19.696887969970703,116.91377258300781,6.8287739753723145,277.6549072265625,74.47542572021484,47.557308197021484,103.76980590820312,6.787927150726318,270.31634521484375,76.49166107177734,40.54798889160156,1558.157958984375,4.199063777923584,4.620159149169922,-87.14912414550781,526.2884521484375,542.0758666992188,340.2198181152344,396.3161926269531,297.96368408203125,335.9584045410156,306.8280944824219,297.42572021484375,295.8843078613281,308.3199768066406,295.96148681640625,-164.51268005371094,-125.58972930908203,-0.31996625661849976,-0.36788293719291687,-0.17874087393283844,-0.2877059876918793,-0.9653679132461548,-1.0166651010513306,-91.20885467529297,560.3091430664062,541.747802734375,381.1429138183594,392.2828369140625,304.35760498046875,324.0965881347656,311.3378601074219,310.9419250488281,322.1726379394531,318.28839111328125,307.3358154296875,-197.995849609375,-157.05747985839844,-0.31539326906204224,-0.40023255348205566,-0.4345262348651886,-0.36830654740333557,-0.9931461215019226,-1.016953945159912,0.6804316639900208,0.7323406338691711,0.23392890393733978,0.3544955849647522,0.3607862889766693,8.270668983459473,7.857338905334473,7.465051174163818,7.090158939361572,137.33811950683594,133.4238739013672,120.40312194824219,130.2519989013672,140.82835388183594,138.28451538085938,0.6632877588272095,0.762802004814148,0.4074871242046356,0.3722352683544159,0.2985101044178009,8.165857315063477,7.932271957397461,7.457350254058838,-0.9653679132461548,-1.0166651010513306,-1.872572898864746,-1.8471317291259766,856.5970458984375,-0.9931461215019226,-1.016953945159912,-1.8955352306365967,-1.8915042877197266,877.9591674804688,-0.09999999403953552,0.16897642612457275,-0.09999999403953552,-0.09999999403953552,0.2460523098707199,-0.09824218600988388,0.20219466090202332,0.10104101896286011,0.2831631600856781,0.2481825202703476,0.0,39.30302810668945,77.77143096923828,77.27204895019531,39.1374626159668,76.86417388916016,76.6026611328125,42.936012268066406,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,76.86417388916016,77.27204895019531,77.77143096923828,42.936012268066406,39.1374626159668,39.30302810668945,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,963.2155151367188,594.9793701171875,77.32211303710938,5.14697790145874,78.9283218383789,41.13731002807617,-0.23000000417232513,73.63988494873047,78.71802520751953,65.31947326660156,22.92464256286621,-0.3100000023841858,79.37358093261719,4.769999980926514,77.8214340209961,41.37822723388672,0.23000000417232513,75.86779022216797,79.03697967529297,68.39276123046875,25.174583435058594,-0.3700000047683716,0?,0?,0.0,30.61438751220703,16.21398162841797,346.551513671875,356.5482482910156,348.2864990234375,356.1758728027344,1418.481201171875,1258.8336181640625,17.682218551635742,27.031152725219727,501.0417175292969,511.68365478515625,529.4071655273438,512.1799926757812,482.60247802734375,523.170654296875,529.9464721679688,532.29248046875,517.107421875,529.9754028320312,521.897705078125,502.8982238769531,522.7711181640625,504.5935974121094,528.006591796875,524.0061645507812,510.9241943359375,492.7198181152344,521.4457397460938,513.7462158203125,527.2387084960938,529.54931640625,522.3855590820312,526.150390625,514.3438720703125,489.87359619140625,504.2758483886719,512.9013061523438,519.158203125,519.7774658203125,515.5874633789062,519.3699340820312,515.1793212890625,514.852783203125,515.52783203125,512.2034301757812,446.9362487792969,518.9261474609375,560.0562133789062,453.17254638671875,553.4927978515625,544.70263671875,555.9130249023438,555.8798828125,554.9105224609375,551.6755981445312,557.0604858398438,570.4478759765625,548.2705078125,512.56787109375,478.7939453125,419.91473388671875,457.70697021484375,484.01751708984375,446.74359130859375,511.1580810546875,262.4999084472656,377.2087707519531,355.1733093261719,502.6988830566406,516.628173828125,485.84716796875,432.84417724609375,456.59344482421875,483.3620300292969,496.1013488769531,489.4033508300781,465.0163879394531,482.369384765625,487.0523986816406,501.0710754394531,473.738037109375,476.4214172363281,470.4461975097656,493.1499328613281,496.3754577636719,503.9324035644531,497.18902587890625,493.23858642578125,482.0320739746094,498.7929382324219,516.698486328125,500.15863037109375,498.5013427734375,495.0878601074219,493.23577880859375,488.7068786621094,501.697998046875,496.6508483886719,497.7014465332031,534.9675903320312,562.6726684570312,543.2801513671875,562.3067016601562,565.4068603515625,589.0923461914062,570.1067504882812,591.6070556640625,408.8173522949219,412.8486633300781,416.9021911621094,427.43463134765625,435.2570495605469,406.0284118652344,488.5021667480469,493.14617919921875,477.1399841308594,271.1068420410156,499.74652099609375,482.91693115234375,476.20928955078125,474.7162780761719,470.09222412109375,475.4654235839844
2024-11-17 00:00:00,2024-11-17 12:59:59.998,314.9816589355469,196.01246643066406,0.6225866079330444,990.2765502929688,14.024343490600586,401.932861328125,360.81085205078125,480.37603759765625,471.21881103515625,539.0629272460938,410.5527648925781,366.51348876953125,476.71185302734375,472.3847351074219,542.5713500976562,535.6047973632812,52.435142517089844,4.540111064910889,37.45071792602539,0.21681544184684753,2.0065038204193115,315.72613525390625,1.8385120630264282,280.9496765136719,535.7998046875,317.8762512207031,521.0160522460938,528.6817016601562,5.479671478271484,0.0,240.9730224609375,292.7604675292969,288.04534912109375,297.0827331542969,290.9830322265625,0.0,-0.29770800471305847,140.56700134277344,76.00792694091797,0.07421875,100.0,-0.2932809293270111,154.37225341796875,81.89443969726562,0.0009765625,110.0,7.634454727172852,250.74493408203125,70.4914321899414,51.89027404785156,100.0,-0.2747044265270233,43.57538986206055,68.60751342773438,0.115234375,110.0,7.425999164581299,246.44076538085938,68.60751342773438,50.37120819091797,0.0,-0.29999998211860657,164.48098754882812,81.63292694091797,0.033203125,116.91377258300781,7.545517921447754,258.9745178222656,69.62179565429688,49.621700286865234,110.5553207397461,7.507207870483398,251.7266387939453,70.15393829345703,44.200687408447266,1234.5677490234375,4.568678379058838,4.78354024887085,-51.000179290771484,501.7823181152344,514.1603393554688,346.79443359375,368.2209167480469,294.4451599121094,307.5421447753906,301.1985168457031,278.8335266113281,246.14645385742188,281.2973937988281,280.0384216308594,-106.9192886352539,-86.39939880371094,-0.2607932984828949,-0.22436000406742096,-0.10142416507005692,-0.24661383032798767,-0.6108149290084839,-0.6492491960525513,-54.207130432128906,524.060546875,492.0135803222656,383.1971740722656,364.098388671875,300.6064453125,293.0999755859375,296.6237487792969,291.7631530761719,309.2186279296875,298.0040283203125,290.8667907714844,-128.82252502441406,-93.45464324951172,-0.2568530738353729,-0.2601703107357025,-0.2747458517551422,-0.31547215580940247,-0.6354464292526245,-0.6481159925460815,0.44429832696914673,0.4763121008872986,0.1564016342163086,0.24642884731292725,0.2546001672744751,8.606926918029785,8.211329460144043,8.140655517578125,7.862772464752197,128.2537078857422,126.02128601074219,114.34163665771484,118.11646270751953,127.72586059570312,125.40192413330078,0.380095899105072,0.505528450012207,0.2699306309223175,0.26727163791656494,0.2098669707775116,8.483487129211426,8.272082328796387,8.078707695007324,-0.6108149290084839,-0.6492491960525513,-1.2359298467636108,-1.2035527229309082,586.724853515625,-0.6354464292526245,-0.6481159925460815,-1.2360081672668457,-1.239578127861023,590.677734375,-0.09999999403953552,0.1149488165974617,-0.09999999403953552,-0.09999999403953552,0.16243858635425568,-0.09824218600988388,0.1212746873497963,-0.09734990447759628,0.1858014613389969,0.15765047073364258,0.0,92.21846008300781,27.94813346862793,27.90481948852539,92.01567077636719,28.819189071655273,28.908475875854492,98.984375,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,28.819189071655273,27.90481948852539,27.94813346862793,98.984375,92.01567077636719,92.21846008300781,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,797.1190185546875,437.474609375,78.63875579833984,5.123046875,80.73046875,8.667895317077637,-0.23000000417232513,75.81640625,79.720703125,10.039679527282715,9.401527404785156,-0.3100000023841858,77.939453125,4.769999980926514,80.8255844116211,10.467572212219238,0.23000000417232513,78.619140625,78.978515625,10.059633255004883,10.978515625,-0.3700000047683716,0?,0?,0.0,21.7177677154541,14.500983238220215,339.6512756347656,346.670166015625,338.0689392089844,346.1488037109375,1033.9471435546875,939.09716796875,15.529520988464355,27.6839599609375,496.53271484375,506.07171630859375,524.9412841796875,510.7872619628906,480.5783386230469,522.4800415039062,528.87646484375,531.7348022460938,514.6591186523438,527.6967163085938,520.4133911132812,499.8404541015625,517.3872680664062,500.7646789550781,527.1723022460938,526.954833984375,510.8936462402344,493.10040283203125,521.2662353515625,512.7432861328125,526.26953125,528.195068359375,522.349853515625,525.124755859375,514.03466796875,488.05450439453125,504.2016906738281,506.2640686035156,512.6205444335938,515.4656982421875,511.83355712890625,515.7166137695312,512.2811279296875,512.435791015625,514.4100341796875,509.8863830566406,441.774169921875,501.147216796875,532.109619140625,445.2943420410156,548.0294799804688,542.1669921875,555.7423706054688,559.120361328125,564.2234497070312,562.795654296875,565.6069946289062,567.7738037109375,535.767822265625,506.2459411621094,486.81219482421875,427.9257507324219,459.372314453125,482.7566223144531,446.2663269042969,523.2251586914062,261.4800109863281,370.2424621582031,347.1979675292969,514.0189819335938,520.2188720703125,488.17608642578125,429.5067443847656,457.93060302734375,470.9400939941406,504.20086669921875,483.41064453125,464.9337158203125,465.36224365234375,500.2335510253906,505.4980163574219,475.4393310546875,457.2236022949219,471.7573547363281,494.2600402832031,500.18756103515625,503.0234375,493.93768310546875,488.64862060546875,494.35882568359375,494.52301025390625,533.435546875,513.3511352539062,507.7239685058594,502.51190185546875,505.5685729980469,486.19390869140625,498.5069885253906,498.5459899902344,500.7975158691406,534.4580688476562,552.45166015625,539.7283935546875,553.4132690429688,564.661376953125,582.2658081054688,567.7588500976562,586.0013427734375,387.990478515625,392.6546325683594,396.74005126953125,402.8545837402344,409.0089111328125,390.5573425292969,502.1705017089844,487.4641418457031,487.9852294921875,271.38427734375,510.58782958984375,486.58819580078125,477.19464111328125,474.7967529296875,468.5834045410156,474.04132080078125
2024-11-17 00:00:00,2024-11-17 13:59:59.998,308.7665100097656,194.6801300048828,0.6306890845298767,959.7772216796875,13.84068775177002,402.72564697265625,355.6064147949219,480.024658203125,470.8479919433594,542.064208984375,410.78076171875,360.82940673828125,476.32073974609375,471.66143798828125,544.1341552734375,537.9624633789062,55.34912109375,4.265728950500488,39.60883331298828,0.32158127427101135,1.9586690664291382,318.6172180175781,1.7918421030044556,254.42762756347656,538.7638549804688,320.87744140625,530.7091674804688,534.679443359375,7.904555320739746,0.0,239.7310028076172,290.8290100097656,288.12994384765625,295.17486572265625,291.2323913574219,0.0,-0.2774788439273834,108.25101470947266,68.61325073242188,0.07421875,100.0,-0.2907027304172516,107.47484588623047,76.1276626586914,0.0009765625,110.0,7.866785526275635,247.9278564453125,68.95401000976562,52.11712646484375,100.0,-0.2695551812648773,42.945823669433594,68.62982177734375,0.115234375,110.0,7.642146110534668,242.7500457763672,68.62982177734375,48.616512298583984,0.0,-0.29770419001579285,126.93478393554688,75.43606567382812,0.033203125,116.91377258300781,7.776864051818848,256.02947998046875,69.54393005371094,49.595706939697266,113.85371398925781,7.746971130371094,248.34889221191406,69.95507049560547,44.42536544799805,1206.568115234375,4.698411464691162,4.692907810211182,-51.24376678466797,506.2365417480469,518.0874633789062,346.2738952636719,367.0867919921875,293.5464172363281,307.5171813964844,302.59716796875,274.6357421875,238.03172302246094,278.72686767578125,277.9678649902344,-105.75841522216797,-86.02452850341797,-0.26196256279945374,-0.22152017056941986,-0.09801269322633743,-0.24598000943660736,-0.599961519241333,-0.6414166688919067,-51.53429412841797,528.9368286132812,494.2823486328125,384.1033935546875,362.13446044921875,301.3916320800781,290.2692565917969,291.28192138671875,292.9835510253906,304.99737548828125,296.3564453125,286.77410888671875,-127.29759979248047,-91.71183013916016,-0.25302204489707947,-0.2516259551048279,-0.2644926607608795,-0.31235983967781067,-0.6261257529258728,-0.6364669799804688,0.37720704078674316,0.40768539905548096,0.12770478427410126,0.20056261122226715,0.20533929765224457,8.87960147857666,8.4815673828125,8.39292049407959,8.105097770690918,129.7909393310547,128.0115966796875,116.37948608398438,121.97601318359375,128.6229248046875,127.59648132324219,0.30976417660713196,0.43390271067619324,0.21667705476284027,0.2186463326215744,0.16834776103496552,8.760039329528809,8.545317649841309,8.320881843566895,-0.599961519241333,-0.6414166688919067,-1.219171404838562,-1.1893258094787598,577.9154663085938,-0.6261257529258728,-0.6364669799804688,-1.2209954261779785,-1.2209446430206299,584.1787719726562,-0.09999999403953552,0.0822596326470375,-0.09999999403953552,-0.09999999403953552,0.1259823441505432,-0.09824218600988388,0.0878245159983635,-0.09726562350988388,0.14149443805217743,0.1140168234705925,0.0,92.95510864257812,22.452713012695312,22.44449234008789,96.88499450683594,22.51881980895996,22.165695190429688,99.4701919555664,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,22.51881980895996,22.44449234008789,22.452713012695312,99.4701919555664,96.88499450683594,92.95510864257812,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,765.7977905273438,440.76495361328125,77.04119873046875,5.123046875,80.73046875,8.603008270263672,-0.23000000417232513,75.81640625,79.720703125,10.039679527282715,9.3364896774292,-0.3100000023841858,77.939453125,4.769999980926514,80.8255844116211,10.467572212219238,0.23000000417232513,78.619140625,78.978515625,10.059633255004883,10.978515625,-0.3700000047683716,0?,0?,0.0,17.29964828491211,14.293932914733887,335.0910339355469,343.1900634765625,329.4654846191406,342.6453552246094,1008.220458984375,908.6278076171875,15.300310134887695,28.612083435058594,499.2926330566406,509.2671203613281,527.8134155273438,511.7298889160156,480.3775329589844,523.3283081054688,531.376220703125,535.14111328125,516.6923828125,530.0270385742188,521.2230224609375,499.3415222167969,516.9740600585938,500.20440673828125,528.160888671875,528.8939208984375,511.8395690917969,493.571044921875,521.5646362304688,512.817626953125,526.9110107421875,528.8602294921875,522.7785034179688,525.3488159179688,514.3466796875,487.5782775878906,504.01458740234375,505.067626953125,512.0408935546875,514.6160888671875,511.2292175292969,516.12060546875,512.1195678710938,512.3253784179688,514.7191162109375,510.16497802734375,447.1744384765625,508.8402099609375,539.5868530273438,447.9603576660156,554.996826171875,549.8240966796875,563.3113403320312,567.6524047851562,570.9600830078125,567.6090698242188,568.3521728515625,567.546630859375,534.7102661132812,503.1950988769531,491.3358459472656,430.228271484375,453.4248046875,477.0454406738281,441.1402893066406,515.1708984375,260.57794189453125,366.6177062988281,344.9148864746094,493.0443420410156,497.093017578125,497.0556335449219,422.88726806640625,448.5639953613281,471.3285827636719,504.09466552734375,480.3292236328125,465.3345031738281,469.5126647949219,508.2834777832031,521.9926147460938,483.151123046875,461.5928649902344,476.98468017578125,499.5715637207031,484.6648864746094,503.4831237792969,493.6421813964844,487.8268737792969,487.66729736328125,493.6068115234375,543.52978515625,525.9957885742188,518.4963989257812,512.4735717773438,517.2464599609375,488.20916748046875,500.8658447265625,500.60870361328125,502.8171081542969,543.4222412109375,560.7047729492188,547.4300537109375,560.8675537109375,565.0256958007812,582.9356689453125,569.3538208007812,587.1404418945312,388.259521484375,391.89434814453125,396.7434997558594,402.4888610839844,407.9924621582031,390.0132141113281,495.3708801269531,486.3427429199219,481.0240173339844,270.48309326171875,502.2599182128906,471.97393798828125,463.4353942871094,460.8699645996094,455.48297119140625,459.3909912109375
2024-11-17 00:00:00,2024-11-17 14:59:59.998,308.00048828125,194.44552612304688,0.6315059661865234,966.2428588867188,13.822771072387695,404.3279724121094,353.4676513671875,479.44635009765625,470.29998779296875,542.1427612304688,411.8720397949219,358.4731140136719,475.98138427734375,471.691650390625,543.3130493164062,537.26513671875,58.66324234008789,4.265728950500488,42.69725036621094,0.0,1.9652034044265747,317.86285400390625,1.7982109785079956,318.5297546386719,544.7335815429688,320.1470642089844,532.2654418945312,538.6243286132812,0.0,0.0,239.98069763183594,291.4538269042969,289.3993225097656,295.8529968261719,292.24908447265625,0.0,-0.2860525846481323,88.30007934570312,63.37694549560547,0.07421875,100.0,-0.2923229932785034,84.7620620727539,69.57389068603516,0.0009765625,110.0,8.03771686553955,248.16976928710938,69.89662170410156,52.06706619262695,100.0,-0.2662746012210846,42.945823669433594,71.41226959228516,0.115234375,110.0,7.803959846496582,242.22726440429688,71.41226959228516,48.53102111816406,0.0,-0.2986738979816437,103.29998016357422,70.1181869506836,0.033203125,116.91377258300781,7.943698883056641,256.0639343261719,69.47006225585938,48.61827850341797,116.34111785888672,7.921717166900635,248.2584686279297,71.57905578613281,45.30309295654297,1202.5408935546875,4.72471809387207,4.706702709197998,-49.92402267456055,512.4264526367188,519.99169921875,354.55780029296875,368.827392578125,296.9235534667969,309.637939453125,299.7078857421875,277.38983154296875,238.99281311035156,279.42572021484375,278.85772705078125,-103.07074737548828,-84.59209442138672,-0.2599395215511322,-0.22470621764659882,-0.09728382527828217,-0.24429531395435333,-0.5975478887557983,-0.63602614402771,-51.300682067871094,531.6234741210938,497.0529479980469,382.08270263671875,363.7822265625,301.4448547363281,294.36083984375,290.61273193359375,292.7376708984375,304.95703125,295.674072265625,288.1079406738281,-125.63670349121094,-91.74470520019531,-0.25119656324386597,-0.25063323974609375,-0.2620629668235779,-0.3103025257587433,-0.6238420009613037,-0.6337014436721802,0.36745837330818176,0.3953627943992615,0.12175136059522629,0.18873921036720276,0.19641713798046112,9.070669174194336,8.670280456542969,8.575738906860352,8.281167030334473,128.53640747070312,126.26529693603516,115.11237335205078,118.50316619873047,127.99942016601562,125.7188491821289,0.29896992444992065,0.42132484912872314,0.20728228986263275,0.21108794212341309,0.15907856822013855,8.955565452575684,8.737797737121582,8.492831230163574,-0.5975478887557983,-0.63602614402771,-1.2026629447937012,-1.1735676527023315,566.7088623046875,-0.6238420009613037,-0.6337014436721802,-1.2083656787872314,-1.2118780612945557,576.5444946289062,-0.09999999403953552,0.07683021575212479,-0.09999999403953552,-0.09999999403953552,0.11863501369953156,-0.09824218600988388,0.08029551804065704,-0.09726562350988388,0.1338905245065689,0.10638810694217682,0.0,71.90446472167969,33.8929443359375,33.81587600708008,85.23802185058594,33.71100997924805,33.342926025390625,93.5772476196289,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,33.71100997924805,33.81587600708008,33.8929443359375,93.5772476196289,85.23802185058594,71.90446472167969,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,759.2891235351562,443.2598876953125,76.97400665283203,5.123046875,80.73046875,8.751953125,-0.23000000417232513,75.81640625,78.87908172607422,9.72017765045166,9.36772346496582,-0.3100000023841858,77.939453125,4.769999980926514,80.8255844116211,10.467572212219238,0.23000000417232513,79.09617614746094,78.978515625,9.740177154541016,10.978515625,-0.3700000047683716,0?,0?,0.0,20.264545440673828,14.280736923217773,333.25018310546875,342.3174743652344,326.0752868652344,341.775634765625,1006.6200561523438,900.9158325195312,15.262811660766602,28.74460220336914,499.3378601074219,509.34820556640625,527.7195434570312,511.50579833984375,480.3221130371094,523.0502319335938,531.5668334960938,535.2683715820312,516.1939697265625,528.9656982421875,520.2117309570312,498.14306640625,515.5151977539062,499.0531005859375,526.8137817382812,528.0286865234375,511.2117614746094,492.7915954589844,521.4866333007812,512.6064453125,526.8720703125,528.7239379882812,522.7733154296875,525.1119384765625,514.1215209960938,487.23992919921875,503.48681640625,503.2750244140625,510.82135009765625,512.91943359375,509.55889892578125,515.1847534179688,510.8526916503906,511.09234619140625,513.5026245117188,509.5007629394531,448.5208740234375,510.6667785644531,541.045654296875,448.1597595214844,557.0994873046875,550.8733520507812,565.064697265625,570.3438720703125,575.9425659179688,572.5673217773438,573.6831665039062,570.2299194335938,536.2854614257812,500.8476867675781,498.71441650390625,436.6922912597656,450.4920959472656,474.39068603515625,438.5055847167969,511.1112976074219,260.0796813964844,364.6305847167969,343.9975891113281,481.99273681640625,486.2158203125,498.3876647949219,420.4173278808594,445.2796325683594,470.1231689453125,502.7195739746094,480.0739440917969,465.413330078125,469.5468444824219,510.6160888671875,533.4710083007812,485.19647216796875,462.0220642089844,477.7171325683594,498.9461975097656,478.3021240234375,503.95074462890625,493.3791809082031,487.5000305175781,484.4331359863281,493.30584716796875,546.2784423828125,531.2152099609375,522.0314331054688,516.0390625,519.9445190429688,488.0989990234375,500.7746887207031,500.31329345703125,502.6877746582031,545.7010498046875,563.4635620117188,549.9058227539062,563.8025512695312,568.8236694335938,586.260986328125,572.6468505859375,590.1621704101562,389.4063720703125,392.9659423828125,397.9427185058594,403.0572814941406,408.5664367675781,391.1988220214844,491.7350769042969,485.8802490234375,477.7479553222656,269.7093505859375,498.03765869140625,466.25103759765625,458.3829040527344,455.5116882324219,450.2256164550781,453.6794738769531
2024-11-17 00:00:00,2024-11-17 15:59:59.998,328.70953369140625,211.47947692871094,0.6429443955421448,1032.8082275390625,13.672959327697754,409.3711853027344,347.1731872558594,473.982666015625,464.6805725097656,539.2474365234375,417.8266906738281,352.0200500488281,470.3619384765625,465.0860900878906,541.005859375,534.7453002929688,74.7737045288086,4.265728950500488,58.32853317260742,2.045923948287964,2.117098569869995,318.8533935546875,1.9426535367965698,282.5359802246094,543.0975341796875,299.6382751464844,530.837158203125,536.9315185546875,9.09056282043457,3.2200186252593994,243.1649932861328,294.1693420410156,289.42266845703125,298.7040100097656,292.5890808105469,0.0,-0.2906295657157898,75.8445053100586,59.3547477722168,0.07421875,100.0,2.8595123291015625,135.1215057373047,68.25733184814453,15.919185638427734,110.0,8.012014389038086,250.11622619628906,70.9613037109375,52.338653564453125,100.0,-0.2547208070755005,42.945823669433594,73.130615234375,0.115234375,110.0,7.782405853271484,244.55294799804688,73.130615234375,49.853233337402344,0.0,-0.2966148257255554,88.29259490966797,65.69473266601562,0.033203125,116.91377258300781,7.896638870239258,257.6577453613281,70.60029602050781,46.780303955078125,114.9166488647461,7.8972697257995605,249.83946228027344,70.7243423461914,46.654876708984375,1284.277587890625,4.623891830444336,4.72047758102417,-35.894920349121094,515.7235107421875,528.3984375,350.0727844238281,374.5623474121094,295.8819580078125,315.3755187988281,287.80657958984375,285.17681884765625,261.6048583984375,282.4232177734375,276.2109069824219,-96.73350524902344,-80.0269775390625,-0.2522498667240143,-0.22663302719593048,-0.10049109905958176,-0.2387884557247162,-0.6351326704025269,-0.6723237037658691,-36.925880432128906,536.8413696289062,505.57537841796875,379.87506103515625,368.66864013671875,301.39129638671875,301.166259765625,297.46038818359375,291.3109436035156,311.65618896484375,304.28546142578125,291.43707275390625,-118.18132781982422,-84.64031219482422,-0.244268998503685,-0.2539391815662384,-0.26891422271728516,-0.3036297857761383,-0.6599963307380676,-0.6735290884971619,0.4385264813899994,0.4704725742340088,0.1530187577009201,0.23008157312870026,0.24151411652565002,9.166255950927734,8.758248329162598,8.566518783569336,8.249322891235352,130.23841857910156,127.05410766601562,116.24520874023438,119.17414855957031,128.87757873535156,126.65865325927734,0.3788140118122101,0.4998314380645752,0.26036006212234497,0.25622814893722534,0.19822561740875244,9.064040184020996,8.830836296081543,8.50966739654541,-0.6351326704025269,-0.6723237037658691,-1.2971876859664917,-1.2682441473007202,624.9501342773438,-0.6599963307380676,-0.6735290884971619,-1.3063480854034424,-1.3100939989089966,635.4605102539062,-0.09999999403953552,0.11025144159793854,-0.09999999403953552,-0.09999999403953552,0.1596091091632843,-0.09824218600988388,0.11611423641443253,-0.09433664381504059,0.1760837435722351,0.15100447833538055,0.0,54.74688720703125,58.794952392578125,58.37083053588867,61.93903350830078,59.23236846923828,59.04094696044922,72.1186752319336,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,59.23236846923828,58.37083053588867,58.794952392578125,72.1186752319336,61.93903350830078,54.74688720703125,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,799.9733276367188,484.2987365722656,78.16499328613281,5.140034198760986,81.95205688476562,8.751953125,-0.23000000417232513,77.208740234375,77.05459594726562,34.84347152709961,9.391359329223633,-0.3100000023841858,78.56784057617188,4.769999980926514,80.6850357055664,10.467572212219238,0.23000000417232513,80.8556900024414,77.93286895751953,34.8176383972168,10.978515625,-0.3700000047683716,0?,0?,0.0,20.931835174560547,14.193775177001953,331.95599365234375,340.8289489746094,325.1242980957031,340.1282653808594,1073.533935546875,934.1710815429688,15.210572242736816,28.661001205444336,495.295654296875,505.95977783203125,524.929443359375,509.38543701171875,479.48583984375,520.64404296875,529.1481323242188,533.0958251953125,514.5787963867188,526.177490234375,518.1060791015625,495.8236083984375,514.1577758789062,498.1199645996094,525.994873046875,526.6024169921875,509.25311279296875,488.4983215332031,519.4501342773438,510.64971923828125,524.9788818359375,526.7444458007812,520.6935424804688,523.0073852539062,511.6335144042969,484.7891845703125,500.53167724609375,502.42987060546875,510.2809753417969,511.8434143066406,508.21832275390625,514.3035888671875,509.34033203125,509.0433349609375,511.52099609375,507.873779296875,447.0597229003906,509.8473205566406,541.1293334960938,448.7008056640625,556.5323486328125,549.3192749023438,562.8907470703125,567.8494873046875,572.9786376953125,569.968994140625,574.0709838867188,571.9155883789062,539.1380615234375,501.4847412109375,498.2334899902344,433.41900634765625,446.03466796875,469.815185546875,433.93798828125,510.2303161621094,259.6323547363281,363.133544921875,342.560302734375,481.9661865234375,485.1595764160156,492.36016845703125,414.6024169921875,437.6315002441406,465.6172790527344,500.3108215332031,481.38079833984375,455.65771484375,465.1371154785156,505.2814025878906,533.3681030273438,476.2864685058594,456.8908996582031,467.31866455078125,491.7804260253906,474.8486633300781,499.2880859375,488.68768310546875,481.7251281738281,480.4787902832031,487.8178405761719,542.1942749023438,527.6241455078125,517.0388793945312,511.0085754394531,514.3994140625,483.9478759765625,496.5386962890625,495.45953369140625,497.76458740234375,544.221435546875,562.9306030273438,548.7238159179688,563.0955810546875,569.8192138671875,588.326171875,574.4065551757812,591.6311645507812,393.4537353515625,396.9422912597656,401.7158203125,407.4263000488281,413.76177978515625,395.8402404785156,488.29058837890625,480.03125,473.8202209472656,269.1863708496094,494.68145751953125,461.85174560546875,453.0459289550781,450.119384765625,444.7330627441406,448.564453125
