Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-17 00:00:00,2024-11-17 16:59:59.998,342.6423645019531,214.51185607910156,0.6274365186691284,1084.8997802734375,14.104692459106445,412.5361328125,355.0938415527344,475.14923095703125,466.0279541015625,537.1636962890625,419.6290588378906,359.36248779296875,471.6436462402344,466.726806640625,540.02197265625,533.4987182617188,74.93061065673828,4.6870927810668945,57.17591094970703,1.8829004764556885,2.210240364074707,317.0341796875,2.0302464962005615,290.0814514160156,535.2687377929688,318.3986511230469,528.9209594726562,532.12158203125,6.193000316619873,0.15402866899967194,246.0259246826172,301.69146728515625,292.77789306640625,306.22369384765625,295.9720764160156,0.0,-0.2732568383216858,68.2046127319336,56.15227127075195,0.07421875,100.0,3.991004228591919,202.1791534423828,77.78939056396484,20.20870590209961,110.0,7.903927326202393,255.94996643066406,72.77571868896484,51.790443420410156,100.0,-0.2653999924659729,42.945823669433594,74.71440887451172,0.115234375,110.0,7.678219318389893,250.91220092773438,74.71440887451172,50.2585334777832,0.0,-0.29999077320098877,78.20662689208984,61.89860153198242,0.033203125,116.91377258300781,7.775731563568115,264.73248291015625,74.55530548095703,46.245872497558594,113.71640014648438,7.787144184112549,256.54156494140625,73.23478698730469,46.10771942138672,1321.12109375,4.9990153312683105,4.907395839691162,-60.40201950073242,513.7194213867188,529.3724365234375,348.240478515625,382.2324523925781,298.11175537109375,324.2796630859375,291.5172119140625,288.05450439453125,273.41607666015625,292.9010314941406,280.9807434082031,-120.86769104003906,-96.62743377685547,-0.2803146243095398,-0.26531946659088135,-0.1179136410355568,-0.2604047358036041,-0.6881182789802551,-0.7272430658340454,-62.11113357543945,541.918701171875,512.0648803710938,381.7493896484375,377.86163330078125,305.0710754394531,313.3533020019531,308.7833557128906,297.8085632324219,325.8132629394531,312.6918029785156,293.6121826171875,-145.96749877929688,-110.44546508789062,-0.2721598446369171,-0.2908244729042053,-0.3043743073940277,-0.3309237062931061,-0.7170377969741821,-0.7331209778785706,0.47101956605911255,0.5106481313705444,0.16491205990314484,0.24445337057113647,0.2581261098384857,9.08614730834961,8.675690650939941,8.463433265686035,8.140620231628418,132.7286834716797,129.30494689941406,118.25910949707031,122.37821197509766,132.69154357910156,130.4355010986328,0.41407668590545654,0.5398008823394775,0.279908150434494,0.2706791162490845,0.21004733443260193,8.985783576965332,8.74866771697998,8.438009262084961,-0.6881182789802551,-0.7272430658340454,-1.3911068439483643,-1.365154504776001,664.177734375,-0.7170377969741821,-0.7331209778785706,-1.410088300704956,-1.4130626916885376,679.3693237304688,-0.09999999403953552,0.1116315945982933,-0.09999999403953552,-0.09999999403953552,0.17067165672779083,-0.09824218600988388,0.12689873576164246,-0.09091796725988388,0.18643441796302795,0.16479571163654327,0.0,61.6649055480957,60.96397399902344,60.5692253112793,60.074161529541016,63.02180480957031,62.93272018432617,69.12603759765625,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,63.02180480957031,60.5692253112793,60.96397399902344,69.12603759765625,60.074161529541016,61.6649055480957,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,826.6339721679688,494.4897155761719,78.91521453857422,5.153500556945801,81.55561828613281,8.751953125,-0.23000000417232513,79.59620666503906,76.32273864746094,41.66436004638672,9.435249328613281,-0.3100000023841858,79.45217895507812,4.769999980926514,80.82965850830078,10.467572212219238,0.23000000417232513,81.87944793701172,75.95155334472656,41.734622955322266,10.978515625,-0.3700000047683716,0?,0?,0.0,24.51695442199707,14.66486930847168,333.32598876953125,344.5631408691406,322.7583312988281,343.9959411621094,1133.846435546875,994.9143676757812,15.760344505310059,28.061573028564453,494.3936462402344,504.29949951171875,522.6672973632812,507.40582275390625,477.3516540527344,518.4686889648438,527.4140625,532.170166015625,514.5452880859375,526.4658203125,518.508056640625,496.47076416015625,514.8417358398438,498.60296630859375,525.5657958984375,524.8524169921875,507.4438781738281,488.1964416503906,517.1029052734375,508.2768859863281,522.2315063476562,524.3412475585938,518.5596313476562,520.935302734375,509.78759765625,483.58001708984375,499.138916015625,503.0992736816406,511.55572509765625,512.667724609375,508.8163757324219,514.6661376953125,509.90350341796875,509.3010559082031,511.5384826660156,508.2693176269531,447.4555358886719,509.7692565917969,542.121826171875,447.8126220703125,554.06689453125,547.1923217773438,559.602783203125,563.1972045898438,565.9285888671875,561.7218627929688,567.8777465820312,569.0170288085938,536.0192260742188,499.2007751464844,487.3251037597656,425.364990234375,449.48223876953125,473.3170471191406,436.9682922363281,512.7489013671875,259.5190734863281,366.1502685546875,345.1363525390625,493.5119934082031,494.62213134765625,481.6728820800781,416.38458251953125,440.9752197265625,466.8760070800781,503.69512939453125,492.910400390625,452.18902587890625,464.1502685546875,504.1663513183594,533.7467651367188,467.4704284667969,454.13787841796875,461.7308654785156,488.8649597167969,476.5367431640625,490.6258544921875,479.4850769042969,474.13580322265625,483.36212158203125,478.95867919921875,531.817138671875,517.9700927734375,507.2869873046875,501.7615051269531,504.1875915527344,483.26605224609375,495.4546203613281,493.70550537109375,495.6595764160156,540.7001953125,560.3298950195312,545.26171875,559.9011840820312,565.3897094726562,583.7533569335938,570.4729614257812,586.8178100585938,396.8074951171875,399.707763671875,405.1224670410156,410.3480529785156,416.3741455078125,398.08319091796875,490.8940124511719,472.7681884765625,477.0798034667969,269.0062561035156,497.97064208984375,464.23162841796875,455.7745361328125,452.62042236328125,447.0771179199219,450.6471862792969
2024-11-17 00:00:00,2024-11-17 17:59:59.998,439.07366943359375,288.9167175292969,0.6620426774024963,1383.4471435546875,15.06107234954834,429.8559875488281,361.43890380859375,467.8675231933594,457.5018005371094,535.5300903320312,434.3285217285156,354.01416015625,468.951416015625,460.59033203125,541.121826171875,533.3449096679688,125.26577758789062,7.524317741394043,107.25423431396484,7.939080238342285,2.801584482192993,319.2243957519531,2.5916481018066406,253.13638305664062,540.9368896484375,287.8204345703125,535.3370971679688,538.232177734375,23.734193801879883,8.429561614990234,256.4346923828125,308.7350158691406,290.785888671875,313.9439392089844,294.2393798828125,51.156700134277344,2.780583143234253,132.93527221679688,64.03831481933594,14.269914627075195,100.0,7.310354709625244,232.14662170410156,81.19140625,36.91852569580078,110.0,8.446403503417969,259.4542236328125,71.69034576416016,55.19884490966797,100.0,-0.21946045756340027,42.6853141784668,73.76104736328125,0.115234375,110.0,8.209196090698242,253.90199279785156,73.76104736328125,53.68453598022461,98.11880493164062,5.141992092132568,194.29278564453125,72.7200698852539,29.765003204345703,116.91377258300781,8.380785942077637,268.5886535644531,71.64462280273438,49.68282699584961,117.34010314941406,8.40273380279541,260.7607421875,72.3603515625,49.513553619384766,1596.8863525390625,3.892759084701538,4.171262741088867,2.1607747077941895,539.7976684570312,542.3373413085938,342.67938232421875,391.8338317871094,295.2267761230469,334.8302917480469,297.7813415527344,294.2903137207031,274.4091796875,303.377197265625,292.4533996582031,-95.07659912109375,-77.657958984375,-0.24086174368858337,-0.30536720156669617,-0.15123717486858368,-0.22618542611598969,-0.9578974843025208,-1.0099986791610718,0.9401692748069763,581.6864624023438,556.3783569335938,377.4934997558594,390.642333984375,300.98565673828125,324.1377868652344,301.6612854003906,298.4478759765625,314.2667236328125,313.4622802734375,302.39581298828125,-114.8841323852539,-86.37056732177734,-0.23353444039821625,-0.32950833439826965,-0.3667551875114441,-0.28805863857269287,-0.9823044538497925,-1.0076509714126587,0.6605014801025391,0.7077134251594543,0.23634620010852814,0.3443547487258911,0.3667798340320587,10.392931938171387,9.89040470123291,9.207355499267578,8.70301628112793,136.9704132080078,132.72874450683594,120.04820251464844,125.55519104003906,136.4556121826172,133.96873474121094,0.6305503249168396,0.7410653233528137,0.4066275954246521,0.37556192278862,0.3004949986934662,10.303613662719727,10.001885414123535,9.245622634887695,-0.9578974843025208,-1.0099986791610718,-1.9324995279312134,-1.8953475952148438,922.4522094726562,-0.9823044538497925,-1.0076509714126587,-1.9515019655227661,-1.9544856548309326,946.9266357421875,-0.09958451986312866,0.20204617083072662,-0.09999999403953552,-0.09999999403953552,0.2606431841850281,-0.09713859111070633,0.21252943575382233,0.14516788721084595,0.2937685549259186,0.2692198157310486,0.0,28.335857391357422,82.26287078857422,81.6824951171875,31.503376007080078,83.62986755371094,83.4906997680664,33.80101013183594,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,83.62986755371094,81.6824951171875,82.26287078857422,33.80101013183594,31.503376007080078,28.335857391357422,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,936.5823364257812,660.2733154296875,79.95844268798828,5.139730930328369,83.01091766357422,42.697940826416016,-0.23000000417232513,81.26659393310547,79.09152221679688,69.62939453125,26.69049072265625,-0.3100000023841858,80.79100036621094,4.769999980926514,82.01335906982422,40.884544372558594,0.23000000417232513,83.34471893310547,78.89148712158203,69.68966674804688,27.88526725769043,-0.3700000047683716,0?,0?,0.0,22.504735946655273,15.873684883117676,333.690673828125,343.80029296875,330.4412536621094,343.2196960449219,1432.46044921875,1185.204833984375,17.214916229248047,26.061687469482422,498.3335876464844,508.7472839355469,522.904052734375,505.14471435546875,476.0805358886719,516.2457885742188,527.0382690429688,530.7542114257812,515.2474975585938,527.274658203125,519.2412719726562,497.5392150878906,516.763671875,500.1861267089844,526.0921020507812,526.28955078125,509.6640930175781,487.7814636230469,514.060546875,506.0925598144531,520.1708374023438,521.7276000976562,515.099365234375,518.0159912109375,506.1012878417969,480.5295104980469,495.1141662597656,505.2429504394531,514.7059936523438,516.045654296875,511.3226623535156,517.4730834960938,511.13629150390625,510.3725891113281,512.6038818359375,509.31573486328125,455.47174072265625,527.4944458007812,556.2178955078125,454.16552734375,555.607177734375,548.6480712890625,560.5069580078125,564.7949829101562,569.1288452148438,564.1603393554688,573.146484375,572.906005859375,545.1082763671875,498.77716064453125,494.5048828125,425.8389587402344,446.0621643066406,477.29595947265625,434.3019714355469,504.6156921386719,259.7471923828125,370.0826721191406,346.9314880371094,479.93145751953125,476.9495544433594,488.82733154296875,408.6435852050781,428.6130676269531,483.6305847167969,500.9049377441406,489.1950378417969,447.0045166015625,485.16705322265625,506.1832580566406,534.4979858398438,471.54595947265625,470.1484375,459.5581970214844,485.4709777832031,461.3769226074219,488.6883850097656,477.7303161621094,471.9941711425781,470.6533508300781,476.458984375,530.8734130859375,518.1763305664062,508.697509765625,501.8357238769531,506.8399963378906,484.0899353027344,497.5281066894531,494.2147521972656,496.0541687011719,540.0369873046875,564.7449951171875,546.07421875,563.9575805664062,568.6727294921875,589.7933349609375,572.9082641601562,591.1802368164062,414.42718505859375,413.03009033203125,419.1028137207031,425.17510986328125,431.72113037109375,408.5084533691406,479.06829833984375,470.4045715332031,464.7132873535156,268.5080261230469,485.624755859375,448.1768798828125,439.76336669921875,436.8116760253906,431.774658203125,435.63714599609375
2024-11-17 00:00:00,2024-11-17 18:59:59.998,563.2244873046875,350.7906799316406,0.6230002045631409,1765.1917724609375,16.90513801574707,432.2929382324219,381.42333984375,473.68853759765625,466.70111083984375,536.3811645507812,441.0068359375,386.6572570800781,477.7544860839844,467.57568359375,542.5628051757812,534.2569580078125,124.82642364501953,6.2642316818237305,117.2706298828125,13.52625560760498,3.4648444652557373,316.9844665527344,3.2247085571289062,257.9324645996094,537.7355346679688,315.4155578613281,536.7564086914062,537.2598876953125,26.664939880371094,1.850816011428833,270.3899230957031,326.6983337402344,297.7835998535156,331.8688659667969,300.4600830078125,90.86735534667969,5.909452438354492,259.4125061035156,75.42680358886719,37.92898941040039,100.0,7.7745161056518555,274.5458068847656,80.66775512695312,48.22606658935547,110.0,7.592443943023682,275.2947082519531,71.82830810546875,55.46820068359375,100.0,-0.27573439478874207,42.196693420410156,74.86822509765625,0.115234375,110.0,7.37652063369751,270.4306335449219,74.86822509765625,54.955562591552734,113.810302734375,7.6403656005859375,277.5481262207031,72.74553680419922,52.5272216796875,116.91377258300781,7.567805290222168,286.3688659667969,73.81279754638672,50.94253921508789,106.42451477050781,7.5892133712768555,277.9594421386719,73.33365631103516,50.76597213745117,1911.2874755859375,3.6052474975585938,3.9895458221435547,-73.22756958007812,573.7932739257812,564.0643920898438,343.32177734375,412.8907165527344,303.6583557128906,354.1732482910156,321.4792175292969,309.236083984375,307.5935974121094,326.20458984375,313.4981994628906,-189.01580810546875,-143.71054077148438,-0.34980517625808716,-0.4871813654899597,-0.2501136064529419,-0.30755549669265747,-1.3706177473068237,-1.4424338340759277,-72.34188079833984,609.8860473632812,587.7047729492188,385.58026123046875,410.52569580078125,310.89312744140625,345.55157470703125,312.3969421386719,321.5578308105469,326.2286682128906,327.48797607421875,322.77386474609375,-217.5571746826172,-177.54115295410156,-0.3388887047767639,-0.5084155201911926,-0.5581235885620117,-0.3927757740020752,-1.4052177667617798,-1.4471104145050049,1.1366139650344849,1.1922807693481445,0.4302390217781067,0.610930860042572,0.6403313279151917,9.630916595458984,9.14892578125,8.355076789855957,7.81785774230957,145.80316162109375,140.7042694091797,126.62931060791016,137.01805114746094,149.2510223388672,145.84674072265625,1.1582963466644287,1.2311484813690186,0.723726212978363,0.6423335075378418,0.5293473601341248,9.555575370788574,9.256937980651855,8.42584228515625,-1.3706177473068237,-1.4424338340759277,-2.65458083152771,-2.6193506717681885,1212.2890625,-1.4052177667617798,-1.4471104145050049,-2.712953567504883,-2.7082395553588867,1265.650390625,-0.09999999403953552,0.36124497652053833,-0.09999999403953552,-0.09999999403953552,0.46627023816108704,-0.09550781548023224,0.407182514667511,0.3537026047706604,0.5402874946594238,0.5113789439201355,0.0,11.3560209274292,98.33218383789062,97.60871887207031,11.874917984008789,99.63355255126953,99.43260192871094,12.427835464477539,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.63355255126953,97.60871887207031,98.33218383789062,12.427835464477539,11.874917984008789,11.3560209274292,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1173.643310546875,737.6189575195312,80.83903503417969,5.142578125,83.63671875,59.583229064941406,-0.23000000417232513,83.26951599121094,80.7823257446289,80.2548599243164,38.02199172973633,-0.3100000023841858,81.65234375,4.769999980926514,82.31600189208984,55.44664764404297,0.23000000417232513,85.19099426269531,80.396484375,80.27485656738281,38.3558464050293,-0.3700000047683716,0?,0?,0.0,38.38466262817383,18.118928909301758,341.58441162109375,357.8837585449219,330.013427734375,357.6640625,1854.465087890625,1592.3653564453125,20.109411239624023,24.269433975219727,503.4104309082031,512.5618896484375,525.3841552734375,506.8127746582031,477.51544189453125,515.8999633789062,525.832763671875,528.8781127929688,513.0496215820312,526.2662353515625,519.9048461914062,500.9559326171875,520.326904296875,505.0866394042969,528.0826416015625,525.6889038085938,510.7295227050781,493.5787048339844,513.5526123046875,505.8923645019531,519.5970458984375,521.67236328125,514.9949951171875,518.8844604492188,508.0570068359375,484.7834167480469,498.1416931152344,510.68487548828125,518.4351806640625,521.2080078125,516.38916015625,522.1639404296875,515.5618896484375,514.8877563476562,516.2584838867188,512.692626953125,456.6943664550781,537.5330810546875,570.267822265625,454.0506896972656,553.9611206054688,545.8600463867188,555.0573120117188,555.0769653320312,553.5509643554688,549.0568237304688,560.0709228515625,573.2882080078125,554.7197875976562,504.2820739746094,492.3076171875,421.9994201660156,452.1374816894531,482.421875,440.55987548828125,502.4107360839844,261.2541198730469,379.3178405761719,357.2654724121094,502.8314208984375,502.1756896972656,480.52984619140625,419.5978088378906,438.6711730957031,486.4903259277344,510.782958984375,500.4895324707031,457.1357116699219,493.21588134765625,500.739990234375,518.0049438476562,473.4676513671875,482.9613952636719,464.8714294433594,476.9457092285156,473.39105224609375,490.7939453125,480.5909423828125,479.4192199707031,469.1560974121094,481.6531982421875,512.736083984375,502.59423828125,498.255859375,492.68182373046875,492.023681640625,488.92333984375,502.6470031738281,498.70428466796875,499.2044372558594,535.7161865234375,568.6798095703125,544.6763916015625,567.2631225585938,568.400634765625,595.9450073242188,577.1073608398438,598.6448364257812,419.1647033691406,418.7449645996094,424.8746643066406,435.36968994140625,444.6310119628906,415.84161376953125,474.6457824707031,478.7880554199219,465.12701416015625,269.1341857910156,485.77490234375,459.1734619140625,452.48486328125,449.878173828125,445.7712097167969,450.4403076171875
2024-11-17 00:00:00,2024-11-17 19:59:59.998,509.2018127441406,312.3114318847656,0.6144510507583618,1592.570068359375,16.538015365600586,426.87115478515625,380.1940002441406,477.2478942871094,469.6178283691406,539.344482421875,436.61737060546875,391.5540771484375,480.8654479980469,468.6600341796875,544.9616088867188,537.0734252929688,100.30387878417969,6.283309459686279,91.52969360351562,12.983922958374023,3.1474239826202393,317.7925109863281,2.9206972122192383,262.3637390136719,539.2200927734375,321.7198486328125,532.4942016601562,535.83056640625,19.003219604492188,0.0,264.8089599609375,320.352783203125,292.54925537109375,325.3734130859375,295.3551940917969,0.0,-0.28667595982551575,170.89178466796875,78.55960083007812,-0.009765625,100.0,7.905836582183838,268.7051086425781,75.12390899658203,50.64672088623047,110.0,7.630282402038574,270.4302978515625,72.46955871582031,53.29066467285156,100.0,-0.26832106709480286,41.4651985168457,72.65448760986328,0.115234375,110.0,7.433265686035156,265.5357971191406,72.65448760986328,55.71403503417969,116.99655151367188,7.693896770477295,272.17803955078125,73.21797180175781,51.356834411621094,116.91377258300781,7.60508394241333,280.5309143066406,71.2055892944336,51.74774169921875,107.41944122314453,7.61990213394165,272.7984313964844,72.9193115234375,49.596412658691406,1806.646484375,3.980868339538574,4.3467230796813965,-45.389793395996094,544.4091796875,557.1328125,342.1511535644531,406.4474182128906,299.2499084472656,347.5156555175781,314.550048828125,304.267333984375,303.99908447265625,317.3245849609375,306.677490234375,-152.95440673828125,-121.22200775146484,-0.299261212348938,-0.4140948951244354,-0.21214886009693146,-0.266297847032547,-1.2096881866455078,-1.2751259803771973,-43.78170394897461,593.466064453125,571.66796875,384.06878662109375,401.671875,306.0528259277344,336.8899230957031,308.0863342285156,311.4922180175781,319.4208679199219,321.6144714355469,314.513671875,-175.16644287109375,-139.23072814941406,-0.28902918100357056,-0.43991711735725403,-0.48678743839263916,-0.3419007360935211,-1.2431268692016602,-1.2815461158752441,1.2151000499725342,1.2694895267486572,0.49719658493995667,0.7123715281486511,0.7462170124053955,9.364706993103027,8.912080764770508,8.353529930114746,7.877021312713623,140.53172302246094,135.93263244628906,122.46493530273438,133.03790283203125,142.99237060546875,140.7266387939453,1.2323049306869507,1.3037431240081787,0.8214837312698364,0.7405929565429688,0.6157023310661316,9.281217575073242,9.005681037902832,8.370595932006836,-1.2096881866455078,-1.2751259803771973,-2.370298147201538,-2.328380584716797,1095.0938720703125,-1.2431268692016602,-1.2815461158752441,-2.429823637008667,-2.4225099086761475,1148.370849609375,-0.09999999403953552,0.44431716203689575,-0.09999999403953552,-0.09999999403953552,0.5448307394981384,-0.09544716030359268,0.48171329498291016,0.41608113050460815,0.6347811222076416,0.6072927713394165,0.0,17.859731674194336,91.95960235595703,91.25508117675781,19.26890754699707,95.72441864013672,95.62440490722656,21.872522354125977,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,95.72441864013672,91.25508117675781,91.95960235595703,21.872522354125977,19.26890754699707,17.859731674194336,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1155.324951171875,651.3221435546875,81.21741485595703,5.148375034332275,82.24351501464844,61.299339294433594,-0.23000000417232513,81.61568450927734,79.70831298828125,82.13704681396484,10.391271591186523,-0.3100000023841858,82.65069580078125,4.769999980926514,81.07386016845703,53.97240447998047,0.23000000417232513,84.11895751953125,79.76209259033203,82.15704345703125,10.185546875,-0.3700000047683716,0?,0?,0.0,38.69698715209961,17.57079315185547,344.8295593261719,357.7837219238281,337.42120361328125,357.6211242675781,1673.9852294921875,1463.08203125,19.32997703552246,23.102075576782227,508.2737731933594,517.3291625976562,529.3434448242188,509.5229187011719,481.09478759765625,518.0890502929688,527.80224609375,532.2052612304688,516.9981689453125,529.2015991210938,523.2574462890625,503.4370422363281,523.7060546875,508.59600830078125,533.3192749023438,529.1713256835938,512.6118774414062,495.7005310058594,516.623046875,508.86932373046875,522.052001953125,524.0230102539062,517.3152465820312,520.4202270507812,509.8265686035156,486.7910461425781,500.0277099609375,514.0562133789062,522.7108764648438,526.0216064453125,521.0262451171875,525.3234252929688,518.484375,518.5741577148438,520.0718383789062,515.756591796875,458.1184997558594,536.5626220703125,566.630615234375,453.18524169921875,547.7574462890625,540.6124267578125,551.5255126953125,552.9251708984375,555.7841796875,552.60546875,566.5228271484375,581.0036010742188,556.2384033203125,506.4376525878906,486.35089111328125,423.9919738769531,454.6205749511719,483.0520324707031,444.6120300292969,498.0494384765625,262.73870849609375,381.1551208496094,357.4882507324219,504.2130432128906,508.6817626953125,483.4122009277344,422.1324462890625,441.1518249511719,492.0514831542969,511.54998779296875,500.5105895996094,454.4088439941406,501.71539306640625,507.5811767578125,521.8504638671875,471.6986389160156,495.65509033203125,468.531005859375,483.1618957519531,481.19818115234375,498.89373779296875,488.92840576171875,485.0420837402344,472.54058837890625,487.4766540527344,525.3606567382812,515.3927612304688,509.0895690917969,505.5374755859375,502.4335021972656,493.8108825683594,507.6634826660156,498.9233703613281,500.16925048828125,530.4478149414062,558.2568359375,538.2571411132812,558.3817138671875,577.021240234375,601.0059204101562,581.5690307617188,600.7357788085938,416.96649169921875,413.1144104003906,417.2981262207031,428.93853759765625,441.1131591796875,411.62835693359375,477.7752380371094,483.4036560058594,469.4955139160156,270.3209533691406,487.72821044921875,467.7532653808594,460.54302978515625,458.20111083984375,453.5246887207031,457.76025390625
2024-11-17 00:00:00,2024-11-17 20:59:59.998,530.75830078125,324.0789489746094,0.6100170016288757,1646.6641845703125,16.114450454711914,430.6588439941406,378.9963073730469,478.6075439453125,471.1408386230469,541.79833984375,440.63934326171875,386.9908752441406,477.76397705078125,469.39215087890625,547.1544799804688,539.4314575195312,113.54297637939453,6.143917083740234,98.40996551513672,9.51013469696045,3.271909236907959,322.4810485839844,3.037260055541992,255.2509307861328,538.6027221679688,326.8321533203125,535.8728637695312,537.1875610351562,23.238187789916992,0.0,267.2835693359375,322.8601989746094,295.03204345703125,327.85321044921875,297.8460388183594,0.0,-0.2730468809604645,122.06036376953125,69.88951110839844,-0.009765625,100.0,8.275575637817383,270.3533630371094,74.7101058959961,52.72842788696289,110.0,7.983215808868408,272.4425964355469,71.39775848388672,54.87028884887695,100.0,-0.276283860206604,40.94791030883789,71.38506317138672,0.115234375,110.0,7.773636817932129,267.3948059082031,71.38506317138672,57.31502151489258,119.64696502685547,8.051647186279297,274.41339111328125,73.72244262695312,54.81462860107422,116.91377258300781,7.939351558685303,282.9300842285156,74.22883605957031,52.495697021484375,109.51312255859375,7.974469184875488,274.7575988769531,72.43624877929688,51.88888168334961,1824.765625,3.912304162979126,4.248035430908203,-56.15831756591797,549.181396484375,562.4559326171875,343.36334228515625,409.34014892578125,301.4620666503906,350.87603759765625,317.5935363769531,307.0774230957031,306.634033203125,320.0734558105469,309.748046875,-165.92245483398438,-129.142333984375,-0.3137987554073334,-0.4377002418041229,-0.22475498914718628,-0.2780286371707916,-1.2580205202102661,-1.326379418373108,-54.93190002441406,603.8831176757812,582.8682861328125,390.3034973144531,405.1704406738281,309.86083984375,340.05755615234375,312.39093017578125,316.6835021972656,324.4853210449219,324.2539978027344,318.07464599609375,-190.1214141845703,-152.0028839111328,-0.30511102080345154,-0.4631493091583252,-0.5102226138114929,-0.3578718304634094,-1.296948790550232,-1.3355653285980225,1.2381138801574707,1.2942718267440796,0.5030379891395569,0.724412202835083,0.7574401497840881,9.81655502319336,9.353104591369629,8.741092681884766,8.24184799194336,140.45806884765625,135.0165252685547,121.81297302246094,132.1124267578125,144.03065490722656,140.66651916503906,1.2565546035766602,1.327475666999817,0.8345586061477661,0.7517421841621399,0.6257651448249817,9.741969108581543,9.445438385009766,8.755816459655762,-1.2580205202102661,-1.326379418373108,-2.443514108657837,-2.3990607261657715,1117.1580810546875,-1.296948790550232,-1.3355653285980225,-2.515921115875244,-2.509157180786133,1180.3636474609375,-0.09999999403953552,0.4482319951057434,-0.09999999403953552,-0.09999999403953552,0.552383542060852,-0.09531249850988388,0.4869806468486786,0.4212864339351654,0.6497104167938232,0.6158615350723267,0.0,10.794219017028809,94.33739471435547,93.58527374267578,11.822640419006348,99.55589294433594,99.4294204711914,12.515685081481934,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.55589294433594,93.58527374267578,94.33739471435547,12.515685081481934,11.822640419006348,10.794219017028809,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1168.69482421875,656.0652465820312,81.90707397460938,5.150390625,82.6953125,64.91334533691406,-0.23000000417232513,82.2659683227539,81.064453125,84.07489013671875,10.293121337890625,-0.3100000023841858,83.72265625,4.769999980926514,81.53150939941406,56.96648406982422,0.23000000417232513,85.90325164794922,82.421875,84.09488677978516,10.185546875,-0.3700000047683716,0?,0?,0.0,43.325557708740234,17.24979591369629,345.66424560546875,357.6126708984375,337.9427185058594,357.433837890625,1715.1005859375,1487.7359619140625,19.060338973999023,22.878433227539062,511.66229248046875,520.57568359375,531.9031982421875,511.4002380371094,482.34796142578125,519.549560546875,528.9667358398438,533.4378051757812,517.6748657226562,529.8291015625,524.4132690429688,504.2548828125,525.9107666015625,510.3558044433594,536.3110961914062,530.7718505859375,515.9418334960938,497.6420593261719,518.38525390625,510.34393310546875,523.804931640625,526.03173828125,519.0906982421875,522.3772583007812,511.6572570800781,488.15802001953125,501.7905578613281,516.1366577148438,525.3463745117188,528.642333984375,522.719482421875,528.5469970703125,521.0223388671875,521.1497192382812,522.7310180664062,517.9173583984375,462.41510009765625,544.4011840820312,571.422607421875,453.98944091796875,548.31005859375,541.3865966796875,551.3034057617188,551.8395385742188,553.3994750976562,548.982666015625,563.7348022460938,580.681884765625,560.3268432617188,509.30963134765625,487.6417236328125,422.6421813964844,452.32623291015625,482.2203063964844,442.7436828613281,498.3392028808594,264.20306396484375,379.7742919921875,357.1427917480469,496.5888977050781,503.4069519042969,489.27410888671875,421.70050048828125,439.93243408203125,493.21673583984375,504.0965576171875,496.525390625,456.4909973144531,503.67156982421875,503.56683349609375,523.8062133789062,478.04010009765625,495.81170654296875,463.811279296875,481.58709716796875,478.8941345214844,496.3568115234375,485.2015380859375,481.9229736328125,468.9540100097656,483.85223388671875,526.6595458984375,517.1458129882812,510.9067077636719,508.59521484375,504.1997985839844,496.7215881347656,510.84381103515625,501.5234680175781,502.5831604003906,531.2952880859375,558.9113159179688,538.5767822265625,558.4137573242188,575.6655883789062,599.6723022460938,580.1858520507812,599.0421752929688,421.2937316894531,415.765625,419.61004638671875,431.0924072265625,444.8750305175781,415.75030517578125,475.5111389160156,480.223388671875,465.4632263183594,271.5258483886719,483.87701416015625,465.7601623535156,458.695068359375,456.3778381347656,451.6264343261719,456.1620178222656
2024-11-17 00:00:00,2024-11-17 21:59:59.998,522.4186401367188,320.6499938964844,0.6135176420211792,1632.146484375,15.890579223632812,432.1302795410156,377.40826416015625,477.51104736328125,469.8410949707031,542.8637084960938,440.3659973144531,379.1051025390625,475.71759033203125,464.43841552734375,542.5655517578125,537.7545776367188,121.86256408691406,6.122161388397217,101.21501159667969,12.721512794494629,3.2490429878234863,321.96270751953125,3.0173187255859375,259.8076477050781,537.7982788085938,320.7658386230469,536.097412109375,536.9458618164062,20.86236572265625,1.4875093698501587,267.002685546875,322.1899108886719,294.6084899902344,327.34100341796875,297.4559326171875,0.0,-0.2730468809604645,95.68236541748047,63.49797058105469,-0.009765625,100.0,8.254209518432617,269.8223571777344,77.59501647949219,52.44743347167969,110.0,7.9610819816589355,271.9090270996094,70.65830993652344,52.19025421142578,100.0,-0.2706984281539917,40.43910598754883,71.76001739501953,0.115234375,110.0,7.749990463256836,266.8899841308594,71.76001739501953,54.67892837524414,118.37010955810547,8.035487174987793,274.6553039550781,73.8863754272461,55.703548431396484,116.91377258300781,7.927079677581787,283.17169189453125,74.5516128540039,54.05647277832031,109.04718780517578,7.962550163269043,274.8228454589844,70.78242492675781,51.60166931152344,1767.890625,3.6788830757141113,4.064101219177246,-51.70018005371094,544.1842041015625,558.9215087890625,342.4556579589844,407.34698486328125,300.190673828125,349.73431396484375,316.50262451171875,306.3112487792969,305.49725341796875,318.7679138183594,308.1916809082031,-157.158447265625,-122.95380401611328,-0.3001035451889038,-0.41682320833206177,-0.21220317482948303,-0.26545676589012146,-1.1972546577453613,-1.2626873254776,-49.86622619628906,604.5388793945312,583.0935668945312,389.0158386230469,404.5583190917969,308.1401672363281,338.5338439941406,311.412841796875,318.0004577636719,323.2602844238281,322.51971435546875,317.11370849609375,-179.25564575195312,-141.85633850097656,-0.29080671072006226,-0.4417961835861206,-0.485922247171402,-0.3424155116081238,-1.232689619064331,-1.2678301334381104,1.0886623859405518,1.150209665298462,0.43414241075515747,0.6316648125648499,0.6605190634727478,9.795243263244629,9.333718299865723,8.71957778930664,8.223322868347168,139.97781372070312,134.80824279785156,121.37626647949219,131.6151123046875,143.52716064453125,140.2096710205078,1.0978437662124634,1.1811875104904175,0.7267701029777527,0.6588689088821411,0.5452988147735596,9.72182559967041,9.425756454467773,8.735025405883789,-1.1972546577453613,-1.2626873254776,-2.330617666244507,-2.284780263900757,1067.969970703125,-1.232689619064331,-1.2678301334381104,-2.385438919067383,-2.380117416381836,1117.7689208984375,-0.09999999403953552,0.3835723400115967,-0.09999999403953552,-0.09999999403953552,0.47491124272346497,-0.09531249850988388,0.4162965416908264,0.3626611828804016,0.5607321262359619,0.5282443165779114,0.0,10.265517234802246,100.27734375,99.544921875,10.990523338317871,99.65972137451172,99.49235534667969,11.155906677246094,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.65972137451172,99.544921875,100.27734375,11.155906677246094,10.990523338317871,10.265517234802246,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1113.5711669921875,654.328857421875,81.27639770507812,5.150390625,82.28136444091797,64.61296081542969,-0.23000000417232513,81.77693176269531,81.34235382080078,84.07489013671875,10.340405464172363,-0.3100000023841858,83.43095397949219,4.769999980926514,80.6977767944336,56.4265251159668,0.23000000417232513,85.3890609741211,82.31295776367188,84.09488677978516,10.185546875,-0.3700000047683716,0?,0?,0.0,36.82897186279297,17.01232147216797,345.17413330078125,355.94720458984375,338.6854553222656,355.72808837890625,1704.28125,1462.5811767578125,18.761905670166016,22.407135009765625,512.621826171875,522.1343383789062,533.1638793945312,512.3526611328125,483.0417175292969,521.176025390625,530.6939697265625,535.1325073242188,518.3812866210938,527.43017578125,521.4732666015625,501.4600524902344,523.92236328125,507.321044921875,531.6900634765625,525.649169921875,511.02813720703125,492.3656921386719,519.7988891601562,511.7306823730469,525.2869873046875,527.4219360351562,520.4479370117188,523.685791015625,512.5875244140625,488.60595703125,502.5028381347656,513.4844360351562,522.3250122070312,525.9706420898438,519.7403564453125,525.84619140625,519.1898803710938,517.7180786132812,519.639404296875,513.9843139648438,463.0495910644531,545.5012817382812,572.0534057617188,454.95758056640625,549.4545288085938,542.75,553.3234252929688,553.4341430664062,556.6983032226562,552.113037109375,566.1087036132812,582.8370361328125,560.0756225585938,510.42529296875,483.8235778808594,420.4928283691406,450.27862548828125,481.765625,440.9239196777344,499.6535949707031,265.0981140136719,379.08416748046875,356.2581787109375,494.432373046875,503.28033447265625,487.5635681152344,419.41046142578125,437.3890686035156,494.0983581542969,499.88299560546875,494.9638977050781,452.17529296875,504.45849609375,501.2340087890625,524.7449951171875,475.0555725097656,495.4578857421875,461.6590881347656,483.5825500488281,477.0960693359375,494.26055908203125,482.8736572265625,479.1132507324219,466.42138671875,481.4549865722656,525.7085571289062,516.1498413085938,509.118896484375,507.0346984863281,504.81060791015625,497.2734680175781,511.7713317871094,496.09466552734375,497.2033996582031,532.426025390625,560.3202514648438,539.655029296875,560.5153198242188,577.5560913085938,601.2196655273438,581.252197265625,600.6268310546875,421.73834228515625,417.36102294921875,421.3013610839844,432.50140380859375,445.8103332519531,414.0028381347656,474.3674621582031,477.4168701171875,462.8930969238281,272.6728820800781,482.8335876464844,463.9881896972656,456.4736328125,454.0423889160156,449.1695251464844,453.5484313964844
2024-11-17 00:00:00,2024-11-17 22:59:59.998,417.5897216796875,259.11260986328125,0.6209731101989746,1297.4505615234375,14.600709915161133,422.3932800292969,362.5535888671875,478.9642639160156,466.92578125,540.9126586914062,429.6510925292969,369.8986511230469,475.779052734375,466.23114013671875,542.4986572265625,536.847900390625,91.75263977050781,7.893679141998291,75.40874481201172,8.217035293579102,2.62681245803833,321.0759582519531,2.4246554374694824,292.2190856933594,537.7848510742188,323.100830078125,531.3585205078125,534.4862060546875,7.639867782592773,0.39801788330078125,255.59246826171875,311.0794982910156,294.1942138671875,315.7515563964844,297.1708984375,0.0,-0.2730468809604645,78.9994125366211,58.709896087646484,-0.009765625,100.0,7.614817142486572,262.3800964355469,71.9435806274414,51.01298904418945,110.0,7.393507957458496,264.2941589355469,75.23954772949219,49.03264617919922,100.0,-0.2773696482181549,39.89298629760742,75.2893295288086,0.115234375,110.0,7.194027900695801,261.0433044433594,75.2893295288086,51.50199890136719,34.297183990478516,1.539657711982727,200.42800903320312,86.20857238769531,9.954194068908691,116.91377258300781,7.296777248382568,274.4750061035156,73.35952758789062,50.701377868652344,106.12074279785156,7.3229451179504395,266.8328552246094,73.55327606201172,46.934532165527344,1514.6783447265625,4.576012134552002,4.777393341064453,-67.394775390625,520.70654296875,534.516357421875,349.2230224609375,389.4327087402344,301.745361328125,331.9415588378906,300.2528076171875,299.05120849609375,297.151611328125,304.71600341796875,299.2003173828125,-141.93360900878906,-112.36471557617188,-0.29658839106559753,-0.32346826791763306,-0.15168973803520203,-0.2674621343612671,-0.8610013723373413,-0.9096089005470276,-66.16824340820312,554.7263793945312,534.1022338867188,391.0535583496094,387.82525634765625,307.9344787597656,320.69342041015625,311.72357177734375,305.3219909667969,324.6083679199219,318.6665954589844,297.6024475097656,-163.4409637451172,-124.82865905761719,-0.28664225339889526,-0.3463496267795563,-0.3674679100513458,-0.3452383279800415,-0.8864596486091614,-0.9102872014045715,0.6822072267532349,0.7324762344360352,0.2403944581747055,0.3666187822818756,0.38837143778800964,8.732908248901367,8.3150053024292,7.975292682647705,7.617544651031494,134.3193817138672,130.76907348632812,118.20867919921875,125.55414581298828,136.72657775878906,133.84764099121094,0.6552848815917969,0.7672556638717651,0.42920050024986267,0.3987208306789398,0.32191693782806396,8.635345458984375,8.385331153869629,7.970580577850342,-0.8610013723373413,-0.9096089005470276,-1.715468168258667,-1.6733194589614868,805.9114990234375,-0.8864596486091614,-0.9102872014045715,-1.7453328371047974,-1.742164134979248,835.0347290039062,-0.09999999403953552,0.1964503824710846,-0.09999999403953552,-0.09999999403953552,0.2679798901081085,-0.09531249850988388,0.2178373783826828,0.015511257573962212,0.3103688061237335,0.28102365136146545,0.0,39.91315460205078,77.88967895507812,77.3370132446289,40.65163040161133,77.81439971923828,77.8783187866211,46.1015625,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,77.81439971923828,77.3370132446289,77.88967895507812,46.1015625,40.65163040161133,39.91315460205078,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,949.0925903320312,565.5765380859375,78.71823120117188,5.150390625,78.19102478027344,24.295398712158203,-0.23000000417232513,79.08656311035156,79.98410034179688,82.45883178710938,10.408478736877441,-0.3100000023841858,79.60708618164062,4.769999980926514,78.50139617919922,25.38210105895996,0.23000000417232513,81.67953491210938,80.26318359375,82.47882843017578,10.185546875,-0.3700000047683716,0?,0?,0.0,30.314041137695312,15.383918762207031,342.2203674316406,350.79034423828125,332.8363037109375,350.38134765625,1357.691162109375,1174.302001953125,16.692485809326172,22.320871353149414,498.1593017578125,509.98883056640625,527.8925170898438,512.0828857421875,482.816162109375,523.5093383789062,531.1661987304688,536.0155029296875,518.4205932617188,530.51708984375,523.7680053710938,502.2816162109375,522.7059936523438,504.587158203125,527.2242431640625,522.5502319335938,507.6681823730469,489.87164306640625,522.445068359375,513.7041015625,527.4790649414062,529.8411865234375,523.2573852539062,526.0244750976562,514.0916137695312,488.5585632324219,503.5037536621094,509.93084716796875,518.8351440429688,523.0391235351562,517.831298828125,523.4182739257812,518.5625,516.5040893554688,518.9364624023438,513.2847900390625,448.7341613769531,518.6340942382812,554.5261840820312,454.12677001953125,552.5823364257812,546.3865966796875,556.9229736328125,559.3506469726562,566.96142578125,562.3521118164062,570.6038208007812,579.7035522460938,547.2455444335938,508.1842956542969,482.2906799316406,423.7205810546875,446.55023193359375,471.4184875488281,436.67120361328125,506.7023010253906,265.6567077636719,372.5025329589844,350.4645690917969,510.0013427734375,518.643310546875,470.8752136230469,420.4064025878906,442.7135925292969,474.21173095703125,509.0361328125,506.8020324707031,447.40594482421875,479.46038818359375,509.4040832519531,534.0797119140625,459.1674499511719,468.697021484375,464.3284606933594,487.8369445800781,487.9930725097656,500.57989501953125,488.2909240722656,484.0009460449219,473.85479736328125,487.83953857421875,519.9937744140625,506.5164489746094,498.48052978515625,495.9586486816406,493.7708740234375,486.88934326171875,500.3102722167969,492.9804992675781,494.8104553222656,537.5977172851562,561.7145385742188,542.7785034179688,561.941650390625,575.5165405273438,594.461181640625,579.4903564453125,595.787109375,407.2088623046875,410.5258483886719,414.9941101074219,423.5976257324219,431.0824279785156,404.99957275390625,482.5465393066406,482.7654113769531,468.74298095703125,273.76629638671875,489.4385986328125,474.8613586425781,466.13726806640625,463.3250427246094,457.5893249511719,461.939208984375
2024-11-17 00:00:00,2024-11-17 23:59:59.998,403.5142517089844,244.75863647460938,0.6067553162574768,1247.353759765625,14.220398902893066,422.0643310546875,356.69549560546875,478.2643127441406,469.18768310546875,543.2740478515625,427.7691650390625,364.8677673339844,476.4180603027344,467.99542236328125,543.0571899414062,538.3766479492188,89.8175277709961,5.32771635055542,73.39387512207031,6.948801517486572,2.5298519134521484,321.6803894042969,2.3321497440338135,308.5800476074219,537.4039306640625,325.86114501953125,534.0065307617188,535.72607421875,3.574498414993286,0.0,253.42791748046875,307.709228515625,292.5929870605469,312.37298583984375,295.6953125,0.0,-0.2730468809604645,68.4724349975586,54.862449645996094,-0.009765625,100.0,7.740623950958252,257.59112548828125,71.26414489746094,49.183467864990234,110.0,7.600684642791748,259.35296630859375,74.60758972167969,49.4721794128418,100.0,-0.2694413363933563,39.34477996826172,74.8978271484375,0.115234375,110.0,7.3934173583984375,256.2701110839844,74.8978271484375,51.94796371459961,0.0,-0.29707032442092896,140.61988830566406,80.69161987304688,-0.01953125,116.91377258300781,7.475081443786621,269.6888427734375,73.26375579833984,48.45486831665039,108.06495666503906,7.510440349578857,261.8498840332031,69.75080108642578,45.741851806640625,1491.0677490234375,4.623992919921875,4.9349822998046875,-47.706443786621094,516.339111328125,532.3668823242188,352.0080871582031,386.0065612792969,301.08343505859375,329.602294921875,295.4716491699219,296.9192199707031,291.99969482421875,300.9255676269531,296.5993957519531,-123.29159545898438,-99.82862854003906,-0.2729315757751465,-0.29538917541503906,-0.13987891376018524,-0.24924562871456146,-0.8214659094810486,-0.8684021234512329,-46.24132537841797,552.51416015625,529.0846557617188,391.7507629394531,383.963623046875,306.2657775878906,317.1729431152344,310.51873779296875,300.6316833496094,325.1388244628906,316.59783935546875,293.4326477050781,-142.1322479248047,-105.04161071777344,-0.264207124710083,-0.32070598006248474,-0.34325745701789856,-0.32242974638938904,-0.8480640053749084,-0.8715372085571289,0.7071725130081177,0.7645326852798462,0.26324063539505005,0.4030919075012207,0.41908732056617737,8.874236106872559,8.461057662963867,8.158782005310059,7.82476806640625,129.9807586669922,126.2346420288086,114.13689422607422,121.1073989868164,132.2013702392578,129.01255798339844,0.6843279004096985,0.7947084903717041,0.46001699566841125,0.4288019835948944,0.3480404317378998,8.77798080444336,8.526827812194824,8.147367477416992,-0.8214659094810486,-0.8684021234512329,-1.6489776372909546,-1.6039146184921265,780.5098876953125,-0.8480640053749084,-0.8715372085571289,-1.6771209239959717,-1.6785387992858887,807.488037109375,-0.09999999403953552,0.22220492362976074,-0.09999999403953552,-0.09999999403953552,0.2952454090118408,-0.09531249850988388,0.24138349294662476,-0.023519504815340042,0.34017807245254517,0.3113933205604553,0.0,35.922088623046875,80.417236328125,79.82176208496094,36.76327133178711,77.46324920654297,77.49113464355469,40.75868606567383,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,77.46324920654297,79.82176208496094,80.417236328125,40.75868606567383,36.76327133178711,35.922088623046875,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,956.1035766601562,534.9713745117188,79.77649688720703,5.14012336730957,79.81754302978516,14.533203125,-0.23000000417232513,79.2170181274414,79.51008605957031,80.99124145507812,10.381264686584473,-0.3100000023841858,80.10751342773438,4.769999980926514,79.53499603271484,18.49657440185547,0.23000000417232513,81.29519653320312,80.1078872680664,81.01123809814453,10.185546875,-0.3700000047683716,0?,0?,0.0,24.78811264038086,14.971674919128418,338.7481384277344,346.73785400390625,333.14697265625,346.3756408691406,1299.9610595703125,1124.4989013671875,16.21466636657715,21.516820907592773,498.87432861328125,509.86614990234375,529.4771728515625,513.7637939453125,485.0263366699219,525.4816284179688,533.0101318359375,537.555419921875,519.1802368164062,530.6517944335938,524.1985473632812,502.38720703125,523.555908203125,504.8077392578125,528.1576538085938,522.6102294921875,506.9704895019531,489.5675964355469,524.6542358398438,515.5281372070312,529.8473510742188,532.2749633789062,525.7048950195312,528.3352661132812,516.261962890625,490.166015625,505.16998291015625,509.89202880859375,518.684326171875,523.1212768554688,518.239990234375,523.6193237304688,519.1287231445312,516.691650390625,519.5054931640625,513.5440063476562,450.38897705078125,513.9392700195312,550.4515991210938,456.121826171875,557.2779541015625,550.3115844726562,560.7320556640625,563.1255493164062,570.6969604492188,565.2648315429688,571.7969360351562,577.6552734375,541.44189453125,502.206298828125,480.3465576171875,425.86138916015625,451.6611328125,477.4037170410156,440.5876159667969,515.5419921875,265.4562072753906,371.57989501953125,348.1383972167969,511.999267578125,519.5960083007812,463.7513122558594,419.1579284667969,444.1764831542969,477.7007141113281,511.6535339355469,509.1424255371094,444.8065185546875,477.37139892578125,506.4723815917969,535.2457275390625,452.4437255859375,461.54736328125,459.9058837890625,486.6196594238281,488.8745422363281,498.8013916015625,486.389404296875,481.4162902832031,482.9552917480469,486.1922302246094,522.3416748046875,507.078857421875,496.4968566894531,493.44354248046875,491.79449462890625,487.7127990722656,500.6967468261719,492.37841796875,494.51812744140625,543.6639404296875,565.8598022460938,547.8682250976562,566.2885131835938,575.1123046875,593.4461059570312,578.7669067382812,594.9946899414062,405.6109924316406,409.7161560058594,413.217041015625,420.9529113769531,428.2759094238281,402.2795104980469,492.2071228027344,480.3247375488281,477.0757751464844,274.037109375,499.2651672363281,476.11932373046875,466.8813171386719,464.0155334472656,457.8408203125,461.81689453125
