Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-18 00:00:00,2024-11-18 00:59:59.998,334.65704345703125,208.49794006347656,0.6230818629264832,1045.7586669921875,13.496258735656738,416.2335205078125,350.8988952636719,479.0048522949219,469.96649169921875,537.941162109375,423.1927185058594,359.7269287109375,475.8374938964844,472.3920593261719,541.9991455078125,535.2509155273438,69.07447052001953,4.645308971405029,54.69913101196289,0.2531347870826721,2.1216835975646973,317.94757080078125,1.9450998306274414,319.255859375,535.4705810546875,321.16082763671875,522.2094116210938,528.9811401367188,0.1338871568441391,0.0,244.1862335205078,302.1950378417969,289.59637451171875,306.4878234863281,292.3522033691406,0.0,-0.2730468809604645,61.40514373779297,51.72317123413086,-0.009765625,100.0,-0.23628994822502136,161.752197265625,78.36399841308594,0.0068359375,110.0,8.059737205505371,253.71051025390625,74.61219024658203,54.14765167236328,100.0,-0.2666420042514801,38.826942443847656,74.1357421875,0.115234375,110.0,7.834076881408691,248.57774353027344,74.1357421875,55.2004508972168,0.0,-0.29707032442092896,108.9106674194336,72.56574249267578,-0.01953125,116.91377258300781,7.93853235244751,262.8032531738281,69.855712890625,51.709903717041016,113.5908203125,7.969638347625732,254.9632110595703,68.25630950927734,47.46849060058594,1332.6566162109375,5.2539963722229,5.350831985473633,-60.29627227783203,504.058837890625,514.7017822265625,351.71185302734375,377.6990051269531,296.8456115722656,320.4493713378906,289.569091796875,291.0005187988281,285.7698974609375,291.2870788574219,286.9625549316406,-124.03811645507812,-100.68013000488281,-0.27041152119636536,-0.27517804503440857,-0.12565340101718903,-0.24604317545890808,-0.7093865871429443,-0.7514380216598511,-59.60063552856445,527.6937866210938,503.1471862792969,385.1783752441406,375.302001953125,299.4345397949219,308.02764892578125,302.85791015625,293.0610046386719,316.6794128417969,307.4803161621094,284.3878173828125,-144.53448486328125,-105.36559295654297,-0.26188942790031433,-0.29906517267227173,-0.3132493197917938,-0.31978267431259155,-0.7395946383476257,-0.757950484752655,0.6246857643127441,0.6712222099304199,0.23592960834503174,0.3718046545982361,0.3856613337993622,9.106428146362305,8.71731948852539,8.597400665283203,8.301556587219238,126.59666442871094,123.28892517089844,112.12100982666016,116.25955200195312,127.07054138183594,123.6776351928711,0.5744168162345886,0.7017228007316589,0.41209179162979126,0.3897041380405426,0.3151521682739258,9.00022029876709,8.76272964477539,8.556307792663574,-0.7093865871429443,-0.7514380216598511,-1.4188250303268433,-1.3740044832229614,667.4141845703125,-0.7395946383476257,-0.757950484752655,-1.437394142150879,-1.4418491125106812,683.6041259765625,-0.09999999403953552,0.1982618272304535,-0.09999999403953552,-0.09999999403953552,0.267446368932724,-0.09531249850988388,0.21330860257148743,-0.039579398930072784,0.3069987893104553,0.2782130539417267,0.0,50.793338775634766,69.23619842529297,68.72920989990234,50.29518127441406,72.5055923461914,72.4278335571289,60.31694793701172,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,72.5055923461914,68.72920989990234,69.23619842529297,60.31694793701172,50.29518127441406,50.793338775634766,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,891.6431274414062,441.0025634765625,80.57672119140625,5.1273040771484375,83.947265625,14.569838523864746,-0.23000000417232513,79.74211883544922,81.96576690673828,15.028728485107422,10.427433013916016,-0.3100000023841858,82.228515625,4.769999980926514,81.14725494384766,18.49657440185547,0.23000000417232513,81.87239074707031,81.29784393310547,15.104860305786133,10.185546875,-0.3700000047683716,0?,0?,0.0,21.592164993286133,14.042694091796875,335.26788330078125,342.4447021484375,329.03924560546875,341.9907531738281,1091.2137451171875,962.7628173828125,15.096465110778809,21.063539505004883,496.0513000488281,506.0534973144531,523.98486328125,507.6714782714844,477.93975830078125,518.6250610351562,526.8814697265625,532.3859252929688,514.5363159179688,528.499267578125,521.6556396484375,499.2192077636719,517.5769653320312,499.3883056640625,525.0911254882812,522.46826171875,507.5326843261719,491.0386962890625,517.0679931640625,508.1685791015625,522.0286254882812,524.2298583984375,518.5546264648438,520.9797973632812,510.3417663574219,484.8131103515625,499.8830261230469,502.9819641113281,511.49139404296875,516.5158081054688,512.204345703125,516.8303833007812,513.0281982421875,512.0584106445312,515.058349609375,509.39654541015625,442.68389892578125,502.0451965332031,534.4645385742188,446.93206787109375,547.295654296875,542.031494140625,554.7020874023438,558.4755859375,567.2501831054688,562.5333862304688,565.3056640625,565.7850341796875,534.2880249023438,498.76959228515625,487.85906982421875,429.70123291015625,446.94696044921875,468.7466735839844,435.3814697265625,510.05303955078125,265.1453857421875,367.6694641113281,344.2381896972656,496.92938232421875,497.8224792480469,476.4117736816406,414.1387939453125,440.9361877441406,465.2946472167969,513.7514038085938,495.9524841308594,449.82391357421875,465.6455383300781,507.0758972167969,529.984130859375,465.4954833984375,455.65924072265625,464.7862854003906,489.2042236328125,471.6372375488281,493.0394592285156,481.7032165527344,476.858154296875,481.0989074707031,481.1860046386719,522.7598876953125,507.80206298828125,498.93963623046875,494.712890625,493.825927734375,485.6212463378906,497.9568176269531,497.06512451171875,500.0467529296875,534.5784301757812,553.8267211914062,539.3223876953125,555.501708984375,563.3414916992188,579.1724243164062,567.7952270507812,581.9750366210938,398.5549011230469,403.60552978515625,410.1177062988281,416.645263671875,419.63848876953125,399.2486267089844,488.30645751953125,475.71246337890625,474.9615173339844,273.9730529785156,493.6813049316406,461.5885925292969,454.1976318359375,451.3419494628906,445.1913757324219,447.767822265625
2024-11-18 00:00:00,2024-11-18 01:59:59.998,338.9404602050781,213.57479858398438,0.6307515501976013,1062.2457275390625,13.773653984069824,414.57391357421875,353.21575927734375,481.0329284667969,470.67218017578125,541.8014526367188,419.347900390625,357.5829162597656,476.63262939453125,470.9187316894531,541.8349609375,536.9949951171875,74.04389953613281,5.215883731842041,54.807613372802734,2.259892225265503,2.1702322959899902,320.14215087890625,1.9924585819244385,293.64459228515625,537.7925415039062,320.0733947753906,532.5447387695312,535.1392822265625,5.454072952270508,0.41690558195114136,244.95968627929688,298.89227294921875,290.0478820800781,303.4153137207031,293.1913757324219,0.0,-0.28585895895957947,55.80116271972656,49.106658935546875,-0.009765625,100.0,-0.2925059497356415,106.59458923339844,73.58922576904297,0.0068359375,110.0,8.02904224395752,247.95230102539062,73.90675354003906,51.2381477355957,100.0,2.545137405395508,104.30807495117188,74.07799530029297,11.538044929504395,110.0,7.946755409240723,246.4568634033203,74.07799530029297,54.722904205322266,0.0,-0.29704800248146057,88.48338317871094,66.10598754882812,-0.01953125,116.91377258300781,8.049738883972168,260.25244140625,67.92857360839844,51.13246536254883,116.41956329345703,8.077173233032227,252.44996643066406,68.51643371582031,45.04414749145508,1327.4808349609375,4.899492263793945,5.0288987159729,-41.22594451904297,512.1866455078125,520.200439453125,351.93115234375,375.5558166503906,297.5058898925781,318.576904296875,288.14300537109375,288.4884033203125,277.9625244140625,289.3218994140625,278.2801818847656,-108.9520034790039,-87.32452392578125,-0.26201361417770386,-0.2542799413204193,-0.11587947607040405,-0.2438199371099472,-0.6772770285606384,-0.717909038066864,-42.30442810058594,537.9099731445312,508.05218505859375,392.57049560546875,373.45574951171875,302.70965576171875,305.69085693359375,306.0000915527344,296.5273132324219,323.0427551269531,309.4568786621094,288.92291259765625,-131.4523162841797,-93.02754211425781,-0.2563677430152893,-0.27999424934387207,-0.291219025850296,-0.3171107769012451,-0.7087504863739014,-0.7257149815559387,0.4908639192581177,0.5316362380981445,0.17027105391025543,0.26487332582473755,0.279646098613739,9.367395401000977,8.96125316619873,8.75531005859375,8.416488647460938,126.5949935913086,122.95381164550781,112.19049072265625,115.03579711914062,126.12530517578125,122.9382553100586,0.4256908893585205,0.5601271390914917,0.2984951138496399,0.2862895131111145,0.22604981064796448,9.263066291809082,9.009915351867676,8.707182884216309,-0.6772770285606384,-0.717909038066864,-1.3794957399368286,-1.3295127153396606,661.6236572265625,-0.7087504863739014,-0.7257149815559387,-1.3944345712661743,-1.4039150476455688,677.58642578125,-0.09999999403953552,0.1305079162120819,-0.09999999403953552,-0.09999999403953552,0.18491728603839874,-0.031492266803979874,0.13926760852336884,-0.05722813680768013,0.20904646813869476,0.18038946390151978,0.0,59.73259735107422,56.663230895996094,56.27724838256836,60.8330078125,57.20956039428711,56.99134826660156,67.62073516845703,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,57.20956039428711,56.27724838256836,56.663230895996094,67.62073516845703,60.8330078125,59.73259735107422,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,844.177978515625,483.291015625,80.26933288574219,30.9555721282959,80.12614440917969,14.61328125,-0.23000000417232513,76.50340270996094,80.85957336425781,14.720000267028809,10.448702812194824,-0.3100000023841858,81.84251403808594,31.216039657592773,78.0748062133789,18.49657440185547,0.23000000417232513,79.06842803955078,80.53241729736328,14.739999771118164,10.185546875,-0.3700000047683716,0?,0?,0.0,17.33086395263672,14.325178146362305,333.14801025390625,341.1296081542969,330.2673034667969,340.7203063964844,1105.3826904296875,968.9442138671875,15.377119064331055,20.46431541442871,499.9527282714844,509.837158203125,527.0479125976562,510.35076904296875,480.076171875,522.4189453125,531.2625732421875,535.8384399414062,515.9428100585938,528.2266845703125,520.8263549804688,498.243408203125,516.9692993164062,499.01776123046875,526.265380859375,524.4257202148438,508.9857482910156,491.96356201171875,520.4715576171875,511.5036926269531,525.903076171875,528.037841796875,521.9456787109375,524.3475952148438,513.2813720703125,486.9855651855469,502.2872314453125,502.1380310058594,510.8290100097656,515.659912109375,511.525146484375,515.9164428710938,512.0228881835938,511.3673400878906,514.54296875,508.64263916015625,449.007080078125,510.009765625,540.7039184570312,450.8012390136719,554.6746826171875,550.326904296875,561.7764892578125,564.693603515625,571.3102416992188,564.9169311523438,567.6024169921875,563.7677001953125,535.0595092773438,498.1253662109375,492.903564453125,432.0567626953125,446.2638854980469,469.53765869140625,434.6744079589844,510.3226318359375,264.2946472167969,367.1521301269531,344.1494445800781,482.9666748046875,487.4687194824219,486.91412353515625,414.544677734375,438.896484375,469.8034973144531,513.7298583984375,488.99334716796875,455.11932373046875,472.29034423828125,512.500244140625,530.9109497070312,475.50482177734375,460.9430236816406,470.50848388671875,491.1192932128906,469.4907531738281,496.3029479980469,484.85113525390625,479.9528503417969,480.1570129394531,484.884033203125,529.541015625,516.547607421875,507.8111877441406,503.5994567871094,503.3945007324219,488.2694091796875,501.076416015625,498.935546875,501.8581237792969,543.26611328125,562.7368774414062,547.1652221679688,563.342041015625,561.9607543945312,578.6842041015625,566.7188720703125,581.2448120117188,397.4629211425781,401.4179992675781,407.7585144042969,411.5527648925781,415.1070251464844,397.5430908203125,487.4941711425781,478.55120849609375,473.8275451660156,273.2918395996094,492.2944641113281,459.53900146484375,452.23272705078125,449.1752014160156,443.3752136230469,445.9542541503906
2024-11-18 00:00:00,2024-11-18 02:59:59.998,343.8591613769531,212.0175323486328,0.6164451837539673,1083.2650146484375,13.864420890808105,414.2913818359375,349.3547058105469,481.581298828125,469.09832763671875,538.9448852539062,420.4443664550781,356.5412902832031,476.01910400390625,471.4087219238281,541.6942749023438,535.4710083007812,77.13634490966797,6.3569159507751465,64.25332641601562,1.088191270828247,2.204998731613159,318.6436767578125,2.025283098220825,297.2093200683594,533.0928344726562,319.2218017578125,531.9702758789062,532.457763671875,4.971245765686035,0.2685411274433136,245.89256286621094,300.41131591796875,289.96099853515625,305.0251770019531,293.1064453125,0.0,-0.29784920811653137,50.90928268432617,46.68174362182617,-0.009765625,100.0,-0.29755663871765137,81.07166290283203,66.25359344482422,0.0068359375,110.0,4.504014492034912,165.8845672607422,82.1582260131836,18.49369239807129,73.22222137451172,8.202302932739258,247.14944458007812,71.8805160522461,45.35126876831055,110.0,7.825982093811035,248.58197021484375,71.8805160522461,56.00120162963867,0.0,-0.29999998211860657,75.48211669921875,61.031333923339844,-0.01953125,116.91377258300781,7.909826278686523,261.5013427734375,71.61447143554688,48.467830657958984,116.38310241699219,7.944314956665039,253.61517333984375,71.86203002929688,43.733360290527344,1331.216796875,4.893527507781982,4.963749408721924,-60.32179260253906,518.2683715820312,524.0346069335938,350.3286437988281,378.45037841796875,297.1590270996094,321.1413879394531,288.8090515136719,287.3996276855469,275.8706970214844,288.7229919433594,278.7530822753906,-124.77677154541016,-98.39653778076172,-0.27781298756599426,-0.2746413052082062,-0.12501095235347748,-0.2542397081851959,-0.6921110153198242,-0.7333083152770996,-62.17664337158203,541.9122924804688,508.44451904296875,394.359619140625,375.7039489746094,300.4754943847656,305.06219482421875,303.2736511230469,293.15106201171875,319.3948974609375,307.8810729980469,285.3287048339844,-150.9957275390625,-110.66204833984375,-0.27334433794021606,-0.3025778532028198,-0.307809442281723,-0.33032506704330444,-0.7228729128837585,-0.7414308190345764,0.3497920036315918,0.3785184621810913,0.09439060091972351,0.144609734416008,0.1537613719701767,9.260775566101074,8.855412483215332,8.62682056427002,8.282377243041992,129.01234436035156,125.75839233398438,114.60302734375,117.34130859375,128.54347229003906,125.96208953857422,0.27639827132225037,0.4083499610424042,0.16917076706886292,0.16710889339447021,0.12085913121700287,9.156717300415039,8.901280403137207,8.583841323852539,-0.6921110153198242,-0.7333083152770996,-1.385873556137085,-1.3255159854888916,652.5521850585938,-0.7228729128837585,-0.7414308190345764,-1.4014068841934204,-1.4061501026153564,664.2827758789062,-0.09999999403953552,0.03997325524687767,-0.09999999403953552,-0.09999999403953552,0.050327692180871964,0.07599826157093048,0.04857739433646202,-0.09210435301065445,0.0907212495803833,0.06386631727218628,0.0,53.73831558227539,67.83361053466797,67.37849426269531,51.25984191894531,69.86170196533203,69.76939392089844,56.409767150878906,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,69.86170196533203,67.37849426269531,67.83361053466797,56.409767150878906,51.25984191894531,53.73831558227539,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,798.7266845703125,532.4871826171875,81.6007080078125,76.12091064453125,65.48355865478516,14.61328125,-0.23000000417232513,75.64097595214844,78.64437103271484,9.7227783203125,10.47364616394043,-0.3100000023841858,82.63165283203125,79.80567169189453,65.5701675415039,18.49657440185547,0.23000000417232513,78.35957336425781,79.08822631835938,9.742777824401855,10.185546875,-0.3700000047683716,0?,0?,0.0,17.17624282836914,14.427600860595703,333.0804748535156,342.2879638671875,330.476318359375,341.7350158691406,1129.5643310546875,980.7330322265625,15.498497009277344,19.9031982421875,502.4742126464844,512.227783203125,526.6234130859375,507.9561767578125,474.8213806152344,517.0767211914062,527.31640625,532.628173828125,512.3338012695312,524.7401123046875,518.8226928710938,496.37664794921875,515.2850341796875,498.0511779785156,525.6207885742188,524.7510986328125,509.2533264160156,492.03948974609375,515.0093994140625,506.5998840332031,520.7269897460938,522.6676635742188,516.7532958984375,518.7832641601562,508.7161560058594,483.0033264160156,498.1117858886719,500.7850036621094,509.3108215332031,514.28125,509.86199951171875,514.5343017578125,510.0227966308594,510.28948974609375,513.4020385742188,507.8904724121094,451.55706787109375,519.5942993164062,550.616455078125,448.7647705078125,552.8704833984375,544.7688598632812,557.933837890625,559.4691772460938,563.5734252929688,556.7855834960938,560.863037109375,556.5014038085938,530.3702392578125,498.1155090332031,494.2642517089844,433.709228515625,444.00238037109375,467.6942443847656,431.9686584472656,508.76678466796875,263.3503112792969,363.2685546875,343.9080505371094,471.67547607421875,480.6995849609375,494.75970458984375,413.47601318359375,435.5948181152344,470.1729736328125,507.2681579589844,487.39117431640625,456.8230895996094,479.5347595214844,509.2394714355469,537.2527465820312,481.02801513671875,473.7462463378906,470.20562744140625,495.66192626953125,469.5986022949219,496.2552795410156,486.31781005859375,480.35552978515625,476.72808837890625,485.14801025390625,538.0940551757812,525.5584106445312,516.8040161132812,513.930908203125,514.507080078125,489.7078857421875,503.4962463378906,499.8393249511719,502.3843994140625,540.4998168945312,560.48193359375,545.5421142578125,562.7809448242188,554.7625732421875,573.2685546875,560.8389892578125,577.4954223632812,399.7258605957031,400.25537109375,406.4449157714844,411.7676696777344,416.18756103515625,398.11688232421875,483.0035095214844,478.7027893066406,470.3994140625,272.4383850097656,487.7799987792969,458.4256896972656,450.8851623535156,448.20220947265625,442.3376159667969,445.19677734375
2024-11-18 00:00:00,2024-11-18 03:59:59.998,333.9931640625,201.22926330566406,0.6028133630752563,1080.5238037109375,14.026413917541504,400.9440002441406,353.2315979003906,480.8680114746094,471.7381286621094,535.0040893554688,405.7854919433594,360.69549560546875,476.08404541015625,472.6562194824219,537.4011840820312,531.437255859375,59.32814407348633,4.37796688079834,48.59388732910156,0.0,2.163635015487671,313.62921142578125,1.9860938787460327,290.7039794921875,517.4070434570312,315.78509521484375,514.9279174804688,516.16552734375,5.087339401245117,0.0,244.80535888671875,294.3057861328125,287.32403564453125,298.6849670410156,290.4031066894531,0.0,-0.29310065507888794,47.28145980834961,44.506736755371094,-0.009765625,100.0,-0.2939387559890747,65.50555419921875,60.093017578125,0.0068359375,110.0,-0.16037045419216156,115.2645492553711,78.31279754638672,0.021484375,0.0,8.512079238891602,245.6094207763672,68.40752410888672,49.5277214050293,110.0,8.127899169921875,245.32022094726562,68.40752410888672,56.3964958190918,0.0,-0.29999998211860657,66.12344360351562,56.509925842285156,-0.01953125,116.91377258300781,8.22591495513916,258.22637939453125,69.87141418457031,50.02243423461914,119.27096557617188,8.265238761901855,250.3980712890625,68.1968002319336,45.29646682739258,1316.0194091796875,4.550384044647217,5.059159278869629,-46.923927307128906,509.657958984375,505.6119689941406,348.1605529785156,371.2647399902344,296.3439636230469,315.87066650390625,296.1864929199219,282.948486328125,251.44117736816406,285.32293701171875,277.97149658203125,-109.15131378173828,-87.00712585449219,-0.2693284749984741,-0.24838757514953613,-0.11228571832180023,-0.2508426904678345,-0.6515989303588867,-0.6923674941062927,-49.67005157470703,534.998291015625,492.29034423828125,395.2430725097656,368.5408020019531,302.20684814453125,298.8744201660156,298.5462646484375,291.6314392089844,313.68182373046875,303.65020751953125,290.10797119140625,-133.829345703125,-95.04950714111328,-0.2652481496334076,-0.2750185430049896,-0.28051841259002686,-0.3272736072540283,-0.6857885122299194,-0.7037366032600403,0.5217286348342896,0.557369589805603,0.1893453299999237,0.289360374212265,0.3032952547073364,9.472713470458984,9.078751564025879,8.917728424072266,8.611019134521484,124.2964096069336,121.82695770263672,110.19441986083984,113.00887298583984,124.08626556396484,121.20423889160156,0.45148617029190063,0.5897985100746155,0.32718002796173096,0.31705647706985474,0.2547842264175415,9.362777709960938,9.11771297454834,8.882903099060059,-0.6515989303588867,-0.6923674941062927,-1.3315496444702148,-1.2689950466156006,639.1780395507812,-0.6857885122299194,-0.7037366032600403,-1.3495079278945923,-1.3572301864624023,653.3180541992188,-0.09999999403953552,0.14821356534957886,-0.09999999403953552,-0.09999999403953552,-0.09023437649011612,0.22476844489574432,0.1574949026107788,-0.06772762537002563,0.2326863706111908,0.20614415407180786,0.0,80.3698501586914,53.503116607666016,53.27640914916992,72.77227020263672,54.12105178833008,54.18948745727539,80.66046905517578,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,54.12105178833008,53.27640914916992,53.503116607666016,80.66046905517578,72.77227020263672,80.3698501586914,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,848.7545166015625,467.2503967285156,81.92217254638672,79.568359375,8.61873722076416,14.61328125,-0.23000000417232513,80.412109375,81.173828125,9.720000267028809,10.382987976074219,-0.3100000023841858,83.599609375,85.13873291015625,9.741388320922852,18.49657440185547,0.23000000417232513,78.859375,80.76953125,9.739999771118164,10.185546875,-0.3700000047683716,0?,0?,0.0,14.180930137634277,14.586461067199707,333.0804748535156,342.9245910644531,331.3840026855469,342.5815124511719,1116.6219482421875,1004.0814208984375,15.687387466430664,19.111631393432617,500.7465515136719,509.1371154785156,523.3046875,504.5947570800781,473.426025390625,512.7762451171875,521.6122436523438,528.2027587890625,508.6377258300781,522.091064453125,515.290771484375,494.22735595703125,513.1148681640625,496.1303405761719,523.04052734375,521.4800415039062,505.7653503417969,491.2191467285156,511.3561706542969,502.7059326171875,516.325439453125,518.2864990234375,513.5286865234375,515.170166015625,505.5147399902344,480.6838073730469,495.4962463378906,499.4886474609375,507.8568115234375,511.9530944824219,507.8649597167969,511.6704406738281,507.93780517578125,508.35931396484375,511.1708068847656,506.4996032714844,444.47418212890625,506.69403076171875,536.3514404296875,440.3287658691406,536.8053588867188,527.846923828125,541.0471801757812,543.1494140625,545.7109985351562,540.4019165039062,544.4470825195312,544.3670043945312,517.8914794921875,492.962158203125,481.9457092285156,426.03033447265625,457.8716735839844,485.87738037109375,443.78704833984375,523.6678466796875,261.870361328125,366.944091796875,344.46612548828125,510.5054931640625,518.0518798828125,465.7091369628906,424.6127624511719,454.0496520996094,472.3345947265625,520.1632080078125,502.4177551269531,457.35772705078125,467.83154296875,495.5262756347656,521.871826171875,462.054443359375,457.6480712890625,449.0526123046875,473.95269775390625,493.3009033203125,478.907470703125,468.8267822265625,463.30780029296875,492.9595642089844,466.1970520019531,510.6102600097656,496.4219665527344,488.72430419921875,485.2999267578125,484.4037780761719,488.6582336425781,501.4298400878906,495.9111633300781,498.4345703125,522.556640625,539.5259399414062,526.76123046875,540.8803100585938,541.6539306640625,558.332763671875,548.2296752929688,562.3674926757812,389.2075500488281,388.7188415527344,394.0526123046875,398.3125305175781,403.0555419921875,387.8179626464844,500.1358337402344,462.1479187011719,486.312255859375,271.427490234375,505.19970703125,480.1719055175781,470.74188232421875,467.30316162109375,460.3575439453125,464.0059509277344
2024-11-18 00:00:00,2024-11-18 04:59:59.998,382.1839904785156,233.4859619140625,0.6107978224754333,1222.9801025390625,14.835253715515137,409.12255859375,358.3896484375,477.874755859375,467.33038330078125,537.1624145507812,413.22955322265625,364.0755310058594,478.54754638671875,471.3133239746094,542.71337890625,534.9947509765625,79.34597778320312,6.360947608947754,69.44612121582031,5.4748101234436035,2.4382545948028564,316.26629638671875,2.2454307079315186,289.95611572265625,531.2843017578125,296.1787109375,525.5750732421875,528.6393432617188,6.57816219329834,4.382431983947754,250.5631866455078,298.7951965332031,289.5895080566406,303.5925598144531,292.88189697265625,0.0,-0.28500765562057495,44.38523864746094,42.5379638671875,-0.009765625,100.0,4.6759538650512695,167.6515655517578,67.72540283203125,25.457592010498047,110.0,-0.14343978464603424,93.78154754638672,67.89350128173828,0.021484375,0.0,8.221368789672852,247.8264617919922,69.33934783935547,49.50727844238281,110.0,7.921721935272217,247.8955535888672,69.33934783935547,51.436885833740234,47.56586456298828,1.9923864603042603,110.69820404052734,62.58030319213867,11.799506187438965,116.91377258300781,7.961378574371338,260.6435241699219,69.2831039428711,50.01176452636719,115.64093017578125,8.002458572387695,252.6434783935547,68.5817642211914,45.278831481933594,1442.50732421875,4.173619270324707,4.814593315124512,-29.41419219970703,519.6356201171875,521.9482421875,351.7740173339844,378.3974609375,299.6160888671875,323.9021301269531,290.9313659667969,285.76580810546875,262.7882385253906,292.0412292480469,279.3224182128906,-104.0584487915039,-82.76619720458984,-0.26580703258514404,-0.2646228075027466,-0.12486282736063004,-0.2481083869934082,-0.746507465839386,-0.7928357124328613,-33.2822265625,554.5347290039062,519.669189453125,399.295166015625,377.0088195800781,303.4700622558594,305.4974365234375,305.12786865234375,294.8670349121094,322.5757751464844,312.7374572753906,292.87750244140625,-128.78353881835938,-92.0342025756836,-0.262725830078125,-0.29385241866111755,-0.3043923079967499,-0.3237285614013672,-0.7790431976318359,-0.8031152486801147,0.5437763333320618,0.5828629732131958,0.19141027331352234,0.29075750708580017,0.30312857031822205,9.48841381072998,9.075095176696777,8.677117347717285,8.307122230529785,125.91868591308594,122.26864624023438,110.40618896484375,114.58201599121094,125.96871185302734,123.11827087402344,0.4854090213775635,0.6155225038528442,0.3321307897567749,0.3171195983886719,0.25214919447898865,9.395841598510742,9.121338844299316,8.67879867553711,-0.746507465839386,-0.7928357124328613,-1.5302083492279053,-1.4487037658691406,737.28125,-0.7790431976318359,-0.8031152486801147,-1.5449719429016113,-1.5554044246673584,751.9595947265625,-0.09999999403953552,0.14926983416080475,-0.09999999403953552,-0.09999999403953552,-0.09023437649011612,0.22897304594516754,0.15947513282299042,0.0075269099324941635,0.23211775720119476,0.20510569214820862,0.0,51.23067092895508,66.3172378540039,65.8069076538086,52.16218948364258,67.05435180664062,66.9285888671875,54.18418884277344,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,67.05435180664062,65.8069076538086,66.3172378540039,54.18418884277344,52.16218948364258,51.23067092895508,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,878.8216552734375,563.7322387695312,77.3966064453125,80.43413543701172,8.615234375,29.422513961791992,-0.23000000417232513,79.21549224853516,79.49231719970703,50.1527099609375,10.425134658813477,-0.3100000023841858,80.0626220703125,84.13609313964844,9.739999771118164,32.169044494628906,0.23000000417232513,77.66902923583984,79.36316680908203,50.11298370361328,10.185546875,-0.3700000047683716,0?,0?,0.0,12.663677215576172,15.491806030273438,333.7355651855469,344.31573486328125,334.60723876953125,343.7640686035156,1261.070556640625,1100.753662109375,16.7149658203125,18.638750076293945,501.52252197265625,510.692138671875,525.3391723632812,506.6478271484375,475.7695617675781,515.3797607421875,525.0840454101562,531.6121826171875,513.7455444335938,528.1446533203125,521.1229248046875,499.0544738769531,519.7144165039062,501.19683837890625,527.4030151367188,524.7374267578125,507.4056701660156,491.28515625,513.9332275390625,505.4023132324219,519.2482299804688,521.1190795898438,515.6836547851562,517.520751953125,506.94854736328125,481.84783935546875,496.4964294433594,505.825439453125,515.0025024414062,519.1276245117188,514.2579956054688,517.9378662109375,513.336669921875,513.388427734375,516.2462158203125,511.3576965332031,450.1195373535156,515.6416015625,545.1204223632812,446.9180603027344,542.690673828125,535.9132080078125,547.6818237304688,553.333740234375,561.9043579101562,557.1018676757812,563.3168334960938,557.385986328125,526.406494140625,488.7188415527344,484.0044250488281,427.6338806152344,456.2266845703125,482.50860595703125,443.148193359375,521.8588256835938,260.70135498046875,370.3828430175781,346.59326171875,507.4734191894531,512.9869384765625,464.5890197753906,419.1683349609375,444.5517272949219,476.08001708984375,523.9031372070312,505.2850036621094,449.2349853515625,474.80743408203125,502.00439453125,527.3140258789062,457.55078125,463.51312255859375,453.3374328613281,479.3725280761719,485.6098327636719,484.3894348144531,472.90496826171875,468.6257629394531,490.7564697265625,471.69537353515625,512.3362426757812,499.374755859375,491.29461669921875,487.85211181640625,487.9623718261719,488.3429260253906,501.6936340332031,495.8357849121094,498.2454833984375,528.71630859375,547.9703979492188,532.0468139648438,547.5287475585938,556.41845703125,575.2570190429688,560.54248046875,576.5062866210938,396.38714599609375,394.68243408203125,400.01959228515625,404.541015625,410.92315673828125,392.6981201171875,498.26983642578125,467.5005798339844,484.5714111328125,269.9570007324219,504.5809020996094,472.40985107421875,462.65460205078125,459.74859619140625,452.7400817871094,456.8958435058594
2024-11-18 00:00:00,2024-11-18 05:59:59.998,534.8323974609375,330.3828430175781,0.6187459826469421,1674.9605712890625,16.31375503540039,425.4967346191406,372.9471130371094,474.3077087402344,466.47869873046875,538.3810424804688,431.00616455078125,375.5956115722656,475.4510498046875,465.49609375,542.235107421875,535.1862182617188,123.98961639404297,6.426624298095703,120.25802612304688,12.426055908203125,3.337597131729126,319.8092041015625,3.101191282272339,253.88272094726562,543.202392578125,270.0146789550781,529.8568115234375,536.6891479492188,22.702125549316406,14.407379150390625,267.7068176269531,318.1522216796875,297.8038330078125,323.3844299316406,301.0880432128906,83.23880004882812,5.358249664306641,210.47816467285156,71.59251403808594,28.526592254638672,100.0,7.979392051696777,265.9689025878906,76.39087677001953,47.179847717285156,110.0,-0.1410742998123169,78.5359878540039,61.32844161987305,0,0.0,7.912753105163574,263.53759765625,75.44319152832031,50.79060745239258,110.0,7.469195365905762,262.1904602050781,75.44319152832031,51.73821258544922,117.08145904541016,7.798708438873291,266.56768798828125,73.46941375732422,54.33451843261719,116.91377258300781,7.720213413238525,276.8924560546875,73.00914001464844,51.28407669067383,111.32469177246094,7.764261245727539,268.8346862792969,71.76530456542969,46.55061721801758,1784.4835205078125,3.7637741565704346,3.9891960620880127,-30.598127365112305,575.9356079101562,541.5513305664062,353.8786926269531,402.2319030761719,308.50823974609375,348.69696044921875,309.6951904296875,305.6788635253906,298.8419189453125,318.5147399902344,309.1784973144531,-137.08657836914062,-105.40501403808594,-0.3096288740634918,-0.3799792528152466,-0.1914450079202652,-0.2815322279930115,-1.1196296215057373,-1.1913073062896729,-32.182518005371094,598.3255004882812,585.8084716796875,401.9196472167969,405.0790710449219,310.6268310546875,332.9001770019531,314.0088195800781,300.03302001953125,319.5899658203125,328.72412109375,306.70916748046875,-163.8999786376953,-126.40989685058594,-0.3053097724914551,-0.4043201804161072,-0.43078097701072693,-0.3664047420024872,-1.1448473930358887,-1.1828407049179077,0.7745442986488342,0.8366841673851013,0.2717527747154236,0.3826218247413635,0.405260294675827,9.8858060836792,9.412364959716797,8.517305374145508,7.984396457672119,138.04434204101562,133.42593383789062,119.30686950683594,127.15617370605469,139.64828491210938,136.47293090820312,0.7661891579627991,0.8710371851921082,0.4663954973220825,0.41909152269363403,0.33978497982025146,9.816862106323242,9.491619110107422,8.607014656066895,-1.1196296215057373,-1.1913073062896729,-2.2734715938568115,-2.1725010871887207,1082.0474853515625,-1.1448473930358887,-1.1828407049179077,-2.276019811630249,-2.2797369956970215,1097.7301025390625,-0.09999999403953552,0.21561051905155182,-0.09999999403953552,-0.09999999403953552,-0.09023437649011612,0.3270556926727295,0.23274444043636322,0.27846193313598633,0.3292495310306549,0.2988980710506439,0.0,24.366924285888672,90.14722442626953,89.44339752197266,28.215715408325195,92.42057800292969,92.45320892333984,32.2168083190918,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,92.42057800292969,89.44339752197266,90.14722442626953,32.2168083190918,28.215715408325195,24.366924285888672,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1041.470703125,743.0211791992188,79.19048309326172,81.50543975830078,8.615234375,80.11018371582031,-0.23000000417232513,80.18163299560547,80.3293685913086,79.8546371459961,53.38498306274414,-0.3100000023841858,79.60415649414062,85.32862091064453,9.739999771118164,78.00895690917969,0.23000000417232513,79.05390167236328,80.16482543945312,79.8746337890625,53.493106842041016,-0.3700000047683716,0?,0?,0.0,21.401708602905273,17.418582916259766,339.668701171875,353.93988037109375,339.89739990234375,353.9339904785156,1732.2655029296875,1469.1771240234375,19.181825637817383,18.845409393310547,507.6395568847656,516.7288818359375,529.69140625,508.56463623046875,477.637939453125,513.893798828125,524.374755859375,530.1073608398438,515.8561401367188,529.3984375,523.1531982421875,501.9408874511719,521.4871826171875,500.985107421875,524.4881591796875,522.8025512695312,510.010498046875,493.9043884277344,512.4198608398438,504.34222412109375,518.5604248046875,520.4847412109375,513.9078979492188,517.0029907226562,505.97784423828125,482.9992370605469,495.5799865722656,507.08795166015625,517.0933227539062,521.1978149414062,515.1665649414062,518.9341430664062,514.1180419921875,512.8577880859375,515.6505126953125,510.25836181640625,452.72100830078125,534.1358642578125,568.8060302734375,450.9533386230469,543.0435180664062,533.55859375,546.125732421875,552.9540405273438,565.9442138671875,564.8709106445312,578.2764282226562,575.908447265625,544.6817626953125,493.7614440917969,498.8112487792969,432.6651611328125,445.06988525390625,475.0430603027344,435.2744140625,496.4582214355469,260.45263671875,381.2121887207031,353.89801025390625,518.0208740234375,508.5301208496094,475.299072265625,413.5801696777344,433.6769104003906,484.16973876953125,514.1118774414062,512.191162109375,447.0583190917969,489.5398864746094,501.3568420410156,531.9194946289062,466.1105651855469,479.7445983886719,456.428955078125,479.0672912597656,469.3608703613281,485.8639221191406,475.3792419433594,471.7451477050781,462.33673095703125,473.54901123046875,499.31207275390625,488.02740478515625,483.4394836425781,479.40631103515625,480.0836181640625,492.0037536621094,506.2189025878906,498.5600891113281,500.03857421875,524.3568115234375,552.3785400390625,531.66357421875,551.7745971679688,571.4321899414062,592.3468627929688,575.2369995117188,592.7251586914062,414.7792663574219,409.89251708984375,415.5681457519531,425.5932312011719,429.2874450683594,408.1468505859375,468.5587158203125,470.6618957519531,458.2339172363281,268.5101623535156,476.493408203125,454.60198974609375,446.83721923828125,444.2728576660156,438.81005859375,442.1126708984375
2024-11-18 00:00:00,2024-11-18 06:59:59.998,575.2811279296875,346.5339660644531,0.6029307246208191,1791.114013671875,16.86122703552246,423.8438720703125,380.3995666503906,475.9903564453125,468.20709228515625,538.3575439453125,426.1878967285156,384.5506591796875,474.9773254394531,470.701904296875,541.171142578125,534.6106567382812,115.57345581054688,6.524555206298828,104.44181060791016,5.459578037261963,3.540370464324951,319.6390686035156,3.2943782806396484,273.202392578125,535.934814453125,290.65020751953125,532.6100463867188,534.1414184570312,19.243759155273438,11.6649751663208,271.0657043457031,321.5010070800781,299.4127502441406,326.6411437988281,302.1887512207031,100.0,7.276580333709717,268.4825134277344,84.58771514892578,42.50682067871094,100.0,7.622949123382568,272.6560974121094,74.46337890625,47.631614685058594,110.0,-0.27770859003067017,68.58292388916016,57.53825759887695,0,0.0,7.562158584594727,269.3085632324219,73.56621551513672,50.9237060546875,110.0,7.155584812164307,268.42828369140625,73.56621551513672,52.886497497558594,111.47212982177734,7.443474769592285,275.2827453613281,76.83007049560547,54.477684020996094,116.91377258300781,7.3761982917785645,283.6534423828125,72.79578399658203,51.42558288574219,106.33118438720703,7.416831970214844,275.4369201660156,73.10016632080078,46.68871307373047,1886.0113525390625,3.6435019969940186,4.085526466369629,-52.1787109375,595.5844116210938,545.5333862304688,357.6842041015625,405.9505310058594,313.1991271972656,350.8935241699219,316.7884521484375,309.67205810546875,310.873779296875,322.66357421875,314.5373840332031,-164.33682250976562,-125.4132308959961,-0.33925801515579224,-0.42883726954460144,-0.22214822471141815,-0.30412834882736206,-1.2456258535385132,-1.3216018676757812,-52.89075469970703,612.2092895507812,596.0578002929688,404.5812072753906,409.1122741699219,315.3943786621094,339.9604797363281,320.5624084472656,305.3268737792969,326.306884765625,333.76312255859375,315.443359375,-195.10122680664062,-154.75804138183594,-0.33584827184677124,-0.45895156264305115,-0.49090513586997986,-0.3974209427833557,-1.2822877168655396,-1.3251585960388184,0.9442026019096375,1.0069133043289185,0.3392060101032257,0.4771905541419983,0.49715229868888855,9.481146812438965,9.019036293029785,8.13785457611084,7.616941928863525,140.45751953125,135.76466369628906,121.20841979980469,131.70523071289062,144.7344207763672,141.43658447265625,0.9520511031150818,1.0469890832901,0.5764084458351135,0.5111620426177979,0.4203975200653076,9.409071922302246,9.097429275512695,8.236665725708008,-1.2456258535385132,-1.3216018676757812,-2.4890451431274414,-2.386155366897583,1167.3963623046875,-1.2822877168655396,-1.3251585960388184,-2.5324172973632812,-2.531607151031494,1207.8194580078125,-0.09999999403953552,0.2715085446834564,-0.09999999403953552,-0.09999999403953552,-0.09023437649011612,0.4116961658000946,0.29837098717689514,0.3325865864753723,0.41266563534736633,0.38153284788131714,0.0,26.565467834472656,93.68331909179688,92.94109344482422,26.24567222595215,94.16341400146484,94.12370300292969,29.198904037475586,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,94.16341400146484,92.94109344482422,93.68331909179688,29.198904037475586,26.24567222595215,26.565467834472656,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1128.87060546875,757.1641845703125,80.12623596191406,81.490234375,8.615234375,79.99523162841797,-0.23000000417232513,81.61526489257812,79.71875,80.62665557861328,69.9400634765625,-0.3100000023841858,80.34375,85.90348052978516,9.739999771118164,78.47262573242188,0.23000000417232513,80.58229064941406,80.16796875,80.64665222167969,69.04727935791016,-0.3700000047683716,0?,0?,0.0,30.080707550048828,18.113855361938477,344.79034423828125,358.6636657714844,342.2635498046875,358.7758483886719,1870.506591796875,1638.1549072265625,20.18854522705078,18.646047592163086,508.1230773925781,517.3408203125,530.2279052734375,509.9720458984375,479.0074462890625,516.00244140625,525.7993774414062,530.2415771484375,513.714599609375,528.1704711914062,522.18505859375,501.5800476074219,519.6011962890625,500.7921142578125,523.9535522460938,523.9349365234375,512.92333984375,499.6221008300781,514.0888671875,506.49822998046875,520.3271484375,522.1146850585938,515.6901245117188,519.0869140625,508.6668395996094,485.6441345214844,498.6068420410156,505.8799133300781,514.5201416015625,518.8237915039062,513.854736328125,516.5843505859375,513.9969482421875,512.2628173828125,514.388671875,509.9325866699219,455.89202880859375,537.1035766601562,573.73095703125,452.97467041015625,546.2999877929688,535.60302734375,545.692138671875,547.5991821289062,555.7440795898438,551.117919921875,560.0265502929688,564.72216796875,540.2926025390625,500.8279113769531,505.43792724609375,438.5414123535156,450.55401611328125,484.3934326171875,439.98681640625,500.9918518066406,260.7811279296875,384.8296813964844,357.9095153808594,524.335693359375,521.3761596679688,478.4745178222656,424.0544128417969,448.4575500488281,489.060546875,505.8678283691406,506.99041748046875,458.9380187988281,490.8244323730469,495.1266174316406,518.2454223632812,471.9986877441406,479.6725158691406,458.2946472167969,472.1862487792969,481.4879455566406,484.9913330078125,475.4505920410156,473.11920166015625,463.2383728027344,474.9049072265625,487.2558288574219,479.09027099609375,475.9314880371094,473.185302734375,471.0306701660156,493.0613098144531,507.226318359375,503.0004577636719,505.12371826171875,527.342529296875,558.6100463867188,536.5527954101562,558.2476806640625,558.081298828125,576.60205078125,562.4241943359375,577.7637939453125,413.98199462890625,410.4725646972656,415.44488525390625,423.01556396484375,424.0350341796875,407.5940246582031,469.7345886230469,472.3536071777344,460.2811584472656,268.4077453613281,480.443603515625,466.85400390625,459.9073791503906,457.6004943847656,452.140625,454.7463684082031
2024-11-18 00:00:00,2024-11-18 07:59:59.998,579.6681518554688,345.4224853515625,0.5964318513870239,1790.9124755859375,16.87944984436035,423.8935546875,379.8992004394531,477.5888671875,469.87921142578125,540.55224609375,425.3107604980469,386.6997985839844,476.0065002441406,471.0923767089844,542.5076293945312,536.4088745117188,112.9279556274414,6.812322616577148,106.65946960449219,6.344084739685059,3.549792766571045,321.1923522949219,3.3025641441345215,267.5055847167969,540.4524536132812,300.45245361328125,537.3543090820312,538.763427734375,19.591197967529297,7.972348213195801,271.2159729003906,320.7464294433594,299.2595520019531,325.98980712890625,302.0080261230469,100.0,7.148361682891846,268.5429992675781,79.99449157714844,45.29912567138672,100.0,7.4754838943481445,272.15338134765625,71.74966430664062,46.8610725402832,110.0,-0.28681641817092896,61.400474548339844,55.38589859008789,0,0.0,7.405709743499756,268.5433654785156,75.39695739746094,48.851104736328125,110.0,7.021859645843506,268.313232421875,75.39695739746094,52.374267578125,109.47620391845703,7.29110860824585,275.8419189453125,76.99220275878906,54.93327713012695,116.91377258300781,7.22967529296875,283.8321533203125,72.94400024414062,50.91860580444336,104.23844146728516,7.267663478851318,275.7247009277344,71.9523696899414,46.18749237060547,1872.5709228515625,3.129178524017334,3.9353935718536377,-50.78776168823242,590.3690795898438,545.2254028320312,358.5443115234375,404.9352111816406,312.9577331542969,349.0046081542969,316.55963134765625,309.7850646972656,311.99151611328125,321.7979736328125,314.18316650390625,-162.63475036621094,-121.99529266357422,-0.3342783451080322,-0.42945778369903564,-0.22129133343696594,-0.29922664165496826,-1.235031008720398,-1.3102997541427612,-54.46476364135742,615.4981079101562,596.48291015625,406.2731628417969,407.1229248046875,315.9255676269531,333.428466796875,322.034423828125,307.53131103515625,327.78948974609375,332.8508605957031,315.7365417480469,-194.70765686035156,-154.5773162841797,-0.331175833940506,-0.45671945810317993,-0.49022427201271057,-0.3908873200416565,-1.2708590030670166,-1.3156925439834595,0.9168551564216614,0.9841371774673462,0.3260537385940552,0.4573708772659302,0.47913944721221924,9.275547981262207,8.821614265441895,7.971072196960449,7.460145473480225,140.063232421875,135.67942810058594,121.17975616455078,134.2836151123047,145.21604919433594,143.08168029785156,0.9251981973648071,1.0164073705673218,0.556259036064148,0.4953102171421051,0.40969178080558777,9.200453758239746,8.896749496459961,8.06419563293457,-1.235031008720398,-1.3102997541427612,-2.4579708576202393,-2.3694252967834473,1147.685302734375,-1.2708590030670166,-1.3156925439834595,-2.5122363567352295,-2.5083489418029785,1196.7745361328125,-0.09999999403953552,0.25901225209236145,-0.09999999403953552,-0.09999999403953552,-0.09023437649011612,0.3990567922592163,0.28811830282211304,0.32008931040763855,0.3948560059070587,0.3652854859828949,0.0,18.613609313964844,96.0237045288086,95.26421356201172,20.26479148864746,96.4371566772461,96.44768524169922,21.351795196533203,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.4371566772461,95.26421356201172,96.0237045288086,21.351795196533203,20.26479148864746,18.613609313964844,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1118.5064697265625,754.0213012695312,82.97276306152344,81.490234375,8.615234375,80.119140625,-0.23000000417232513,81.8046875,80.03271484375,80.17801666259766,76.31568145751953,-0.3100000023841858,84.24290466308594,84.09866333007812,9.739999771118164,78.62852478027344,0.23000000417232513,80.69921875,79.47843933105469,80.19801330566406,76.38249969482422,-0.3700000047683716,0?,0?,0.0,27.39978790283203,18.133142471313477,347.1895446777344,360.03497314453125,347.0367736816406,359.90460205078125,1874.4808349609375,1641.8095703125,20.203134536743164,19.37801742553711,511.63348388671875,521.2573852539062,533.5221557617188,512.2982788085938,480.9522399902344,517.8056030273438,527.0645751953125,532.4088745117188,515.1892700195312,529.0067749023438,522.74462890625,502.5537109375,521.2620849609375,502.8570861816406,525.7108764648438,525.6516723632812,514.0795288085938,500.105712890625,515.8067626953125,508.33111572265625,521.9652099609375,523.6018676757812,517.1349487304688,520.6177368164062,510.17999267578125,487.3372802734375,500.33892822265625,507.7102966308594,516.5457763671875,520.6737060546875,516.0888671875,519.0922241210938,516.259033203125,513.8779907226562,515.9946899414062,511.7875061035156,460.9490661621094,544.8565063476562,580.7020263671875,455.9336853027344,549.3667602539062,537.9808349609375,548.7872924804688,549.7963256835938,559.36328125,554.5874633789062,563.4150390625,570.1395263671875,546.9973754882812,505.19451904296875,506.3119812011719,439.8674011230469,453.68621826171875,490.37255859375,443.7839660644531,503.48651123046875,261.50006103515625,386.0450134277344,358.85125732421875,529.1964721679688,528.0989990234375,479.4544982910156,426.55328369140625,450.0120849609375,494.5690612792969,503.6147766113281,509.2232360839844,457.3284912109375,495.2279052734375,497.32574462890625,520.8258666992188,470.55413818359375,484.8667907714844,460.8019714355469,474.2418212890625,488.1838073730469,486.6826477050781,478.0755310058594,475.9102783203125,464.29278564453125,477.7041320800781,488.41644287109375,480.7415771484375,477.5174560546875,475.6007080078125,472.5484924316406,496.1546630859375,510.62847900390625,503.5546875,505.3807373046875,530.7156372070312,561.7647094726562,539.9928588867188,561.9932861328125,564.906982421875,582.8040771484375,566.8466186523438,582.703125,414.5513916015625,409.85955810546875,414.8875427246094,420.5257263183594,424.5506896972656,406.375244140625,470.7059326171875,475.09893798828125,461.2517395019531,268.9789733886719,482.7168884277344,472.6360168457031,465.1651916503906,463.0911865234375,457.44097900390625,459.7753601074219
