Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-18 00:00:00,2024-11-18 08:59:59.998,581.3089599609375,346.7584533691406,0.5960552096366882,1787.8583984375,16.895132064819336,430.54937744140625,380.9838562011719,477.1929626464844,470.10546875,542.2172241210938,434.0021667480469,385.1258850097656,476.2310791015625,470.4311218261719,544.05517578125,538.0319213867188,123.25521087646484,6.252161502838135,117.03758239746094,7.914927005767822,3.563687324523926,322.29840087890625,3.3159940242767334,264.9666748046875,538.50341796875,321.4188537597656,541.9088745117188,540.3438720703125,22.672279357910156,1.8425605297088623,271.6576232910156,324.461181640625,298.7605895996094,329.6667175292969,301.4862976074219,100.0,7.089153289794922,270.09930419921875,74.69236755371094,46.58895492553711,100.0,7.400393009185791,273.8331298828125,72.84742736816406,46.22019577026367,110.0,-0.28622549772262573,56.54291915893555,53.282657623291016,0,0.0,7.323347568511963,270.4533386230469,76.57064056396484,48.15557861328125,110.0,6.950479030609131,270.2181091308594,76.57064056396484,53.63728713989258,108.13848114013672,7.218112945556641,278.1025390625,77.3323745727539,55.74993133544922,116.91377258300781,7.153019428253174,285.7022399902344,73.79910278320312,50.57861328125,103.0421142578125,7.187641620635986,277.6718444824219,72.12873077392578,45.84321975708008,1879.837890625,2.97161602973938,3.9144275188446045,-48.114322662353516,591.1638793945312,549.8504638671875,352.7315368652344,408.5271301269531,308.6973571777344,351.6939392089844,320.652587890625,311.13702392578125,311.2099304199219,322.9981994628906,313.76434326171875,-160.9775848388672,-120.73971557617188,-0.3231736719608307,-0.4420021176338196,-0.23194092512130737,-0.2876996695995331,-1.283475399017334,-1.35881769657135,-51.50931167602539,615.0081787109375,597.4334106445312,401.9472351074219,409.5328063964844,312.9244689941406,333.1207580566406,316.66583251953125,319.6048278808594,327.466552734375,329.6861877441406,319.8605041503906,-191.56593322753906,-152.95721435546875,-0.31806638836860657,-0.4713484048843384,-0.510701596736908,-0.3728793263435364,-1.3209614753723145,-1.3668380975723267,0.948482096195221,1.01195228099823,0.3420487344264984,0.47796034812927246,0.49751386046409607,9.186826705932617,8.731234550476074,7.893058776855469,7.3859429359436035,140.9986572265625,135.9287567138672,122.00227355957031,134.52554321289062,146.9204864501953,143.54750061035156,0.9578626751899719,1.0491130352020264,0.5787644386291504,0.5205668807029724,0.42137908935546875,9.10909366607666,8.810933113098145,7.985034465789795,-1.283475399017334,-1.35881769657135,-2.50907826423645,-2.450582265853882,1150.21337890625,-1.3209614753723145,-1.3668380975723267,-2.571711540222168,-2.56770658493042,1204.938720703125,-0.09999999403953552,0.2748209238052368,-0.09999999403953552,-0.09999999403953552,-0.09023437649011612,0.4173320531845093,0.30636852979660034,0.3325202167034149,0.4142147898674011,0.3837250769138336,0.0,10.786895751953125,98.9127426147461,98.16948699951172,11.371397018432617,98.51171875,98.43443298339844,11.335140228271484,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.51171875,98.16948699951172,98.9127426147461,11.335140228271484,11.371397018432617,10.786895751953125,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1125.90869140625,753.9100952148438,83.6938247680664,81.490234375,11.952792167663574,80.119140625,-0.23000000417232513,82.27226257324219,80.140625,79.70573425292969,77.142578125,-0.3100000023841858,85.248046875,83.68859100341797,9.739999771118164,78.62852478027344,0.23000000417232513,80.88619995117188,79.55859375,79.7257308959961,77.353515625,-0.3700000047683716,0?,0?,0.0,31.51473045349121,18.14227867126465,348.49542236328125,360.5843505859375,349.3099060058594,360.4104919433594,1865.0579833984375,1610.585693359375,20.165714263916016,21.74037742614746,510.72503662109375,520.6978759765625,532.9437866210938,511.8411560058594,482.3715515136719,520.4237060546875,531.3292236328125,537.7433471679688,519.4628295898438,533.0845336914062,525.7412109375,505.26202392578125,522.940185546875,503.4297180175781,524.9197387695312,524.6011962890625,513.2131958007812,499.2889099121094,517.3810424804688,509.6574401855469,523.2850341796875,525.2667846679688,518.5941772460938,522.09765625,511.3761291503906,488.7637634277344,501.57861328125,509.04815673828125,518.3124389648438,522.1195068359375,517.1416015625,520.8143920898438,517.8478393554688,515.1384887695312,517.2986450195312,512.8478393554688,462.5355529785156,546.9072875976562,581.8129272460938,458.1678771972656,553.3963012695312,547.1642456054688,558.7798461914062,558.033935546875,563.0701904296875,556.817138671875,564.3756713867188,568.5635375976562,543.117431640625,507.4328308105469,504.8728332519531,435.22637939453125,450.2937927246094,485.899169921875,440.7406921386719,493.3230285644531,262.1902770996094,387.8483581542969,359.4272766113281,523.2160034179688,519.3964233398438,474.9848937988281,423.99200439453125,445.5269775390625,492.4389343261719,504.5136413574219,509.6495666503906,458.0818786621094,494.92633056640625,502.8447265625,527.1045532226562,469.2857360839844,484.7843933105469,470.04876708984375,478.9583740234375,481.2320861816406,487.6838684082031,479.2744445800781,477.3794860839844,459.62353515625,479.7077331542969,485.4571838378906,478.7762451171875,475.8500061035156,473.6474609375,468.93768310546875,495.6510925292969,509.9114685058594,503.48626708984375,504.8974609375,534.9613037109375,564.8895263671875,543.2061767578125,564.5615844726562,562.2694702148438,580.5375366210938,564.0790405273438,581.3025512695312,418.95196533203125,415.6770324707031,422.97052001953125,431.0159606933594,432.1766662597656,412.0601501464844,465.14300537109375,476.3973388671875,456.55218505859375,269.634521484375,477.17596435546875,466.7152404785156,459.05682373046875,456.9302062988281,451.2513427734375,454.3067932128906
2024-11-18 00:00:00,2024-11-18 09:59:59.998,579.2189331054688,350.74652099609375,0.6055524945259094,1768.0469970703125,16.774208068847656,436.40789794921875,382.319580078125,477.6946716308594,468.6607971191406,544.3283081054688,440.60430908203125,382.3802490234375,475.759033203125,466.0281066894531,542.6683959960938,538.2828979492188,131.70846557617188,8.340947151184082,118.15171813964844,12.445591926574707,3.570504903793335,324.70526123046875,3.3242194652557373,253.73060607910156,539.9181518554688,303.4129333496094,542.0227661132812,540.9929809570312,29.775556564331055,10.266407012939453,271.6841125488281,326.1225280761719,298.8870544433594,331.5233154296875,301.5224609375,100.0,7.009310722351074,271.5596923828125,72.217529296875,47.06683349609375,100.0,7.301677703857422,275.5256652832031,75.48157501220703,48.01152420043945,110.0,-0.28564453125,53.72073745727539,51.65270233154297,0,0.0,7.221813678741455,271.9935607910156,75.7061538696289,48.61049270629883,110.0,6.854536533355713,271.69024658203125,75.7061538696289,55.37925338745117,105.770263671875,7.122209072113037,279.5733642578125,76.35261535644531,56.241477966308594,116.91377258300781,7.055097579956055,287.0544128417969,72.88292694091797,50.98366165161133,102.29708099365234,7.067604064941406,279.128173828125,72.296142578125,44.46750259399414,1877.7135009765625,2.54154896736145,3.8237428665161133,-50.85649490356445,588.1339721679688,552.56494140625,349.775634765625,409.61614990234375,307.3073425292969,352.40771484375,321.5162658691406,311.9331359863281,311.79302978515625,323.7361755371094,314.1964111328125,-161.92958068847656,-121.57567596435547,-0.31852853298187256,-0.44570326805114746,-0.23283106088638306,-0.28494641184806824,-1.2861742973327637,-1.3571991920471191,-54.21796798706055,617.2406005859375,598.303466796875,395.09649658203125,410.63397216796875,310.78424072265625,336.6611633300781,315.5981140136719,323.45086669921875,327.6612243652344,328.3458251953125,322.26519775390625,-194.82667541503906,-155.83143615722656,-0.3165423572063446,-0.4744139611721039,-0.5166671276092529,-0.36907365918159485,-1.3263201713562012,-1.3706107139587402,0.9630817174911499,1.0240414142608643,0.3482475280761719,0.4918711185455322,0.5043127536773682,9.03544807434082,8.584576606750488,7.780961036682129,7.2846856117248535,142.84510803222656,137.58372497558594,123.77935791015625,136.73609924316406,148.73837280273438,145.56118774414062,0.9733196496963501,1.0599122047424316,0.585625171661377,0.5205432772636414,0.4271695613861084,8.94882583618164,8.664348602294922,7.8665452003479,-1.2861742973327637,-1.3571991920471191,-2.5089175701141357,-2.4765374660491943,1151.660400390625,-1.3263201713562012,-1.3706107139587402,-2.5771734714508057,-2.5731704235076904,1206.5081787109375,-0.09999999403953552,0.2791453003883362,-0.09999999403953552,-0.09999999403953552,-0.09023437649011612,0.42221829295158386,0.3135813772678375,0.33372968435287476,0.4198928773403168,0.38947296142578125,0.0,9.081613540649414,100.2825927734375,99.548828125,10.024447441101074,98.71821594238281,98.65497589111328,9.861132621765137,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.71821594238281,99.548828125,100.2825927734375,9.861132621765137,10.024447441101074,9.081613540649414,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1127.7406005859375,749.974853515625,84.97420501708984,81.490234375,12.162109375,80.119140625,-0.23000000417232513,80.57342529296875,80.07980346679688,80.93217468261719,78.58344268798828,-0.3100000023841858,85.248046875,84.61197662353516,9.739999771118164,79.62612915039062,0.23000000417232513,79.40005493164062,79.55859375,80.9521713256836,79.15036010742188,-0.3700000047683716,0?,0?,0.0,31.5373592376709,18.000011444091797,348.8514709472656,360.0049133300781,349.7621154785156,359.9757385253906,1853.817138671875,1583.0518798828125,19.987192153930664,23.804706573486328,511.34246826171875,521.5681762695312,534.6154174804688,513.7928466796875,484.1285705566406,523.6742553710938,535.3223876953125,541.1968383789062,521.6343383789062,533.3382568359375,524.927490234375,504.78094482421875,522.2711181640625,502.07794189453125,522.9469604492188,523.5274047851562,512.1883544921875,496.1413879394531,520.309814453125,512.7517700195312,526.3668212890625,528.0870971679688,521.48876953125,525.2771606445312,514.0471801757812,490.60009765625,503.97296142578125,507.9167175292969,517.2311401367188,520.6343383789062,516.0381469726562,519.7669677734375,516.9602661132812,513.7827758789062,516.1992797851562,511.6244201660156,460.19769287109375,543.0719604492188,579.140869140625,459.75244140625,556.4039306640625,550.471435546875,566.419677734375,564.131591796875,569.0048828125,562.4011840820312,567.2691650390625,569.1318969726562,543.811767578125,509.3429260253906,506.2049865722656,429.9877624511719,450.1856689453125,487.8305358886719,440.5018005371094,492.1983337402344,262.4764709472656,385.5613098144531,359.389404296875,508.07647705078125,505.9328918457031,482.2340087890625,422.1528625488281,441.9355163574219,497.00128173828125,500.3382873535156,503.59844970703125,460.2488708496094,498.748779296875,502.32769775390625,528.3256225585938,475.2273864746094,489.0974426269531,473.1517333984375,486.8147888183594,473.03155517578125,493.73333740234375,486.08624267578125,483.7951354980469,458.3302307128906,486.9648742675781,492.16668701171875,486.4522399902344,483.8702697753906,481.37042236328125,476.7776184082031,495.6149597167969,510.09283447265625,501.17669677734375,501.93096923828125,537.1822509765625,568.9993896484375,545.7512817382812,569.8030395507812,562.7202758789062,581.5530395507812,564.0883178710938,582.802734375,423.22235107421875,422.2510681152344,429.2620544433594,439.44317626953125,438.4366455078125,417.1914978027344,464.0394287109375,483.43389892578125,455.1912841796875,269.9587707519531,477.7454528808594,460.7397155761719,453.7185974121094,451.435302734375,446.2864990234375,449.90008544921875
2024-11-18 00:00:00,2024-11-18 10:59:59.998,554.6328125,330.0146484375,0.5948812961578369,1696.3397216796875,16.52901840209961,436.1136169433594,382.74945068359375,478.1824035644531,467.86724853515625,542.7617797851562,436.2658386230469,383.8077087402344,476.0688171386719,469.75384521484375,544.1508178710938,538.0178833007812,120.1215591430664,9.450761795043945,105.76844024658203,6.985944747924805,3.417973518371582,322.92730712890625,3.1787753105163574,257.8433532714844,536.0333862304688,310.53363037109375,540.3502807617188,538.1997680664062,22.62134552001953,5.983002185821533,269.4526062011719,324.2563171386719,296.91058349609375,329.5822448730469,299.64739990234375,100.0,6.00070333480835,249.6521453857422,79.07854461669922,35.13740539550781,100.0,7.214916706085205,274.9326477050781,70.40006256103516,50.97069549560547,110.0,-0.24413250386714935,52.14004898071289,50.445350646972656,0,0.0,7.094272136688232,271.92889404296875,77.24859619140625,46.35208511352539,110.0,6.731215953826904,271.529296875,77.24859619140625,53.27885055541992,105.97080993652344,7.001927375793457,279.9764709472656,77.64568328857422,54.01621627807617,116.91377258300781,6.923267364501953,287.7221374511719,74.98275756835938,48.23322296142578,103.78692626953125,6.917344093322754,279.553466796875,76.3289566040039,42.03579330444336,1840.0350341796875,3.2096006870269775,4.022435665130615,-54.86079025268555,577.7466430664062,548.6013793945312,349.08697509765625,407.5017395019531,306.131103515625,350.52130126953125,320.1476135253906,310.7031555175781,311.0232849121094,321.4370422363281,312.70269775390625,-159.58770751953125,-121.15511322021484,-0.31308799982070923,-0.4310374855995178,-0.22340235114097595,-0.28053954243659973,-1.2365264892578125,-1.3038392066955566,-60.32325744628906,614.8934936523438,596.8399047851562,390.9080810546875,409.5515441894531,309.575439453125,340.18798828125,314.5560607910156,322.9598693847656,326.302490234375,326.52813720703125,321.16656494140625,-196.5311737060547,-161.14581298828125,-0.3124205768108368,-0.46902623772621155,-0.5022630095481873,-0.36246609687805176,-1.279439926147461,-1.3187612295150757,0.8717362284660339,0.9362608194351196,0.30863919854164124,0.44294777512550354,0.44984111189842224,8.870585441589355,8.421853065490723,7.657632350921631,7.167099952697754,142.76876831054688,137.83773803710938,124.14655303955078,137.7410430908203,149.50132751464844,146.32772827148438,0.8775538206100464,0.9659492373466492,0.5209148526191711,0.4575270116329193,0.36156904697418213,8.779091835021973,8.50307559967041,7.731919765472412,-1.2365264892578125,-1.3038392066955566,-2.403582811355591,-2.373258113861084,1099.8760986328125,-1.279439926147461,-1.3187612295150757,-2.480790853500366,-2.475999116897583,1161.93505859375,-0.09999999403953552,0.23634573817253113,-0.09999999403953552,-0.09999999403953552,-0.09023437649011612,0.36865857243537903,0.26984211802482605,0.29485759139060974,0.3650847375392914,0.3351399600505829,0.0,9.115286827087402,99.89289855957031,99.10906982421875,10.011834144592285,98.80580139160156,98.74678802490234,9.875561714172363,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.80580139160156,99.10906982421875,99.89289855957031,9.875561714172363,10.011834144592285,9.115286827087402,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1086.7257080078125,753.2711181640625,83.99837493896484,81.490234375,12.162109375,80.119140625,-0.23000000417232513,77.04100799560547,77.70891571044922,82.75595092773438,64.7876205444336,-0.3100000023841858,85.248046875,81.38251495361328,9.739999771118164,78.08506774902344,0.23000000417232513,75.41552734375,78.83708953857422,82.77594757080078,64.8390121459961,-0.3700000047683716,0?,0?,0.0,40.90789794921875,17.702207565307617,348.9042053222656,359.9305419921875,349.3839111328125,359.81036376953125,1779.8966064453125,1537.4718017578125,19.605539321899414,25.637962341308594,511.7048034667969,521.2064208984375,533.4022827148438,512.1386108398438,482.1773986816406,521.1947631835938,532.4188232421875,537.2498779296875,519.3965454101562,533.7890625,524.963623046875,504.17791748046875,521.91650390625,503.39935302734375,525.7415161132812,525.5313720703125,513.3240356445312,497.2222595214844,517.895263671875,510.2978820800781,524.2081298828125,526.4395141601562,519.2181396484375,522.8551025390625,511.9747619628906,489.1485900878906,502.5852966308594,507.7633361816406,516.7198486328125,519.7674560546875,516.66064453125,519.6698608398438,517.0350341796875,514.5885620117188,516.9783935546875,512.8472290039062,462.85260009765625,545.462158203125,578.804931640625,458.6527099609375,553.8699951171875,547.9515991210938,562.001220703125,559.9489135742188,564.4276733398438,559.6652221679688,561.0048828125,564.86328125,541.5248413085938,510.6733703613281,500.8058776855469,430.92254638671875,456.7728271484375,495.9205322265625,446.033935546875,504.9250793457031,262.5086669921875,384.36834716796875,359.0987548828125,508.7066345214844,512.3513793945312,484.1141662597656,429.1529541015625,451.7451171875,500.0212707519531,502.29754638671875,493.0997619628906,466.41632080078125,500.5531311035156,493.3377380371094,508.011474609375,477.5026550292969,490.88922119140625,469.0242614746094,482.4803161621094,484.1226501464844,492.9809875488281,486.0303649902344,483.4998474121094,466.29254150390625,486.3548889160156,498.2418518066406,492.2322998046875,489.25469970703125,487.21771240234375,481.2237854003906,495.7522277832031,510.1665344238281,502.5899353027344,503.66961669921875,534.8154296875,566.4564819335938,543.7144165039062,565.8040771484375,557.6918334960938,575.4052734375,559.3800659179688,575.3765869140625,423.587158203125,420.3063049316406,427.7550048828125,433.86883544921875,433.9452209472656,414.0666198730469,473.44866943359375,482.8527526855469,463.45672607421875,270.3516540527344,486.9486999511719,470.53436279296875,463.7097473144531,461.3850402832031,455.939208984375,459.4128723144531
2024-11-18 00:00:00,2024-11-18 11:59:59.998,447.86676025390625,256.00018310546875,0.5712407231330872,1377.2730712890625,15.486594200134277,421.7653503417969,372.4289855957031,479.22344970703125,469.3952941894531,539.537109375,427.2606506347656,380.3799743652344,475.77435302734375,468.85198974609375,542.3989868164062,535.6681518554688,89.31266021728516,6.918357849121094,77.33370971679688,5.540683269500732,2.7962288856506348,319.6925048828125,2.5872139930725098,293.3963928222656,530.0753173828125,313.1028137207031,526.788818359375,528.4866943359375,8.443306922912598,1.9484035968780518,258.5014343261719,314.75189208984375,293.894287109375,319.59063720703125,296.7765197753906,100.0,0.753077507019043,198.77784729003906,82.67687225341797,5.290463924407959,100.0,6.780175685882568,262.8872375488281,77.20784759521484,43.63279724121094,110.0,-0.03315185755491257,50.556827545166016,48.36040115356445,0,0.0,7.033999443054199,266.02789306640625,76.45527648925781,44.083961486816406,110.0,6.6831583976745605,265.8037414550781,76.45527648925781,50.98271942138672,63.86820983886719,3.594132423400879,217.44569396972656,83.97023010253906,25.41693878173828,116.91377258300781,6.823232173919678,280.40838623046875,75.83457946777344,45.959228515625,103.6597671508789,6.804202556610107,272.5927429199219,76.96728515625,40.75646209716797,1533.8338623046875,4.095499038696289,4.531398773193359,-79.3075180053711,536.8854370117188,532.8633422851562,348.298095703125,395.0209045410156,302.97833251953125,336.9211730957031,305.8684387207031,300.5869140625,300.9864196777344,308.0820617675781,301.01263427734375,-154.1612548828125,-117.68801879882812,-0.3088091015815735,-0.35225710272789,-0.17153538763523102,-0.27879172563552856,-0.9285457730293274,-0.981603741645813,-83.59837341308594,569.1057739257812,546.2722778320312,389.42840576171875,394.03558349609375,306.6150207519531,325.6884765625,311.74127197265625,306.7645568847656,319.5087890625,321.0958251953125,304.4877014160156,-188.1140899658203,-145.75640869140625,-0.304396390914917,-0.3833645284175873,-0.4035254120826721,-0.35627853870391846,-0.9636321663856506,-0.9868959188461304,0.5551386475563049,0.6050882935523987,0.1803027093410492,0.2635015845298767,0.273919939994812,8.353543281555176,7.934038162231445,7.495530605316162,7.112321853637695,139.02259826660156,135.5225372314453,122.86967468261719,133.50442504882812,144.5015106201172,141.8541259765625,0.5214657187461853,0.6346784234046936,0.31211450695991516,0.2903459072113037,0.2280169278383255,8.249908447265625,8.012649536132812,7.518278121948242,-0.9285457730293274,-0.981603741645813,-1.81440269947052,-1.7900726795196533,833.9358520507812,-0.9636321663856506,-0.9868959188461304,-1.8580818176269531,-1.853203296661377,870.3046875,-0.09999999403953552,0.11229342967271805,-0.09999999403953552,-0.09999999403953552,-0.09023437649011612,0.20040737092494965,0.14090904593467712,0.08158398419618607,0.1986766755580902,0.1713697910308838,0.0,39.25372314453125,81.16767120361328,80.5696792602539,35.325321197509766,82.23763275146484,82.22550964355469,41.48152542114258,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,82.23763275146484,80.5696792602539,81.16767120361328,41.48152542114258,35.325321197509766,39.25372314453125,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,906.8281860351562,626.993408203125,82.45071411132812,81.490234375,12.162109375,44.71001052856445,-0.23000000417232513,75.84523010253906,75.53416442871094,76.24651336669922,19.663148880004883,-0.3100000023841858,84.08649444580078,78.75272369384766,9.739999771118164,43.957420349121094,0.23000000417232513,74.3261489868164,76.22688293457031,76.26651000976562,19.25705909729004,-0.3700000047683716,0?,0?,0.0,36.806907653808594,16.33568572998047,346.583740234375,356.296142578125,346.1500549316406,356.0378723144531,1454.3870849609375,1275.276123046875,17.826557159423828,26.838457107543945,505.1443786621094,515.445068359375,529.0380249023438,509.6737060546875,478.7917175292969,519.4148559570312,529.2625732421875,534.52783203125,517.2606811523438,529.5824584960938,522.0838012695312,502.1426696777344,521.5195922851562,503.780517578125,526.0895385742188,524.9838256835938,510.51556396484375,493.3161315917969,516.645751953125,508.5925598144531,521.9729614257812,524.5222778320312,517.9767456054688,520.5316772460938,510.03173828125,486.43487548828125,500.9317932128906,507.9119567871094,516.3029174804688,521.3770141601562,517.4768676757812,520.0293579101562,517.2255249023438,515.2476806640625,517.8346557617188,513.9349975585938,452.3356628417969,527.126953125,561.2904663085938,451.5858459472656,545.038818359375,539.5391845703125,552.85302734375,552.53564453125,556.3385620117188,552.510009765625,557.476318359375,565.3759765625,537.48095703125,508.8242492675781,488.2265625,426.94970703125,456.67523193359375,489.3828125,445.51531982421875,509.5207214355469,262.63873291015625,378.1557922363281,354.6909484863281,516.4304809570312,523.8743286132812,475.7265930175781,428.10455322265625,451.36956787109375,484.9804382324219,502.9163513183594,500.1560974121094,457.3222351074219,485.85400390625,493.756103515625,517.5584106445312,466.2443542480469,477.78619384765625,466.42279052734375,483.26190185546875,493.0907897949219,491.7283935546875,484.41790771484375,480.5336608886719,475.12579345703125,484.43609619140625,505.7747497558594,498.20166015625,492.9892578125,491.4732666015625,484.3020935058594,491.93212890625,505.66546630859375,497.55841064453125,498.9974060058594,528.06884765625,553.7071533203125,535.278564453125,554.7212524414062,560.536376953125,577.0633544921875,563.633544921875,577.6362915039062,409.6123046875,409.2236022949219,415.9179992675781,423.52313232421875,427.7664794921875,404.3228454589844,481.4659118652344,479.2921447753906,471.791259765625,270.9713439941406,498.0940246582031,478.9201965332031,470.537109375,467.9634704589844,461.4793701171875,465.50103759765625
2024-11-18 00:00:00,2024-11-18 12:59:59.998,356.1867980957031,212.7001495361328,0.5974202752113342,1102.3857421875,14.52202320098877,404.675537109375,355.2366638183594,481.0031433105469,471.6748046875,541.0987548828125,411.5007019042969,365.7894287109375,476.6868591308594,469.1362609863281,544.7412719726562,537.7256469726562,65.9092025756836,5.034689426422119,56.12180709838867,5.008663177490234,2.238640308380127,318.02459716796875,2.0573620796203613,313.3627014160156,536.2110595703125,320.604736328125,522.812744140625,529.6398315429688,1.354850172996521,0.0,246.83828735351562,296.6044921875,290.49237060546875,301.0443115234375,293.45611572265625,17.27777862548828,-0.29996147751808167,136.0016632080078,75.36458587646484,0.06640625,100.0,6.153196811676025,242.3650360107422,78.72156524658203,39.15403747558594,110.0,-0.00996093824505806,49.255306243896484,45.13275909423828,0,0.0,7.070157051086426,252.99392700195312,74.38053894042969,42.4147834777832,110.0,6.711717128753662,253.11985778808594,74.38053894042969,48.45047378540039,0.0,-0.29999998211860657,124.77594757080078,84.65263366699219,0.076171875,116.91377258300781,6.810932636260986,265.0771789550781,76.24535369873047,43.47025680541992,105.15737915039062,6.795229434967041,257.5890808105469,74.3135986328125,39.277950286865234,1326.0850830078125,3.9955055713653564,4.660923957824707,-52.19703674316406,522.8209228515625,526.86865234375,354.9969482421875,374.4273376464844,301.5353088378906,315.5134582519531,297.66778564453125,286.4367980957031,261.5469665527344,288.7244873046875,282.71490478515625,-106.92176818847656,-86.68693542480469,-0.26700833439826965,-0.23944738507270813,-0.108995720744133,-0.2525109052658081,-0.6439709067344666,-0.680649995803833,-58.90306091308594,539.0872802734375,506.3362121582031,390.3503112792969,370.86224365234375,305.7689514160156,301.80389404296875,305.3891296386719,295.1747741699219,319.16632080078125,307.3179626464844,295.7170715332031,-136.83338928222656,-99.69709777832031,-0.2659316956996918,-0.2764890193939209,-0.28097057342529297,-0.3256867229938507,-0.6717015504837036,-0.6871426701545715,0.32140493392944336,0.3530427813529968,0.08752986788749695,0.139444962143898,0.13792727887630463,8.111197471618652,7.7135491371154785,7.448193073272705,7.139132976531982,131.13816833496094,129.18687438964844,117.29771423339844,123.17619323730469,133.3883056640625,131.3101043701172,0.2549996078014374,0.38215014338493347,0.15197916328907013,0.1512530893087387,0.10550076514482498,8.004376411437988,7.783674716949463,7.447763442993164,-0.6439709067344666,-0.680649995803833,-1.3120636940002441,-1.2799561023712158,631.5397338867188,-0.6717015504837036,-0.6871426701545715,-1.337127447128296,-1.3352832794189453,649.1320190429688,-0.09999999403953552,0.02650398761034012,-0.09999999403953552,-0.09999999403953552,-0.09023437649011612,0.07473570853471756,0.03804090619087219,-0.09589844197034836,0.07286721467971802,0.04984695091843605,0.0,78.97252655029297,38.87456512451172,38.70861053466797,78.57355499267578,40.60667037963867,40.34356689453125,93.01946258544922,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,40.60667037963867,38.70861053466797,38.87456512451172,93.01946258544922,78.57355499267578,78.97252655029297,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,773.9150390625,552.1524658203125,81.29547882080078,81.490234375,12.162109375,10.705078125,-0.23000000417232513,75.0667724609375,72.98413848876953,70.54061889648438,10.63290023803711,-0.3100000023841858,83.177734375,76.9955062866211,9.739999771118164,10.03206729888916,0.23000000417232513,72.89685821533203,74.29011535644531,70.56061553955078,10.341796875,-0.3700000047683716,0?,0?,0.0,26.580387115478516,15.087581634521484,340.6882629394531,348.5413513183594,338.96173095703125,348.1397399902344,1153.6279296875,1021.6605224609375,16.213388442993164,27.44378662109375,498.02532958984375,507.1283874511719,524.235595703125,509.22845458984375,481.0296325683594,524.03173828125,533.1429443359375,539.4534301757812,519.9700927734375,529.7407836914062,521.1730346679688,500.58685302734375,522.4259033203125,505.86676025390625,531.25390625,528.17724609375,509.6083984375,490.4551696777344,521.6401977539062,512.5806274414062,526.3121948242188,529.2481689453125,523.5841674804688,525.3533935546875,514.3115844726562,488.6049499511719,504.14495849609375,508.9149475097656,516.7315673828125,522.6334838867188,519.2586669921875,521.4052734375,518.1451416015625,517.120361328125,519.5953979492188,515.9408569335938,446.6874084472656,507.3916320800781,536.225341796875,447.8699645996094,544.4542846679688,542.5004272460938,555.8900146484375,557.721435546875,562.837890625,558.7763061523438,562.463134765625,565.2532958984375,534.7109985351562,503.8484802246094,494.77899169921875,433.16424560546875,462.8315124511719,492.2509460449219,450.2317199707031,528.7442626953125,261.53350830078125,370.6531982421875,348.475830078125,508.0513610839844,524.1924438476562,468.43505859375,430.6634216308594,454.69061279296875,475.775634765625,514.7218017578125,502.0036315917969,462.18560791015625,464.8724060058594,502.6987609863281,519.5457763671875,466.0516052246094,451.30584716796875,459.0804138183594,474.1584777832031,506.31195068359375,488.55267333984375,478.6529541015625,473.80218505859375,494.6127624511719,478.0887145996094,518.1746826171875,506.9060363769531,497.7602233886719,496.0473327636719,489.04034423828125,487.68939208984375,500.22186279296875,496.57733154296875,497.3633728027344,531.9800415039062,551.393310546875,535.9531860351562,551.2945556640625,563.220703125,579.7395629882812,566.4707641601562,581.47900390625,391.3802185058594,394.64324951171875,399.3374328613281,402.26861572265625,410.2283630371094,393.5520324707031,503.1108703613281,472.75592041015625,490.108642578125,270.90234375,519.814453125,492.0141296386719,480.979736328125,477.8222961425781,469.4845886230469,476.0472717285156
2024-11-18 00:00:00,2024-11-18 13:59:59.998,346.9028015136719,208.94850158691406,0.6025598645210266,1071.938232421875,14.234745025634766,403.26617431640625,351.3984069824219,480.2065124511719,471.0100402832031,541.6764526367188,410.3905944824219,361.4035949707031,476.3288879394531,467.37969970703125,543.233154296875,537.005859375,65.80359649658203,4.858123302459717,55.2811279296875,6.315371513366699,2.182800054550171,318.40277099609375,2.0032849311828613,319.66925048828125,541.288330078125,320.90191650390625,526.5504150390625,534.021240234375,0.0,0.0,245.47512817382812,294.8326416015625,291.75421142578125,299.2052307128906,294.6692199707031,0.0,-0.2999812662601471,104.94866180419922,68.16753387451172,0.06640625,100.0,6.2728190422058105,247.19793701171875,78.90234375,40.055667877197266,110.0,-0.00996093824505806,49.15541076660156,44.283958435058594,0,0.0,7.0527424812316895,250.87608337402344,74.39384460449219,41.88802719116211,110.0,6.6867265701293945,250.53036499023438,74.39384460449219,45.75326156616211,0.0,-0.29999998211860657,110.79146575927734,76.38758087158203,0.076171875,116.91377258300781,6.790684700012207,262.4127197265625,78.30949401855469,42.750640869140625,106.79271697998047,6.7919020652771,254.65997314453125,75.17605590820312,38.56235885620117,1315.9522705078125,3.960498571395874,4.374509811401367,-44.858497619628906,524.2901611328125,527.3975219726562,358.75396728515625,372.6453552246094,302.9264221191406,314.99932861328125,309.809814453125,287.85321044921875,248.169921875,286.4086608886719,285.2811584472656,-99.18736267089844,-81.46485900878906,-0.2643521726131439,-0.22252777218818665,-0.10237158834934235,-0.25047072768211365,-0.6318487524986267,-0.6729119420051575,-48.633689880371094,540.2922973632812,506.7397155761719,393.6170654296875,368.40740966796875,306.4879150390625,302.2797546386719,296.35888671875,295.9497375488281,311.0831604003906,302.6120910644531,297.10107421875,-122.45061492919922,-84.91993713378906,-0.2585192024707794,-0.25533705949783325,-0.2638203203678131,-0.32012078166007996,-0.659573495388031,-0.674262285232544,0.30498388409614563,0.33514559268951416,0.08426991105079651,0.11620630323886871,0.1281316727399826,8.113022804260254,7.712492942810059,7.438114166259766,7.122961044311523,131.49559020996094,130.50814819335938,117.90410614013672,125.96240234375,133.28338623046875,132.50831604003906,0.23515476286411285,0.36322352290153503,0.14083759486675262,0.1496293693780899,0.10924120992422104,8.007913589477539,7.7869720458984375,7.437636852264404,-0.6318487524986267,-0.6729119420051575,-1.3034989833831787,-1.2742801904678345,630.6550903320312,-0.659573495388031,-0.674262285232544,-1.3231909275054932,-1.323686122894287,649.58251953125,-0.09999999403953552,0.022400744259357452,-0.09999999403953552,-0.09999999403953552,-0.09023437649011612,0.06530728936195374,0.03278377279639244,-0.09589844197034836,0.06530262529850006,0.041917454451322556,0.0,82.97270965576172,28.448204040527344,28.366912841796875,91.06073760986328,28.591445922851562,28.283523559570312,99.47909545898438,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,28.591445922851562,28.366912841796875,28.448204040527344,99.47909545898438,91.06073760986328,82.97270965576172,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,761.15966796875,554.7766723632812,77.57172393798828,81.490234375,12.162109375,10.705078125,-0.23000000417232513,74.57421875,72.36925506591797,71.55651092529297,10.566116333007812,-0.3100000023841858,79.73744201660156,76.35072326660156,9.739999771118164,10.03206729888916,0.23000000417232513,72.36328125,74.421875,71.57650756835938,10.341796875,-0.3700000047683716,0?,0?,0.0,19.46573257446289,14.78596019744873,336.6362609863281,345.423095703125,333.74407958984375,345.03192138671875,1132.238037109375,1000.255126953125,15.902446746826172,27.858821868896484,497.17657470703125,506.2787170410156,523.8160400390625,508.72552490234375,481.2839050292969,524.324462890625,533.76953125,539.7894287109375,519.4520263671875,528.1620483398438,519.5050659179688,498.7559814453125,521.6775512695312,504.50653076171875,529.63720703125,525.4696655273438,506.8330993652344,487.1436767578125,522.0667724609375,512.7855224609375,526.8428344726562,529.62451171875,524.0103759765625,525.4580078125,514.2955932617188,488.30419921875,503.73724365234375,507.73944091796875,515.7943115234375,521.7105712890625,518.575927734375,520.6159057617188,517.0552368164062,515.9601440429688,518.2992553710938,514.6393432617188,447.96624755859375,509.9091796875,536.92626953125,448.6736145019531,548.248779296875,546.8820190429688,560.7763671875,562.76708984375,567.8705444335938,564.1633911132812,569.7015991210938,570.1649169921875,538.4503173828125,502.61419677734375,499.218017578125,436.24249267578125,459.96484375,488.53900146484375,447.1178894042969,523.258544921875,260.18121337890625,368.1556091308594,346.2663269042969,502.09454345703125,520.4003295898438,465.55133056640625,428.6763000488281,453.1689147949219,474.9754638671875,524.2440795898438,500.0892333984375,461.1327819824219,464.462158203125,504.75396728515625,521.0064086914062,463.8998107910156,449.80609130859375,457.14129638671875,472.6719055175781,504.27911376953125,487.34423828125,476.9334411621094,472.0060729980469,493.3936462402344,476.22430419921875,520.8607177734375,507.630615234375,497.3130798339844,495.6031799316406,489.8634948730469,486.7778625488281,499.335205078125,493.9764709472656,494.99462890625,536.9044799804688,555.7142333984375,540.9146118164062,555.83154296875,569.5419921875,586.2195434570312,572.9570922851562,588.1810913085938,390.11724853515625,392.6965026855469,397.0548400878906,400.318115234375,408.7457580566406,392.2875671386719,500.76416015625,471.0164794921875,486.8817443847656,269.8858947753906,514.8284912109375,490.4305725097656,479.4022521972656,476.18853759765625,467.8837585449219,474.3780822753906
2024-11-18 00:00:00,2024-11-18 14:59:59.998,412.4009094238281,254.26983642578125,0.6168782114982605,1269.9444580078125,15.415154457092285,411.8771667480469,362.12579345703125,475.9062805175781,467.3034362792969,539.7639770507812,416.553955078125,367.0968933105469,472.7096252441406,466.65240478515625,542.2151489257812,535.551513671875,88.43153381347656,5.328927516937256,75.42632293701172,4.131380081176758,2.5787057876586914,317.2510986328125,2.379869222640991,288.2989807128906,540.3547973632812,298.630859375,532.3660278320312,536.3941040039062,10.563538551330566,5.674258232116699,253.18943786621094,300.5065612792969,291.79754638671875,305.4623718261719,295.0221252441406,11.549195289611816,-0.11128978431224823,109.38274383544922,66.80270385742188,0.5265017151832581,100.0,7.358879566192627,253.61203002929688,76.9854736328125,44.98162078857422,110.0,-0.00996093824505806,49.15541076660156,43.613243103027344,0,0.0,7.550600528717041,253.49844360351562,72.93719482421875,49.276344299316406,110.0,7.161782741546631,252.69068908691406,72.93719482421875,48.1993408203125,57.144691467285156,2.951997756958008,156.50900268554688,75.27670288085938,20.320676803588867,116.91377258300781,7.3196940422058105,265.9808654785156,74.63739013671875,47.65719985961914,109.07977294921875,7.334016799926758,258.0544128417969,72.56094360351562,43.47793197631836,1506.1339111328125,3.825039863586426,4.1565117835998535,-29.275896072387695,535.4141235351562,532.795166015625,353.45184326171875,381.710693359375,302.2514953613281,325.577880859375,305.9794616699219,292.2447814941406,259.72393798828125,295.140869140625,291.5502624511719,-103.6461410522461,-84.03453063964844,-0.26846230030059814,-0.2757790684700012,-0.13041721284389496,-0.25251504778862,-0.8104453086853027,-0.857975423336029,-31.009424209594727,562.6070556640625,533.2510986328125,386.3627014160156,379.0071716308594,306.469970703125,313.1423645019531,300.50860595703125,299.1190185546875,314.51318359375,310.88702392578125,299.1598815917969,-127.24430084228516,-91.98060607910156,-0.25939106941223145,-0.2991892695426941,-0.31744030117988586,-0.31951966881752014,-0.8363403081893921,-0.8582628965377808,0.5496055483818054,0.5922015309333801,0.1902512013912201,0.274871826171875,0.2861994206905365,8.912988662719727,8.475975036621094,8.028996467590332,7.636402606964111,133.23098754882812,130.44818115234375,118.19902801513672,124.93158721923828,135.39268493652344,133.19158935546875,0.5086706280708313,0.6260104179382324,0.3211495876312256,0.3012475073337555,0.23637516796588898,8.823296546936035,8.567139625549316,8.04839038848877,-0.8104453086853027,-0.857975423336029,-1.6505264043807983,-1.6189347505569458,792.4287109375,-0.8363403081893921,-0.8582628965377808,-1.6722979545593262,-1.6753778457641602,817.2357177734375,-0.09999999403953552,0.13646931946277618,-0.09999999403953552,-0.09999999403953552,-0.09023437649011612,0.21672162413597107,0.1511504203081131,0.048229463398456573,0.2165060043334961,0.1906634420156479,0.0,53.03215789794922,61.369075775146484,60.89146041870117,56.751155853271484,61.509315490722656,61.27122116088867,60.87505340576172,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,61.509315490722656,60.89146041870117,61.369075775146484,60.87505340576172,56.751155853271484,53.03215789794922,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,890.9534912109375,615.1663208007812,79.90491485595703,82.71558380126953,12.162109375,27.6042423248291,-0.23000000417232513,78.75225067138672,76.6443862915039,76.50650787353516,20.084991455078125,-0.3100000023841858,81.75082397460938,83.0589599609375,9.739999771118164,26.490400314331055,0.23000000417232513,77.16580200195312,77.35997772216797,76.52650451660156,20.149850845336914,-0.3700000047683716,0?,0?,0.0,25.849836349487305,16.109655380249023,335.9554748535156,346.9471435546875,331.7449951171875,346.41265869140625,1325.741943359375,1152.869873046875,17.389127731323242,27.559154510498047,500.3719482421875,509.91607666015625,525.8333740234375,508.8161926269531,479.7269592285156,521.3460693359375,531.7844848632812,536.7275390625,518.1727905273438,528.245849609375,519.6199951171875,498.7062683105469,520.7755126953125,503.31036376953125,527.9929809570312,525.1224975585938,507.5702819824219,489.4330139160156,519.2698974609375,510.6019287109375,524.3845825195312,526.646240234375,520.352783203125,522.2130737304688,511.1349182128906,485.95928955078125,500.6559753417969,507.0213317871094,515.2628784179688,520.9713745117188,518.109619140625,519.6627197265625,516.0142822265625,514.1640014648438,516.7108764648438,512.9736938476562,451.8563232421875,521.0617065429688,549.9807739257812,453.524658203125,552.318115234375,548.8919677734375,562.3756103515625,564.3147583007812,570.9254760742188,565.5001831054688,571.13330078125,571.0358276367188,541.05859375,501.19488525390625,496.5240478515625,432.40594482421875,452.50738525390625,482.6502990722656,441.7142333984375,507.9233093261719,258.9563293457031,371.01556396484375,348.8728332519531,500.7439270019531,510.4821472167969,468.1201477050781,422.5827941894531,445.1167297363281,477.21875,516.279052734375,501.450927734375,454.02960205078125,471.8677062988281,503.0943603515625,523.5845336914062,462.50140380859375,459.466796875,456.2958984375,474.0914001464844,489.9846496582031,485.168701171875,474.80914306640625,469.6142883300781,479.50274658203125,474.0269470214844,513.4354248046875,499.43389892578125,490.35992431640625,488.7811584472656,483.8940734863281,487.8153381347656,501.0354919433594,495.2113952636719,496.39776611328125,539.0286254882812,561.058349609375,544.0789184570312,560.9785766601562,569.1844482421875,587.2103271484375,572.6047973632812,588.215576171875,398.8810729980469,398.4438781738281,403.17822265625,406.7576599121094,414.2578125,396.5340270996094,486.7366027832031,468.477783203125,474.043701171875,268.25958251953125,498.3779296875,476.7866516113281,466.66046142578125,463.92816162109375,456.3273620605469,462.0823974609375
2024-11-18 00:00:00,2024-11-18 15:59:59.998,569.5980224609375,334.5862121582031,0.5879700779914856,1774.750732421875,16.946849822998047,423.482177734375,380.7582702636719,474.0643005371094,466.5559387207031,533.7799682617188,426.6184997558594,384.9533386230469,471.1136169433594,467.491455078125,535.4561157226562,528.9884643554688,114.50071716308594,6.900484561920166,102.57660675048828,4.397124290466309,3.5094010829925537,314.9145202636719,3.263842821121216,298.3713073730469,536.2468872070312,303.10870361328125,526.8515014648438,531.552490234375,6.703780651092529,4.57237434387207,270.3820495605469,321.3424072265625,296.653564453125,326.36444091796875,299.1554870605469,100.0,6.864102363586426,247.06614685058594,82.6153564453125,37.59764099121094,100.0,7.613497734069824,272.616943359375,77.4652328491211,45.80925750732422,110.0,-0.00996093824505806,49.15541076660156,43.11079406738281,0,0.0,7.4928083419799805,269.159423828125,75.66639709472656,51.48994445800781,110.0,7.095848083496094,268.11505126953125,75.66639709472656,49.72665786743164,109.169921875,7.4050774574279785,274.05914306640625,72.09424591064453,54.6134033203125,116.91377258300781,7.3186259269714355,283.7123107910156,75.81322479248047,49.522308349609375,106.33059692382812,7.339399814605713,275.10760498046875,72.71361541748047,45.84815216064453,1934.0880126953125,3.586045980453491,3.788578748703003,-43.02587890625,595.5438232421875,549.3206787109375,358.4839782714844,405.95758056640625,311.2757568359375,351.041259765625,318.8974304199219,310.8031921386719,305.85369873046875,322.8567810058594,314.07098388671875,-158.03439331054688,-119.41661071777344,-0.32529935240745544,-0.43817391991615295,-0.2280668169260025,-0.29507318139076233,-1.3000658750534058,-1.3688890933990479,-46.93473434448242,610.2095336914062,590.0888061523438,383.5643615722656,408.7381896972656,311.3684387207031,348.7821044921875,314.4524841308594,316.34393310546875,324.5767822265625,329.19708251953125,319.0735778808594,-191.0687713623047,-152.42364501953125,-0.31966257095336914,-0.4654806852340698,-0.502018392086029,-0.37574082612991333,-1.335963249206543,-1.3763480186462402,1.093370795249939,1.1490273475646973,0.4172644317150116,0.5701424479484558,0.5884892344474792,9.41930866241455,8.92487621307373,8.098875045776367,7.569429874420166,143.23097229003906,138.09658813476562,124.74364471435547,136.46380615234375,148.28570556640625,145.16085815429688,1.1121562719345093,1.1849864721298218,0.679284393787384,0.6019270420074463,0.49218836426734924,9.33553409576416,9.04330062866211,8.186463356018066,-1.3000658750534058,-1.3688890933990479,-2.563082695007324,-2.5347447395324707,1194.2547607421875,-1.335963249206543,-1.3763480186462402,-2.6340458393096924,-2.631190299987793,1257.8729248046875,-0.09999999403953552,0.33619117736816406,-0.09999999403953552,-0.09999999403953552,-0.09003665298223495,0.5035671591758728,0.3758721649646759,0.39330437779426575,0.4994589686393738,0.4707619249820709,0.0,17.74494171142578,98.58428192138672,97.8614501953125,17.659631729125977,98.37287139892578,98.24176025390625,20.77931785583496,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.37287139892578,97.8614501953125,98.58428192138672,20.77931785583496,17.659631729125977,17.74494171142578,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1173.1248779296875,760.95849609375,81.97669982910156,83.6875,12.162109375,78.35491943359375,-0.23000000417232513,83.00409698486328,79.44657135009766,77.62667846679688,78.70375061035156,-0.3100000023841858,82.703125,86.19174194335938,9.739999771118164,78.80706787109375,0.23000000417232513,81.29627227783203,79.52429962158203,77.64667510986328,78.33187103271484,-0.3700000047683716,0?,0?,0.0,44.29242706298828,18.195425033569336,341.7523193359375,357.5665283203125,336.9278259277344,357.251220703125,1874.524169921875,1646.2977294921875,20.28664779663086,27.595874786376953,505.08599853515625,513.9664306640625,526.3809814453125,506.46868896484375,475.6561584472656,512.5152587890625,522.8840942382812,526.504638671875,512.3040161132812,523.3640747070312,515.5930786132812,496.5506896972656,514.7424926757812,497.2353515625,519.17431640625,519.746826171875,508.12066650390625,495.1149597167969,510.50537109375,503.0771789550781,516.186767578125,518.0538330078125,511.5736999511719,514.5121459960938,504.68548583984375,482.1708679199219,494.95654296875,501.2731628417969,508.7734680175781,513.39208984375,511.45135498046875,512.1790771484375,509.2866516113281,507.2253112792969,509.4222717285156,506.1703186035156,454.72052001953125,533.3712768554688,566.5160522460938,451.88995361328125,542.5759887695312,534.1076049804688,545.6181640625,546.44970703125,554.30810546875,550.6610107421875,557.4081420898438,562.193603515625,543.6128540039062,504.9279479980469,508.6434020996094,442.1199951171875,450.0256652832031,483.01641845703125,439.1510314941406,495.34912109375,259.1892395019531,383.3306579589844,357.0223083496094,523.0256958007812,518.7378540039062,475.3726806640625,424.9668273925781,448.9610595703125,485.7812194824219,501.0570373535156,501.97943115234375,459.9277648925781,487.4044494628906,488.93182373046875,512.537353515625,470.2431945800781,476.5072937011719,451.7896423339844,469.38189697265625,481.20062255859375,478.681396484375,470.6317138671875,467.5746765136719,463.5118713378906,469.7078857421875,486.6947937011719,476.62548828125,472.1114501953125,470.84051513671875,466.7093200683594,490.5019836425781,504.03472900390625,499.0086669921875,501.1733093261719,523.6338500976562,553.412841796875,533.1708374023438,553.5787963867188,556.3082885742188,573.8195190429688,560.0404052734375,573.5369873046875,414.1989440917969,409.5823974609375,414.9394226074219,420.8951416015625,423.3130798339844,409.3448791503906,469.2033996582031,466.37176513671875,459.5755615234375,267.4344482421875,480.505126953125,467.57147216796875,460.7791442871094,458.3712463378906,453.0967102050781,456.11627197265625
