Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-18 00:00:00,2024-11-18 16:59:59.998,576.1481323242188,337.3260803222656,0.5853049159049988,1800.798583984375,17.013290405273438,415.25262451171875,379.8057556152344,474.8396911621094,467.6519775390625,532.5022583007812,420.742919921875,390.5780334472656,472.3302917480469,468.85748291015625,537.793701171875,529.5447998046875,100.28564453125,6.69136381149292,91.98027801513672,4.662912368774414,3.545914888381958,314.5414123535156,3.2987895011901855,291.977783203125,540.552734375,317.95892333984375,529.5873413085938,535.1279907226562,9.122693061828613,0.0,270.92987060546875,318.47454833984375,298.4378662109375,323.4223327636719,301.17547607421875,100.0,7.034592628479004,246.8863067626953,75.7333984375,41.06206130981445,100.0,7.447142124176025,273.86151123046875,78.40672302246094,45.052268981933594,110.0,-0.00996093824505806,49.15541076660156,42.47892379760742,0,0.0,7.34171724319458,270.3397521972656,73.61946105957031,52.58012390136719,110.0,6.952697277069092,269.56134033203125,73.61946105957031,50.917179107666016,108.17289733886719,7.240567684173584,276.4555969238281,71.86116027832031,52.43341827392578,116.91377258300781,7.170619010925293,284.5591735839844,74.00450134277344,50.48701477050781,106.03591918945312,7.180755615234375,276.3790283203125,75.42034912109375,44.79762649536133,1895.3721923828125,3.83876371383667,3.5962870121002197,-46.915138244628906,587.6828002929688,543.5578002929688,361.0762634277344,402.8186340332031,315.17822265625,346.5884704589844,316.3721008300781,311.421142578125,312.213623046875,322.7699279785156,315.2650146484375,-157.72898864746094,-118.56285858154297,-0.33470380306243896,-0.42052575945854187,-0.21402843296527863,-0.30411994457244873,-1.2243075370788574,-1.2911176681518555,-52.27994918823242,607.4736328125,582.9539794921875,393.3534851074219,403.3125305175781,317.5279541015625,345.3931884765625,323.5218505859375,308.25543212890625,328.54046630859375,333.985107421875,315.8150634765625,-187.60906982421875,-149.0605926513672,-0.32780277729034424,-0.4447774291038513,-0.4768173098564148,-0.387548565864563,-1.2589848041534424,-1.2928762435913086,0.9987753033638,1.0570741891860962,0.3643437922000885,0.5023457407951355,0.526183545589447,9.200119972229004,8.711628913879395,7.92319393157959,7.408168315887451,143.7161407470703,139.13348388671875,125.29825592041016,138.5077362060547,148.9398956298828,147.0424346923828,1.0103853940963745,1.0912587642669678,0.6102463006973267,0.5432673096656799,0.4409857392311096,9.117321968078613,8.834134101867676,8.010290145874023,-1.2243075370788574,-1.2911176681518555,-2.446119785308838,-2.4178833961486816,1155.0628662109375,-1.2589848041534424,-1.2928762435913086,-2.5200512409210205,-2.5128772258758545,1227.351806640625,-0.09999999403953552,0.29266875982284546,-0.09999999403953552,-0.09999999403953552,-0.09003906697034836,0.44483619928359985,0.324980229139328,0.3573623299598694,0.44297465682029724,0.4116717278957367,0.0,23.81431007385254,98.98152923583984,98.18702697753906,25.86076545715332,99.67719268798828,99.4808349609375,30.29633331298828,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.67719268798828,98.18702697753906,98.98152923583984,30.29633331298828,25.86076545715332,23.81431007385254,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1138.7662353515625,756.5947265625,82.79553985595703,83.6875,12.162109375,84.22265625,-0.23000000417232513,80.70030212402344,80.71510314941406,76.5712890625,84.962890625,-0.3100000023841858,82.703125,86.8598861694336,9.739999771118164,85.03206634521484,0.23000000417232513,79.03901672363281,79.76171875,76.5912857055664,84.51953125,-0.3700000047683716,0?,0?,0.0,39.54920196533203,18.302392959594727,345.82965087890625,360.6416320800781,340.778564453125,360.3144226074219,1902.3878173828125,1699.1448974609375,20.49614143371582,27.21590805053711,504.04364013671875,512.7793579101562,523.5469360351562,502.9771423339844,473.82830810546875,510.22320556640625,520.960205078125,527.58154296875,513.0510864257812,527.3203735351562,519.6768798828125,500.1492919921875,517.6690063476562,498.6794738769531,518.6182250976562,519.33203125,506.6092224121094,493.4833984375,507.60052490234375,500.3078308105469,512.86083984375,515.0722045898438,508.74542236328125,511.5918273925781,502.3825378417969,481.0178527832031,493.4376525878906,503.16949462890625,511.51397705078125,515.867431640625,513.9882202148438,514.9339599609375,511.97308349609375,509.8373107910156,511.7000732421875,508.1497802734375,456.95697021484375,535.0513916015625,565.9384765625,450.29083251953125,540.2456665039062,535.1900024414062,547.221923828125,551.7954711914062,563.8812866210938,561.7340698242188,570.1696166992188,568.5800170898438,540.9944458007812,506.0911560058594,503.28338623046875,439.9671325683594,452.7706604003906,487.55303955078125,442.3704833984375,494.5621643066406,260.28070068359375,385.6536865234375,358.3531494140625,529.790771484375,528.62255859375,468.5534362792969,427.3809509277344,450.41064453125,487.89111328125,500.9086608886719,504.3935852050781,457.7755126953125,487.7984313964844,489.1316223144531,513.47265625,464.3121337890625,477.2344665527344,454.2414245605469,471.2016296386719,488.34197998046875,474.07598876953125,466.50335693359375,464.13385009765625,464.2991638183594,465.63983154296875,481.78204345703125,474.00018310546875,470.022216796875,468.8135070800781,464.32501220703125,490.2041015625,503.4504089355469,497.73553466796875,499.8036193847656,522.6062622070312,550.322509765625,531.1974487304688,550.3117065429688,564.436767578125,581.4226684570312,566.1834106445312,580.8637084960938,406.344970703125,402.0676574707031,408.6495056152344,416.9337463378906,419.300048828125,401.794677734375,469.9128112792969,462.8668212890625,461.29876708984375,268.1815185546875,481.7288818359375,472.856689453125,465.4718322753906,463.4590148925781,457.8854675292969,460.6930847167969
2024-11-18 00:00:00,2024-11-18 17:59:59.998,575.6976928710938,331.826171875,0.5769829750061035,1774.6090087890625,16.93339729309082,420.978759765625,383.0183410644531,481.2474670410156,473.15106201171875,541.6016235351562,427.3867492675781,394.2767333984375,480.1602783203125,473.69586181640625,545.7435913085938,538.023681640625,98.93587493896484,7.350201606750488,86.97532653808594,8.287766456604004,3.5222976207733154,321.4786376953125,3.2771172523498535,290.21795654296875,545.113525390625,318.2721252441406,534.0150756835938,539.6806640625,12.667859077453613,2.264345407485962,270.8809509277344,320.84527587890625,297.5496826171875,325.8954162597656,300.1754150390625,80.59796905517578,4.709190845489502,234.2139129638672,79.86296844482422,26.854347229003906,100.0,7.58605432510376,274.688720703125,73.54340362548828,48.73509979248047,110.15953826904297,-0.00996093824505806,49.15541076660156,41.97849655151367,0,0.0,7.462648868560791,271.0782470703125,73.19017791748047,52.74791717529297,110.15953826904297,7.077545642852783,270.4770812988281,73.19017791748047,53.79498291015625,111.05282592773438,7.36335563659668,278.0827331542969,74.51841735839844,52.004241943359375,114.96436309814453,7.291512966156006,285.7890930175781,75.9640121459961,51.867408752441406,105.83818054199219,7.3097357749938965,277.6171875,73.68864440917969,45.881805419921875,1863.1654052734375,3.498244285583496,3.573031425476074,-56.35242462158203,587.8690795898438,549.5612182617188,358.6955261230469,405.5714111328125,311.3743896484375,348.4021301269531,320.2386474609375,311.9452209472656,312.8210754394531,322.6986389160156,314.07183837890625,-163.74098205566406,-123.47667694091797,-0.32690876722335815,-0.43805640935897827,-0.2262023538351059,-0.29351189732551575,-1.2585307359695435,-1.325475811958313,-63.85753631591797,606.7376098632812,587.3048095703125,388.5876770019531,405.7315979003906,314.2675476074219,345.8459777832031,319.54266357421875,314.00140380859375,327.8371276855469,330.5089111328125,318.4519348144531,-198.4456787109375,-157.8267822265625,-0.3217523992061615,-0.46542471647262573,-0.49833035469055176,-0.37631410360336304,-1.294608473777771,-1.332168698310852,1.0089162588119507,1.0689613819122314,0.37271156907081604,0.5196991562843323,0.5433407425880432,9.239069938659668,8.760550498962402,8.042489051818848,7.540724277496338,142.89756774902344,138.1031036376953,124.48355102539062,137.23828125,149.22044372558594,146.59027099609375,1.0192190408706665,1.101231575012207,0.6249535083770752,0.5558839440345764,0.4517965316772461,9.157163619995117,8.874391555786133,8.11147689819336,-1.2585307359695435,-1.325475811958313,-2.4536378383636475,-2.419295072555542,1128.0516357421875,-1.294608473777771,-1.332168698310852,-2.5321271419525146,-2.5253403186798096,1200.1744384765625,-0.09999999403953552,0.3040907084941864,-0.09999999403953552,-0.09999999403953552,-0.09003906697034836,0.4579336941242218,0.3330117166042328,0.3606603741645813,0.4576217830181122,0.4262259006500244,0.0,11.427693367004395,96.41424560546875,95.64555358886719,13.724614143371582,99.04118347167969,98.9272689819336,14.930574417114258,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.04118347167969,95.64555358886719,96.41424560546875,14.930574417114258,13.724614143371582,11.427693367004395,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1131.8135986328125,731.3723754882812,83.53086853027344,83.6875,12.162109375,84.22265625,-0.23000000417232513,81.51732635498047,80.33969116210938,80.70117950439453,67.45317077636719,-0.3100000023841858,85.16084289550781,86.9029312133789,9.739999771118164,85.7027816772461,0.23000000417232513,80.27722930908203,80.609130859375,80.72117614746094,66.21906280517578,-0.3700000047683716,0?,0?,0.0,44.19242477416992,18.199705123901367,346.97552490234375,361.06634521484375,343.5744934082031,360.9530029296875,1859.333984375,1657.7401123046875,20.329870223999023,26.58911895751953,510.74261474609375,519.5997924804688,531.1045532226562,510.1401062011719,480.057861328125,518.9317016601562,529.7926025390625,536.3952026367188,520.271728515625,534.3488159179688,526.1075439453125,506.0864562988281,523.948974609375,504.54571533203125,525.1095581054688,526.6194458007812,513.5628051757812,499.0928039550781,516.09619140625,508.18865966796875,521.456787109375,523.9703369140625,517.1222534179688,520.2757568359375,510.50189208984375,487.9615783691406,501.1525573730469,508.8870849609375,517.8739624023438,522.3628540039062,520.3294677734375,521.459228515625,518.6576538085938,516.4053955078125,518.16259765625,514.16455078125,458.9638671875,537.4414672851562,568.9493408203125,453.0389709472656,544.7633056640625,541.216552734375,553.3530883789062,557.5593872070312,568.7490844726562,566.9755859375,574.0750122070312,573.9266967773438,544.91162109375,508.0032958984375,508.64459228515625,441.6315612792969,456.4871826171875,490.8651428222656,446.0230712890625,499.1826477050781,261.0245056152344,386.33843994140625,359.3660888671875,523.86083984375,525.2949829101562,479.81707763671875,432.0802307128906,455.6180114746094,493.4864807128906,503.7038269042969,505.4207763671875,467.37738037109375,494.1994323730469,498.1302490234375,518.3373413085938,475.54681396484375,485.15582275390625,465.8247375488281,478.5158386230469,491.80426025390625,484.7702331542969,476.34747314453125,475.2174987792969,468.8115539550781,476.56488037109375,491.22412109375,485.0794372558594,480.8161926269531,480.0361328125,475.0821838378906,496.68646240234375,510.1556091308594,504.2912292480469,505.74920654296875,527.7648315429688,555.9776000976562,535.7432861328125,555.490478515625,569.6762084960938,586.3313598632812,570.7106323242188,586.1396484375,410.2564392089844,406.9680480957031,414.0653381347656,422.8378601074219,425.9715270996094,407.29388427734375,473.8318176269531,473.9410400390625,465.130859375,269.04937744140625,486.5523376464844,477.1882629394531,469.6766662597656,467.5361022949219,461.769775390625,464.9195251464844
2024-11-18 00:00:00,2024-11-18 18:59:59.998,576.2650146484375,321.4544372558594,0.5574051737785339,1769.6199951171875,16.854734420776367,422.7554016113281,386.31390380859375,477.95709228515625,469.7363586425781,538.3720092773438,426.614990234375,394.1507568359375,475.2894287109375,468.78466796875,540.6522827148438,533.98291015625,97.75135803222656,7.393090724945068,79.01058197021484,8.228036880493164,3.5753018856048584,320.8085021972656,3.3255205154418945,291.9573059082031,540.9095458984375,319.4138488769531,530.038330078125,535.5728759765625,12.034149169921875,1.4670255184173584,271.2265930175781,321.997314453125,296.454833984375,327.21051025390625,298.9565124511719,0.0,-0.29999998211860657,158.5254364013672,82.11279296875,0.146484375,100.0,8.102279663085938,272.4233093261719,69.35783386230469,51.00619125366211,110.0,-0.00996093824505806,49.023460388183594,41.18777847290039,0,0.0,7.962804794311523,271.4117126464844,71.67253112792969,55.38338851928711,110.0,7.560983180999756,270.4770812988281,71.67253112792969,55.69620132446289,115.88542938232422,7.88096809387207,278.0223388671875,70.8807373046875,54.129730224609375,105.80953216552734,7.797078609466553,285.9791564941406,70.83902740478516,56.20168685913086,109.024169921875,7.809758186340332,278.0667419433594,71.79236602783203,49.074806213378906,1906.52783203125,3.7270262241363525,3.860198497772217,-44.42137145996094,592.7241821289062,552.378173828125,357.9468078613281,404.9604187011719,310.52972412109375,349.277587890625,321.8496398925781,311.9129333496094,312.1859436035156,322.1867370605469,314.2017517089844,-159.45269775390625,-119.8983383178711,-0.3189346492290497,-0.4530530869960785,-0.23663945496082306,-0.2856583595275879,-1.3230847120285034,-1.3938860893249512,-49.866310119628906,613.8379516601562,587.0481567382812,385.838623046875,406.827880859375,311.5450134277344,346.4248352050781,316.7575378417969,323.1204833984375,328.0393371582031,328.201416015625,321.9044189453125,-193.1240234375,-152.27032470703125,-0.3134033977985382,-0.47969484329223633,-0.516952395439148,-0.36640140414237976,-1.3676236867904663,-1.4075424671173096,1.4570049047470093,1.4996556043624878,0.6142018437385559,0.8483701348304749,0.8846702575683594,9.577176094055176,9.11500072479248,8.542183876037598,8.070064544677734,141.114501953125,135.58990478515625,122.35767364501953,135.45579528808594,147.7038116455078,144.3310089111328,1.49022376537323,1.5391288995742798,0.9848846197128296,0.8846441507339478,0.7301803827285767,9.495369911193848,9.217813491821289,8.575780868530273,-1.3230847120285034,-1.3938860893249512,-2.570647716522217,-2.529928207397461,1176.6544189453125,-1.3676236867904663,-1.4075424671173096,-2.668696880340576,-2.6605920791625977,1261.1168212890625,-0.09999999403953552,0.5427454710006714,-0.09999999403953552,-0.09999999403953552,-0.09003906697034836,0.7676706314086914,0.582073986530304,0.584997832775116,0.7768891453742981,0.7373402714729309,0.0,9.161155700683594,100.27189636230469,99.57421875,9.99698543548584,99.7856674194336,99.57462310791016,9.737479209899902,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.7856674194336,99.57421875,100.27189636230469,9.737479209899902,9.99698543548584,9.161155700683594,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1245.9354248046875,660.5986328125,85.34597778320312,83.6875,12.162109375,87.84355163574219,-0.23000000417232513,85.27703857421875,83.517578125,82.57344818115234,15.10546875,-0.3100000023841858,87.978515625,87.89738464355469,9.739999771118164,86.74410247802734,0.23000000417232513,83.399169921875,83.087890625,82.59344482421875,10.19140625,-0.3700000047683716,0?,0?,0.0,53.60020065307617,18.129711151123047,347.03662109375,360.382080078125,345.6219177246094,360.2491760253906,1862.0767822265625,1669.6807861328125,20.260883331298828,26.165727615356445,507.9345703125,515.8175048828125,525.3964233398438,506.0449523925781,479.4607849121094,518.6807250976562,530.5379028320312,536.8463134765625,519.9317626953125,531.0454711914062,521.224609375,501.2215270996094,517.809326171875,500.7860107421875,522.2664184570312,524.38427734375,512.796142578125,497.80841064453125,515.2278442382812,507.7516174316406,520.552490234375,522.757568359375,515.513427734375,518.4888305664062,508.7735595703125,486.69927978515625,499.3712158203125,504.4403991699219,512.8219604492188,516.8338012695312,515.1294555664062,515.6289672851562,512.8367309570312,510.5130310058594,512.4872436523438,508.34820556640625,457.3930358886719,536.2616577148438,559.921630859375,451.8346252441406,543.7464599609375,542.1689453125,556.7050170898438,557.3375244140625,567.2052612304688,561.9402465820312,562.0333251953125,564.1137084960938,543.8681640625,511.39715576171875,516.38427734375,440.4566955566406,453.5690612792969,486.44122314453125,443.9296569824219,490.8093566894531,261.21173095703125,384.1525573730469,359.2406311035156,492.0509033203125,493.19122314453125,493.1247253417969,429.0016174316406,452.1658020019531,489.440673828125,497.42315673828125,488.6151123046875,470.92510986328125,491.54779052734375,498.71624755859375,512.7914428710938,484.1287536621094,484.11602783203125,470.15484619140625,481.63751220703125,473.52972412109375,486.01312255859375,477.9761962890625,474.69683837890625,465.3421325683594,476.4468994140625,498.2928771972656,491.68560791015625,488.0252380371094,486.45941162109375,480.3385925292969,494.21014404296875,507.1593322753906,503.2075500488281,504.53009033203125,526.9398803710938,555.3087768554688,535.0599975585938,555.4113159179688,556.552490234375,571.3446655273438,557.3662109375,568.7611694335938,412.1759033203125,408.0063171386719,416.9226379394531,421.55401611328125,421.5888366699219,411.1261291503906,469.67034912109375,472.6909484863281,461.892822265625,269.5993347167969,482.0028076171875,463.4945068359375,457.80908203125,455.39959716796875,450.51507568359375,453.6986083984375
2024-11-18 00:00:00,2024-11-18 19:59:59.998,578.6446533203125,319.71722412109375,0.5523183345794678,1782.0177001953125,16.988792419433594,420.8932189941406,386.12420654296875,476.5021667480469,469.0889892578125,535.4791870117188,424.65264892578125,393.9574890136719,474.121337890625,470.54119873046875,540.6334228515625,532.499755859375,97.29176330566406,6.5026679039001465,79.36395263671875,4.358104228973389,3.571652412414551,318.1047058105469,3.322004795074463,298.10211181640625,538.7021484375,321.599365234375,528.6398315429688,533.724365234375,8.33101749420166,0.0,271.228515625,322.0849304199219,296.6502380371094,327.265625,299.0613098144531,0.0,-0.2999804615974426,116.81422424316406,72.26815795898438,0.146484375,100.0,8.22322940826416,271.8910827636719,70.51181030273438,50.070926666259766,110.0,-0.00996093824505806,48.50803756713867,40.30305862426758,0,0.0,8.079849243164062,271.1377258300781,71.1729965209961,55.051029205322266,110.0,7.673070430755615,270.12664794921875,71.1729965209961,55.91502380371094,118.88516998291016,7.99705171585083,277.6728820800781,72.34996795654297,53.14851760864258,105.95552825927734,7.917649269104004,285.55816650390625,70.16664123535156,55.88461685180664,109.75751495361328,7.934610843658447,277.7084655761719,70.60215759277344,49.68183898925781,1916.5001220703125,3.700774669647217,3.9494833946228027,-47.60216522216797,593.3613891601562,550.5717163085938,359.0796813964844,403.9224548339844,311.9334716796875,348.83624267578125,322.2055969238281,311.71234130859375,313.3299865722656,322.179931640625,314.5764465332031,-164.50633239746094,-123.52930450439453,-0.32576024532318115,-0.46060892939567566,-0.2430419921875,-0.28979846835136414,-1.3418755531311035,-1.4143441915512085,-50.966976165771484,609.8358154296875,583.7593383789062,389.6441345214844,405.8893737792969,312.42486572265625,344.1160888671875,317.31134033203125,323.1037292480469,328.7817077636719,327.93572998046875,321.8688659667969,-196.97669982910156,-155.28924560546875,-0.3194544315338135,-0.48967278003692627,-0.5251106023788452,-0.37264567613601685,-1.3896063566207886,-1.4303897619247437,1.4614351987838745,1.506500244140625,0.6113579273223877,0.8454464077949524,0.8897027969360352,9.753251075744629,9.281564712524414,8.675475120544434,8.191466331481934,140.2216339111328,134.445556640625,121.20680236816406,134.38400268554688,146.68971252441406,143.34803771972656,1.4969264268875122,1.5476772785186768,0.9905242323875427,0.891526997089386,0.728364109992981,9.666781425476074,9.37940788269043,8.710556983947754,-1.3418755531311035,-1.4143441915512085,-2.6039674282073975,-2.5574452877044678,1189.624755859375,-1.3896063566207886,-1.4303897619247437,-2.7095870971679688,-2.700587511062622,1279.4486083984375,-0.09999999403953552,0.5449039340019226,-0.09999999403953552,-0.09999999403953552,-0.09003906697034836,0.7732961773872375,0.5850579142570496,0.5880724191665649,0.7781766653060913,0.741529107093811,0.0,11.122239112854004,100.2768783569336,99.57276916503906,11.888511657714844,99.78025817871094,99.57506561279297,13.70894718170166,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.78025817871094,99.57276916503906,100.2768783569336,13.70894718170166,11.888511657714844,11.122239112854004,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1250.5631103515625,665.952880859375,85.83898162841797,83.6875,12.162109375,88.09273529052734,-0.23000000417232513,85.69140625,82.62611389160156,82.57344818115234,15.165360450744629,-0.3100000023841858,87.978515625,88.50827026367188,9.739999771118164,86.69766235351562,0.23000000417232513,83.904296875,81.91706085205078,82.59344482421875,10.19140625,-0.3700000047683716,0?,0?,0.0,54.272499084472656,18.278413772583008,347.2995910644531,360.5423278808594,345.5030517578125,360.4630126953125,1883.393798828125,1695.594970703125,20.46756362915039,24.125255584716797,505.4323425292969,512.9454345703125,523.6428833007812,504.6302795410156,477.8560791015625,515.89501953125,526.8464965820312,532.4912109375,516.3580322265625,529.666259765625,521.2122192382812,501.80535888671875,518.6211547851562,501.3390197753906,521.3494873046875,523.37841796875,511.4178466796875,497.9112243652344,513.0100708007812,505.6087646484375,518.3929443359375,520.571533203125,513.5521240234375,516.4968872070312,507.00604248046875,485.1736145019531,497.7292175292969,505.2058410644531,513.96240234375,518.09423828125,516.7669067382812,516.7713623046875,513.906005859375,511.71368408203125,513.7619018554688,509.56988525390625,454.9358825683594,531.8961181640625,557.59228515625,451.0822448730469,542.1941528320312,539.4580688476562,552.1512451171875,552.3439331054688,560.9187622070312,557.5953979492188,561.9841918945312,564.1271362304688,540.2786254882812,512.9175415039062,513.7787475585938,440.5053405761719,449.93524169921875,479.2591247558594,439.8177490234375,491.2117614746094,261.21173095703125,385.06011962890625,359.8392639160156,498.52117919921875,498.1839599609375,485.7982177734375,427.154541015625,450.358154296875,481.4601745605469,501.1803283691406,493.4377746582031,465.7084655761719,486.3428649902344,497.5709228515625,512.68310546875,477.0141906738281,478.68988037109375,465.32086181640625,479.8127746582031,473.1269836425781,484.3798828125,475.8604431152344,473.0794677734375,463.060546875,474.4739990234375,494.3689880371094,487.52947998046875,483.7600402832031,482.7203063964844,476.71990966796875,491.876708984375,504.4430236816406,502.5453186035156,504.5212707519531,526.0481567382812,554.4482421875,534.2534790039062,554.1104125976562,557.6490478515625,573.0939331054688,557.9315185546875,569.8419189453125,410.7751159667969,407.1029968261719,414.8717346191406,420.00543212890625,421.5522155761719,408.76275634765625,467.8453063964844,471.2901611328125,459.7995300292969,269.5993347167969,479.16790771484375,462.8478088378906,457.1983947753906,454.8337097167969,450.057373046875,453.0785827636719
2024-11-18 00:00:00,2024-11-18 20:59:59.998,579.2900390625,319.62823486328125,0.5519054532051086,1776.350341796875,16.950361251831055,422.4853820800781,393.2049560546875,484.74383544921875,470.7419738769531,540.3702392578125,423.1726989746094,396.3504638671875,480.5093994140625,473.61669921875,543.0423583984375,536.3482666015625,82.35508728027344,14.665103912353516,63.10203552246094,7.88571834564209,3.5588247776031494,320.43841552734375,3.310137987136841,298.93109130859375,539.4388427734375,324.3855895996094,538.1084594726562,538.7048950195312,9.317259788513184,0.0,271.050048828125,321.49249267578125,296.39190673828125,326.7785339355469,298.8290100097656,0.0,-0.2999723255634308,91.71617889404297,65.23565673828125,0.146484375,100.0,8.316560745239258,269.6997375488281,70.55913543701172,50.08345031738281,110.0,-0.00996093824505806,47.93427276611328,39.429649353027344,0,0.0,8.166775703430176,269.20343017578125,71.30878448486328,55.02828598022461,110.0,7.7567458152771,268.17572021484375,71.30878448486328,55.89577102661133,120.43526458740234,8.085321426391602,277.89324951171875,73.35262298583984,53.12187957763672,106.06753540039062,8.002104759216309,286.2139892578125,69.65482330322266,55.865638732910156,111.36031341552734,8.022231101989746,278.1307067871094,72.27059173583984,49.66636276245117,1916.903076171875,3.4021120071411133,4.08233642578125,-46.56603240966797,601.0491943359375,562.2090454101562,360.2716064453125,406.09716796875,312.3639221191406,349.6358642578125,321.85662841796875,311.1617736816406,312.7730407714844,320.0107727050781,314.373291015625,-163.70431518554688,-124.66439056396484,-0.32383018732070923,-0.458435595035553,-0.24281804263591766,-0.2874080240726471,-1.3256019353866577,-1.3980783224105835,-47.85086441040039,622.3787231445312,597.015869140625,394.5395202636719,408.0533752441406,312.801513671875,344.542236328125,318.2040100097656,323.2935791015625,329.7288818359375,328.3660888671875,320.6422119140625,-194.1488037109375,-152.84474182128906,-0.31676268577575684,-0.48640212416648865,-0.5234153866767883,-0.37050458788871765,-1.4037995338439941,-1.4469971656799316,1.4471732378005981,1.4917662143707275,0.6055805087089539,0.8400562405586243,0.8830113410949707,9.883376121520996,9.411319732666016,8.777510643005371,8.282479286193848,136.39588928222656,130.83348083496094,117.7885971069336,135.45716857910156,147.76234436035156,144.6371307373047,1.4800692796707153,1.5352028608322144,0.982015073299408,0.883455753326416,0.7243773937225342,9.80112075805664,9.505645751953125,8.811251640319824,-1.3256019353866577,-1.3980783224105835,-2.5451576709747314,-2.488356590270996,1147.0565185546875,-1.4037995338439941,-1.4469971656799316,-2.7711925506591797,-2.760319232940674,1324.0517578125,-0.09999999403953552,0.5410605669021606,-0.09999999403953552,-0.09999999403953552,-0.09003906697034836,0.7667153477668762,0.5759701132774353,0.5800532698631287,0.7721227407455444,0.7353147864341736,0.0,11.06863784790039,98.6743392944336,97.9363784790039,12.243810653686523,97.51636505126953,97.34378051757812,12.978736877441406,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.51636505126953,97.9363784790039,98.6743392944336,12.978736877441406,12.243810653686523,11.06863784790039,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1246.2152099609375,670.7291259765625,85.83898162841797,83.6875,12.162109375,88.189453125,-0.23000000417232513,85.7274169921875,82.734375,82.57344818115234,15.181265830993652,-0.3100000023841858,87.978515625,88.50827026367188,9.739999771118164,86.69766235351562,0.23000000417232513,84.30038452148438,81.9921875,82.59344482421875,10.333081245422363,-0.3700000047683716,0?,0?,0.0,41.03963851928711,18.245513916015625,347.8857727050781,360.7140808105469,343.61767578125,360.6454772949219,1870.3492431640625,1702.3023681640625,20.44123649597168,22.723709106445312,513.0744018554688,521.1641235351562,532.2476196289062,511.90948486328125,482.7087707519531,519.1272583007812,527.2069702148438,530.7373657226562,514.4835205078125,528.269775390625,520.3324584960938,501.10198974609375,519.5978393554688,504.0636901855469,526.3638916015625,529.0502319335938,516.7200317382812,503.5391540527344,517.716552734375,510.16448974609375,523.4279174804688,525.3878173828125,517.8967895507812,521.162109375,510.7450866699219,488.48779296875,500.8497619628906,506.8482360839844,515.0689086914062,519.2383422851562,518.2056884765625,518.1237182617188,515.1514892578125,513.5944213867188,515.744384765625,511.6586608886719,464.5777282714844,549.4755859375,576.8546752929688,457.5992736816406,549.5030517578125,539.8943481445312,548.2337646484375,547.59912109375,554.0964965820312,550.160400390625,553.36865234375,561.344482421875,546.4344482421875,514.7294311523438,519.9512939453125,446.8096008300781,454.3813781738281,485.0804748535156,444.133056640625,496.3164367675781,261.4695129394531,385.3131408691406,360.2554626464844,492.5119934082031,500.17529296875,502.1924743652344,434.7369384765625,459.87786865234375,493.85003662109375,495.0758361816406,491.304931640625,480.13592529296875,504.8445739746094,498.28533935546875,513.515869140625,492.61907958984375,498.68267822265625,469.1673583984375,482.56817626953125,482.32403564453125,501.3276672363281,492.0328063964844,490.12176513671875,467.00701904296875,491.63677978515625,507.5885009765625,501.23480224609375,496.51287841796875,496.3060607910156,488.65948486328125,497.41583251953125,510.9361572265625,508.7618103027344,510.4595947265625,532.8412475585938,562.678466796875,540.7279663085938,561.7326049804688,555.103515625,571.459228515625,556.6525268554688,567.8886108398438,416.45635986328125,409.0356140136719,411.1707458496094,413.9732971191406,419.9954833984375,411.34625244140625,472.1575012207031,488.55108642578125,463.6573181152344,269.83819580078125,482.8294372558594,472.38116455078125,466.7872619628906,464.2317199707031,459.67181396484375,462.4891052246094
2024-11-18 00:00:00,2024-11-18 21:59:59.998,576.6160888671875,316.69512939453125,0.5485730767250061,1782.91552734375,17.058616638183594,411.7723693847656,388.818603515625,486.5083312988281,477.7315673828125,540.6929931640625,418.54248046875,396.6278991699219,480.054931640625,475.37322998046875,542.384765625,536.3048095703125,70.91786193847656,8.312179565429688,57.57810974121094,5.494624137878418,3.5195276737213135,318.4311218261719,3.272334098815918,309.95880126953125,538.6888427734375,322.3011779785156,524.592529296875,531.566162109375,4.015534400939941,0.0,270.59033203125,318.740966796875,295.2524719238281,323.79132080078125,297.73199462890625,0.0,-0.29999998211860657,76.00601959228516,59.947235107421875,0.146484375,100.0,8.284406661987305,267.6161804199219,69.8270034790039,50.060546875,110.0,-0.00996093824505806,47.4213981628418,38.55267333984375,0,0.0,8.133209228515625,267.0968017578125,70.68155670166016,54.423343658447266,110.0,7.725542068481445,266.1483459472656,70.68155670166016,55.28819274902344,120.82119750976562,8.048995971679688,276.944580078125,73.42874145507812,52.612213134765625,106.04447174072266,7.964723587036133,285.2945251464844,69.75508117675781,55.25371551513672,111.9556884765625,7.988311290740967,277.3822937011719,72.37133026123047,49.07801818847656,1908.8973388671875,3.657653570175171,3.9848945140838623,-57.202327728271484,596.7284545898438,552.6782836914062,361.934814453125,402.71087646484375,312.9390563964844,347.537841796875,320.3061828613281,310.0461730957031,312.1016845703125,318.5749816894531,313.4205017089844,-174.5672149658203,-133.09512329101562,-0.3377004563808441,-0.45998331904411316,-0.24184757471084595,-0.2996530830860138,-1.3001424074172974,-1.372759222984314,-62.00660705566406,617.5506591796875,582.9795532226562,396.6495666503906,404.2130126953125,313.53399658203125,341.2043762207031,319.8428039550781,321.53973388671875,329.996337890625,328.11376953125,317.5650939941406,-205.5294952392578,-164.06219482421875,-0.33217957615852356,-0.48797735571861267,-0.5215668082237244,-0.3881049156188965,-1.3869184255599976,-1.4301120042800903,1.3940131664276123,1.4429303407669067,0.5791569948196411,0.8054948449134827,0.8446527123451233,9.852723121643066,9.388395309448242,8.742157936096191,8.247793197631836,134.14393615722656,128.5098419189453,115.62001037597656,135.40850830078125,147.68399047851562,144.64846801757812,1.425903081893921,1.4846906661987305,0.9408004879951477,0.8460019826889038,0.6933797597885132,9.773308753967285,9.475618362426758,8.775999069213867,-1.3001424074172974,-1.372759222984314,-2.4941747188568115,-2.43578839302063,1121.5025634765625,-1.3869184255599976,-1.4301120042800903,-2.746458053588867,-2.7346889972686768,1316.1370849609375,-0.09999999403953552,0.5068469047546387,-0.09999999403953552,-0.09999999403953552,-0.09003906697034836,0.7296826839447021,0.5458728075027466,0.5525611639022827,0.7347819805145264,0.6985572576522827,0.0,18.13267707824707,94.77458953857422,94.0164566040039,18.812339782714844,94.5170669555664,94.47173309326172,22.0809383392334,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,94.5170669555664,94.0164566040039,94.77458953857422,22.0809383392334,18.812339782714844,18.13267707824707,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1236.9732666015625,671.871826171875,85.60375213623047,83.6875,12.162109375,87.5359878540039,-0.23000000417232513,85.5409164428711,82.734375,82.56900024414062,15.218757629394531,-0.3100000023841858,87.978515625,88.2455825805664,9.739999771118164,86.38370513916016,0.23000000417232513,83.9486312866211,81.9921875,82.58899688720703,10.396484375,-0.3700000047683716,0?,0?,0.0,38.674007415771484,18.367738723754883,348.6205139160156,361.2219543457031,339.16778564453125,361.1314392089844,1879.725341796875,1737.6414794921875,20.64812660217285,22.18278694152832,517.4892578125,524.7794799804688,535.0224609375,513.7777709960938,481.4483642578125,517.4274291992188,524.9878540039062,530.548095703125,515.61083984375,527.0618896484375,521.3220825195312,502.5863037109375,521.8634033203125,504.7222900390625,525.0271606445312,526.7144165039062,515.0750732421875,504.1855163574219,516.78271484375,509.31622314453125,521.996826171875,523.6860961914062,517.2195434570312,520.1460571289062,510.80810546875,488.5271911621094,501.59136962890625,508.5187683105469,516.8860473632812,520.8515625,519.755126953125,519.566650390625,516.4606323242188,514.8115844726562,516.9075317382812,512.978515625,461.6532897949219,546.6320190429688,572.1504516601562,451.3895263671875,536.4442749023438,524.499755859375,534.6420288085938,537.4456787109375,546.9389038085938,548.2135009765625,560.4039306640625,566.2713623046875,546.5186767578125,517.0528564453125,512.2523803710938,451.2005310058594,462.58514404296875,494.7355651855469,451.316650390625,507.25201416015625,262.272216796875,385.0723571777344,360.90679931640625,533.1671142578125,547.955078125,489.26580810546875,447.0786437988281,474.8524169921875,493.61322021484375,502.25860595703125,504.77032470703125,474.317626953125,497.3069152832031,489.63311767578125,512.19677734375,478.5140075683594,493.1337890625,459.3699035644531,478.0584411621094,518.3246459960938,492.9129333496094,484.2771911621094,480.0491027832031,476.8486022949219,482.216552734375,500.124755859375,491.48114013671875,487.1912841796875,486.9606018066406,481.1900329589844,502.4543151855469,515.8155517578125,507.1257019042969,510.3710632324219,518.0620727539062,543.958251953125,525.7762451171875,543.9290771484375,561.4270629882812,577.7338256835938,562.0941772460938,573.5037231445312,410.3791809082031,399.4016418457031,400.8311767578125,410.6924133300781,418.2114562988281,404.2701721191406,482.6922607421875,478.11566162109375,473.42376708984375,270.6197509765625,493.5162658691406,501.89306640625,494.198974609375,491.6858215332031,484.9687805175781,487.4774169921875
2024-11-18 00:00:00,2024-11-18 22:59:59.998,541.3333129882812,298.188232421875,0.5508834719657898,1648.8111572265625,16.054048538208008,415.648681640625,382.93292236328125,487.6205749511719,472.2450866699219,541.357666015625,419.767578125,389.65264892578125,481.56170654296875,472.85064697265625,545.341552734375,538.0525512695312,82.07022857666016,14.243372917175293,67.27266693115234,9.910470008850098,3.353898525238037,323.78387451171875,3.1133105754852295,288.3680725097656,539.2435302734375,327.7614440917969,535.128662109375,537.1698608398438,12.994179725646973,0.0,267.9927062988281,315.5462646484375,297.75628662109375,320.67803955078125,300.7209167480469,0.0,-0.29999998211860657,65.57131958007812,55.82487869262695,0.146484375,100.0,7.708727836608887,264.5366516113281,72.61756896972656,45.06539535522461,110.0,-0.00996093824505806,46.63512420654297,37.61530303955078,0,0.0,7.5793657302856445,264.01373291015625,71.89524841308594,50.306053161621094,110.0,7.193436622619629,263.09173583984375,71.89524841308594,51.17215347290039,114.17073059082031,7.502246856689453,274.47882080078125,71.65489959716797,52.42869567871094,106.05734252929688,7.412330627441406,282.5714416503906,72.43034362792969,51.15660095214844,106.44901275634766,7.44663667678833,274.64862060546875,70.607666015625,48.079620361328125,1776.4598388671875,3.9536798000335693,3.98240327835083,-56.07776641845703,569.88037109375,538.451904296875,361.8189697265625,397.0959167480469,314.4684143066406,340.80694580078125,311.82305908203125,308.3066711425781,310.75146484375,313.9216003417969,311.029541015625,-156.97386169433594,-120.23600006103516,-0.3255523145198822,-0.3948437571525574,-0.2015247642993927,-0.2926783561706543,-1.1048583984375,-1.1686029434204102,-59.32913589477539,596.4863891601562,572.6220092773438,405.77880859375,397.1597595214844,318.2768249511719,333.044677734375,327.8079833984375,311.2105407714844,330.2818603515625,331.7500915527344,310.3085632324219,-186.0899200439453,-145.35079956054688,-0.3202211260795593,-0.4240894317626953,-0.44786253571510315,-0.3800860345363617,-1.1753398180007935,-1.210811972618103,1.0589512586593628,1.1215801239013672,0.41965413093566895,0.5984039306640625,0.6267659068107605,9.189732551574707,8.7441987991333,8.147663116455078,7.681190013885498,131.29983520507812,126.3990707397461,113.60274505615234,133.5347137451172,145.34889221191406,142.7654571533203,1.069213628768921,1.155107855796814,0.6984099745750427,0.6320950984954834,0.5129190683364868,9.097136497497559,8.823587417602539,8.181727409362793,-1.1048583984375,-1.1686029434204102,-2.15738582611084,-2.098879098892212,988.7154541015625,-1.1753398180007935,-1.210811972618103,-2.3591465950012207,-2.350057601928711,1148.18896484375,-0.09999999403953552,0.3602580726146698,-0.09999999403953552,-0.09999999403953552,-0.09003906697034836,0.5288941860198975,0.3883250653743744,0.4073619544506073,0.5328841805458069,0.4997731149196625,0.0,27.018030166625977,84.89100646972656,84.22859954833984,28.618106842041016,88.57818603515625,88.53457641601562,30.67523956298828,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,88.57818603515625,84.22859954833984,84.89100646972656,30.67523956298828,28.618106842041016,27.018030166625977,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1118.755126953125,657.6808471679688,83.46562957763672,83.6875,12.162109375,84.0849380493164,-0.23000000417232513,85.17101287841797,82.43219757080078,77.45596313476562,15.280243873596191,-0.3100000023841858,87.44738006591797,85.90755462646484,9.739999771118164,85.6805191040039,0.23000000417232513,83.35192108154297,81.9921875,77.47595977783203,10.396484375,-0.3700000047683716,0?,0?,0.0,31.005538940429688,17.240991592407227,347.3665771484375,358.7263488769531,337.2192687988281,358.5028991699219,1731.2288818359375,1557.665771484375,19.17275619506836,22.16575050354004,513.6853637695312,523.6635131835938,535.1842651367188,513.419189453125,480.7192687988281,518.3843994140625,526.73583984375,532.61083984375,516.5830688476562,530.3096313476562,523.6203002929688,503.2613830566406,523.5071411132812,506.11383056640625,528.2279052734375,529.8915405273438,516.1234130859375,502.5107116699219,517.2326049804688,509.5468444824219,522.4175415039062,524.2301635742188,517.5035400390625,520.3612670898438,510.50555419921875,487.6464538574219,501.03790283203125,509.6644592285156,518.1385498046875,522.508544921875,521.577880859375,521.380126953125,518.0018920898438,516.3016967773438,518.7432861328125,514.3810424804688,461.2876281738281,548.301513671875,580.68408203125,455.34307861328125,543.7825317382812,534.4448852539062,543.7677612304688,547.0462646484375,555.7147216796875,552.9757690429688,562.1442260742188,568.2078857421875,548.1939086914062,516.3155517578125,506.1302185058594,441.0007629394531,454.77301025390625,485.50628662109375,444.8215637207031,500.44818115234375,262.8581848144531,382.6972351074219,357.9068908691406,522.6730346679688,528.5791625976562,492.22540283203125,435.8582458496094,461.3147277832031,491.3687744140625,508.9165344238281,507.4556884765625,469.8634033203125,500.2801208496094,498.9432067871094,521.5484008789062,480.4517822265625,495.9687194824219,463.3388977050781,483.8885192871094,499.1152648925781,497.37420654296875,487.4334411621094,483.1231994628906,470.1507568359375,485.58026123046875,506.9635009765625,499.3631896972656,493.87646484375,494.5119934082031,487.8074951171875,498.7577209472656,513.18115234375,506.3503723144531,508.57049560546875,527.259033203125,551.1358642578125,532.8568115234375,549.9818115234375,562.5252075195312,578.5610961914062,563.8701171875,574.7591552734375,410.94366455078125,401.580322265625,404.8315124511719,411.1376953125,418.1640930175781,403.9582824707031,476.5716247558594,481.3761901855469,466.81512451171875,271.2234802246094,486.6810607910156,485.1794738769531,477.4374694824219,475.1146545410156,468.55419921875,471.60736083984375
2024-11-18 00:00:00,2024-11-18 23:59:59.998,418.2532043457031,229.7554931640625,0.5510584115982056,1280.048583984375,15.589938163757324,415.0861511230469,382.7692565917969,487.16705322265625,474.4632568359375,542.8526611328125,417.0299987792969,381.19952392578125,482.1452331542969,472.08050537109375,540.6438598632812,536.5371704101562,70.9986343383789,8.339398384094238,46.85853576660156,7.827822208404541,2.610936164855957,317.4215087890625,2.410588502883911,302.1179504394531,526.4710693359375,320.248046875,525.5870361328125,526.0064697265625,4.741409778594971,0.0,254.820556640625,310.4212341308594,291.8277587890625,315.17181396484375,294.70465087890625,0.0,-0.29928895831108093,58.12681198120117,52.49262619018555,0.146484375,100.0,3.5657222270965576,223.31613159179688,76.77572631835938,21.344480514526367,110.0,-0.00996093824505806,45.7282600402832,36.71455764770508,0,0.0,7.795286655426025,257.773681640625,72.29407501220703,49.767887115478516,110.0,7.390279769897461,257.68499755859375,72.29407501220703,50.64470672607422,39.59639358520508,1.8670830726623535,214.38626098632812,83.60672760009766,11.140690803527832,106.84210968017578,7.5699462890625,274.9272155761719,72.65921783447266,50.61861038208008,109.74064636230469,7.601175785064697,267.2259826660156,71.30216979980469,46.43743133544922,1504.37451171875,4.493650913238525,4.699306488037109,-70.25102233886719,528.2803344726562,522.8441162109375,349.7153015136719,388.5787658691406,302.04608154296875,330.580322265625,300.3605651855469,297.1345520019531,298.5202331542969,301.4405517578125,297.9244384765625,-142.99217224121094,-110.26383972167969,-0.29406455159187317,-0.3348182439804077,-0.1638404130935669,-0.26516345143318176,-0.8753463625907898,-0.9274992942810059,-74.13185119628906,561.9514770507812,536.74951171875,390.70428466796875,387.3655090332031,305.3013916015625,321.2943115234375,312.11444091796875,298.7053527832031,317.3677978515625,317.54766845703125,296.6389465332031,-172.861083984375,-131.1513671875,-0.2896316647529602,-0.36499184370040894,-0.37708619236946106,-0.3432730734348297,-0.9312316179275513,-0.9544779658317566,0.746345579624176,0.8014504313468933,0.27856239676475525,0.4218238592147827,0.44282153248786926,8.968491554260254,8.553459167480469,8.249468803405762,7.893887042999268,126.9100112915039,123.27120971679688,111.2275619506836,127.59846496582031,138.69662475585938,136.14535522460938,0.723997950553894,0.8342558145523071,0.48628753423690796,0.4536476135253906,0.36191239953041077,8.857422828674316,8.612095832824707,8.241456031799316,-0.8753463625907898,-0.9274992942810059,-1.6951314210891724,-1.6438711881637573,767.7496948242188,-0.9312316179275513,-0.9544779658317566,-1.8305473327636719,-1.8239694833755493,875.6271362304688,-0.09999999403953552,0.23232406377792358,-0.09999999403953552,-0.09999999403953552,-0.09003906697034836,0.35900160670280457,0.2550428509712219,0.030582113191485405,0.3606925904750824,0.33214232325553894,0.0,36.35685348510742,89.39615631103516,88.739013671875,33.8150520324707,85.4419937133789,85.43901824951172,35.61134719848633,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,85.4419937133789,88.739013671875,89.39615631103516,35.61134719848633,33.8150520324707,36.35685348510742,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,965.4926147460938,538.8912353515625,82.38853454589844,83.6875,12.162109375,29.97220230102539,-0.23000000417232513,83.05767822265625,80.84619903564453,46.658546447753906,15.234286308288574,-0.3100000023841858,83.37322235107422,84.91356658935547,9.739999771118164,32.51319122314453,0.23000000417232513,81.50845336914062,81.03141784667969,46.53212356567383,10.396484375,-0.3700000047683716,0?,0?,0.0,24.945035934448242,16.32375144958496,344.4034118652344,354.6971130371094,335.630126953125,354.37261962890625,1354.150146484375,1219.9287109375,17.716169357299805,21.900020599365234,510.3353271484375,519.6792602539062,532.92822265625,512.8847045898438,481.3531494140625,520.91748046875,529.4866333007812,534.9402465820312,516.406982421875,526.265380859375,518.4482421875,498.5152893066406,518.1268310546875,501.82977294921875,524.5590209960938,525.5454711914062,510.4724426269531,495.5736999511719,519.6641235351562,511.4474792480469,524.7064208984375,526.88623046875,520.6029663085938,522.9016723632812,512.935791015625,489.0301208496094,503.1997375488281,503.9385986328125,511.8884582519531,516.7047119140625,516.0516967773438,516.360107421875,513.2360229492188,512.188720703125,514.4838256835938,510.31072998046875,454.71875,528.7183227539062,561.1829833984375,451.77423095703125,541.8094482421875,533.6319580078125,542.9877319335938,544.4701538085938,548.4125366210938,544.389892578125,550.1555786132812,557.7281494140625,538.2867431640625,514.0056762695312,494.34783935546875,430.6639404296875,460.00213623046875,489.7007751464844,449.5640563964844,517.2522583007812,262.8581848144531,377.6971435546875,354.1634521484375,496.1705322265625,506.94482421875,489.3251037597656,433.1212158203125,459.09918212890625,488.04150390625,508.260009765625,499.8935241699219,471.1614990234375,489.66705322265625,501.7064208984375,520.504638671875,480.60723876953125,481.84423828125,462.2066345214844,486.1888427734375,488.3454284667969,494.4641418457031,484.3984069824219,479.6524353027344,483.6448974609375,482.05389404296875,514.4589233398438,506.3428649902344,500.0458068847656,500.8757629394531,493.073974609375,497.2327575683594,510.7826843261719,500.52337646484375,501.9038391113281,527.0723876953125,549.1680908203125,532.1796264648438,549.1857299804688,551.7175903320312,566.5399169921875,554.1148681640625,565.1751098632812,405.2879333496094,402.1720275878906,405.5011901855469,408.4227294921875,415.0367736816406,400.5704650878906,490.44122314453125,478.12841796875,479.7696838378906,271.7806396484375,502.09625244140625,478.3857116699219,471.7781982421875,468.754150390625,462.67138671875,465.6514587402344
