Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-19 00:00:00,2024-11-19 00:59:59.998,347.88885498046875,209.07398986816406,0.6001340746879578,1095.854248046875,15.191116333007812,406.97607421875,368.2688293457031,485.64886474609375,474.88189697265625,541.5023803710938,414.1593322753906,374.1573791503906,480.20013427734375,474.617919921875,545.465576171875,538.5123291015625,62.85268783569336,6.198638439178467,49.59941482543945,2.5795300006866455,2.175398826599121,314.0077819824219,1.9948866367340088,315.12115478515625,530.15625,316.2289733886719,517.5932006835938,523.8999633789062,0.0,0.0,245.1991729736328,298.411376953125,284.315185546875,302.9354553222656,287.0527038574219,0.0,-0.2916210889816284,52.58473587036133,49.67361068725586,0.146484375,100.0,2.037752866744995,158.75247192382812,78.88875579833984,12.92131233215332,110.0,-0.00996093824505806,45.32087707519531,35.899898529052734,0,0.0,8.135137557983398,246.11843872070312,71.5870590209961,49.4839973449707,110.0,7.762832164764404,245.8807373046875,71.5870590209961,50.34711456298828,0.0,-0.2972882390022278,147.08285522460938,79.61508178710938,0.115234375,108.40603637695312,7.880367755889893,261.0110168457031,71.25350189208984,50.32981872558594,115.10231018066406,7.9138641357421875,253.5512237548828,70.15530395507812,46.14934158325195,1338.403564453125,4.611618518829346,4.787303447723389,-41.48482894897461,517.2823486328125,516.4813842773438,348.3458251953125,376.2188415527344,294.97979736328125,316.3970947265625,285.8207092285156,288.201904296875,280.9284973144531,287.0783996582031,284.4423522949219,-105.85345458984375,-84.85331726074219,-0.2509705424308777,-0.2586369812488556,-0.12257158756256104,-0.2316027730703354,-0.6899208426475525,-0.7314255833625793,-44.688087463378906,533.6253662109375,501.54791259765625,382.8863220214844,372.31158447265625,294.2069396972656,303.0415344238281,297.2413330078125,286.3270568847656,304.5726623535156,303.8377380371094,278.7878723144531,-131.75332641601562,-92.14225769042969,-0.2464795708656311,-0.2883320748806,-0.29803401231765747,-0.3008773922920227,-0.7359789609909058,-0.7538015842437744,0.49720242619514465,0.536979079246521,0.1709868162870407,0.27316805720329285,0.2837737202644348,9.193990707397461,8.785026550292969,8.560127258300781,8.239551544189453,120.72712707519531,117.36393737792969,106.28298950195312,117.823486328125,128.36431884765625,125.49493408203125,0.4334336817264557,0.5676373839378357,0.3061982989311218,0.29511919617652893,0.2290763109922409,9.081541061401367,8.832749366760254,8.536164283752441,-0.6899208426475525,-0.7314255833625793,-1.3618863821029663,-1.3023874759674072,630.5348510742188,-0.7359789609909058,-0.7538015842437744,-1.4528833627700806,-1.4506642818450928,698.44140625,-0.09999999403953552,0.1327272206544876,-0.09999999403953552,-0.09999999403953552,-0.09003906697034836,0.2172345668077469,0.1435784548521042,-0.09157508611679077,0.21788214147090912,0.1913491040468216,0.0,51.931922912597656,75.26343536376953,74.82546997070312,48.408241271972656,77.42692565917969,77.46244812011719,52.64158630371094,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,77.42692565917969,74.82546997070312,75.26343536376953,52.64158630371094,48.408241271972656,51.931922912597656,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,845.0740966796875,493.35260009765625,82.64219665527344,83.6875,12.162109375,10.806640625,-0.23000000417232513,83.06663513183594,81.94300079345703,33.561973571777344,15.226264953613281,-0.3100000023841858,84.01081848144531,84.74575805664062,9.739999771118164,14.779999732971191,0.23000000417232513,81.29690551757812,82.17276000976562,33.62640380859375,10.396484375,-0.3700000047683716,0?,0?,0.0,15.143266677856445,15.71933650970459,340.2295227050781,349.4649963378906,337.6941223144531,348.95361328125,1140.941162109375,1019.9761962890625,16.842878341674805,20.49108123779297,504.883544921875,514.3258666992188,529.5819091796875,511.6116027832031,480.53778076171875,520.66650390625,529.3770141601562,535.6646728515625,517.0077514648438,528.4242553710938,521.5296020507812,500.5848693847656,521.5096435546875,504.7073669433594,528.8021850585938,529.3416137695312,512.03125,496.02838134765625,519.5109252929688,511.1010437011719,524.3153686523438,526.3865966796875,520.9100341796875,522.7106323242188,512.8043823242188,487.81011962890625,502.8686218261719,506.9737243652344,515.03662109375,520.7807006835938,519.6215209960938,520.2150268554688,516.8729858398438,516.2965087890625,518.712158203125,514.6505126953125,445.9789123535156,509.369384765625,540.7098388671875,447.9819030761719,537.6348876953125,530.3535766601562,540.6825561523438,544.259033203125,552.0274047851562,548.8320922851562,554.999267578125,553.5714111328125,530.775634765625,506.4335632324219,496.3760070800781,434.7578125,460.1798095703125,487.9696350097656,448.5497131347656,522.0892333984375,262.11798095703125,372.9609375,350.3390197753906,494.2605285644531,511.262939453125,479.9013366699219,431.55999755859375,457.0992736816406,478.2840270996094,516.7144165039062,504.96630859375,469.3028259277344,474.83599853515625,502.4451599121094,528.2311401367188,475.2542419433594,466.1596374511719,459.87078857421875,482.7635192871094,495.6687316894531,491.5597229003906,480.7131042480469,476.0369873046875,488.64410400390625,478.9732666015625,516.5106201171875,506.1788635253906,498.3671569824219,499.262451171875,493.010498046875,493.2763366699219,506.1640319824219,502.2828674316406,503.58807373046875,523.2833862304688,541.726806640625,527.0508422851562,542.3377075195312,551.657470703125,567.2405395507812,553.703125,568.1806640625,395.2496032714844,395.31536865234375,398.95892333984375,404.3078308105469,410.9945373535156,395.8149719238281,496.8174133300781,474.7209167480469,483.82781982421875,271.68341064453125,506.2477111816406,483.4981689453125,474.7984619140625,471.6076354980469,464.395263671875,469.04608154296875
2024-11-19 00:00:00,2024-11-19 01:59:59.998,364.1907653808594,210.21267700195312,0.5784519910812378,1148.7838134765625,14.644810676574707,409.24041748046875,364.4705505371094,482.205078125,470.8675231933594,539.4072875976562,412.78619384765625,367.5618896484375,478.22918701171875,471.2754211425781,540.738525390625,535.1474609375,69.61569213867188,6.651968955993652,52.665016174316406,3.818690299987793,2.3044185638427734,315.7665710449219,2.1191835403442383,317.0697326660156,532.760986328125,317.9361267089844,527.29833984375,530.027587890625,0.0,0.0,248.42752075195312,300.9764099121094,291.39239501953125,305.6182861328125,294.4799499511719,0.0,-0.2805979251861572,48.10393142700195,47.18549728393555,0.146484375,100.0,2.7112700939178467,201.80441284179688,75.75907897949219,14.646181106567383,110.0,-0.00996093824505806,44.563602447509766,34.81110763549805,0,0.0,8.123261451721191,249.14097595214844,72.40281677246094,49.31687927246094,110.0,7.772064685821533,249.03013610839844,72.40281677246094,50.196956634521484,0.0,-0.29414063692092896,113.01390838623047,71.20174407958984,0.115234375,108.09555053710938,7.865285873413086,264.3262023925781,71.95166778564453,50.163055419921875,114.32559204101562,7.903657913208008,256.41473388671875,69.86969757080078,45.98308563232422,1369.999755859375,4.716146945953369,4.697843074798584,-65.120849609375,520.233154296875,516.5814208984375,354.7840576171875,377.95758056640625,302.447509765625,320.3661193847656,292.070556640625,290.4990539550781,276.4158020019531,291.7649841308594,283.9554748535156,-127.8883285522461,-100.64128112792969,-0.29104864597320557,-0.28295737504959106,-0.13247691094875336,-0.26611649990081787,-0.7174410223960876,-0.7601844668388367,-67.65560150146484,545.3182983398438,511.4040832519531,397.1078796386719,376.22027587890625,305.3387451171875,305.3229675292969,310.4698181152344,301.3237609863281,326.9798889160156,312.4475402832031,287.7512512207031,-155.9701690673828,-115.08146667480469,-0.2873643934726715,-0.3120986223220825,-0.3151974380016327,-0.3490678668022156,-0.7662798762321472,-0.7860287427902222,0.5527973175048828,0.5932642221450806,0.1983014941215515,0.30061960220336914,0.3151051998138428,9.200645446777344,8.797993659973145,8.552319526672363,8.230972290039062,123.026611328125,119.64698028564453,108.27812194824219,119.16585540771484,130.1785430908203,127.3564453125,0.49733519554138184,0.6255512833595276,0.3427393138408661,0.32852208614349365,0.25801318883895874,9.094325065612793,8.843913078308105,8.52971076965332,-0.7174410223960876,-0.7601844668388367,-1.4297338724136353,-1.3651361465454102,669.6068725585938,-0.7662798762321472,-0.7860287427902222,-1.5200942754745483,-1.5203113555908203,734.7930297851562,-0.09999999403953552,0.1455504298210144,-0.09999999403953552,-0.09999999403953552,-0.09003906697034836,0.24310573935508728,0.16588281095027924,-0.09117608517408371,0.2432093471288681,0.217518150806427,0.0,66.77521514892578,59.85233688354492,59.48691940307617,61.249366760253906,59.57571792602539,59.428524017333984,72.48218536376953,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,59.57571792602539,59.48691940307617,59.85233688354492,72.48218536376953,61.249366760253906,66.77521514892578,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,874.3997192382812,495.59503173828125,82.53202819824219,83.68340301513672,12.162109375,10.806640625,-0.23000000417232513,83.78292083740234,81.1789321899414,35.41325378417969,9.154555320739746,-0.3100000023841858,85.2081527709961,85.13279724121094,9.739999771118164,14.779999732971191,0.23000000417232513,81.4309310913086,81.11882019042969,35.36959457397461,10.396484375,-0.3700000047683716,0?,0?,0.0,13.524343490600586,15.253990173339844,338.5176696777344,348.892822265625,336.3429870605469,348.5202941894531,1195.33251953125,1062.6343994140625,16.45125961303711,19.98692512512207,501.81597900390625,511.54833984375,527.54150390625,509.6646728515625,477.55853271484375,518.8883056640625,527.8118286132812,533.2206420898438,514.12646484375,525.7476806640625,518.5154418945312,497.9318542480469,518.6400756835938,501.51580810546875,525.7433471679688,524.2702026367188,507.2203369140625,491.6337585449219,517.409423828125,508.926513671875,522.394287109375,524.587158203125,518.7265014648438,520.7914428710938,510.42193603515625,485.1664733886719,500.3197021484375,503.84503173828125,511.9588317871094,517.6588134765625,516.4915771484375,516.8907470703125,513.4606323242188,512.5731811523438,514.9122314453125,510.8473815917969,448.7849426269531,515.158935546875,548.514892578125,451.01641845703125,546.2413330078125,538.592041015625,549.0595092773438,552.7325439453125,560.2771606445312,556.4527587890625,562.2742919921875,560.6759033203125,533.6810913085938,503.13970947265625,491.7236022949219,431.5089416503906,455.50701904296875,482.6862487792969,443.6797180175781,519.7506713867188,261.28631591796875,370.29693603515625,348.68829345703125,491.4111633300781,508.06134033203125,472.3653869628906,428.02130126953125,453.86383056640625,476.4822082519531,518.6063842773438,501.6437683105469,463.2908020019531,474.344482421875,502.54595947265625,526.4976806640625,468.1705017089844,463.6124572753906,458.2103271484375,481.9801940917969,491.0654296875,489.66851806640625,478.9850158691406,473.6244201660156,485.0397644042969,476.80401611328125,512.8466796875,501.6372985839844,493.1299133300781,493.68853759765625,488.61376953125,489.70880126953125,502.7480773925781,496.6602783203125,498.0966796875,533.5426025390625,553.4183349609375,537.152099609375,553.591552734375,559.2518310546875,574.3532104492188,561.6019287109375,576.0491333007812,396.5435485839844,396.8568115234375,401.2213134765625,404.3031921386719,410.52374267578125,394.3960876464844,493.8656005859375,472.26055908203125,479.9631042480469,270.71368408203125,502.73834228515625,479.1259460449219,470.35406494140625,467.285400390625,460.6017150878906,464.79815673828125
2024-11-19 00:00:00,2024-11-19 02:59:59.998,371.677001953125,224.020751953125,0.6042805910110474,1185.757568359375,15.306291580200195,406.75787353515625,363.4910583496094,480.30914306640625,468.9249572753906,540.6009521484375,410.92230224609375,366.9134216308594,480.23046875,472.80108642578125,545.6492919921875,538.1669921875,76.91999816894531,7.015824794769287,60.39407730102539,4.886275291442871,2.3363795280456543,314.0531005859375,2.1487135887145996,304.7635803222656,535.7291870117188,316.07989501953125,529.202392578125,532.4710083007812,2.320488929748535,0.11186456680297852,248.67933654785156,296.9470520019531,287.33819580078125,301.7310791015625,290.4478454589844,0.0,-0.28188371658325195,44.85629653930664,45.05870056152344,0.146484375,100.0,4.825817108154297,194.1615753173828,75.7239990234375,26.072635650634766,110.0,-0.00996093824505806,43.39727020263672,33.85786819458008,0,0.0,8.007955551147461,246.4636688232422,70.85043334960938,49.24905776977539,110.0,7.6577839851379395,246.48809814453125,70.85043334960938,50.124656677246094,15.111738204956055,0.38016343116760254,100.93074798583984,65.91519165039062,2.735421657562256,108.34806823730469,7.754398345947266,261.2059631347656,71.2771224975586,50.09913635253906,112.50981903076172,7.795971870422363,253.42413330078125,68.22000122070312,45.9124870300293,1362.2188720703125,3.846900463104248,4.26378870010376,-25.13196563720703,521.9508056640625,524.2696533203125,350.6889343261719,376.2691955566406,297.4347839355469,318.8640441894531,296.1673889160156,287.17205810546875,257.3923034667969,287.8945617675781,284.8251037597656,-94.73442077636719,-77.04027557373047,-0.24594490230083466,-0.2469797134399414,-0.11805351823568344,-0.22910752892494202,-0.6978190541267395,-0.7432225942611694,-28.092920303344727,548.675048828125,515.5164184570312,393.7546691894531,373.72979736328125,300.5022277832031,302.2481384277344,299.4335021972656,290.501708984375,311.13824462890625,304.7178955078125,290.26348876953125,-117.93402099609375,-83.65621948242188,-0.2422465682029724,-0.277109295129776,-0.2851269245147705,-0.3003598749637604,-0.7403303384780884,-0.7598460912704468,0.4600520133972168,0.4951113760471344,0.1557331532239914,0.23851750791072845,0.2506800591945648,9.183550834655762,8.777542114257812,8.442808151245117,8.103166580200195,122.18740844726562,119.2857437133789,107.2969970703125,117.77935791015625,128.5154266357422,126.04288482666016,0.395858496427536,0.5262613296508789,0.27149665355682373,0.264060378074646,0.20319488644599915,9.083321571350098,8.823379516601562,8.43529224395752,-0.6978190541267395,-0.7432225942611694,-1.400307297706604,-1.3293473720550537,657.0182495117188,-0.7403303384780884,-0.7598460912704468,-1.4772928953170776,-1.480135440826416,720.0003051757812,-0.09999999403953552,0.11473038792610168,-0.09999999403953552,-0.09999999403953552,-0.09003906697034836,0.18785853683948517,0.12044314295053482,-0.060087595134973526,0.18606087565422058,0.16168467700481415,0.0,59.32147979736328,58.19601821899414,57.818138122558594,57.17762756347656,61.50997543334961,61.36134338378906,64.68309020996094,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,61.50997543334961,57.818138122558594,58.19601821899414,64.68309020996094,57.17762756347656,59.32147979736328,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,828.8397827148438,533.3787231445312,82.05421447753906,83.68010711669922,12.162109375,16.346683502197266,-0.23000000417232513,82.90789031982422,80.1762924194336,49.778343200683594,9.165071487426758,-0.3100000023841858,84.4642333984375,84.41422271728516,9.739999771118164,20.036178588867188,0.23000000417232513,80.83294677734375,80.4700698852539,49.741371154785156,10.358975410461426,-0.3700000047683716,0?,0?,0.0,10.329339981079102,15.919342994689941,337.0798034667969,347.4192810058594,337.4663391113281,347.0229187011719,1230.561767578125,1081.75927734375,17.1200008392334,19.03992462158203,503.07501220703125,513.0023193359375,529.0323486328125,510.6978454589844,479.7779235839844,519.9253540039062,528.5975341796875,533.8036499023438,515.841796875,528.9148559570312,521.8007202148438,501.2273864746094,523.0078125,505.6921691894531,530.2421875,528.8143920898438,510.2141418457031,492.9764099121094,518.6323852539062,509.9708251953125,523.6622924804688,525.8291015625,519.855224609375,521.760009765625,510.8429260253906,485.7557373046875,500.34332275390625,508.86090087890625,517.2110595703125,523.0816040039062,521.5855102539062,522.0283203125,518.1237182617188,516.9882202148438,519.5430908203125,515.3455810546875,451.0276184082031,517.87890625,550.3438110351562,452.9547424316406,548.8064575195312,540.61572265625,551.44873046875,556.5341186523438,562.7460327148438,559.0510864257812,566.1139526367188,562.5253295898438,534.4685668945312,500.18963623046875,494.1130065917969,431.9753723144531,457.2903137207031,485.06768798828125,444.73553466796875,526.4745483398438,260.28204345703125,371.3927307128906,349.0741882324219,489.9798278808594,507.57281494140625,471.25982666015625,425.09869384765625,448.4493713378906,478.6744079589844,524.633544921875,502.081298828125,459.0223693847656,477.0533142089844,505.8013916015625,528.2451171875,466.4681396484375,465.9835510253906,457.3640441894531,480.0526123046875,490.1977233886719,490.8385925292969,479.3803405761719,474.7868347167969,488.1669006347656,478.1336364746094,515.47314453125,504.1903991699219,494.52789306640625,495.3277282714844,492.03857421875,489.88189697265625,503.0545654296875,498.7344970703125,499.9573974609375,534.7909545898438,554.630615234375,538.1835327148438,554.4359130859375,561.6702880859375,578.0507202148438,563.4270629882812,580.0701293945312,394.8182373046875,394.4106750488281,397.77984619140625,401.5004577636719,408.60345458984375,392.60302734375,499.0121765136719,473.5331726074219,482.8134460449219,269.7588195800781,507.16864013671875,476.6077880859375,467.1901550292969,464.0579833984375,457.00994873046875,462.17852783203125
2024-11-19 00:00:00,2024-11-19 03:59:59.998,468.85015869140625,273.74847412109375,0.5838508605957031,1487.596435546875,15.626911163330078,423.0452575683594,370.6148376464844,467.70928955078125,458.4244689941406,537.8953857421875,424.4476623535156,374.71905517578125,474.39373779296875,458.64349365234375,540.6738891601562,534.2006225585938,102.3612289428711,7.328223705291748,89.62060546875,16.306703567504883,2.975203275680542,318.6160888671875,2.7571799755096436,248.03497314453125,539.22607421875,269.80377197265625,536.1314086914062,537.6506958007812,19.375001907348633,11.517087936401367,261.8607177734375,311.93902587890625,291.4634094238281,317.21539306640625,294.99945068359375,0.0,-0.29509928822517395,42.289005279541016,43.15934371948242,0.146484375,100.0,7.679441452026367,256.6231689453125,73.57814025878906,43.58815383911133,110.0,-0.00996093824505806,42.67628860473633,32.931556701660156,0,0.0,7.6383867263793945,256.8762512207031,73.29735565185547,47.57577896118164,110.0,7.317560195922852,255.288818359375,73.29735565185547,48.466819763183594,131.29400634765625,7.500003814697266,259.7570495605469,85.97435760498047,41.44767761230469,107.18138885498047,7.472175598144531,271.9119873046875,74.70454406738281,48.435935974121094,109.75651550292969,7.518370628356934,263.90380859375,71.03971099853516,44.25263977050781,1564.2113037109375,3.6470704078674316,3.5260353088378906,-47.20886993408203,541.4715576171875,548.394287109375,342.7325744628906,394.8155822753906,297.947021484375,338.82257080078125,299.8627624511719,295.98223876953125,290.80181884765625,305.28936767578125,297.91546630859375,-130.1727752685547,-99.99501037597656,-0.27951425313949585,-0.3360435664653778,-0.16775554418563843,-0.2522103190422058,-0.9266944527626038,-0.9853797554969788,-50.092838287353516,590.0703125,570.3751220703125,391.7479248046875,395.0623779296875,301.91802978515625,324.3291015625,304.7000427246094,293.63519287109375,309.32940673828125,317.6342468261719,297.92974853515625,-158.99594116210938,-118.8643569946289,-0.27674925327301025,-0.36454471945762634,-0.37795597314834595,-0.3297419548034668,-0.9684799313545227,-0.996640145778656,0.513822078704834,0.55205237865448,0.16683895885944366,0.24844735860824585,0.25925058126449585,9.353706359863281,8.916491508483887,8.236298561096191,7.751612663269043,130.98110961914062,127.3168716430664,114.14409637451172,124.90884399414062,136.53746032714844,133.8798370361328,0.45935919880867004,0.5877903699874878,0.28783828020095825,0.27079591155052185,0.20843568444252014,9.273161888122559,8.979429244995117,8.272361755371094,-0.9266944527626038,-0.9853797554969788,-1.8255895376205444,-1.7331550121307373,840.2355346679688,-0.9684799313545227,-0.996640145778656,-1.8967070579528809,-1.8942314386367798,900.1885375976562,-0.09999999403953552,0.11255441606044769,-0.09999999403953552,-0.09999999403953552,-0.09003906697034836,0.19086097180843353,0.12469802796840668,0.15541593730449677,0.18569254875183105,0.1603364795446396,0.0,19.432619094848633,96.51559448242188,95.791748046875,20.697141647338867,96.78087615966797,96.74449157714844,21.98472785949707,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.78087615966797,95.791748046875,96.51559448242188,21.98472785949707,20.697141647338867,19.432619094848633,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,882.3216552734375,681.8772583007812,81.0169448852539,83.69911193847656,12.162109375,69.64667510986328,-0.23000000417232513,79.46636962890625,78.33489990234375,73.79291534423828,9.129114151000977,-0.3100000023841858,81.94383239746094,83.04266357421875,9.739999771118164,71.366943359375,0.23000000417232513,78.10493469238281,78.23066711425781,73.8128662109375,9.982421875,-0.3700000047683716,0?,0?,0.0,12.008355140686035,16.554933547973633,339.79302978515625,352.4708251953125,341.01373291015625,352.1376953125,1547.232177734375,1331.6402587890625,18.104177474975586,18.72243309020996,504.17620849609375,514.1390380859375,526.2626953125,507.16412353515625,477.8348693847656,519.1906127929688,529.749267578125,533.6093139648438,516.1747436523438,525.98681640625,517.652587890625,497.76470947265625,520.3435668945312,502.44549560546875,525.6322631835938,525.4537353515625,508.9027404785156,489.7547912597656,516.7042236328125,508.44708251953125,522.227783203125,524.1268310546875,516.2957153320312,518.9268798828125,507.009765625,482.625244140625,495.775390625,506.7049560546875,516.39306640625,521.9171142578125,519.7828979492188,520.1386108398438,515.1342163085938,511.7366027832031,514.6197509765625,509.417236328125,457.4051513671875,540.0211181640625,569.4017944335938,455.9302062988281,555.165771484375,545.321044921875,557.0999755859375,561.11669921875,564.5541381835938,560.2587890625,571.3712768554688,575.839111328125,551.9215698242188,503.1099853515625,496.6185302734375,424.85577392578125,440.4990539550781,468.4980773925781,431.40478515625,491.347900390625,259.9866638183594,371.8372802734375,351.6889953613281,453.7902526855469,464.2928771972656,496.2701721191406,410.9131164550781,426.4412536621094,488.0066833496094,496.21728515625,477.18328857421875,450.7209167480469,500.82000732421875,506.01226806640625,516.4000854492188,479.22271728515625,493.14825439453125,472.2132873535156,483.81329345703125,455.1988220214844,503.0735778808594,491.08905029296875,487.0957336425781,458.66815185546875,490.0557556152344,519.3914184570312,510.069091796875,502.34295654296875,503.51226806640625,500.6309814453125,487.9193420410156,502.4891052246094,494.2396545410156,495.3136901855469,537.2547607421875,564.7266235351562,543.1423950195312,565.4783325195312,570.9252319335938,589.1109619140625,570.1405639648438,589.2445678710938,412.608154296875,408.5359191894531,410.7093811035156,413.546142578125,424.63226318359375,405.7357177734375,466.6065979003906,485.0600280761719,454.31982421875,268.5176696777344,472.2826232910156,444.7151794433594,437.68255615234375,435.0568542480469,430.07574462890625,433.6846008300781
2024-11-19 00:00:00,2024-11-19 04:59:59.998,526.722900390625,305.07012939453125,0.5804889798164368,1652.0208740234375,16.120885848999023,423.8658142089844,371.80950927734375,469.5897216796875,461.5724182128906,533.9262084960938,432.86138916015625,379.03045654296875,474.0903015136719,460.6469421386719,541.53466796875,532.654052734375,117.02965545654297,6.820917129516602,115.11420440673828,16.747026443481445,3.270887851715088,318.0525817871094,3.0365982055664062,269.04425048828125,542.2322998046875,296.63946533203125,523.742431640625,533.070068359375,15.887513160705566,6.4639763832092285,266.9076232910156,318.5489196777344,293.52801513671875,323.67291259765625,296.4054870605469,9.801396369934082,-0.05539809167385101,85.75205993652344,52.34123229980469,0.146484375,100.0,8.079121589660645,259.6920471191406,76.92819213867188,43.58757400512695,110.0,-0.00996093824505806,41.845237731933594,32.16529083251953,0,0.0,8.0756196975708,263.442138671875,72.2345962524414,53.347679138183594,110.0,7.740975856781006,261.85137939453125,72.2345962524414,54.240989685058594,120.5040054321289,7.993515968322754,269.4209899902344,76.22701263427734,51.84380340576172,106.79325866699219,7.9092583656311035,277.7090759277344,71.57884979248047,54.19328308105469,110.79767608642578,7.951017379760742,269.76806640625,70.68199157714844,47.88584518432617,1693.987060546875,3.4800562858581543,3.2935879230499268,-44.11817932128906,566.741943359375,547.2737426757812,345.7360534667969,400.5969543457031,300.5934753417969,345.03936767578125,311.399169921875,303.13531494140625,299.8582763671875,312.82489013671875,304.4139099121094,-143.2693634033203,-107.50261688232422,-0.2920874357223511,-0.3936372399330139,-0.20314428210258484,-0.2603776752948761,-1.1122066974639893,-1.1791441440582275,-46.74850082397461,582.590087890625,570.5748901367188,389.06793212890625,400.2027282714844,302.9175109863281,330.7367858886719,305.65301513671875,303.25750732421875,312.46588134765625,320.8396301269531,309.345947265625,-171.5054931640625,-131.90829467773438,-0.28885436058044434,-0.4195585548877716,-0.44120121002197266,-0.34157076478004456,-1.1649374961853027,-1.2010778188705444,0.7864797115325928,0.8450148701667786,0.2888159453868866,0.41128072142601013,0.43208709359169006,9.831786155700684,9.382755279541016,8.681706428527832,8.191271781921387,135.23211669921875,130.8424835205078,116.9685287475586,129.12342834472656,141.1414337158203,138.2447967529297,0.7748484015464783,0.8789277672767639,0.48738613724708557,0.4419170022010803,0.3532247543334961,9.754192352294922,9.448643684387207,8.721242904663086,-1.1122066974639893,-1.1791441440582275,-2.1699814796447754,-2.0690290927886963,990.8305053710938,-1.1649374961853027,-1.2010778188705444,-2.270350456237793,-2.2660138607025146,1069.1455078125,-0.09999999403953552,0.23176565766334534,-0.09999999403953552,-0.09999999403953552,-0.09003906697034836,0.35448434948921204,0.2531631290912628,0.2840697765350342,0.35139986872673035,0.32384246587753296,0.0,14.859777450561523,95.8128662109375,95.0986557006836,16.94569969177246,99.76476287841797,99.5638427734375,19.946388244628906,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.76476287841797,95.0986557006836,95.8128662109375,19.946388244628906,16.94569969177246,14.859777450561523,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1021.7220458984375,672.2681274414062,84.1316909790039,83.6953125,12.162109375,81.3197021484375,-0.23000000417232513,83.67279052734375,81.01950073242188,73.79291534423828,23.838787078857422,-0.3100000023841858,84.44487762451172,86.68475341796875,9.739999771118164,82.19835662841797,0.23000000417232513,82.14430236816406,80.6723861694336,73.8128662109375,24.52938461303711,-0.3700000047683716,0?,0?,0.0,15.085644721984863,17.21942138671875,342.1215515136719,354.5741882324219,343.3728942871094,354.3037109375,1727.6572265625,1472.00927734375,18.97701644897461,19.113975524902344,499.12628173828125,509.90740966796875,522.2998046875,502.993896484375,474.2652587890625,513.9064331054688,526.5537109375,533.6309814453125,518.7821044921875,529.0051879882812,520.6533813476562,500.6246643066406,520.3739013671875,501.5931701660156,522.3333129882812,522.4844360351562,508.7795715332031,490.6102294921875,510.9380187988281,503.4131774902344,516.4393310546875,518.0259399414062,511.1547546386719,513.6998901367188,502.9906311035156,479.92230224609375,492.37591552734375,505.99945068359375,515.9871215820312,521.09619140625,518.8912353515625,519.9758911132812,515.5481567382812,511.9904479980469,514.6990356445312,509.34735107421875,444.9231262207031,524.2396850585938,558.2595825195312,449.87841796875,542.0588989257812,537.0186157226562,553.6578369140625,560.8607177734375,568.4296875,565.1904296875,570.9346923828125,575.231689453125,551.33251953125,507.3990173339844,503.6029052734375,428.43316650390625,441.7742919921875,471.2043151855469,431.73345947265625,490.54437255859375,259.9866638183594,376.75958251953125,354.1318359375,481.7989807128906,483.10906982421875,479.7825622558594,413.7624816894531,429.5336608886719,482.74163818359375,505.3923645019531,491.9379577636719,453.88446044921875,489.7801513671875,501.7162780761719,517.7163696289062,472.7285461425781,481.25006103515625,466.2547607421875,476.6590270996094,462.5230712890625,489.1295166015625,479.432861328125,474.0400695800781,457.500244140625,476.8688659667969,499.8404235839844,489.5553894042969,483.9801330566406,484.2829284667969,480.9450988769531,485.1990051269531,499.0769348144531,496.00360107421875,496.6221923828125,522.290771484375,548.530029296875,529.4052734375,550.4481201171875,568.706787109375,586.356689453125,567.991455078125,586.6856689453125,412.74908447265625,409.4039306640625,416.6775817871094,426.11920166015625,431.0012512207031,411.7598876953125,464.8333435058594,472.03106689453125,452.6101379394531,268.1040344238281,470.0953369140625,448.6123352050781,440.704345703125,437.9758605957031,432.91595458984375,437.5191955566406
2024-11-19 00:00:00,2024-11-19 05:59:59.998,560.69189453125,338.6777038574219,0.6042737364768982,1753.7379150390625,16.64653778076172,420.6792907714844,376.47174072265625,476.61395263671875,468.5874328613281,539.0427856445312,428.125,384.6087341308594,474.01971435546875,465.45849609375,541.6864013671875,535.1859741210938,115.13373565673828,7.226842880249023,105.7379150390625,11.606842041015625,3.448303699493408,318.7127990722656,3.2059123516082764,255.94558715820312,542.6373901367188,298.22662353515625,531.5740966796875,537.1079711914062,22.34608268737793,8.014403343200684,269.7635192871094,319.6487731933594,297.608154296875,324.8365173339844,300.4072570800781,102.8187026977539,6.420497417449951,231.62796020507812,72.20372772216797,37.094207763671875,100.0,7.8909220695495605,262.0506591796875,77.44334411621094,43.59709548950195,110.0,-0.00996093824505806,41.685367584228516,31.65066146850586,0,0.0,7.881594181060791,265.8775939941406,73.20960998535156,53.02397537231445,110.0,7.533575057983398,265.4481201171875,73.20960998535156,53.927330017089844,117.59021759033203,7.772035121917725,273.7141418457031,76.3780517578125,51.523338317871094,106.4144515991211,7.72430419921875,281.20941162109375,71.04620361328125,53.87080764770508,111.09323120117188,7.754446506500244,273.4762878417969,75.0188217163086,45.67580795288086,1839.1405029296875,3.541398286819458,3.292043447494507,-35.70393753051758,578.3123168945312,540.6946411132812,351.646484375,400.7620544433594,308.021484375,344.8451843261719,313.4930114746094,306.3791809082031,306.0770263671875,317.93701171875,310.05523681640625,-146.05201721191406,-111.01773834228516,-0.31205710768699646,-0.4056858420372009,-0.21237444877624512,-0.28084811568260193,-1.1832393407821655,-1.2567338943481445,-36.997737884521484,586.3658447265625,574.1123657226562,400.3453369140625,401.04718017578125,311.81121826171875,333.4458312988281,319.3983154296875,301.65130615234375,321.1636962890625,330.2100830078125,313.3419494628906,-173.63995361328125,-133.74143981933594,-0.3089587390422821,-0.4348047375679016,-0.4572925567626953,-0.36937886476516724,-1.246103048324585,-1.2849632501602173,0.8423938751220703,0.9055212736129761,0.30049440264701843,0.4217090308666229,0.44427475333213806,9.92919921875,9.444040298461914,8.516222953796387,7.969422817230225,136.94537353515625,132.68397521972656,118.1333236694336,134.1064910888672,145.171875,143.13589477539062,0.8397042155265808,0.9398561716079712,0.5114394426345825,0.45737624168395996,0.36476075649261475,9.852660179138184,9.526725769042969,8.609087944030762,-1.1832393407821655,-1.2567338943481445,-2.3539412021636963,-2.246476173400879,1097.2642822265625,-1.246103048324585,-1.2849632501602173,-2.499734401702881,-2.486104726791382,1215.0623779296875,-0.09999999403953552,0.2416040599346161,-0.09999999403953552,-0.09999999403953552,-0.09003906697034836,0.3696981370449066,0.26222896575927734,0.2928820848464966,0.3684103190898895,0.33657822012901306,0.0,25.779272079467773,90.35853576660156,89.60317993164062,28.769113540649414,89.79454040527344,89.78417205810547,32.18743133544922,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,89.79454040527344,89.60317993164062,90.35853576660156,32.18743133544922,28.769113540649414,25.779272079467773,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1071.7366943359375,767.3895874023438,84.29066467285156,83.6953125,12.162109375,81.9375,-0.23000000417232513,81.83973693847656,82.42649841308594,73.79291534423828,65.87935638427734,-0.3100000023841858,85.957275390625,87.20582580566406,9.739999771118164,82.33191680908203,0.23000000417232513,80.12760162353516,82.14309692382812,73.8128662109375,65.95686340332031,-0.3700000047683716,0?,0?,0.0,17.084489822387695,17.8738956451416,344.62860107421875,357.8494873046875,345.1971435546875,357.74609375,1841.177001953125,1601.7613525390625,19.887537002563477,18.852256774902344,503.465087890625,514.456298828125,528.9593505859375,508.16943359375,478.4586181640625,516.5713500976562,528.7950439453125,535.4651489257812,519.9745483398438,529.115234375,521.6935424804688,503.01605224609375,520.7311401367188,501.72308349609375,521.3304443359375,521.4295654296875,508.75738525390625,493.73614501953125,514.0567016601562,506.3381042480469,519.8395385742188,521.5748291015625,515.0946044921875,518.1678466796875,507.5922546386719,484.8338623046875,497.0807189941406,505.786376953125,516.457763671875,521.0750122070312,518.8657836914062,520.2598876953125,517.2716674804688,513.504150390625,516.0729370117188,510.5898132324219,446.6046447753906,526.1835327148438,566.5667114257812,453.3197937011719,544.2647705078125,539.2326049804688,552.064208984375,557.7903442382812,564.8995971679688,562.029296875,569.8797607421875,575.3609008789062,551.8258666992188,509.582275390625,504.23382568359375,431.6573791503906,442.7985534667969,472.06488037109375,433.2076721191406,488.4294128417969,260.10516357421875,386.1277160644531,356.7485046386719,518.6792602539062,516.1677856445312,474.2904052734375,420.7817687988281,440.39874267578125,479.5189208984375,503.9985046386719,506.5187072753906,457.1963195800781,485.17626953125,496.5823974609375,518.8646850585938,467.7511291503906,477.17919921875,463.2186279296875,474.1559143066406,477.5550842285156,484.09649658203125,474.951904296875,472.3109436035156,456.93878173828125,474.2033996582031,485.6242370605469,476.8017272949219,473.0489807128906,473.2746887207031,469.876220703125,489.92034912109375,503.7325134277344,498.2386474609375,499.1319885253906,524.9911499023438,552.0303955078125,531.9324951171875,551.648681640625,569.7120971679688,588.51318359375,570.0493774414062,588.8756713867188,409.9466857910156,407.65057373046875,414.4011535644531,424.24969482421875,427.565673828125,407.49676513671875,463.3085632324219,470.8411560058594,452.58868408203125,267.88623046875,469.48956298828125,461.70501708984375,453.887451171875,451.59881591796875,446.3982849121094,450.6194763183594
2024-11-19 00:00:00,2024-11-19 06:59:59.998,570.1870727539062,343.7321472167969,0.6026204228401184,1777.0533447265625,16.828014373779297,431.9725341796875,383.3721618652344,479.8764953613281,467.3363037109375,542.1345825195312,436.9429016113281,385.67486572265625,476.392333984375,467.34814453125,542.5386962890625,537.3951416015625,124.58892822265625,12.893049240112305,104.38488006591797,12.506752014160156,3.4908392429351807,320.27490234375,3.247732400894165,254.2290802001953,543.2168579101562,288.2348327636719,540.690673828125,542.0486450195312,25.102584838867188,11.504654884338379,270.81494140625,324.4153137207031,297.7513427734375,329.7054138183594,300.2530822753906,110.84864807128906,7.305006980895996,266.3237609863281,78.8534927368164,42.82931137084961,100.0,7.5521697998046875,268.1213073730469,79.32855224609375,43.597503662109375,110.0,-0.00996093824505806,41.2050666809082,31.265060424804688,0,0.0,7.5540852546691895,267.94671630859375,72.09776306152344,52.88715362548828,110.0,7.214108467102051,268.4678039550781,72.09776306152344,53.78165817260742,113.6366195678711,7.4356303215026855,278.1923828125,77.35000610351562,51.38024139404297,105.84783935546875,7.394540786743164,285.21624755859375,73.33699035644531,53.72866439819336,107.23616790771484,7.427457332611084,277.4773254394531,75.15660095214844,45.53252029418945,1886.62109375,3.084087610244751,3.645153045654297,-51.044288635253906,595.5798950195312,558.9945678710938,351.29705810546875,408.33953857421875,307.7217712402344,350.767578125,319.8369445800781,309.4692687988281,310.21575927734375,321.20208740234375,313.3595886230469,-166.13232421875,-126.25426483154297,-0.32435518503189087,-0.45370087027549744,-0.2397683560848236,-0.28728187084198,-1.2880910634994507,-1.363767147064209,-50.88058090209961,597.0739135742188,587.6708374023438,395.5370178222656,407.8804626464844,309.2418212890625,342.68182373046875,314.5604553222656,317.7328796386719,325.8329162597656,326.9757385253906,319.2541809082031,-195.08380126953125,-154.5041961669922,-0.32063770294189453,-0.48127973079681396,-0.5066372752189636,-0.37581562995910645,-1.3643851280212402,-1.408240795135498,0.9424962997436523,1.009181022644043,0.34004417061805725,0.4779079556465149,0.5018823742866516,9.541181564331055,9.069339752197266,8.162124633789062,7.6250224113464355,136.0986328125,130.92311096191406,117.15672302246094,135.1813201904297,147.84788513183594,144.73878479003906,0.9495157599449158,1.0439716577529907,0.5785499811172485,0.5141264200210571,0.41345101594924927,9.464533805847168,9.15030574798584,8.25620174407959,-1.2880910634994507,-1.363767147064209,-2.487164258956909,-2.382591962814331,1123.41357421875,-1.3643851280212402,-1.408240795135498,-2.6789066791534424,-2.6664135456085205,1270.5484619140625,-0.09999999403953552,0.27672162652015686,-0.09999999403953552,-0.09999999403953552,-0.09003906697034836,0.42234373092651367,0.30451700091362,0.33036065101623535,0.4206702709197998,0.38760459423065186,0.0,10.615401268005371,99.93604278564453,99.20671844482422,11.480865478515625,97.95979309082031,97.82315063476562,11.844646453857422,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.95979309082031,99.20671844482422,99.93604278564453,11.844646453857422,11.480865478515625,10.615401268005371,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1121.3944091796875,765.233642578125,84.3984603881836,83.6953125,12.162109375,83.77037811279297,-0.23000000417232513,82.13372802734375,82.541015625,73.79291534423828,71.16516876220703,-0.3100000023841858,86.064453125,87.12299346923828,9.739999771118164,82.13701629638672,0.23000000417232513,79.84761810302734,82.2734375,73.8128662109375,70.81103515625,-0.3700000047683716,0?,0?,0.0,25.47935676574707,18.0714054107666,346.844970703125,359.9751281738281,345.4174499511719,360.0105895996094,1860.6826171875,1606.2357177734375,20.09126091003418,18.48194694519043,504.6053771972656,516.0360717773438,530.3768310546875,510.29510498046875,481.36114501953125,522.67578125,535.5254516601562,540.870849609375,521.7799682617188,532.7765502929688,522.9009399414062,502.2919616699219,519.6102294921875,501.9786682128906,522.5693969726562,523.8910522460938,512.1967163085938,498.83258056640625,519.0004272460938,511.56427001953125,525.2498779296875,526.5505981445312,520.1589965820312,523.732177734375,512.952880859375,489.23388671875,502.3156433105469,505.17041015625,514.2981567382812,518.912353515625,516.93359375,518.3645629882812,515.87353515625,512.6508178710938,514.9405517578125,510.1558532714844,449.38922119140625,532.8445434570312,574.9490356445312,458.89056396484375,555.8947143554688,552.8804931640625,564.1340942382812,564.7188720703125,571.718994140625,562.9779052734375,561.1099853515625,565.4521484375,549.7394409179688,512.6089477539062,513.916748046875,437.5174865722656,444.73211669921875,473.8635559082031,435.0126037597656,487.36517333984375,260.6572265625,388.9653015136719,359.3312072753906,506.81646728515625,512.330078125,485.5813293457031,429.3129577636719,453.09722900390625,480.7554016113281,506.8290710449219,495.95672607421875,470.7015686035156,487.30474853515625,504.1166076660156,512.2774047851562,479.86749267578125,480.41607666015625,473.8873291015625,482.42218017578125,481.25494384765625,490.2621154785156,482.72442626953125,480.4967041015625,458.23468017578125,483.1369934082031,492.0760192871094,485.4779052734375,481.85748291015625,482.2310485839844,474.1913146972656,491.0711975097656,505.2581481933594,503.7619323730469,504.42236328125,537.6372680664062,569.5494384765625,545.9885864257812,569.3909912109375,559.0760498046875,578.06689453125,560.4964599609375,578.2088623046875,417.8822326660156,417.3616943359375,426.4739990234375,432.68341064453125,431.9765319824219,417.45001220703125,464.63116455078125,479.86016845703125,454.68902587890625,268.36187744140625,472.0388488769531,468.6328430175781,462.1506042480469,460.1974182128906,454.8926086425781,458.6244201660156
2024-11-19 00:00:00,2024-11-19 07:59:59.998,571.9893798828125,346.1129150390625,0.6053430438041687,1780.6387939453125,16.893335342407227,435.7889099121094,383.5674133300781,477.8767395019531,464.83380126953125,540.2924194335938,440.3984375,385.000732421875,475.39727783203125,465.76678466796875,542.6114501953125,536.4652099609375,129.34454345703125,13.876246452331543,113.32099151611328,13.082785606384277,3.5075762271881104,319.8209228515625,3.265817880630493,252.24278259277344,546.3767700195312,272.8037414550781,541.264404296875,543.6539916992188,26.536596298217773,15.371907234191895,271.1230773925781,325.9504089355469,297.8660888671875,331.32183837890625,300.2539978027344,109.04019165039062,7.236232280731201,268.0960998535156,79.48518371582031,43.22597122192383,100.0,7.481579780578613,266.9071960449219,79.24908447265625,43.599002838134766,110.0,-0.00996093824505806,41.10806655883789,30.909439086914062,0,0.0,7.484253406524658,268.9651184082031,70.18770599365234,53.279441833496094,110.0,7.146169185638428,269.8157653808594,70.18770599365234,54.18646240234375,112.41159057617188,7.363821506500244,279.82867431640625,76.89582061767578,51.78082275390625,105.68084716796875,7.328463554382324,286.8150634765625,71.39753723144531,54.12752914428711,105.60343933105469,7.355691909790039,278.8731994628906,74.26325225830078,45.92949295043945,1886.4222412109375,3.018559455871582,3.571645736694336,-54.44690704345703,595.5889282226562,563.333984375,349.87811279296875,409.9925537109375,307.08343505859375,351.6553039550781,321.0205383300781,309.5870056152344,310.5501403808594,321.9784240722656,313.68170166015625,-171.3492431640625,-128.40618896484375,-0.32836589217185974,-0.4587802290916443,-0.24483639001846313,-0.2902889549732208,-1.3026342391967773,-1.377705454826355,-55.850765228271484,597.877685546875,591.7582397460938,390.9136047363281,409.9749450683594,307.1108703613281,343.1081237792969,314.0909423828125,323.2992248535156,326.0663757324219,325.9827575683594,321.3130798339844,-200.96205139160156,-161.1690673828125,-0.326288640499115,-0.4907022714614868,-0.515829861164093,-0.3804415166378021,-1.3816075325012207,-1.4266973733901978,0.9605605602264404,1.0259552001953125,0.3477298617362976,0.49162665009498596,0.5115272998809814,9.415323257446289,8.948710441589355,8.074597358703613,7.5478057861328125,136.47918701171875,130.96234130859375,117.36206817626953,136.40982055664062,149.25840759277344,145.7867431640625,0.9701080322265625,1.0628453493118286,0.5901498198509216,0.5259522795677185,0.4270726144313812,9.339333534240723,9.031464576721191,8.164478302001953,-1.3026342391967773,-1.377705454826355,-2.5004754066467285,-2.410923719406128,1122.8353271484375,-1.3816075325012207,-1.4266973733901978,-2.706862449645996,-2.6963391304016113,1280.3302001953125,-0.09999999403953552,0.2822868525981903,-0.09999999403953552,-0.09999999403953552,-0.09003906697034836,0.43299368023872375,0.31093499064445496,0.33694109320640564,0.42748749256134033,0.39648985862731934,0.0,9.168601036071777,100.28358459472656,99.55078125,10.015081405639648,99.7768783569336,99.57535552978516,9.865099906921387,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.7768783569336,99.55078125,100.28358459472656,9.865099906921387,10.015081405639648,9.168601036071777,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1127.9029541015625,758.49755859375,84.3984603881836,83.6953125,12.162109375,83.978515625,-0.23000000417232513,81.3359375,81.44669342041016,73.79291534423828,70.94139862060547,-0.3100000023841858,86.064453125,87.12299346923828,9.739999771118164,82.33721923828125,0.23000000417232513,80.80078125,81.00212097167969,73.8128662109375,71.30594635009766,-0.3700000047683716,0?,0?,0.0,25.842117309570312,18.13031768798828,347.67266845703125,360.1340026855469,345.34613037109375,360.10516357421875,1872.4298095703125,1602.9892578125,20.14529037475586,19.323528289794922,502.26226806640625,513.364501953125,528.012939453125,508.74951171875,481.3518371582031,524.0777587890625,536.8362426757812,539.9150390625,520.258544921875,532.5943603515625,521.8203125,501.75347900390625,519.6817626953125,502.62432861328125,523.3959350585938,524.484130859375,513.0302124023438,497.2925109863281,519.46875,512.1007690429688,525.5938110351562,527.0044555664062,520.5971069335938,524.4135131835938,513.2760620117188,489.5801086425781,502.7720031738281,505.8419189453125,514.4671020507812,518.8589477539062,516.6978759765625,518.9651489257812,515.8735961914062,512.5397338867188,515.0802001953125,510.2537536621094,447.4092102050781,528.750732421875,570.9829711914062,461.042236328125,562.33837890625,559.7819213867188,573.9092407226562,569.2306518554688,577.0316772460938,566.5617065429688,563.5576171875,566.0582275390625,553.1890258789062,517.07373046875,517.4420776367188,435.9117736816406,447.69976806640625,476.95892333984375,437.9404296875,494.3423767089844,261.5036926269531,387.4429626464844,359.8292541503906,500.83770751953125,508.59661865234375,488.056884765625,430.2557678222656,452.2579040527344,481.9398498535156,506.5238342285156,495.4757080078125,471.9577941894531,486.1502685546875,502.8681640625,507.7701721191406,480.60040283203125,480.660400390625,468.9374694824219,481.8609619140625,482.6006164550781,493.2768859863281,487.2164001464844,484.68841552734375,462.66766357421875,487.7867736816406,497.30242919921875,490.05120849609375,486.6040954589844,486.2533874511719,477.6685791015625,488.4765625,502.4110107421875,503.4485778808594,503.6058349609375,543.6787109375,578.946044921875,554.0076293945312,577.2665405273438,559.5983276367188,580.70458984375,560.9779663085938,579.394775390625,419.6780700683594,422.3550109863281,431.0339050292969,435.9555358886719,436.1079406738281,421.76318359375,468.85479736328125,484.5357360839844,459.1492614746094,269.2079162597656,479.1284484863281,469.1126403808594,462.5675048828125,460.5185852050781,455.37567138671875,460.0507507324219
