Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-19 00:00:00,2024-11-19 08:59:59.998,577.8258666992188,346.1081848144531,0.5976496934890747,1775.4996337890625,16.89291763305664,437.063720703125,382.994873046875,475.554931640625,467.5387878417969,542.2445068359375,444.6876525878906,387.4585876464844,475.8524169921875,463.5575256347656,542.7220458984375,537.5391235351562,128.11854553222656,7.747292995452881,118.50894927978516,16.90506362915039,3.5725057125091553,322.543212890625,3.325488328933716,251.79714965820312,548.6416015625,280.8291320800781,540.4290771484375,544.673828125,30.440221786499023,14.30532169342041,271.7773132324219,327.2537536621094,299.038818359375,332.43621826171875,301.3940734863281,106.73612213134766,7.173567295074463,269.5028991699219,77.96379852294922,44.5406379699707,100.0,7.411181926727295,266.5938720703125,79.72254943847656,43.597164154052734,110.0,-0.00996093824505806,40.58149719238281,30.424531936645508,0,0.0,7.4119791984558105,270.15618896484375,69.95030975341797,53.2797737121582,110.0,7.075523853302002,271.0093994140625,69.95030975341797,52.84575271606445,111.0632095336914,7.292507171630859,280.80615234375,76.33279418945312,51.782230377197266,105.53498840332031,7.267252445220947,287.7184753417969,69.50675201416016,54.13869094848633,104.65022277832031,7.279333591461182,279.9393005371094,73.04791259765625,45.935604095458984,1901.3575439453125,3.352616786956787,3.4635322093963623,-48.724754333496094,601.9595336914062,565.4774780273438,350.9721374511719,410.9503173828125,307.980224609375,352.479248046875,321.9812316894531,310.6689758300781,311.2635803222656,323.5852966308594,314.95880126953125,-170.02169799804688,-127.23452758789062,-0.327718585729599,-0.4622182846069336,-0.2461211085319519,-0.2903587222099304,-1.3143230676651,-1.3885126113891602,-50.40324020385742,596.102294921875,592.0487060546875,391.5030212402344,410.48419189453125,308.5161437988281,343.25958251953125,315.5655212402344,324.3822937011719,326.93524169921875,327.3714294433594,322.2261962890625,-198.8756866455078,-161.0300750732422,-0.32540011405944824,-0.4923221170902252,-0.5190308690071106,-0.3792087435722351,-1.392959713935852,-1.4375624656677246,1.0306249856948853,1.0870543718338013,0.3817766606807709,0.5322895646095276,0.5528513193130493,9.299805641174316,8.834814071655273,7.987850666046143,7.473188400268555,138.066650390625,132.3760223388672,118.96417999267578,137.4837646484375,150.07518005371094,146.59039306640625,1.0422693490982056,1.1281768083572388,0.6374533176422119,0.5707336068153381,0.4571636915206909,9.216928482055664,8.916399955749512,8.076896667480469,-1.3143230676651,-1.3885126113891602,-2.524216651916504,-2.4646859169006348,1135.73095703125,-1.392959713935852,-1.4375624656677246,-2.7329111099243164,-2.722306966781616,1295.487548828125,-0.09999999403953552,0.31208524107933044,-0.09999999403953552,-0.09999999403953552,-0.09003906697034836,0.4725053012371063,0.3425849974155426,0.36295029520988464,0.4674111306667328,0.43251118063926697,0.0,9.173372268676758,100.28379821777344,99.55078125,10.01574993133545,99.77716827392578,99.57601165771484,9.863316535949707,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.77716827392578,99.55078125,100.28379821777344,9.863316535949707,10.01574993133545,9.173372268676758,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1148.4852294921875,752.8712768554688,84.13153076171875,83.6953125,12.162109375,83.978515625,-0.23000000417232513,81.68601989746094,81.552734375,73.79291534423828,72.81076049804688,-0.3100000023841858,86.064453125,87.12299346923828,9.739999771118164,82.33721923828125,0.23000000417232513,80.50882720947266,81.083984375,73.8128662109375,72.90508270263672,-0.3700000047683716,0?,0?,0.0,29.167795181274414,18.12943458557129,348.2381286621094,360.220703125,346.04632568359375,360.230224609375,1867.510498046875,1596.338134765625,20.125394821166992,21.31128692626953,503.2837829589844,513.34423828125,528.3953857421875,509.7066955566406,483.9549255371094,527.8540649414062,540.5382080078125,542.9603271484375,522.88232421875,532.7713012695312,521.7171630859375,502.5910339355469,520.9728393554688,503.4056701660156,523.6508178710938,523.9863891601562,512.9694213867188,496.0610656738281,522.3923950195312,515.025146484375,528.57666015625,530.4252319335938,523.6268310546875,527.5753173828125,516.4176025390625,492.4451599121094,505.9233093261719,508.321044921875,517.4057006835938,519.6434326171875,517.3564453125,520.2788696289062,516.9309692382812,513.1204223632812,515.6668090820312,510.5110778808594,446.82318115234375,523.2987060546875,564.4208374023438,461.99530029296875,565.011474609375,565.2423706054688,576.900390625,569.767578125,576.335205078125,566.6844482421875,566.4301147460938,569.906982421875,554.8079833984375,520.3914184570312,520.3789672851562,436.9838562011719,451.0262451171875,480.15789794921875,441.4178771972656,498.2131042480469,262.2702331542969,387.8931579589844,360.17425537109375,499.35968017578125,507.3852233886719,485.2608337402344,428.5194091796875,449.5829772949219,482.0486755371094,505.5174255371094,494.0337219238281,468.81121826171875,483.9853515625,502.9270324707031,507.7968444824219,477.3536071777344,479.584716796875,468.2617492675781,483.3844299316406,480.9309997558594,495.0378723144531,489.5042419433594,487.2879638671875,465.3638000488281,490.1451416015625,492.7973327636719,485.5704040527344,482.7044372558594,482.2491455078125,476.0617980957031,489.687255859375,503.2425537109375,502.9195251464844,502.8414001464844,546.6990356445312,582.603271484375,557.2732543945312,580.832763671875,562.8145751953125,586.7192993164062,567.9839477539062,584.4209594726562,418.38836669921875,424.4016418457031,433.7165222167969,439.95916748046875,441.61669921875,424.558349609375,471.9659729003906,487.1449890136719,462.0978088378906,270.21893310546875,482.5345764160156,466.53997802734375,460.1197509765625,458.3225402832031,453.4832458496094,458.52142333984375
2024-11-19 00:00:00,2024-11-19 09:59:59.998,578.1070556640625,341.03900146484375,0.589541494846344,1782.2537841796875,17.0137939453125,434.4913330078125,383.4194030761719,474.99920654296875,467.7666015625,538.7610473632812,442.5741882324219,389.7818603515625,475.4330749511719,465.9759216308594,543.1326293945312,535.7713012695312,123.57899475097656,7.050380706787109,115.06550598144531,12.661237716674805,3.5422396659851074,319.6472473144531,3.2971107959747314,250.76577758789062,545.3941650390625,295.4107666015625,541.9930419921875,543.678955078125,29.83892822265625,8.772521018981934,271.4560852050781,326.5555725097656,298.2989807128906,331.71734619140625,300.7377624511719,105.45603942871094,7.094905376434326,270.49078369140625,77.32566833496094,44.21341323852539,100.0,7.3232102394104,269.5170593261719,79.7570571899414,44.54277801513672,110.0,-0.00996093824505806,40.58149719238281,30.40824317932129,0,0.0,7.326456069946289,270.9471130371094,72.20883178710938,52.2785530090332,110.0,6.995381832122803,272.16082763671875,72.20883178710938,51.14967727661133,110.57320404052734,7.209027290344238,281.9759216308594,77.77713775634766,50.784271240234375,105.31993865966797,7.187171459197998,288.8337707519531,69.94998168945312,53.142356872558594,104.99347686767578,7.180765151977539,281.2410888671875,73.91088104248047,44.94257354736328,1902.817138671875,3.334528684616089,3.4806196689605713,-51.93367385864258,600.5838012695312,562.3348999023438,349.6577453613281,411.55157470703125,307.45526123046875,352.60626220703125,322.24615478515625,310.77325439453125,311.6690673828125,323.81561279296875,315.13494873046875,-173.09603881835938,-128.74168395996094,-0.33112186193466187,-0.46445780992507935,-0.2475620061159134,-0.29384753108024597,-1.3180384635925293,-1.390808343887329,-55.86720275878906,598.4537963867188,589.7315063476562,392.45538330078125,410.9165954589844,310.0643615722656,349.2003173828125,317.4863586425781,325.8459167480469,328.89898681640625,327.7842712402344,323.3913269042969,-204.795654296875,-166.5896453857422,-0.32935962080955505,-0.4959772229194641,-0.5245338082313538,-0.38227733969688416,-1.4028582572937012,-1.4470382928848267,1.0409964323043823,1.098616361618042,0.3883790373802185,0.5382631421089172,0.5574832558631897,9.213974952697754,8.747603416442871,7.904916286468506,7.389431476593018,138.8562469482422,133.27330017089844,119.9771728515625,139.65264892578125,152.0028076171875,148.5733184814453,1.0552394390106201,1.136440634727478,0.6425864100456238,0.5716608166694641,0.45789074897766113,9.128807067871094,8.835759162902832,7.995090484619141,-1.3180384635925293,-1.390808343887329,-2.5230190753936768,-2.492648124694824,1132.301513671875,-1.4028582572937012,-1.4470382928848267,-2.7561638355255127,-2.745408535003662,1309.199951171875,-0.09999999403953552,0.31282728910446167,-0.09999999403953552,-0.09999999403953552,-0.09003906697034836,0.47739967703819275,0.3458338677883148,0.36780089139938354,0.4714181125164032,0.43608057498931885,0.0,9.165901184082031,100.28266143798828,99.55078125,10.012906074523926,99.77891540527344,99.57563018798828,9.868541717529297,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.77891540527344,99.55078125,100.28266143798828,9.868541717529297,10.012906074523926,9.165901184082031,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1151.127197265625,751.685302734375,83.3049087524414,83.6953125,12.162109375,83.978515625,-0.23000000417232513,81.13284301757812,81.552734375,74.94044494628906,72.47618865966797,-0.3100000023841858,86.064453125,87.12299346923828,9.739999771118164,81.8678970336914,0.23000000417232513,79.55255889892578,81.083984375,74.96039581298828,72.46747589111328,-0.3700000047683716,0?,0?,0.0,34.646488189697266,18.270065307617188,348.6113586425781,360.84857177734375,347.61492919921875,360.7390441894531,1886.000244140625,1627.8155517578125,20.335329055786133,23.489055633544922,503.5879821777344,513.6674194335938,528.3681640625,509.6388244628906,482.1671447753906,523.5140380859375,534.29833984375,534.9381713867188,516.991455078125,529.71826171875,521.3982543945312,503.9167785644531,523.0464477539062,504.74810791015625,524.4459228515625,523.7495727539062,512.9168090820312,498.1004943847656,519.5621337890625,512.3240356445312,525.7628173828125,527.7337646484375,520.7753295898438,524.5596923828125,513.8311157226562,490.6016540527344,504.0340576171875,510.74407958984375,520.391845703125,521.68408203125,519.08203125,521.803955078125,518.7461547851562,514.9201049804688,517.628173828125,512.6887817382812,451.2126159667969,528.9573974609375,569.5991821289062,463.05230712890625,564.3435668945312,561.9853515625,574.9868774414062,561.68115234375,569.978515625,560.8710327148438,565.317138671875,571.5872192382812,554.103759765625,522.3605346679688,513.810302734375,438.5411376953125,454.1678161621094,482.9717712402344,443.72515869140625,501.3074645996094,262.918212890625,392.0375671386719,360.8311462402344,522.539794921875,528.783203125,479.6945495605469,430.478759765625,453.64599609375,481.9460754394531,508.42742919921875,500.80816650390625,466.2048645019531,484.6842041015625,494.37890625,502.2449035644531,471.2501220703125,481.3176574707031,460.01446533203125,479.0627746582031,489.70208740234375,495.4991455078125,489.4444885253906,487.1084289550781,469.19464111328125,490.1057434082031,488.708984375,480.67962646484375,478.2760925292969,478.4159240722656,472.14947509765625,489.8828125,503.4241638183594,503.8670959472656,504.5772399902344,546.291015625,581.9737548828125,557.3055419921875,580.2125244140625,565.5259399414062,589.739501953125,570.9443969726562,587.525390625,417.868896484375,422.0212097167969,431.134033203125,439.4714050292969,442.0656433105469,420.3460388183594,475.22174072265625,486.6777648925781,466.1071472167969,271.1324462890625,486.77349853515625,473.9613037109375,466.9189453125,465.35833740234375,460.4682922363281,464.94635009765625
2024-11-19 00:00:00,2024-11-19 10:59:59.998,549.7827758789062,321.43194580078125,0.585015058517456,1705.2586669921875,16.921504974365234,430.61236572265625,384.186767578125,477.8613586425781,469.82684326171875,539.9353637695312,439.11181640625,393.96209716796875,475.87774658203125,466.6508483886719,542.9785766601562,536.1173095703125,108.17780303955078,7.597999095916748,97.47673797607422,12.076248168945312,3.3639988899230957,317.7011413574219,3.128002405166626,250.92840576171875,544.2918090820312,308.0288391113281,537.4146118164062,540.8564453125,25.052236557006836,3.681832790374756,268.8451843261719,323.85833740234375,295.6971130371094,328.8144836425781,298.03594970703125,25.90381622314453,1.366260290145874,214.5258331298828,84.20011138916016,8.415164947509766,100.0,7.3022942543029785,270.0479736328125,77.60145568847656,46.454803466796875,110.0,-0.00996093824505806,41.220218658447266,30.96890640258789,0,0.0,7.529074668884277,269.6320495605469,70.0927505493164,55.485595703125,110.0,7.206836700439453,269.67095947265625,70.0927505493164,54.34172058105469,111.99665832519531,7.426577091217041,280.28936767578125,75.47372436523438,53.968753814697266,105.5918197631836,7.3786115646362305,287.76904296875,68.73159790039062,54.637664794921875,104.30347442626953,7.355060577392578,280.0794677734375,71.8901596069336,48.13511657714844,1839.1630859375,3.4469799995422363,3.6436607837677,-61.21129608154297,589.8284301757812,557.8043823242188,347.44873046875,408.6827697753906,304.9354248046875,349.8550720214844,319.4150390625,308.7974548339844,309.6304016113281,320.30877685546875,312.485595703125,-171.66940307617188,-128.3621826171875,-0.32458606362342834,-0.4455609917640686,-0.2362893670797348,-0.28828155994415283,-1.2522097826004028,-1.3191571235656738,-65.2054214477539,583.24072265625,570.88623046875,384.8839111328125,406.9120178222656,307.1394958496094,344.5182800292969,315.27838134765625,323.6672058105469,326.3169860839844,325.4007568359375,320.3143310546875,-199.93759155273438,-164.82754516601562,-0.32087740302085876,-0.4773401916027069,-0.505493700504303,-0.37238845229148865,-1.3368269205093384,-1.37635338306427,1.19414222240448,1.2482534646987915,0.4834081530570984,0.6774563789367676,0.6975856423377991,9.107626914978027,8.668889045715332,8.061844825744629,7.60574197769165,137.47793579101562,131.9470977783203,119.31719207763672,139.38780212402344,151.40771484375,147.95974731445312,1.212632417678833,1.283463716506958,0.7825556397438049,0.7047563195228577,0.5627245306968689,9.011141777038574,8.750664710998535,8.106504440307617,-1.2522097826004028,-1.3191571235656738,-2.387673854827881,-2.35825514793396,1068.5894775390625,-1.3368269205093384,-1.37635338306427,-2.623741626739502,-2.61364483833313,1247.3681640625,-0.09999999403953552,0.40915578603744507,-0.09999999403953552,-0.09999999403953552,-0.09003906697034836,0.5978305339813232,0.4399874210357666,0.44893118739128113,0.5983649492263794,0.5646468997001648,0.0,9.182219505310059,99.48786926269531,98.74761962890625,10.011075019836426,99.43558502197266,99.2704849243164,9.870972633361816,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.43558502197266,98.74761962890625,99.48786926269531,9.870972633361816,10.011075019836426,9.182219505310059,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1168.5694580078125,670.5912475585938,83.81401062011719,83.6953125,12.162109375,83.978515625,-0.23000000417232513,83.95745086669922,81.5244369506836,77.28384399414062,22.952306747436523,-0.3100000023841858,84.63892364501953,87.68655395507812,9.739999771118164,82.83004760742188,0.23000000417232513,82.40060424804688,81.05686950683594,77.30379486083984,25.019628524780273,-0.3700000047683716,0?,0?,0.0,35.980804443359375,18.093780517578125,348.6579895019531,360.7958679199219,344.24835205078125,360.67193603515625,1803.1263427734375,1577.980224609375,20.053409576416016,25.11720848083496,503.5283508300781,513.4136962890625,528.5413818359375,510.9543151855469,483.20263671875,525.1732788085938,534.871826171875,534.9845581054688,516.3952026367188,529.5489501953125,521.8926391601562,503.318603515625,521.7254638671875,503.66632080078125,523.8626098632812,525.607421875,514.1329345703125,498.53607177734375,521.6209716796875,514.3043212890625,527.8836059570312,530.3016967773438,522.4805908203125,526.1260986328125,515.1028442382812,491.8335266113281,505.3755798339844,509.0352478027344,517.7235717773438,519.6901245117188,517.18994140625,519.7625122070312,516.915771484375,513.35888671875,516.271728515625,511.7299499511719,446.80255126953125,522.1522216796875,564.4745483398438,462.3646240234375,562.0650024414062,559.584228515625,571.2748413085938,563.8720703125,569.2215576171875,563.6588134765625,562.90576171875,568.5626220703125,553.6195678710938,523.9738159179688,516.9405517578125,437.3460998535156,453.6466369628906,479.36737060546875,442.7266845703125,503.82269287109375,263.33575439453125,389.34405517578125,360.680419921875,519.3035278320312,524.3229370117188,487.0270690917969,432.4062194824219,456.5318908691406,477.3247375488281,509.9106140136719,500.6072082519531,472.5684814453125,481.489013671875,496.18414306640625,503.6561279296875,478.29052734375,480.8847351074219,467.75732421875,482.9024658203125,488.8681335449219,500.025146484375,493.8049621582031,490.6287536621094,471.3316955566406,494.36688232421875,492.8128662109375,484.86834716796875,482.2368469238281,481.3285827636719,475.572998046875,490.1858215332031,502.9927978515625,504.2991943359375,504.99267578125,544.2116088867188,578.2891845703125,555.4984130859375,577.2070922851562,561.797607421875,583.0661010742188,564.229736328125,581.1973266601562,413.42889404296875,418.6997375488281,428.77862548828125,435.9166259765625,435.984619140625,418.7736511230469,477.49481201171875,489.70440673828125,467.53515625,271.74517822265625,488.28704833984375,474.709228515625,467.85650634765625,466.1076354980469,461.2818908691406,465.57244873046875
2024-11-19 00:00:00,2024-11-19 11:59:59.998,545.382568359375,311.8443298339844,0.5720173716545105,1701.1298828125,16.82868003845215,424.37744140625,383.52618408203125,480.5267639160156,470.2226257324219,537.03369140625,434.26116943359375,397.0581970214844,477.98699951171875,468.86114501953125,543.9379272460938,534.9959716796875,95.24922943115234,9.913312911987305,86.0151138305664,11.289441108703613,3.3364291191101074,317.0157470703125,3.1009788513183594,264.528076171875,540.0726928710938,312.6930236816406,533.246826171875,536.7151489257812,20.021602630615234,2.011136054992676,268.3289794921875,321.255126953125,294.429443359375,326.1737976074219,296.9622497558594,0.0,-0.2999732792377472,144.73306274414062,76.80937194824219,-0.025390625,100.0,7.814666271209717,267.1158142089844,75.61363983154297,47.60993957519531,110.0,-0.00996093824505806,42.57973098754883,31.808334350585938,0,0.0,7.831972122192383,267.1456604003906,69.22574615478516,53.90620040893555,110.0,7.513288497924805,266.5837707519531,69.22574615478516,54.747493743896484,115.15107727050781,7.745553970336914,278.58892822265625,74.1711196899414,54.376155853271484,105.8001708984375,7.660217761993408,286.8811950683594,72.1934585571289,52.710208892822266,107.00450897216797,7.6490254402160645,278.6733703613281,70.97166442871094,48.535888671875,1831.3779296875,3.7328312397003174,3.6529695987701416,-48.626075744628906,582.0593872070312,547.2001953125,348.2726745605469,405.8001708984375,304.7398681640625,347.9276428222656,318.13775634765625,308.6195373535156,308.29449462890625,319.17401123046875,311.5903015136719,-159.8600311279297,-120.01661682128906,-0.3126651644706726,-0.4264459013938904,-0.22563694417476654,-0.27972760796546936,-1.2272896766662598,-1.2923272848129272,-53.78282928466797,582.523681640625,563.7999877929688,383.7955322265625,403.62115478515625,308.54962158203125,341.2393798828125,314.9714050292969,314.1799621582031,322.9462585449219,327.68243408203125,318.5713806152344,-189.55642700195312,-151.94712829589844,-0.30872806906700134,-0.4587816298007965,-0.48909130692481995,-0.36158639192581177,-1.304468035697937,-1.340338945388794,1.2352114915847778,1.3344931602478027,0.521779477596283,0.7337291240692139,0.7577040791511536,9.436922073364258,8.991243362426758,8.399310111999512,7.9294867515563965,134.40847778320312,128.64144897460938,116.5133285522461,139.84324645996094,151.6731719970703,148.51780700683594,1.2609869241714478,1.3161394596099854,0.8373034596443176,0.7579723596572876,0.6097295880317688,9.348684310913086,9.08068561553955,8.427946090698242,-1.2272896766662598,-1.2923272848129272,-2.351651191711426,-2.3237547874450684,1059.317138671875,-1.304468035697937,-1.340338945388794,-2.577383518218994,-2.5688676834106445,1237.1639404296875,-0.09999999403953552,0.45240500569343567,-0.09999999403953552,-0.09999999403953552,-0.09003906697034836,0.6487240791320801,0.4767667055130005,0.4847062826156616,0.6510944962501526,0.6186597943305969,0.0,18.493793487548828,92.62866973876953,91.88587951660156,19.878633499145508,97.13086700439453,97.04936218261719,22.23963737487793,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.13086700439453,91.88587951660156,92.62866973876953,22.23963737487793,19.878633499145508,18.493793487548828,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1175.7816162109375,655.6222534179688,84.6747055053711,83.6953125,12.162109375,83.97722625732422,-0.23000000417232513,84.88224029541016,81.08169555664062,78.72151184082031,8.712203979492188,-0.3100000023841858,84.8515625,87.27593994140625,9.739999771118164,83.43915557861328,0.23000000417232513,82.93172454833984,80.84149932861328,78.74146270751953,11.6171875,-0.3700000047683716,0?,0?,0.0,39.67302703857422,18.016965866088867,348.0019226074219,360.322998046875,339.71649169921875,359.991455078125,1799.6904296875,1597.4356689453125,20.016477584838867,26.42792510986328,502.96429443359375,512.4906005859375,526.4541015625,509.0099792480469,481.46630859375,521.9583740234375,531.4234008789062,532.587890625,514.465576171875,528.4060668945312,522.4235229492188,504.3229675292969,523.650146484375,505.65087890625,524.3543701171875,526.787353515625,514.1557006835938,499.88037109375,518.9158325195312,512.0614624023438,524.81103515625,527.0267944335938,519.4112548828125,522.3887939453125,512.249267578125,489.34527587890625,502.84112548828125,511.076171875,520.3151245117188,523.0485229492188,519.6043701171875,522.7447509765625,519.3258666992188,515.7418823242188,519.0148315429688,514.4669799804688,448.9356689453125,521.433349609375,560.7225341796875,459.9821472167969,555.9288330078125,553.48974609375,564.7315673828125,561.4727783203125,562.9758911132812,557.421630859375,560.5391845703125,571.212890625,554.4129028320312,523.0009155273438,506.43701171875,438.75238037109375,459.31024169921875,486.14935302734375,447.1278076171875,511.53741455078125,263.73992919921875,390.653564453125,360.1656494140625,535.3587646484375,544.2919921875,484.2127990722656,436.0600891113281,462.0333557128906,480.3589782714844,504.2825012207031,505.9042663574219,469.93621826171875,483.3247985839844,492.0288391113281,502.9704284667969,473.19769287109375,480.837646484375,469.75286865234375,482.018798828125,501.9419250488281,497.74169921875,490.590576171875,487.1177673339844,479.03875732421875,490.75921630859375,496.00390625,488.0036926269531,484.70989990234375,484.43756103515625,478.2799987792969,490.02642822265625,502.58837890625,504.15728759765625,505.9546203613281,538.6030883789062,568.7811279296875,548.606201171875,568.3963012695312,565.97265625,586.277099609375,565.7575073242188,584.7110595703125,409.67987060546875,412.9135437011719,421.8487548828125,431.1092834472656,434.0980224609375,412.3782958984375,485.5817565917969,485.4925842285156,474.6405029296875,272.4710693359375,495.3667907714844,485.9179992675781,478.3627014160156,476.867919921875,471.2056579589844,475.4263000488281
2024-11-19 00:00:00,2024-11-19 12:59:59.998,489.0088195800781,274.7352600097656,0.5625810623168945,1528.1610107421875,15.953083992004395,427.11065673828125,380.4735412597656,479.9819030761719,469.9655456542969,540.9866943359375,432.34686279296875,387.1709899902344,476.5164794921875,468.5601806640625,542.4453125,536.2976684570312,95.50409698486328,7.949291229248047,78.72650909423828,7.665199279785156,3.039358615875244,318.5770568847656,2.818408250808716,284.7008972167969,535.4773559570312,321.8759460449219,531.3058471679688,533.3941650390625,12.273380279541016,0.0,263.4855651855469,318.9269104003906,292.6648864746094,323.6346130371094,295.057861328125,0.0,-0.29537492990493774,110.41635131835938,68.94185638427734,-0.025390625,100.0,7.886080741882324,264.3078308105469,74.65284729003906,48.33797073364258,110.0,-0.00996093824505806,44.02309036254883,32.65558624267578,0,0.0,7.965701580047607,264.3949279785156,68.86656951904297,54.438819885253906,110.0,7.622078895568848,266.3575134277344,68.86656951904297,55.32682418823242,41.219398498535156,2.3274178504943848,234.518798828125,87.5147476196289,15.344141960144043,105.98799133300781,7.726287364959717,284.7804870605469,72.10436248779297,52.304264068603516,106.92501068115234,7.714321136474609,276.6573181152344,70.19449615478516,49.11279296875,1678.8441162109375,3.926504135131836,4.095807075500488,-64.71202850341797,565.8538818359375,539.7224731445312,348.6911926269531,400.551025390625,302.6287536621094,342.7079162597656,313.2074279785156,304.4750671386719,305.0925598144531,312.69384765625,306.9300842285156,-158.67318725585938,-118.84062957763672,-0.304664671421051,-0.39388391375541687,-0.20375041663646698,-0.27287304401397705,-1.0907319784164429,-1.1496118307113647,-69.22083282470703,562.6771850585938,549.2128295898438,378.3244323730469,399.2904357910156,304.4556579589844,336.46331787109375,310.52569580078125,313.1750793457031,320.0671081542969,321.99566650390625,313.30181884765625,-188.02354431152344,-148.44573974609375,-0.299578458070755,-0.42723995447158813,-0.44958776235580444,-0.35030362010002136,-1.1603504419326782,-1.1900272369384766,1.0763837099075317,1.1802517175674438,0.45436519384384155,0.6508716344833374,0.6717128157615662,9.245408058166504,8.819729804992676,8.415751457214355,8.039398193359375,132.04510498046875,126.86302947998047,115.1663589477539,138.89671325683594,150.05380249023438,147.34161376953125,1.0876414775848389,1.1639294624328613,0.7392508387565613,0.6793597936630249,0.5458743572235107,9.147727012634277,8.897994995117188,8.424617767333984,-1.0907319784164429,-1.1496118307113647,-2.084038734436035,-2.0574586391448975,934.950439453125,-1.1603504419326782,-1.1900272369384766,-2.27934193611145,-2.2688000202178955,1089.082275390625,-0.09999999403953552,0.3921734094619751,-0.09999999403953552,-0.09999999403953552,-0.09003906697034836,0.5744460821151733,0.41576606035232544,0.08642510324716568,0.5748181343078613,0.5446757674217224,0.0,18.913843154907227,94.70882415771484,93.96125793457031,18.22747230529785,94.45903778076172,94.45162963867188,20.639568328857422,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,94.45903778076172,93.96125793457031,94.70882415771484,20.639568328857422,18.22747230529785,18.913843154907227,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1098.9693603515625,579.8649291992188,85.2618637084961,85.0268325805664,12.162109375,30.111509323120117,-0.23000000417232513,85.5263900756836,80.87612915039062,79.57312774658203,8.759073257446289,-0.3100000023841858,86.66603088378906,87.61231231689453,9.739999771118164,31.550004959106445,0.23000000417232513,83.72403717041016,80.98890686035156,79.59307861328125,11.6171875,-0.3700000047683716,0?,0?,0.0,35.95994567871094,16.969533920288086,346.38201904296875,358.1027526855469,332.3779296875,357.3429260253906,1615.969482421875,1425.9207763671875,18.674013137817383,26.948183059692383,499.8330078125,509.99041748046875,526.59814453125,511.50933837890625,484.21063232421875,527.9679565429688,536.2962036132812,536.5004272460938,515.6837158203125,529.7354125976562,521.2367553710938,501.5462341308594,520.2342529296875,502.4383850097656,523.1368408203125,526.0380249023438,514.615478515625,498.6883850097656,524.618896484375,516.7575073242188,530.3028564453125,532.9652709960938,524.9367065429688,528.2157592773438,516.9649658203125,492.8636474609375,507.3064880371094,506.5541687011719,516.0791625976562,518.556640625,515.4967651367188,517.8367309570312,514.6500854492188,512.1332397460938,515.227783203125,511.47967529296875,444.96124267578125,511.2850036621094,550.4542236328125,459.0185852050781,557.900634765625,555.8894653320312,566.2774658203125,563.91796875,565.3935546875,557.3419799804688,554.1583862304688,561.6078491210938,545.3202514648438,521.0028076171875,508.4578857421875,438.42242431640625,456.8759460449219,481.81182861328125,446.11944580078125,517.6781616210938,264.1541748046875,384.10858154296875,357.1452941894531,519.9521484375,529.80419921875,487.5113525390625,435.2441101074219,461.6588134765625,475.1179504394531,504.6289978027344,495.4693908691406,472.8304138183594,474.81390380859375,492.70220947265625,502.1141357421875,477.3913879394531,469.60400390625,474.3115539550781,483.4647216796875,497.4014892578125,500.4126281738281,491.8550109863281,487.86993408203125,481.87603759765625,492.01116943359375,496.1625671386719,488.7449951171875,485.42364501953125,485.6572265625,478.58465576171875,488.1856994628906,500.58306884765625,503.4338684082031,504.8786926269531,541.939697265625,571.7066650390625,551.4583740234375,571.161865234375,554.7728881835938,571.7894897460938,555.1844482421875,571.8094482421875,407.4679260253906,415.60577392578125,424.59368896484375,428.348388671875,428.06353759765625,411.5478515625,490.21380615234375,486.3656311035156,477.32574462890625,273.0867614746094,500.3793029785156,483.62469482421875,475.6840515136719,473.8302001953125,467.729736328125,472.0211181640625
2024-11-19 00:00:00,2024-11-19 13:59:59.998,350.9835205078125,202.22369384765625,0.5780611038208008,1109.623046875,14.842215538024902,402.3181457519531,373.3363037109375,483.5489807128906,475.07159423828125,539.3326416015625,408.726318359375,380.6336669921875,479.3073425292969,474.4959411621094,544.7587890625,536.6893310546875,44.625404357910156,5.090229034423828,35.962974548339844,0.37806639075279236,2.2047674655914307,313.573486328125,2.0254175662994385,313.3435363769531,533.49267578125,315.9842529296875,518.1771850585938,525.8126831054688,0.19734562933444977,0.0,246.49229431152344,298.8407287597656,288.12725830078125,303.2215881347656,290.7744140625,0.0,-0.2835564911365509,89.2390365600586,63.50265121459961,-0.025390625,100.0,1.3377279043197632,188.64804077148438,78.58723449707031,8.309418678283691,110.0,-0.00996093824505806,45.12888717651367,33.32652282714844,0,0.0,7.722955226898193,251.50965881347656,71.41165924072266,49.67259216308594,110.0,7.400633335113525,252.4505615234375,71.41165924072266,50.53017044067383,0.0,-0.29414063692092896,161.6621551513672,85.96148681640625,0.15234375,107.41558074951172,7.482315540313721,268.98968505859375,72.70531463623047,49.41133499145508,110.814208984375,7.475561618804932,261.3925476074219,72.9321060180664,44.3432502746582,1314.9486083984375,4.589130878448486,4.404477596282959,-70.01319885253906,515.2347412109375,513.7359008789062,351.196044921875,376.2388610839844,299.7867431640625,316.7189636230469,297.6434020996094,290.3844299316406,281.2193908691406,291.0244445800781,287.526611328125,0?,-99.69666290283203,-0.28534039855003357,-0.26832884550094604,-0.12555257976055145,-0.26304739713668823,-0.6883357763290405,-0.7299346923828125,-72.39991760253906,532.7333374023438,501.3287658691406,378.7960205078125,373.6536560058594,301.8073425292969,307.92462158203125,305.78546142578125,297.4948425292969,317.2388610839844,308.56878662109375,289.8401794433594,-152.96253967285156,-114.43128967285156,-0.2771632969379425,-0.29939988255500793,-0.3023013770580292,-0.335723340511322,-0.7340723276138306,-0.7480249404907227,0.5001834630966187,0.594539225101471,0.1922699213027954,0.3048669695854187,0.3142983317375183,8.644207954406738,8.24773120880127,8.115818977355957,7.8167724609375,125.9856185913086,123.25849151611328,112.3687973022461,132.02932739257812,139.72637939453125,139.01217651367188,0.4884146451950073,0.5904036164283752,0.3353210687637329,0.326456218957901,0.2518661916255951,8.533823013305664,8.312360763549805,8.084814071655273,-0.6883357763290405,-0.7299346923828125,-1.3645684719085693,-1.337483286857605,634.9292602539062,-0.7340723276138306,-0.7480249404907227,-1.4684410095214844,-1.4582245349884033,719.2727661132812,-0.09999999403953552,0.1483924686908722,-0.09999999403953552,-0.09999999403953552,-0.09003906697034836,0.24019333720207214,0.1607426255941391,-0.09785156697034836,0.23934030532836914,0.2143598198890686,0.0,71.80003356933594,48.522281646728516,48.25467300415039,69.36127471923828,50.70989227294922,50.726844787597656,77.22246551513672,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,50.70989227294922,48.25467300415039,48.522281646728516,77.22246551513672,69.36127471923828,71.80003356933594,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,842.5753173828125,472.41839599609375,82.78032684326172,85.78125,12.162109375,7.041015625,-0.23000000417232513,80.9979476928711,79.01473236083984,24.082828521728516,8.741600036621094,-0.3100000023841858,84.67604064941406,85.00394439697266,9.739999771118164,9.779999732971191,0.23000000417232513,79.26685333251953,79.45118713378906,22.453731536865234,10.31553840637207,-0.3700000047683716,0?,0?,0.0,21.44845962524414,15.437158584594727,341.6616516113281,351.3481750488281,325.37750244140625,350.3604431152344,1175.856201171875,1089.89599609375,16.66640281677246,26.995872497558594,498.35162353515625,506.51324462890625,522.77587890625,508.6087646484375,480.0245361328125,523.7787475585938,531.4873046875,534.9498901367188,514.9207153320312,530.5549926757812,522.4546508789062,501.4648742675781,520.3744506835938,503.1038818359375,525.8399047851562,527.182373046875,510.8575744628906,494.590576171875,521.054443359375,512.6459350585938,525.6280517578125,528.3735961914062,522.283935546875,524.3922119140625,513.7920532226562,489.04327392578125,504.35113525390625,505.6426696777344,515.2843017578125,519.2157592773438,516.29150390625,518.3461303710938,515.4832153320312,513.9912109375,516.834716796875,513.5774536132812,442.58270263671875,499.5097351074219,529.8639526367188,449.172119140625,544.6798095703125,542.96044921875,558.4348754882812,560.8934936523438,565.732666015625,560.8540649414062,560.2025146484375,558.1380615234375,534.7562866210938,513.76416015625,496.27130126953125,431.58428955078125,466.41204833984375,494.5314025878906,454.7221984863281,528.5350952148438,263.95501708984375,374.7699279785156,350.81341552734375,500.81884765625,516.2321166992188,480.0723571777344,433.2166748046875,459.32122802734375,481.5387268066406,497.5610046386719,492.53253173828125,468.3785705566406,472.454345703125,485.7694091796875,514.6796875,472.3457946777344,462.1400451660156,468.4241943359375,489.1007385253906,497.974853515625,495.64288330078125,485.7970886230469,481.5164489746094,495.7540588378906,484.88275146484375,514.2968139648438,505.40130615234375,499.0095520019531,499.9614562988281,492.5177307128906,488.4719543457031,500.06634521484375,500.3776550292969,501.41436767578125,530.592529296875,550.7479248046875,536.9744873046875,551.7815551757812,554.3128662109375,569.9329833984375,554.5054931640625,571.2586059570312,389.21356201171875,393.6975402832031,399.11163330078125,403.0988464355469,406.4963073730469,391.7119445800781,503.7282409667969,480.00469970703125,490.7240295410156,273.2562255859375,513.555419921875,485.9352722167969,477.7211608886719,475.0172424316406,468.181884765625,472.5023498535156
2024-11-19 00:00:00,2024-11-19 14:59:59.998,415.1875,256.7846374511719,0.6179008483886719,1299.513671875,15.619393348693848,408.1071472167969,369.272216796875,479.4276428222656,469.2032775878906,541.3500366210938,410.3634338378906,374.01593017578125,477.40093994140625,470.59674072265625,543.5444946289062,536.9163208007812,77.1829833984375,6.823419094085693,60.46997833251953,5.412280082702637,2.6074066162109375,316.49163818359375,2.4063284397125244,253.02297973632812,533.4889526367188,279.4201965332031,533.9105224609375,533.8379516601562,18.368465423583984,9.396949768066406,253.83938598632812,298.0771179199219,292.733154296875,302.9537353515625,296.05279541015625,46.1386833190918,2.083782911300659,142.74346923828125,68.89070129394531,13.499074935913086,100.0,6.534320831298828,227.8148193359375,76.1385498046875,37.89502716064453,110.0,-0.00996093824505806,45.766761779785156,33.424007415771484,0,0.0,7.871355056762695,250.25181579589844,69.25764465332031,51.37076187133789,110.0,7.525852203369141,253.4009246826172,69.25764465332031,53.49835205078125,7.155386924743652,-0.01958342082798481,128.2227020263672,77.87398529052734,1.0696923732757568,107.72054290771484,7.620044708251953,266.860107421875,69.16854858398438,52.37042236328125,109.36337280273438,7.618529796600342,259.1253967285156,69.5445327758789,47.29285430908203,1543.7021484375,3.914172887802124,4.225566387176514,-19.033870697021484,527.42822265625,520.7537841796875,349.9327697753906,376.78497314453125,302.98651123046875,319.8653259277344,311.57855224609375,292.1402893066406,258.28399658203125,293.88372802734375,292.92547607421875,0?,-78.91094207763672,-0.2830334007740021,-0.2618485987186432,-0.1256868988275528,-0.2720261812210083,-0.7964923977851868,-0.8440898060798645,-23.016422271728516,557.7967529296875,527.1679077148438,389.7247314453125,375.9111328125,309.5387878417969,311.281982421875,306.35076904296875,302.83245849609375,324.542236328125,315.8817138671875,301.8973083496094,-121.24319458007812,-88.37263488769531,-0.2753938138484955,-0.2879888415336609,-0.29967764019966125,-0.34389710426330566,-0.8488864302635193,-0.8704306483268738,0.7446703910827637,0.8137689232826233,0.294937402009964,0.4278165400028229,0.44436630606651306,9.094305038452148,8.670510292053223,8.288314819335938,7.941335201263428,127.34490203857422,123.8070068359375,112.2517318725586,126.86628723144531,137.08912658691406,135.09490966796875,0.7294266819953918,0.8277843594551086,0.49125584959983826,0.4600200057029724,0.3652685284614563,9.000809669494629,8.746665954589844,8.295863151550293,-0.7964923977851868,-0.8440898060798645,-1.6400413513183594,-1.60986328125,796.0341186523438,-0.8488864302635193,-0.8704306483268738,-1.7568963766098022,-1.7497901916503906,885.6146850585938,-0.09999999403953552,0.24920372664928436,-0.09999999403953552,-0.09999999403953552,-0.09003906697034836,0.37256166338920593,0.2633361220359802,-0.06552861630916595,0.3702159523963928,0.3422183692455292,0.0,71.4132080078125,51.623130798339844,51.31751251220703,67.9816665649414,50.05372619628906,49.8365364074707,67.22715759277344,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,50.05372619628906,51.31751251220703,51.623130798339844,67.22715759277344,67.9816665649414,71.4132080078125,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,966.359375,577.357666015625,84.28519439697266,85.78125,12.162109375,9.51197624206543,-0.23000000417232513,83.56209564208984,81.11248779296875,64.75418090820312,30.467742919921875,-0.3100000023841858,85.75916290283203,86.06070709228516,9.739999771118164,12.1873197555542,0.23000000417232513,82.0938720703125,81.12126922607422,64.8233413696289,30.77873992919922,-0.3700000047683716,0?,0?,0.0,19.500802993774414,16.349166870117188,338.45062255859375,349.76739501953125,332.3677978515625,348.8592529296875,1348.10595703125,1198.638427734375,17.6919002532959,26.86811637878418,498.58489990234375,508.03521728515625,525.6340942382812,510.4284362792969,483.1670227050781,525.6865234375,534.0816040039062,535.7757568359375,517.4280395507812,531.0619506835938,522.5399780273438,501.51220703125,521.3355712890625,503.23345947265625,525.65283203125,525.8967895507812,508.01751708984375,491.37249755859375,522.9195556640625,514.544189453125,528.476806640625,531.198974609375,523.9605102539062,526.3524780273438,515.0731811523438,489.6319580078125,504.4316101074219,507.0820007324219,517.073974609375,521.0805053710938,518.3604736328125,519.5123901367188,516.1097412109375,513.9075927734375,516.58935546875,513.2539672851562,448.31976318359375,511.09765625,542.7344970703125,457.5303955078125,556.5096435546875,555.2074584960938,567.1451416015625,568.6698608398438,572.3522338867188,565.2149658203125,566.615234375,561.8718872070312,535.8165283203125,507.1853332519531,487.0859680175781,425.69561767578125,459.5447998046875,486.1263427734375,448.1869201660156,531.4434814453125,263.07012939453125,376.53997802734375,351.1625061035156,515.9080810546875,525.0870361328125,466.5941162109375,428.42913818359375,452.136474609375,477.14434814453125,513.8944702148438,508.13909912109375,457.6222839355469,470.0868835449219,498.1446228027344,523.925537109375,459.97637939453125,457.6579895019531,458.78887939453125,480.46270751953125,498.3325500488281,490.40252685546875,480.88775634765625,476.119384765625,491.28619384765625,479.6525573730469,507.44781494140625,494.9561767578125,488.0072021484375,488.2513427734375,482.4598693847656,487.2640380859375,499.73809814453125,496.3033142089844,497.449462890625,544.0133666992188,565.8343505859375,549.0497436523438,564.3575439453125,558.9923706054688,576.286865234375,559.6636352539062,577.0108642578125,393.9110412597656,395.9292907714844,401.6495666503906,403.1827697753906,407.4703674316406,391.66009521484375,500.62518310546875,474.9289245605469,485.5805358886719,272.4831237792969,511.2056579589844,484.2034606933594,474.63092041015625,471.89599609375,464.7220458984375,469.8902893066406
2024-11-19 00:00:00,2024-11-19 15:59:59.998,568.398681640625,329.6358947753906,0.5802130699157715,1765.7957763671875,17.014511108398438,428.17010498046875,383.1064453125,479.9774475097656,470.4093322753906,543.9502563476562,430.11224365234375,391.0542297363281,474.7356262207031,469.4923095703125,543.888671875,538.2683715820312,108.44632720947266,8.781408309936523,101.13713073730469,6.548703670501709,3.467987060546875,320.7376403808594,3.2267162799835205,264.5686340332031,540.3353881835938,274.7879333496094,535.874267578125,538.1658935546875,23.46778678894043,16.61994171142578,270.2003479003906,321.68157958984375,296.3808898925781,327.0033264160156,298.9674987792969,111.11241912841797,7.383755683898926,262.2682800292969,74.3782958984375,43.40789031982422,100.0,7.691969394683838,267.914794921875,74.46466827392578,46.687217712402344,110.0,-0.00996093824505806,46.10257339477539,33.91936111450195,0,0.0,7.618330955505371,265.271240234375,74.6748275756836,47.399539947509766,110.0,7.290946960449219,266.6221618652344,74.6748275756836,50.270416259765625,115.43370819091797,7.225382328033447,262.2344665527344,79.575927734375,48.53800964355469,105.9948959350586,7.45876407623291,284.22821044921875,74.10357666015625,49.152374267578125,108.64093017578125,7.468319416046143,275.9585876464844,75.29505920410156,44.18972396850586,1905.732177734375,3.0785136222839355,3.6770036220550537,-38.65452575683594,582.8489990234375,547.0415649414062,350.864013671875,403.9814453125,306.2931213378906,348.6128845214844,317.829833984375,308.1349792480469,302.6661071777344,320.5531311035156,311.2672119140625,0?,-115.74087524414062,-0.3145774304866791,-0.4397962987422943,-0.23164844512939453,-0.28365540504455566,-1.280110239982605,-1.3482586145401,-42.40672302246094,586.9544677734375,585.2398681640625,377.364990234375,407.653564453125,307.20123291015625,344.8992004394531,311.721923828125,318.385498046875,326.5665588378906,326.0849609375,317.6054992675781,-184.32786560058594,-145.96031188964844,-0.3082941174507141,-0.46294471621513367,-0.49374282360076904,-0.3624172508716583,-1.346710443496704,-1.3862254619598389,0.996199905872345,1.0722757577896118,0.3782999813556671,0.5142885446548462,0.5369911789894104,9.601518630981445,9.107243537902832,8.239847183227539,7.701722621917725,137.99391174316406,132.4337615966797,119.76966857910156,139.3386993408203,151.0272979736328,148.12852478027344,1.0111056566238403,1.0838896036148071,0.6173601150512695,0.5505820512771606,0.43823614716529846,9.523733139038086,9.221062660217285,8.325949668884277,-1.280110239982605,-1.3482586145401,-2.4753527641296387,-2.4485220909118652,1127.0440673828125,-1.346710443496704,-1.3862254619598389,-2.6704373359680176,-2.65795636177063,1284.23681640625,-0.09999999403953552,0.3027541935443878,-0.09999999403953552,-0.09999999403953552,-0.09003906697034836,0.45907893776893616,0.3289588391780853,0.3559284210205078,0.45061635971069336,0.4200323820114136,0.0,11.898147583007812,97.57225799560547,96.84160614013672,13.008745193481445,95.53990936279297,95.39007568359375,13.724749565124512,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,95.53990936279297,96.84160614013672,97.57225799560547,13.724749565124512,13.008745193481445,11.898147583007812,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1134.18115234375,771.5338134765625,82.56156921386719,85.78125,12.162109375,76.81761169433594,-0.23000000417232513,78.81705474853516,79.04967498779297,76.02360534667969,73.80859375,-0.3100000023841858,84.00386810302734,82.8115463256836,9.739999771118164,77.95198822021484,0.23000000417232513,79.8292465209961,79.56761169433594,76.04964447021484,73.19737243652344,-0.3700000047683716,0?,0?,0.0,29.306961059570312,18.25214958190918,342.5494384765625,357.6260986328125,338.25079345703125,357.1497497558594,1854.1116943359375,1629.59228515625,20.316246032714844,26.845399856567383,504.35888671875,515.9054565429688,532.8746337890625,514.8310546875,485.306884765625,526.8505249023438,535.9312744140625,535.79248046875,519.712890625,533.7079467773438,524.12646484375,504.0560302734375,521.9579467773438,502.8157653808594,522.4960327148438,524.5399780273438,511.5379638671875,497.3245849609375,523.4671630859375,516.03662109375,529.5219116210938,530.9750366210938,523.7461547851562,527.7486572265625,516.3299560546875,491.912841796875,505.6182861328125,507.06170654296875,518.2652587890625,521.72705078125,518.2140502929688,520.2801513671875,516.8617553710938,513.9714965820312,516.4793090820312,512.5452880859375,443.20147705078125,521.2149658203125,565.2066650390625,461.4339904785156,559.6149291992188,551.435546875,563.0264892578125,563.72314453125,571.2372436523438,565.6925048828125,568.4077758789062,565.9058227539062,546.2586059570312,507.0870056152344,501.479248046875,434.34454345703125,446.14483642578125,473.9644775390625,437.4135437011719,491.1729431152344,262.97344970703125,386.5048522949219,357.9154052734375,524.6460571289062,522.8247680664062,480.44622802734375,428.43792724609375,451.4925231933594,483.1398620605469,500.1519775390625,508.3540344238281,464.0890808105469,488.814697265625,498.5936279296875,518.6473388671875,472.08392333984375,480.5372314453125,468.4931640625,482.0373229980469,486.75439453125,498.4120788574219,490.6793212890625,487.735107421875,460.2134704589844,491.6021728515625,496.11395263671875,487.3784484863281,482.5533752441406,483.07763671875,477.755859375,491.3905334472656,504.7636413574219,501.652099609375,503.4099426269531,540.8992309570312,574.4365844726562,551.8822021484375,574.1651611328125,561.3245849609375,579.730224609375,560.59521484375,579.3660278320312,412.9443664550781,415.61614990234375,421.6150207519531,426.0213928222656,427.3721923828125,408.9924621582031,466.7181701660156,487.5835876464844,457.15972900390625,271.2982177734375,475.9176330566406,472.9779357910156,465.88482666015625,463.723876953125,458.05535888671875,461.7431640625
