Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-19 00:00:00,2024-11-19 16:59:59.998,573.5108642578125,332.1331481933594,0.5797365307807922,1786.9217529296875,17.002168655395508,428.7741394042969,383.34033203125,480.1109924316406,470.6694641113281,543.2202758789062,431.8189697265625,394.32647705078125,475.8737487792969,471.20068359375,545.4412231445312,538.71142578125,107.45610046386719,9.047733306884766,103.25579833984375,6.025853157043457,3.484712600708008,320.52984619140625,3.2425098419189453,262.5215759277344,539.75634765625,297.1572570800781,539.6619262695312,539.7564697265625,22.03069305419922,8.847626686096191,270.7707824707031,323.356201171875,296.0846252441406,328.6773986816406,298.6596374511719,105.99591827392578,6.999741554260254,266.5379333496094,75.41229248046875,44.14356231689453,100.0,7.2846293449401855,269.91009521484375,75.31935119628906,45.05668258666992,110.0,-0.00996093824505806,46.10257339477539,33.92563247680664,0,0.0,7.2154412269592285,267.61810302734375,76.07516479492188,47.195777893066406,110.0,6.899781703948975,269.2904968261719,76.07516479492188,49.94907760620117,103.09272003173828,7.126463890075684,279.58795166015625,75.05980682373047,52.1961669921875,105.4839859008789,7.05935525894165,287.7605285644531,75.73341369628906,48.8324089050293,103.24787139892578,7.075448036193848,279.624755859375,75.25043487548828,44.767765045166016,1889.1925048828125,3.0748789310455322,3.695935010910034,-52.12659454345703,581.3155517578125,553.2852172851562,350.3804626464844,408.4719543457031,305.9384460449219,350.3768005371094,320.3858642578125,309.1728820800781,309.4826354980469,320.91497802734375,311.98712158203125,0?,-125.433349609375,-0.3260062336921692,-0.45617979764938354,-0.24141067266464233,-0.2907848656177521,-1.2933142185211182,-1.3625174760818481,-58.10108947753906,592.4998779296875,586.103271484375,378.610107421875,409.0666809082031,307.8653869628906,349.4496765136719,314.0376892089844,323.98065185546875,326.2200012207031,326.0384216308594,321.1555480957031,-198.53225708007812,-159.50401306152344,-0.3195919096469879,-0.4824637770652771,-0.5103523135185242,-0.37228116393089294,-1.3739222288131714,-1.4122728109359741,1.0169957876205444,1.0891735553741455,0.38072851300239563,0.5246105790138245,0.5442712903022766,9.073196411132812,8.597932815551758,7.803094387054443,7.288254261016846,137.19775390625,131.72494506835938,119.00276947021484,141.575439453125,153.33567810058594,150.2001190185547,1.0329631567001343,1.1055376529693604,0.6269931197166443,0.5572118163108826,0.44318753480911255,8.992722511291504,8.710616111755371,7.884347438812256,-1.2933142185211182,-1.3625174760818481,-2.468350410461426,-2.4391303062438965,1105.8426513671875,-1.3739222288131714,-1.4122728109359741,-2.708756685256958,-2.6949985027313232,1296.43310546875,-0.09999999403953552,0.30289769172668457,-0.09999999403953552,-0.09999999403953552,-0.09003906697034836,0.4600503742694855,0.33322736620903015,0.3578004240989685,0.45584848523139954,0.42459481954574585,0.0,9.156296730041504,100.08360290527344,99.36077117919922,10.004734992980957,99.35856628417969,99.2170181274414,9.882012367248535,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.35856628417969,99.36077117919922,100.08360290527344,9.882012367248535,10.004734992980957,9.156296730041504,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1144.2662353515625,744.9581298828125,82.63243103027344,85.78125,12.162109375,80.044921875,-0.23000000417232513,77.7265625,78.9453125,74.2115478515625,74.23947143554688,-0.3100000023841858,83.701171875,82.80960845947266,9.739999771118164,81.27484130859375,0.23000000417232513,80.5604476928711,79.51171875,74.23758697509766,74.0234375,-0.3700000047683716,0?,0?,0.0,35.22873306274414,18.2735538482666,346.0166320800781,360.5287170410156,340.88092041015625,360.3030700683594,1878.343017578125,1652.7362060546875,20.39146614074707,26.204710006713867,505.92242431640625,516.7763671875,533.185302734375,514.92724609375,484.8366394042969,527.0189208984375,534.940185546875,534.0341186523438,516.5770874023438,532.26904296875,524.0844116210938,504.82781982421875,524.2686767578125,505.7064514160156,525.597900390625,526.9882202148438,513.4042358398438,499.87030029296875,523.2845458984375,516.37109375,529.95947265625,531.080322265625,524.0315551757812,528.379150390625,517.28125,492.9389953613281,506.99774169921875,509.74798583984375,520.9539794921875,524.74462890625,521.146240234375,523.27294921875,519.865234375,516.9322509765625,519.5167846679688,515.251953125,449.0360412597656,528.7499389648438,572.5287475585938,462.88739013671875,563.1434326171875,553.5267944335938,562.3085327148438,561.7035522460938,565.0914306640625,559.9482421875,564.046142578125,568.1538696289062,548.9630737304688,510.1635437011719,500.85247802734375,437.0733642578125,449.2919006347656,477.4637145996094,439.40057373046875,495.08599853515625,263.3374938964844,389.2001953125,359.9353942871094,530.7301635742188,529.9404296875,480.4568786621094,429.14630126953125,452.14141845703125,482.2884521484375,509.7434997558594,508.5958557128906,461.6451721191406,488.602783203125,498.01312255859375,512.5889282226562,469.3934326171875,484.579345703125,471.0960693359375,480.84686279296875,489.38818359375,500.29022216796875,495.15753173828125,491.2602233886719,463.8131103515625,495.5407409667969,496.68084716796875,489.9804382324219,485.9205017089844,487.1391296386719,479.3794860839844,492.5643005371094,505.9292907714844,503.85980224609375,505.3133544921875,544.8051147460938,579.9913940429688,556.93994140625,579.5624389648438,564.0460815429688,583.06005859375,563.4338989257812,583.3218994140625,414.0150146484375,416.6809997558594,423.0503845214844,428.0563659667969,431.5384521484375,409.77655029296875,469.90948486328125,491.6963806152344,460.4185791015625,271.55120849609375,479.46954345703125,474.94952392578125,467.81591796875,466.06207275390625,460.7040710449219,464.13446044921875
2024-11-19 00:00:00,2024-11-19 17:59:59.998,575.1963500976562,334.36322021484375,0.5821897983551025,1795.11865234375,17.088224411010742,426.1759948730469,382.541259765625,478.84686279296875,471.3772888183594,542.0255126953125,432.8236389160156,395.0314025878906,476.3836364746094,468.6203918457031,543.9279174804688,537.384033203125,106.09164428710938,6.87810754776001,101.31100463867188,10.549203872680664,3.4948651790618896,319.3622741699219,3.2519586086273193,260.18133544921875,539.1373901367188,311.7779846191406,538.9893798828125,539.0559692382812,23.010915756225586,3.3470141887664795,270.9329833984375,323.25872802734375,296.0594177246094,328.4398498535156,298.5511474609375,105.1887435913086,6.972475051879883,267.4678039550781,74.00733184814453,44.24409866333008,100.0,7.252894401550293,270.6353454589844,74.96805572509766,45.07905197143555,110.0,-0.00996093824505806,46.10257339477539,33.92563247680664,0,0.0,7.190257549285889,268.0735168457031,75.32254028320312,48.383365631103516,110.0,6.872383117675781,269.79510498046875,75.32254028320312,50.247886657714844,102.47140502929688,7.096657752990723,280.3599853515625,74.66925811767578,52.491546630859375,105.4839859008789,7.033989906311035,288.15130615234375,75.83804321289062,49.21812057495117,102.36205291748047,7.054471015930176,280.02850341796875,73.51813507080078,44.709327697753906,1876.2913818359375,2.9873557090759277,3.4918298721313477,-52.27970504760742,585.9077758789062,555.5565185546875,347.6700439453125,409.4305114746094,304.72918701171875,350.5523376464844,320.0592041015625,309.05322265625,309.68402099609375,321.1871643066406,311.8018493652344,0?,-117.71066284179688,-0.32361432909965515,-0.45185646414756775,-0.23917034268379211,-0.28840580582618713,-1.281044840812683,-1.3496242761611938,-59.91227340698242,587.7161865234375,579.3407592773438,380.67303466796875,407.3099365234375,308.4557189941406,347.21014404296875,314.79644775390625,323.7098693847656,326.5935974121094,326.1519775390625,321.28521728515625,-199.01712036132812,-158.15899658203125,-0.3180104196071625,-0.4788897633552551,-0.5061130523681641,-0.3707508146762848,-1.3591492176055908,-1.397487998008728,0.9922505617141724,1.0652146339416504,0.3671109080314636,0.5079922080039978,0.528871476650238,9.020160675048828,8.548216819763184,7.766836166381836,7.257701873779297,137.33811950683594,131.80145263671875,119.05870056152344,141.45521545410156,153.18995666503906,150.1179962158203,1.004652738571167,1.0800254344940186,0.6093077063560486,0.5410263538360596,0.4299113154411316,8.942172050476074,8.658943176269531,7.849803447723389,-1.281044840812683,-1.3496242761611938,-2.4453213214874268,-2.4074208736419678,1095.7430419921875,-1.3591492176055908,-1.397487998008728,-2.677814245223999,-2.665623188018799,1280.1485595703125,-0.09999999403953552,0.29246294498443604,-0.09999999403953552,-0.09999999403953552,-0.09003906697034836,0.44443342089653015,0.31858596205711365,0.34311729669570923,0.4409596025943756,0.4100615382194519,0.0,9.165298461914062,100.19086456298828,99.47517395019531,10.000521659851074,99.78529357910156,99.5739974975586,9.867733001708984,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.78529357910156,99.47517395019531,100.19086456298828,9.867733001708984,10.000521659851074,9.165298461914062,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1135.0347900390625,741.2562255859375,82.66242218017578,85.78125,12.162109375,80.07613372802734,-0.23000000417232513,77.7265625,78.9453125,74.2115478515625,74.21484375,-0.3100000023841858,83.8416748046875,83.99822235107422,9.739999771118164,81.27484130859375,0.23000000417232513,80.791015625,79.51171875,74.23758697509766,74.0234375,-0.3700000047683716,0?,0?,0.0,32.96384048461914,18.37057876586914,346.97802734375,360.844482421875,342.4806213378906,360.6144104003906,1894.773681640625,1670.01611328125,20.504064559936523,25.718910217285156,503.2779846191406,513.624267578125,529.4603271484375,512.3980712890625,484.57781982421875,527.4290771484375,535.7086181640625,535.076904296875,518.47265625,531.5858154296875,523.4335327148438,504.7749328613281,523.6406860351562,504.7595520019531,523.6038818359375,525.2544555664062,512.4863891601562,497.7403259277344,523.0777587890625,516.352294921875,529.8847045898438,531.494140625,524.3580932617188,528.6845092773438,517.8200073242188,493.4632568359375,507.772216796875,509.1512145996094,519.9598999023438,524.5133666992188,520.3248291015625,522.71044921875,519.41357421875,516.1538696289062,518.6358032226562,513.8314819335938,448.096435546875,523.174560546875,564.2886962890625,463.0267333984375,564.6808471679688,557.6343994140625,566.2462768554688,565.369140625,565.5860595703125,561.3606567382812,566.5302734375,569.6648559570312,548.7053833007812,511.5165710449219,499.90655517578125,435.57696533203125,451.9368591308594,479.51904296875,441.69110107421875,501.8033752441406,263.3374938964844,390.6402282714844,360.39434814453125,531.2493286132812,531.350830078125,480.5726318359375,429.3583068847656,451.7660827636719,482.1585693359375,513.7294921875,505.2586669921875,462.0330505371094,485.013916015625,501.5909423828125,513.1079711914062,470.49652099609375,478.72222900390625,471.5345458984375,480.9474792480469,490.40399169921875,496.7321472167969,492.5836181640625,489.7031555175781,467.7040710449219,493.61981201171875,492.8220520019531,486.7153625488281,482.8554382324219,484.3957214355469,476.6751708984375,491.09808349609375,503.8550720214844,502.4172668457031,503.4900207519531,547.3638305664062,583.0961303710938,559.7112426757812,583.01953125,564.8770141601562,584.2750244140625,565.1680297851562,585.0482788085938,409.9993591308594,415.8879699707031,422.9224548339844,430.9566955566406,433.2623596191406,409.3197326660156,474.262939453125,489.7060852050781,464.3036804199219,271.8929748535156,484.86614990234375,474.56927490234375,467.14874267578125,465.3063659667969,459.9554748535156,463.5043029785156
2024-11-19 00:00:00,2024-11-19 18:59:59.998,570.67626953125,339.1295166015625,0.5946454405784607,1779.2978515625,16.945547103881836,425.4656982421875,384.6167907714844,480.0000305175781,472.46807861328125,544.1552734375,429.2743225097656,394.865478515625,476.1789855957031,470.4768981933594,545.6592407226562,539.312255859375,102.2013931274414,6.579841613769531,89.52802276611328,7.250633239746094,3.458646059036255,320.3185729980469,3.218222141265869,261.4205017089844,541.08251953125,314.15228271484375,541.2392578125,541.15771484375,22.592063903808594,3.4350969791412354,270.3110656738281,321.80914306640625,295.28973388671875,327.03643798828125,297.7492370605469,104.28717803955078,6.953835487365723,266.7751770019531,73.20391082763672,44.64501190185547,100.0,7.2331929206848145,269.8876037597656,73.50691986083984,45.84135437011719,110.0,-0.00996093824505806,46.10257339477539,33.92563247680664,0,0.0,7.17103385925293,267.2300109863281,75.25001525878906,48.75143051147461,110.0,6.852190971374512,269.2007141113281,75.25001525878906,51.09354782104492,101.65704345703125,7.075507164001465,279.5284423828125,74.22923278808594,53.27819061279297,105.4839859008789,7.014530658721924,287.12542724609375,76.11744689941406,50.684844970703125,101.39647674560547,7.035171985626221,279.0035400390625,72.92241668701172,44.850669860839844,1872.3953857421875,2.756281852722168,3.476557970046997,-48.487972259521484,577.6231079101562,551.9837036132812,347.9096984863281,407.15069580078125,304.11956787109375,349.4353332519531,318.9042663574219,308.1203308105469,308.8484191894531,319.860595703125,310.8333435058594,0?,-113.06106567382812,-0.3162047564983368,-0.4408363997936249,-0.23467066884040833,-0.28264641761779785,-1.266096591949463,-1.3345837593078613,-56.47547149658203,585.9057006835938,577.1683959960938,382.63055419921875,405.77825927734375,308.2501220703125,344.6756896972656,314.305908203125,322.3790588378906,326.0489196777344,325.3851013183594,320.28173828125,-195.1976318359375,-153.91616821289062,-0.31280627846717834,-0.47237837314605713,-0.49907293915748596,-0.36511415243148804,-1.3418818712234497,-1.379453182220459,0.9890310168266296,1.0627765655517578,0.3662855923175812,0.5101493000984192,0.5289371013641357,8.971650123596191,8.501776695251465,7.736164093017578,7.23509407043457,137.63681030273438,132.52523803710938,119.31890106201172,142.178466796875,152.17262268066406,150.382568359375,1.0026472806930542,1.078275442123413,0.6090472936630249,0.5411348938941956,0.43215346336364746,8.893113136291504,8.610700607299805,7.815462112426758,-1.266096591949463,-1.3345837593078613,-2.43328595161438,-2.389937400817871,1098.6483154296875,-1.3418818712234497,-1.379453182220459,-2.655111312866211,-2.642702102661133,1275.764404296875,-0.09999999403953552,0.29474350810050964,-0.09999999403953552,-0.09999999403953552,-0.09003906697034836,0.44481199979782104,0.31874677538871765,0.34561631083488464,0.44159168004989624,0.4100460112094879,0.0,9.15748119354248,99.00865936279297,98.27230072021484,10.008578300476074,98.6789779663086,98.54859161376953,9.858015060424805,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.6789779663086,98.27230072021484,99.00865936279297,9.858015060424805,10.008578300476074,9.15748119354248,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1134.8653564453125,737.5631713867188,82.77635192871094,85.78125,12.162109375,82.5578384399414,-0.23000000417232513,77.7265625,79.46955108642578,74.8584976196289,74.21659851074219,-0.3100000023841858,83.943359375,84.25804138183594,9.739999771118164,81.30864715576172,0.23000000417232513,80.791015625,79.51171875,74.88453674316406,74.0234375,-0.3700000047683716,0?,0?,0.0,28.42443084716797,18.22933578491211,346.8563537597656,361.1670227050781,346.6439514160156,360.95758056640625,1879.2496337890625,1673.8323974609375,20.378156661987305,25.458892822265625,503.5098571777344,514.2434692382812,530.5477905273438,513.8604736328125,485.9894104003906,529.902587890625,538.2366333007812,537.8014526367188,520.0942993164062,533.6754150390625,524.1874389648438,504.7545471191406,523.0484619140625,505.45465087890625,525.4183349609375,528.5365600585938,514.451171875,498.4388732910156,525.2023315429688,518.1629638671875,532.1618041992188,534.214111328125,526.4426879882812,530.9518432617188,519.9003295898438,495.3856506347656,509.7969055175781,509.03131103515625,519.3612670898438,524.038330078125,519.8750610351562,521.9284057617188,518.9404296875,516.1488647460938,518.5736083984375,513.770751953125,448.5898132324219,522.61181640625,562.4771728515625,463.36767578125,566.6367797851562,561.5861206054688,570.0145874023438,568.0011596679688,569.2503051757812,564.96875,564.4137573242188,567.974609375,552.320556640625,513.1516723632812,503.0362243652344,433.4958801269531,452.5180969238281,480.4382019042969,442.5292053222656,504.04241943359375,263.3374938964844,389.96783447265625,360.1273193359375,515.2219848632812,520.1812133789062,487.87921142578125,431.8864440917969,454.14923095703125,483.4463195800781,511.07513427734375,498.5155029296875,467.86712646484375,484.5502014160156,503.9032287597656,507.54107666015625,478.30462646484375,476.5890197753906,471.7895812988281,483.6480407714844,489.2697448730469,496.0066223144531,491.36517333984375,489.1864013671875,468.3707580566406,493.4679870605469,497.84124755859375,491.6268005371094,488.2311096191406,489.611328125,481.7069091796875,491.859375,504.588134765625,504.0665588378906,504.41632080078125,549.7696533203125,585.93212890625,562.1400146484375,585.4237670898438,561.5867309570312,580.0678100585938,562.3576049804688,580.1441650390625,408.5556945800781,414.72015380859375,422.0960693359375,426.4892883300781,428.5994567871094,408.5805969238281,475.54498291015625,488.9784851074219,464.9404602050781,271.7795715332031,486.92333984375,475.0577697753906,468.0993957519531,465.9920959472656,460.96337890625,464.5005187988281
2024-11-19 00:00:00,2024-11-19 19:59:59.998,576.0409545898438,341.06103515625,0.5913539528846741,1799.5382080078125,17.1469669342041,426.4908752441406,384.6985168457031,480.2452392578125,472.88330078125,542.9808959960938,428.4363708496094,395.2184753417969,476.1025085449219,471.7127685546875,542.0676879882812,536.958740234375,102.76750183105469,6.735069274902344,95.01116943359375,5.550518035888672,3.487290382385254,317.91571044921875,3.2445147037506104,279.7713623046875,538.685791015625,316.171875,539.7747802734375,539.3103637695312,15.100699424743652,1.506404161453247,270.809326171875,322.6479797363281,295.8801574707031,327.9145202636719,298.29498291015625,104.83085632324219,6.98509407043457,266.6154479980469,72.82939147949219,44.66478729248047,100.0,7.269191741943359,269.8447570800781,71.92821502685547,45.87196731567383,110.0,-0.00996093824505806,46.10257339477539,33.690704345703125,0,0.0,7.200653076171875,267.0897521972656,74.89619445800781,48.19923400878906,110.0,6.886186599731445,269.52227783203125,74.89619445800781,52.08789825439453,102.00243377685547,7.106871128082275,280.3968505859375,74.05506134033203,53.30361557006836,105.4839859008789,7.052420139312744,287.707275390625,75.46147155761719,52.06643295288086,100.88861083984375,7.073066711425781,279.5978698730469,72.06092071533203,44.873477935791016,1913.8349609375,2.6800079345703125,3.6642937660217285,-48.56938552856445,590.7930297851562,554.0941162109375,352.5943603515625,407.2883605957031,307.0206604003906,350.26019287109375,320.2740783691406,309.4912414550781,310.0115661621094,320.59246826171875,312.7005615234375,0?,-116.8563461303711,-0.3256717026233673,-0.4587460160255432,-0.2439839094877243,-0.28949838876724243,-1.308034896850586,-1.3796172142028809,-58.67366409301758,594.326416015625,579.637451171875,386.4049072265625,407.04705810546875,309.0047607421875,346.14019775390625,315.88140869140625,323.7320251464844,327.3463439941406,326.97705078125,321.5742492675781,-208.2794647216797,-164.49575805664062,-0.3245997130870819,-0.49500107765197754,-0.5163087248802185,-0.3762494623661041,-1.3915417194366455,-1.4309169054031372,1.0823928117752075,1.1540982723236084,0.41423147916793823,0.5614066123962402,0.58645099401474,9.011758804321289,8.541191101074219,7.771242141723633,7.268167018890381,136.18637084960938,130.70452880859375,117.83155059814453,140.99942016601562,152.5342254638672,149.77197265625,1.1027408838272095,1.1713634729385376,0.6738477945327759,0.5947389602661133,0.4751448333263397,8.93115234375,8.6467924118042,7.850386619567871,-1.308034896850586,-1.3796172142028809,-2.496960401535034,-2.446589708328247,1117.2724609375,-1.3915417194366455,-1.4309169054031372,-2.742767333984375,-2.73188853263855,1311.608642578125,-0.09999999403953552,0.33194297552108765,-0.09999999403953552,-0.09999999403953552,-0.09003906697034836,0.49783745408058167,0.3605809509754181,0.38246339559555054,0.49660855531692505,0.46155062317848206,0.0,9.161739349365234,100.27690887451172,99.56640625,10.002140998840332,99.7852783203125,99.57523345947266,9.863566398620605,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.7852783203125,99.56640625,100.27690887451172,9.863566398620605,10.002140998840332,9.161739349365234,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1174.8148193359375,739.0344848632812,83.41452026367188,85.78125,12.162109375,82.685546875,-0.23000000417232513,77.7265625,81.07117462158203,74.4521713256836,73.51001739501953,-0.3100000023841858,83.943359375,83.95539855957031,9.739999771118164,81.42257690429688,0.23000000417232513,79.63099670410156,80.5623550415039,74.47821044921875,73.1958999633789,-0.3700000047683716,0?,0?,0.0,34.89531707763672,18.437116622924805,346.66705322265625,361.3872985839844,348.6005859375,361.165283203125,1896.9632568359375,1687.2628173828125,20.611648559570312,25.209461212158203,506.3952331542969,516.9483642578125,533.345458984375,515.6773071289062,485.12408447265625,527.3370971679688,533.8316040039062,532.4575805664062,515.5789794921875,528.8848876953125,520.6265869140625,502.2931823730469,520.4515991210938,503.3744812011719,522.784423828125,525.8035278320312,512.0169677734375,498.7506103515625,523.4051513671875,516.5068969726562,530.4874877929688,532.5215454101562,525.0327758789062,529.50390625,518.8242797851562,494.4778747558594,508.933837890625,506.8414001464844,516.9925537109375,521.5272216796875,517.4888305664062,519.084228515625,516.4308471679688,514.156494140625,516.5465698242188,511.96734619140625,452.0058288574219,527.84326171875,569.9171752929688,463.7098083496094,564.5328979492188,556.180419921875,562.4343872070312,558.8582763671875,559.8607788085938,556.3314819335938,558.6810913085938,566.5789794921875,549.388916015625,514.7131958007812,503.7944641113281,442.5762939453125,457.7215881347656,487.46502685546875,446.4309997558594,508.7272033691406,262.8251953125,391.7947082519531,360.7459411621094,539.0087280273438,543.774169921875,479.91851806640625,437.20611572265625,464.3232727050781,485.70404052734375,512.7879028320312,506.1195068359375,469.5534362792969,488.1477966308594,491.3614196777344,502.7662048339844,473.8447570800781,481.73052978515625,462.86724853515625,475.7353820800781,502.9143371582031,497.0413818359375,492.3509216308594,489.71246337890625,474.1785583496094,494.0975341796875,489.2879638671875,483.1262512207031,480.2891845703125,481.5085754394531,474.0191955566406,493.7314453125,506.7035827636719,503.77423095703125,505.0433654785156,546.86767578125,583.0582885742188,559.6986083984375,582.8883056640625,560.0870361328125,577.8140258789062,561.6439819335938,577.1056518554688,410.4900817871094,415.5815124511719,422.0927734375,423.95465087890625,427.4526062011719,408.26361083984375,480.54888916015625,489.77679443359375,470.5841064453125,271.47125244140625,492.5198059082031,486.9597473144531,479.0489501953125,477.0837707519531,471.087158203125,473.98687744140625
2024-11-19 00:00:00,2024-11-19 20:59:59.998,575.0995483398438,340.1202087402344,0.5921883583068848,1780.028564453125,16.977079391479492,432.867919921875,385.3018493652344,479.7901306152344,471.18621826171875,544.6841430664062,432.9262390136719,393.28631591796875,476.5853271484375,470.7640380859375,544.087646484375,538.8971557617188,110.73121643066406,8.177900314331055,102.37859344482422,6.571427345275879,3.4890730381011963,320.6535339355469,3.24696946144104,262.57830810546875,539.5852661132812,283.3336181640625,542.5156860351562,541.0509033203125,21.932777404785156,12.392184257507324,270.8258972167969,324.344482421875,296.7525939941406,329.67926025390625,299.27801513671875,105.33233642578125,6.927639484405518,266.8853759765625,74.2138442993164,44.371795654296875,100.0,7.2140889167785645,269.7548828125,72.13169860839844,45.27971649169922,110.0,-0.00996093824505806,45.82188034057617,33.07988739013672,0,0.0,7.1496124267578125,267.3122863769531,75.23711395263672,48.465538024902344,110.0,6.837292194366455,269.61114501953125,75.23711395263672,52.356224060058594,101.4737777709961,7.055422306060791,280.96868896484375,74.05194091796875,53.306915283203125,105.33955383300781,7.007472991943359,288.80853271484375,72.77886962890625,51.77548599243164,100.45733642578125,7.025291919708252,280.6808776855469,72.22402954101562,44.57986068725586,1914.6002197265625,2.420654058456421,3.7189416885375977,-49.23191833496094,584.0185546875,552.1995239257812,350.81866455078125,408.3692626953125,306.821044921875,350.7601623535156,320.8283386230469,309.3949279785156,310.6165466308594,320.9969177246094,312.7896728515625,0?,-116.95832061767578,-0.32937362790107727,-0.45936858654022217,-0.2466287612915039,-0.29104307293891907,-1.3117361068725586,-1.3860098123550415,-55.52604293823242,598.9360961914062,589.6025390625,390.4494934082031,408.9814758300781,308.3442077636719,344.63299560546875,316.3708190917969,324.7858581542969,328.02557373046875,327.535400390625,322.4610900878906,-199.3507080078125,-155.0515594482422,-0.3230675756931305,-0.48788800835609436,-0.5160378813743591,-0.3749401569366455,-1.3982139825820923,-1.4367271661758423,1.0845444202423096,1.1598204374313354,0.41158056259155273,0.5489354729652405,0.5905869007110596,8.940258979797363,8.474689483642578,7.711578845977783,7.212856292724609,134.20545959472656,128.5785369873047,115.67121124267578,140.45164489746094,152.23574829101562,149.13613891601562,1.1051338911056519,1.176849603652954,0.6781418919563293,0.6005105972290039,0.4818595051765442,8.857338905334473,8.571958541870117,7.790736198425293,-1.3117361068725586,-1.3860098123550415,-2.497135639190674,-2.4223477840423584,1111.1810302734375,-1.3982139825820923,-1.4367271661758423,-2.7518084049224854,-2.7417664527893066,1315.26318359375,-0.09999999403953552,0.3363669514656067,-0.09999999403953552,-0.09999999403953552,-0.09003906697034836,0.5063154697418213,0.36824461817741394,0.39194607734680176,0.5015148520469666,0.46254774928092957,0.0,9.158548355102539,100.2775650024414,99.56640625,10.009407997131348,99.34600067138672,99.21204376220703,9.862548828125,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.34600067138672,99.56640625,100.2775650024414,9.862548828125,10.009407997131348,9.158548355102539,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1176.8489990234375,737.7300415039062,83.44010162353516,85.78125,12.162109375,82.80956268310547,-0.23000000417232513,76.90607452392578,81.181640625,74.07947540283203,74.56546783447266,-0.3100000023841858,83.943359375,84.06922149658203,9.739999771118164,81.42257690429688,0.23000000417232513,79.84873962402344,80.64453125,74.10551452636719,73.14501190185547,-0.3700000047683716,0?,0?,0.0,33.370243072509766,18.248445510864258,347.10028076171875,361.1650390625,349.57177734375,361.0647888183594,1873.161376953125,1645.4083251953125,20.35364532470703,22.840848922729492,507.5794372558594,518.8861694335938,535.9688110351562,517.130126953125,486.4999694824219,527.7941284179688,533.9887084960938,533.3780517578125,517.5048828125,531.6353759765625,523.462158203125,504.1802062988281,522.4215087890625,504.2710876464844,523.689208984375,526.345458984375,512.29443359375,497.5170593261719,523.8692016601562,516.977294921875,530.7484741210938,532.658447265625,525.3516235351562,529.947509765625,518.8157348632812,494.46435546875,508.7429504394531,508.58740234375,519.3629760742188,523.8199462890625,519.7433471679688,520.8811645507812,518.3905029296875,515.6463012695312,518.0691528320312,513.2625122070312,452.90020751953125,531.6541748046875,575.5504150390625,465.8250732421875,565.5289306640625,555.895751953125,562.8084716796875,561.296142578125,566.037109375,562.4943237304688,563.7486572265625,567.015625,548.2843017578125,514.6265869140625,502.594482421875,436.79473876953125,460.1020812988281,493.8714599609375,450.0207824707031,514.7783813476562,261.9029541015625,391.6757507324219,360.53961181640625,524.3014526367188,525.4839477539062,481.5226745605469,432.6094665527344,456.4677429199219,496.2607421875,504.26141357421875,504.7752685546875,466.4213562011719,496.42694091796875,489.3053283691406,511.6188049316406,474.2198181152344,488.7522888183594,465.44342041015625,482.6271667480469,490.6531982421875,500.542724609375,496.1697692871094,492.3434753417969,474.39190673828125,497.20660400390625,490.9608154296875,485.4354248046875,482.415771484375,483.7111511230469,475.9452209472656,494.4620666503906,507.87664794921875,503.3002624511719,504.2256774902344,546.8209838867188,584.1397094726562,559.89013671875,583.5502319335938,560.9703369140625,578.9686279296875,562.9553833007812,578.4335327148438,416.3032531738281,421.0052185058594,427.1002502441406,430.86920166015625,431.57183837890625,410.6823425292969,481.9947509765625,492.75244140625,470.87701416015625,270.51812744140625,494.4660339355469,476.3904113769531,469.1584167480469,466.9830627441406,461.6383361816406,464.5314636230469
2024-11-19 00:00:00,2024-11-19 21:59:59.998,569.3887939453125,335.56732177734375,0.5897495746612549,1753.732666015625,16.77288055419922,437.9427490234375,386.3431701660156,479.4014587402344,466.9080810546875,543.13720703125,434.1060485839844,390.9133605957031,476.43975830078125,469.7677307128906,544.0591430664062,538.0987548828125,112.65556335449219,12.586347579956055,102.0230484008789,7.266575813293457,3.4955766201019287,322.3388671875,3.2514548301696777,267.692138671875,539.3409423828125,274.8396911621094,540.8801879882812,540.0987548828125,20.600317001342773,15.149651527404785,270.614501953125,324.7205810546875,297.0089111328125,330.12127685546875,299.47686767578125,107.34971618652344,6.753733158111572,266.05328369140625,74.76746368408203,43.02198791503906,100.0,7.0677995681762695,268.9871826171875,73.13603210449219,44.4187126159668,110.0,-0.00996093824505806,44.66994094848633,32.00959014892578,0,0.0,7.013713359832764,266.193603515625,74.35782623291016,48.309730529785156,110.0,6.702937602996826,269.1301574707031,74.35782623291016,52.1987190246582,99.66848754882812,6.9165496826171875,280.9927062988281,73.60626983642578,52.94532775878906,105.28268432617188,6.866483211517334,288.3261413574219,71.84725189208984,50.712093353271484,100.28309631347656,6.882984638214111,280.68560791015625,72.36848449707031,43.971229553222656,1901.099365234375,2.661839485168457,3.794588327407837,-50.847557067871094,578.1812744140625,550.7452392578125,351.83306884765625,407.5383605957031,307.29010009765625,350.2839660644531,320.1837158203125,309.02301025390625,310.186767578125,320.27593994140625,312.3213195800781,0?,-116.52788543701172,-0.32373836636543274,-0.45882412791252136,-0.24466189742088318,-0.2874090373516083,-1.2930141687393188,-1.3652873039245605,-53.32645034790039,601.6294555664062,593.9338989257812,389.044189453125,410.07745361328125,307.4187927246094,340.61224365234375,315.6624450683594,324.5123596191406,326.98260498046875,327.2147521972656,321.72705078125,-197.6707000732422,-154.10702514648438,-0.3196350932121277,-0.4839154779911041,-0.510589599609375,-0.37263044714927673,-1.3793845176696777,-1.4203190803527832,1.0515707731246948,1.1279032230377197,0.3925423324108124,0.545538604259491,0.5712750554084778,8.768418312072754,8.316730499267578,7.557734966278076,7.070276737213135,133.4417266845703,127.74801635742188,114.78751373291016,139.5317840576172,151.2560272216797,148.20330810546875,1.0703309774398804,1.1448018550872803,0.6550790071487427,0.5821751356124878,0.4668780565261841,8.675243377685547,8.394392967224121,7.635417938232422,-1.2930141687393188,-1.3652873039245605,-2.468101739883423,-2.375462293624878,1102.7559814453125,-1.3793845176696777,-1.4203190803527832,-2.7160730361938477,-2.7066636085510254,1295.8187255859375,-0.09999999403953552,0.3216705918312073,-0.09999999403953552,-0.09999999403953552,-0.09003906697034836,0.4872397482395172,0.3509264290332794,0.37325364351272583,0.48182445764541626,0.4446495473384857,0.0,9.158988952636719,100.25777435302734,99.52255249023438,10.016901969909668,99.07904815673828,98.92404174804688,9.845987319946289,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.07904815673828,99.52255249023438,100.25777435302734,9.845987319946289,10.016901969909668,9.158988952636719,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1165.323486328125,735.7599487304688,83.54608154296875,85.78125,12.162109375,82.888671875,-0.23000000417232513,77.23809051513672,80.95149993896484,73.32386016845703,72.92962646484375,-0.3100000023841858,83.943359375,84.1386947631836,9.739999771118164,81.65691375732422,0.23000000417232513,79.96820831298828,80.64453125,73.34989929199219,72.51834869384766,-0.3700000047683716,0?,0?,0.0,33.34388732910156,18.01108169555664,347.4403381347656,360.2032775878906,348.20556640625,360.1539001464844,1845.537841796875,1611.0572509765625,20.03268051147461,21.469486236572266,506.4088439941406,517.4074096679688,534.3947143554688,515.6179809570312,485.9240417480469,527.1438598632812,532.7045288085938,531.349365234375,517.0579223632812,532.1343994140625,523.680908203125,503.6648254394531,521.8163452148438,504.1656494140625,523.7137451171875,527.171142578125,513.1192626953125,497.0535888671875,522.8906860351562,515.9441528320312,529.71240234375,531.92822265625,524.351318359375,529.322265625,517.6783447265625,493.49810791015625,507.9499816894531,507.9497985839844,519.4544067382812,523.2332153320312,518.55517578125,520.2161865234375,517.9003295898438,514.9607543945312,517.4340209960938,512.6139526367188,454.08367919921875,530.9111328125,573.9910278320312,466.51556396484375,564.10693359375,554.0093994140625,561.2996826171875,559.9807739257812,566.7483520507812,563.6804809570312,562.847412109375,565.4510498046875,547.9715576171875,514.977294921875,502.91094970703125,433.36016845703125,461.05950927734375,496.64404296875,451.82867431640625,519.515380859375,260.77398681640625,388.4342956542969,360.14117431640625,509.927490234375,513.6931762695312,486.3873291015625,431.8457336425781,454.64166259765625,498.95086669921875,503.2887878417969,496.5727233886719,467.7064208984375,498.8886413574219,490.7753601074219,510.15472412109375,477.73162841796875,491.41265869140625,465.85626220703125,485.0799865722656,486.0838623046875,502.26129150390625,498.59521484375,494.09967041015625,475.1094665527344,500.0399169921875,495.4937744140625,490.5003967285156,487.2342224121094,488.76446533203125,480.4165344238281,492.7824401855469,506.28497314453125,502.9762878417969,503.49591064453125,545.5313720703125,584.5393676757812,559.1493530273438,584.0074462890625,558.8442993164062,576.0525512695312,560.5176391601562,574.8526611328125,419.51251220703125,425.9575500488281,431.1258850097656,431.9259948730469,431.9327392578125,412.70245361328125,481.6822509765625,493.7309265136719,472.1866149902344,269.55413818359375,496.588623046875,473.1991271972656,466.4539489746094,464.1163024902344,459.0368347167969,462.15521240234375
2024-11-19 00:00:00,2024-11-19 22:59:59.998,533.16357421875,313.6458740234375,0.5889263153076172,1645.50927734375,16.818605422973633,432.29766845703125,385.6788024902344,479.97259521484375,467.98602294921875,542.7431640625,428.64178466796875,393.6219482421875,475.802734375,469.8004455566406,543.5946655273438,537.7467651367188,93.24043273925781,11.290410041809082,88.38178253173828,6.112964153289795,3.272634983062744,319.1348571777344,3.039642810821533,286.83465576171875,537.70166015625,290.6629943847656,538.2083129882812,537.9599609375,11.94853401184082,8.907633781433105,267.21649169921875,321.8235778808594,294.74676513671875,327.16082763671875,297.3061828613281,119.61161804199219,6.737115383148193,264.26544189453125,78.43501281738281,39.8845329284668,100.0,5.09450626373291,246.5047149658203,84.8828353881836,27.006147384643555,110.0,-0.09912191331386566,43.99476623535156,31.410531997680664,0,0.0,7.140006065368652,265.00726318359375,74.74247741699219,47.95521926879883,110.0,6.83157205581665,267.1007995605469,74.74247741699219,52.85219192504883,102.96981048583984,7.049111843109131,279.22735595703125,75.37793731689453,52.58507537841797,105.45684814453125,6.98383092880249,286.8165283203125,74.83983612060547,49.80270767211914,103.23827362060547,7.009466648101807,279.0245056152344,74.89179229736328,43.61611557006836,1780.7525634765625,3.2301816940307617,3.850275754928589,-63.29454803466797,563.7943115234375,540.439453125,349.9996337890625,403.647705078125,304.8486328125,346.48602294921875,316.6835021972656,305.9530334472656,307.6842041015625,316.1377258300781,308.75390625,8.84439?,-116.13358306884766,-0.3162405788898468,-0.4264456629753113,-0.22517816722393036,-0.28004398941993713,-1.1755199432373047,-1.2443021535873413,-65.78536987304688,588.629638671875,583.9314575195312,386.8935241699219,407.1357727050781,304.8676452636719,336.87200927734375,312.7729187011719,321.16241455078125,323.71697998046875,323.9289855957031,317.1155700683594,-195.7657470703125,-151.9725799560547,-0.31222638487815857,-0.4569277763366699,-0.4759821593761444,-0.36373335123062134,-1.2551023960113525,-1.2905936241149902,0.7819427847862244,0.8702772259712219,0.2744719684123993,0.3912735879421234,0.41436851024627686,8.905420303344727,8.456671714782715,7.705207347869873,7.214466094970703,132.14378356933594,127.05965423583984,114.15531158447266,138.6282501220703,150.43722534179688,147.33033752441406,0.7854321599006653,0.87630295753479,0.47227779030799866,0.42268723249435425,0.332846075296402,8.812478065490723,8.52806282043457,7.7695183753967285,-1.1755199432373047,-1.2443021535873413,-2.2385857105255127,-2.158930778503418,994.3754272460938,-1.2551023960113525,-1.2905936241149902,-2.4576990604400635,-2.4487578868865967,1166.9991455078125,-0.09999999403953552,0.2085222452878952,-0.09999999403953552,-0.09999999403953552,-0.09003906697034836,0.334109365940094,0.23305682837963104,0.26408421993255615,0.33176708221435547,0.30031365156173706,0.0,13.179786682128906,97.71144104003906,96.99303436279297,13.659845352172852,97.49678039550781,97.38798522949219,13.927209854125977,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.49678039550781,96.99303436279297,97.71144104003906,13.927209854125977,13.659845352172852,13.179786682128906,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1048.2425537109375,732.4647827148438,83.89041900634766,85.78125,12.162109375,82.91822052001953,-0.23000000417232513,77.67157745361328,79.5162124633789,50.858829498291016,71.75086975097656,-0.3100000023841858,84.53910064697266,83.29032135009766,9.739999771118164,81.92981719970703,0.23000000417232513,79.72903442382812,80.64453125,50.937801361083984,70.873046875,-0.3700000047683716,0?,0?,0.0,34.84416198730469,17.926721572875977,347.3675231933594,360.0558166503906,346.4692687988281,359.8897705078125,1740.271484375,1541.236083984375,19.849979400634766,20.88420867919922,506.22857666015625,517.5339965820312,534.321533203125,515.1774291992188,484.9798889160156,526.3509521484375,531.591064453125,530.3461303710938,515.6826171875,529.5701904296875,522.5698852539062,503.4952087402344,522.4072265625,504.2908935546875,523.4850463867188,526.4362182617188,512.2347412109375,496.6077575683594,522.4603271484375,515.3562622070312,529.2449951171875,531.4299926757812,523.8939819335938,528.7025756835938,517.2246704101562,493.20196533203125,507.8581237792969,508.6717529296875,520.6013793945312,524.0494384765625,519.3734741210938,521.2468872070312,518.69091796875,515.4270629882812,518.2183227539062,513.151611328125,452.4267578125,528.5396728515625,572.1514892578125,466.3721008300781,562.5458374023438,552.3233642578125,558.03076171875,556.7378540039062,562.6109008789062,560.0391235351562,564.018798828125,568.9986572265625,548.3583984375,515.0989990234375,499.0718078613281,431.57647705078125,458.7143249511719,492.4201354980469,449.5556335449219,514.0292358398438,260.3232421875,387.0977783203125,359.9036560058594,511.9222106933594,515.4135131835938,484.6898193359375,430.946533203125,453.359130859375,495.7510070800781,504.85980224609375,497.701416015625,463.84637451171875,498.3822021484375,491.4306945800781,510.2325439453125,473.7531433105469,492.8698425292969,468.5648498535156,487.89459228515625,486.98333740234375,502.5669250488281,499.36431884765625,494.4017639160156,471.69561767578125,500.9734191894531,498.26812744140625,493.0791015625,489.4824523925781,491.2048645019531,483.1476135253906,492.7333068847656,506.3443298339844,501.71124267578125,502.3285217285156,544.527587890625,582.6481323242188,557.7059936523438,582.976318359375,562.6740112304688,579.6642456054688,563.4169921875,577.98828125,415.7621765136719,421.45416259765625,425.3498229980469,425.97503662109375,428.9706115722656,408.08892822265625,478.4720458984375,494.8081970214844,468.2188415527344,269.002197265625,491.3605041503906,474.5679016113281,467.6207580566406,465.1159362792969,459.8710632324219,463.1934814453125
2024-11-19 00:00:00,2024-11-19 23:59:59.998,396.87066650390625,225.4061279296875,0.570806086063385,1216.881103515625,15.217080116271973,415.5850830078125,373.7104187011719,483.2675476074219,470.837158203125,542.983154296875,417.0034484863281,383.36474609375,477.6014709472656,471.8693542480469,545.112548828125,539.0247802734375,59.91218566894531,8.060528755187988,54.346500396728516,2.5380351543426514,2.474180221557617,318.2823486328125,2.2813143730163574,292.2488098144531,534.6007080078125,312.69879150390625,531.4684448242188,532.9835205078125,7.390632152557373,1.4391772747039795,251.72445678710938,307.9107666015625,292.33941650390625,312.5762634277344,295.07745361328125,112.57073974609375,4.482516288757324,232.35098266601562,81.68608093261719,24.090612411499023,100.0,-0.2998502552509308,137.22140502929688,87.1549301147461,0.173828125,110.0,-0.2773318886756897,43.04975509643555,31.410531997680664,0,0.0,7.7168169021606445,256.34619140625,74.98986053466797,46.97986602783203,110.0,7.3897929191589355,257.2674865722656,74.98986053466797,51.31922912597656,34.148895263671875,1.670878291130066,211.59884643554688,83.58811950683594,10.999223709106445,106.8835678100586,7.4898810386657715,274.3212890625,75.43756866455078,48.842567443847656,110.79271697998047,7.517116546630859,266.94525146484375,76.45941925048828,43.215721130371094,1422.939453125,4.411121845245361,4.426106929779053,-74.38610076904297,526.53369140625,525.4801025390625,349.92425537109375,385.8070373535156,301.0794677734375,326.5914306640625,299.2471618652344,292.40362548828125,285.7646484375,297.612548828125,288.8316650390625,8.474043?,-104.16549682617188,-0.2943631410598755,-0.3075700104236603,-0.15006375312805176,-0.2653898596763611,-0.7829048037528992,-0.8303161859512329,-73.38976287841797,547.268310546875,528.3767700195312,391.07318115234375,385.26007080078125,302.8457336425781,316.99603271484375,307.9153137207031,301.4051513671875,318.65234375,314.5216979980469,295.57244873046875,-165.1781768798828,-122.10302734375,-0.28701451420783997,-0.33692827820777893,-0.33904558420181274,-0.3448730409145355,-0.8363127708435059,-0.8564074039459229,0.4537796676158905,0.5191061496734619,0.14929208159446716,0.22609524428844452,0.24011805653572083,8.935315132141113,8.525947570800781,8.17605209350586,7.82089376449585,126.18150329589844,123.04769897460938,111.10816955566406,128.84144592285156,139.97067260742188,137.57760620117188,0.41469088196754456,0.5334020853042603,0.26283231377601624,0.2510964870452881,0.19139231741428375,8.829519271850586,8.575952529907227,8.167515754699707,-0.7829048037528992,-0.8303161859512329,-1.5278457403182983,-1.464850902557373,697.66455078125,-0.8363127708435059,-0.8564074039459229,-1.6503161191940308,-1.6443474292755127,793.2927856445312,-0.09999999403953552,0.09117410331964493,-0.09999999403953552,-0.09999999403953552,-0.09003906697034836,0.1684328317642212,0.10596050322055817,-0.010151552967727184,0.16914166510105133,0.14213794469833374,0.0,52.64060974121094,65.7796630859375,65.38811492919922,50.29241943359375,65.64815521240234,65.43563842773438,58.15279769897461,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,65.64815521240234,65.38811492919922,65.7796630859375,58.15279769897461,50.29241943359375,52.64060974121094,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,853.778076171875,569.13818359375,82.54938507080078,85.78125,12.162109375,27.808231353759766,-0.23000000417232513,76.80572509765625,78.44003295898438,9.775267601013184,50.37907028198242,-0.3100000023841858,84.23975372314453,81.85973358154297,9.739999771118164,28.9071102142334,0.23000000417232513,79.28858947753906,78.8044204711914,9.801309585571289,49.94147872924805,-0.3700000047683716,0?,0?,0.0,24.972150802612305,15.900080680847168,345.096435546875,355.4759826660156,336.7098693847656,355.3324890136719,1279.878662109375,1155.0548095703125,17.224321365356445,20.415037155151367,498.960693359375,509.3023986816406,526.9989013671875,512.16357421875,483.9821472167969,529.4295654296875,535.6041870117188,536.380859375,518.96435546875,531.1139526367188,522.6074829101562,502.3429260253906,521.256591796875,504.8013916015625,526.38134765625,528.556396484375,512.5109252929688,496.19232177734375,525.0966186523438,516.996826171875,531.2572021484375,534.1324462890625,526.7998046875,529.8846435546875,518.3444213867188,493.1197204589844,508.65045166015625,507.19781494140625,518.4143676757812,522.4835815429688,518.3331909179688,520.2330322265625,517.9745483398438,515.7916870117188,518.6370239257812,513.8670654296875,446.82513427734375,512.9583740234375,549.2090454101562,460.8749084472656,557.54931640625,553.62890625,563.0277709960938,563.375732421875,566.7429809570312,561.2620239257812,561.220703125,564.6825561523438,541.8367309570312,512.4094848632812,494.9724426269531,429.8685302734375,462.6485900878906,492.3241271972656,451.6858215332031,520.5330200195312,260.0489807128906,377.32904052734375,353.7144775390625,495.6738586425781,508.7667236328125,486.1399230957031,433.256103515625,456.9446105957031,485.5960998535156,508.7339782714844,489.093994140625,469.8252258300781,481.95550537109375,494.43914794921875,513.9915161132812,478.0436706542969,475.0496826171875,477.74560546875,504.0971374511719,494.0982971191406,504.56201171875,499.97174072265625,494.5650329589844,485.3729248046875,499.11700439453125,509.3489685058594,504.2505187988281,498.9242858886719,501.3169860839844,492.2870178222656,488.5326843261719,501.16015625,501.5325927734375,501.7778015136719,543.1311645507812,570.5481567382812,552.187744140625,572.042236328125,558.5245971679688,573.8330688476562,560.16357421875,575.1589965820312,399.54510498046875,406.19854736328125,411.08209228515625,411.447265625,415.68109130859375,398.2471008300781,491.59552001953125,494.1646423339844,481.8855285644531,268.9626770019531,505.4786071777344,482.8308410644531,474.95281982421875,471.8408203125,465.3758239746094,469.8389587402344
