Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-20 00:00:00,2024-11-20 00:59:59.998,366.6540222167969,222.9256591796875,0.6095415949821472,1125.44970703125,14.373369216918945,412.0036315917969,354.6341857910156,478.24981689453125,468.5747375488281,540.756103515625,418.0495910644531,365.5867919921875,473.28753662109375,465.9248962402344,542.1777954101562,536.7122192382812,72.82462310791016,5.337151050567627,64.2781753540039,4.329895973205566,2.3058671951293945,318.5914001464844,2.1203224658966064,287.6697692871094,537.1019897460938,317.6380920410156,532.4042358398438,534.8408203125,7.190989017486572,0.4833100736141205,247.60903930664062,297.91180419921875,290.891357421875,302.7012939453125,294.1604919433594,0.0,-0.2884663939476013,151.61300659179688,78.084228515625,-0.021484375,100.0,4.666761875152588,186.84506225585938,76.19878387451172,27.140504837036133,110.0,-0.18288573622703552,46.4033317565918,31.697391510009766,0,1.5569345951080322,7.947922706604004,246.67019653320312,73.8453369140625,49.16935729980469,110.0,7.602504730224609,248.08079528808594,73.8453369140625,50.982975006103516,0.0,-0.28241902589797974,145.26809692382812,79.73139190673828,0.08984375,108.16007995605469,7.69437313079834,262.978759765625,72.51432800292969,50.21870040893555,111.67451477050781,7.7289509773254395,255.50408935546875,70.17242431640625,45.4864387512207,1415.292724609375,4.344166278839111,4.662756443023682,-39.26062774658203,523.4672241210938,523.0185546875,351.3458557128906,375.8048400878906,299.5809631347656,316.5885925292969,291.65631103515625,288.2939758300781,263.16864013671875,288.677734375,280.1655578613281,0?,-82.30938720703125,-0.2732047736644745,-0.2582756578922272,-0.1229531317949295,-0.25507852435112,-0.7105552554130554,-0.7521697878837585,-39.610042572021484,542.2473754882812,512.5780639648438,398.16558837890625,372.3911437988281,304.4834289550781,305.26361083984375,307.04144287109375,295.5303649902344,322.93145751953125,310.607177734375,293.32904052734375,-130.43003845214844,-91.49395751953125,-0.2690460979938507,-0.2862406373023987,-0.29029780626296997,-0.3335733711719513,-0.7592954039573669,-0.7800143361091614,0.5717678070068359,0.634740948677063,0.21551820635795593,0.3245866894721985,0.33835211396217346,9.076591491699219,8.674098014831543,8.369819641113281,8.041848182678223,120.37015533447266,117.04570770263672,105.54280090332031,119.66244506835938,130.38890075683594,128.04946899414062,0.5340209007263184,0.6522976756095886,0.36902761459350586,0.3510795831680298,0.2760978937149048,8.972953796386719,8.717079162597656,8.353071212768555,-0.7105552554130554,-0.7521697878837585,-1.437793254852295,-1.3730334043502808,685.5289916992188,-0.7592954039573669,-0.7800143361091614,-1.5435303449630737,-1.5421282052993774,763.1838989257812,-0.09965776652097702,0.17200496792793274,-0.09999999403953552,-0.09999999403953552,-0.09042296558618546,0.26627108454704285,0.18353885412216187,-0.0978524312376976,0.2643091678619385,0.2406512051820755,0.0,64.03861236572266,56.267791748046875,55.93232345581055,63.6960334777832,55.960426330566406,55.743900299072266,70.5140151977539,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,55.960426330566406,55.93232345581055,56.267791748046875,70.5140151977539,63.6960334777832,64.03861236572266,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,891.2153930664062,524.0785522460938,82.48986053466797,85.78125,12.162109375,7.3203125,-0.23000000417232513,80.25473022460938,79.49747467041016,51.541709899902344,12.638565063476562,-0.3100000023841858,83.2342529296875,84.01176452636719,9.739999771118164,9.906105995178223,0.23000000417232513,82.20861053466797,79.07704162597656,51.502471923828125,12.837890625,-0.3700000047683716,0?,0?,0.0,16.668804168701172,14.976994514465332,338.0913391113281,345.53704833984375,333.97412109375,345.1325378417969,1176.720703125,1030.17333984375,16.11829376220703,20.09684944152832,497.0230712890625,507.0310363769531,525.2190551757812,510.3055114746094,482.073974609375,524.9496459960938,532.589599609375,534.19970703125,517.9743041992188,527.9583740234375,519.7088012695312,498.9758605957031,519.4906616210938,502.15936279296875,525.2921142578125,526.4680786132812,508.44305419921875,490.028564453125,522.104248046875,514.1128540039062,528.0315551757812,530.6090698242188,523.5794677734375,525.6708984375,514.4966430664062,488.6162414550781,504.2958984375,505.083251953125,516.239990234375,520.4415893554688,516.724609375,517.806396484375,515.29052734375,513.2913818359375,516.0602416992188,511.41973876953125,448.0556945800781,511.32879638671875,542.9981689453125,459.51788330078125,555.5603637695312,552.74560546875,562.9852294921875,564.7295532226562,567.2246704101562,562.182861328125,566.8540649414062,564.2962646484375,539.758544921875,507.9830017089844,495.4346923828125,431.7061767578125,458.7476806640625,487.03106689453125,446.447998046875,530.9908447265625,259.6722106933594,371.94891357421875,347.64727783203125,505.8163757324219,517.9569091796875,469.9591064453125,427.80047607421875,452.3401794433594,476.6256408691406,510.72314453125,502.0379333496094,461.22381591796875,470.8529968261719,497.4225158691406,523.0599975585938,465.3126525878906,460.42828369140625,460.2756042480469,490.7389221191406,499.00604248046875,496.5880126953125,488.0496826171875,480.989013671875,487.8332214355469,485.2376708984375,509.29486083984375,498.92626953125,491.6109924316406,493.0207214355469,486.2438659667969,486.1883544921875,498.78826904296875,496.16448974609375,497.0224914550781,543.04833984375,563.3449096679688,548.8590698242188,564.2723999023438,561.3931884765625,577.6824340820312,563.8246459960938,579.8546142578125,396.8783264160156,400.0633850097656,405.3331604003906,408.5335388183594,415.3468933105469,398.25384521484375,498.50042724609375,479.37591552734375,482.84576416015625,268.9183349609375,508.7166442871094,485.0854187011719,474.73101806640625,471.7076110839844,464.0942077636719,469.5054931640625
2024-11-20 00:00:00,2024-11-20 01:59:59.998,319.4541320800781,192.78488159179688,0.6047836542129517,1002.2703857421875,14.234355926513672,405.2775573730469,358.606689453125,482.38189697265625,473.34332275390625,538.97705078125,413.93426513671875,372.8424987792969,477.9883117675781,467.79937744140625,540.2473754882812,534.779296875,49.67715835571289,4.659058570861816,45.02185821533203,5.777882099151611,2.046328067779541,314.82733154296875,1.873974323272705,314.4729309082031,540.1342163085938,317.00775146484375,523.5131225585938,531.8494262695312,0.20992939174175262,0.0,242.1576690673828,298.21209716796875,292.1629638671875,302.5650939941406,294.91094970703125,0.0,-0.26817944645881653,110.56048583984375,66.06684112548828,-0.021484375,100.0,0.7722912430763245,149.84002685546875,73.82967376708984,5.303083896636963,110.0,-0.29150390625,69.356201171875,37.26213836669922,0,0.0,7.909731864929199,246.34622192382812,75.29232025146484,48.29470443725586,110.0,7.571042060852051,246.1985626220703,75.29232025146484,49.168067932128906,0.0,-0.29999998211860657,111.60192108154297,71.3247299194336,0.08984375,108.15421295166016,7.66057825088501,262.3533020019531,75.9124984741211,48.14118957519531,115.99542236328125,7.693212032318115,254.64462280273438,76.74332427978516,41.944190979003906,1298.780029296875,4.772019863128662,4.946876049041748,-68.03878784179688,518.1490478515625,517.9246215820312,355.08807373046875,374.6707763671875,300.22613525390625,315.63360595703125,296.4891662597656,283.6625671386719,258.2129821777344,285.5926513671875,282.6183166503906,9.80523?,-92.90971374511719,-0.28658080101013184,-0.26210737228393555,-0.12066327035427094,-0.263406902551651,-0.6618581414222717,-0.7022657990455627,-70.24376678466797,528.228515625,496.71197509765625,396.17388916015625,370.4231872558594,303.36761474609375,302.55950927734375,302.7281494140625,295.67547607421875,317.8702697753906,303.2200012207031,293.41436767578125,-148.98623657226562,-107.88803100585938,-0.28316739201545715,-0.29055166244506836,-0.28568124771118164,-0.3459952473640442,-0.706510603427887,-0.7230888605117798,0.4355582892894745,0.4944991171360016,0.15535463392734528,0.23862893879413605,0.25006812810897827,8.908732414245605,8.525768280029297,8.333430290222168,8.022151947021484,119.47781372070312,116.86275482177734,105.47718811035156,119.19974517822266,129.793701171875,127.42202758789062,0.39191120862960815,0.5067421197891235,0.2665376365184784,0.2615634799003601,0.2003760039806366,8.800379753112793,8.559764862060547,8.294942855834961,-0.6618581414222717,-0.7022657990455627,-1.3080885410308838,-1.2467763423919678,605.7639770507812,-0.706510603427887,-0.7230888605117798,-1.3935858011245728,-1.3934245109558105,671.227294921875,-0.09619140625,0.1019149050116539,-0.09999999403953552,-0.09999999403953552,-0.09648437798023224,0.17932350933551788,0.11645103991031647,-0.09150391072034836,0.17565768957138062,0.1496734768152237,0.0,73.0252456665039,43.63974380493164,43.457759857177734,78.33470916748047,43.292457580566406,42.98674011230469,92.59696960449219,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,43.292457580566406,43.457759857177734,43.63974380493164,92.59696960449219,78.33470916748047,73.0252456665039,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,819.6276245117188,479.1582336425781,81.30101776123047,85.78125,12.162109375,7.3203125,-0.23000000417232513,75.15068054199219,77.79104614257812,21.56805419921875,9.58338451385498,-0.3100000023841858,81.42324829101562,83.68594360351562,9.739999771118164,9.906105995178223,0.23000000417232513,77.81248474121094,77.65544891357422,22.61487579345703,10.275574684143066,-0.3700000047683716,0?,0?,0.0,15.288064002990723,14.716668128967285,336.11474609375,345.57373046875,330.1916809082031,345.206298828125,1055.8978271484375,950.6795654296875,15.772942543029785,19.476144790649414,496.135009765625,504.8525390625,522.2326049804688,507.765380859375,478.17181396484375,522.0222778320312,530.3978271484375,533.4053955078125,515.2868041992188,524.2177124023438,516.3128662109375,495.5138244628906,516.093505859375,499.6299743652344,523.877197265625,525.0445556640625,507.4686584472656,489.6714782714844,519.3218383789062,510.8298645019531,524.45947265625,527.176513671875,521.104736328125,522.9749145507812,512.6516723632812,486.5888671875,502.708984375,502.35198974609375,512.7627563476562,517.1893310546875,513.6558837890625,514.6174926757812,512.1534423828125,510.4386901855469,513.2432861328125,508.75775146484375,443.2894287109375,505.9647521972656,536.0230712890625,452.9405517578125,547.8590087890625,543.6189575195312,556.5713500976562,559.6415405273438,563.7749633789062,560.9684448242188,566.6531372070312,565.7738037109375,540.3685913085938,505.2417297363281,500.41693115234375,435.17376708984375,461.0382080078125,489.3519592285156,447.93988037109375,521.9904174804688,259.6361999511719,368.4980163574219,346.5721130371094,499.5984802246094,511.2462158203125,477.11676025390625,428.6436462402344,454.3832702636719,477.05389404296875,505.89996337890625,497.9806823730469,465.3103942871094,470.37640380859375,499.0390625,523.843505859375,471.4833984375,459.63641357421875,463.32904052734375,491.6708068847656,495.47235107421875,493.948974609375,483.98138427734375,479.0865173339844,488.6515197753906,482.0458068847656,514.6834716796875,505.04803466796875,496.2095947265625,498.0462341308594,491.9124450683594,486.6674499511719,498.7172546386719,496.2220153808594,496.73944091796875,535.5631713867188,553.7697143554688,541.3296508789062,555.651123046875,563.8793334960938,578.993408203125,566.3496704101562,581.4313354492188,391.9654235839844,394.5152893066406,399.46124267578125,403.9835205078125,410.834716796875,396.0033874511719,497.9861145019531,477.368896484375,483.22265625,268.7740783691406,505.89410400390625,483.7680969238281,474.6658020019531,471.3929138183594,464.1314697265625,468.49615478515625
2024-11-20 00:00:00,2024-11-20 02:59:59.998,317.76910400390625,194.9730987548828,0.6135209798812866,1005.4163208007812,13.857765197753906,401.908935546875,350.7879638671875,481.8504333496094,472.50457763671875,539.5574340820312,410.7677307128906,365.5099182128906,482.0216979980469,475.87567138671875,548.3802490234375,539.0768432617188,51.157039642333984,4.701821804046631,48.781192779541016,2.6858716011047363,2.0428409576416016,318.42034912109375,1.8703278303146362,319.7623291015625,543.1019287109375,320.8136291503906,525.2957763671875,534.2477416992188,0.0,0.0,241.97323608398438,292.97686767578125,290.3914489746094,297.3448486328125,293.23895263671875,0.0,-0.25416138768196106,87.0816879272461,59.32325744628906,-0.021484375,100.0,-0.2999657988548279,92.55714416503906,69.42538452148438,0.087890625,110.0,-0.29150390625,52.27364730834961,34.213584899902344,0,0.0,8.052977561950684,242.6847686767578,70.95568084716797,48.57453155517578,110.0,7.716159820556641,241.59889221191406,70.95568084716797,51.03266525268555,0.0,-0.29999998211860657,89.9134292602539,64.78337097167969,0.08984375,108.73723602294922,7.811596870422363,257.5705261230469,72.61495208740234,49.993309020996094,115.13862609863281,7.848299503326416,249.8458709716797,71.27224731445312,45.36321258544922,1278.2325439453125,4.524814605712891,4.674252986907959,-50.175960540771484,519.6720581054688,516.5498046875,357.7276916503906,370.3346862792969,300.05029296875,311.9493103027344,302.19000244140625,279.9166564941406,240.3562774658203,280.52099609375,282.3122863769531,0?,-81.93136596679688,-0.27376753091812134,-0.2403440624475479,-0.10933464020490646,-0.2551807165145874,-0.6382995843887329,-0.6805328130722046,-52.58567810058594,530.3136596679688,493.25262451171875,398.7028503417969,364.5885009765625,302.6122741699219,296.8038330078125,289.1048278808594,291.3693542480469,304.104248046875,296.7093200683594,293.03204345703125,-133.98599243164062,-94.14901733398438,-0.27132734656333923,-0.2690814137458801,-0.26379483938217163,-0.33536913990974426,-0.6806140542030334,-0.6965946555137634,0.45968925952911377,0.5130759477615356,0.17036496102809906,0.265452116727829,0.27769923210144043,9.020328521728516,8.634540557861328,8.472755432128906,8.168094635009766,117.95645904541016,115.92605590820312,104.23741912841797,115.8901596069336,126.10111236572266,123.64742279052734,0.4094752371311188,0.5288854241371155,0.29267799854278564,0.2860237658023834,0.22209776937961578,8.907636642456055,8.670066833496094,8.425626754760742,-0.6382995843887329,-0.6805328130722046,-1.270261526107788,-1.2057850360870361,589.7470092773438,-0.6806140542030334,-0.6965946555137634,-1.3369437456130981,-1.3429290056228638,645.7201538085938,-0.09619140625,0.1277260184288025,-0.09999999403953552,-0.09999999403953552,-0.09648437798023224,0.20689146220684052,0.1352803260087967,-0.09150391072034836,0.2022673338651657,0.1789139062166214,0.0,79.55425262451172,25.733888626098633,25.680116653442383,90.7757568359375,29.934890747070312,29.51984405517578,99.33906555175781,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,29.934890747070312,25.680116653442383,25.733888626098633,99.33906555175781,90.7757568359375,79.55425262451172,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,815.0675048828125,463.1548156738281,82.94882202148438,85.78125,12.162109375,7.3203125,-0.23000000417232513,77.72884368896484,78.71484375,9.720833778381348,9.576947212219238,-0.3100000023841858,83.32962799072266,84.51565551757812,9.739999771118164,9.906105995178223,0.23000000417232513,80.70406341552734,78.322265625,9.741198539733887,10.2734375,-0.3700000047683716,0?,0?,0.0,11.052690505981445,14.357133865356445,334.1338195800781,343.02447509765625,332.2891845703125,342.59033203125,1047.46630859375,939.9718627929688,15.38683795928955,19.2602481842041,497.3898010253906,505.9081726074219,523.0371704101562,507.5278625488281,477.9584655761719,521.6469116210938,530.1903076171875,533.6945190429688,515.2540893554688,529.9105224609375,522.6719970703125,500.34210205078125,521.3195190429688,504.18408203125,530.2855834960938,532.5087890625,514.4097900390625,496.0731201171875,518.9688110351562,510.10845947265625,524.0266723632812,526.4602661132812,520.4345092773438,522.4927978515625,511.97833251953125,485.8900146484375,501.8959655761719,507.069580078125,517.6465454101562,522.2801513671875,518.6427612304688,519.677734375,517.2965698242188,515.9461059570312,518.9718627929688,514.2570190429688,445.38140869140625,506.94195556640625,535.136962890625,451.35986328125,547.484619140625,543.669921875,556.801513671875,561.8234252929688,567.6907348632812,564.533203125,568.6022338867188,565.6917724609375,540.9974365234375,504.8954162597656,505.581298828125,437.6178283691406,462.7956848144531,492.4840087890625,449.4839172363281,526.7621459960938,259.1694030761719,366.8361511230469,344.77392578125,497.86962890625,508.3661804199219,478.47161865234375,425.6476745605469,451.0312805175781,478.8036193847656,515.177734375,497.6654357910156,464.8185119628906,472.5536804199219,510.485595703125,528.3556518554688,473.02325439453125,461.6968994140625,468.6877746582031,492.75421142578125,493.58563232421875,495.583984375,485.14947509765625,479.5492248535156,492.9576416015625,483.32293701171875,514.6875,503.50634765625,493.90618896484375,496.12078857421875,490.80291748046875,487.10064697265625,499.1952209472656,504.19287109375,505.0926818847656,535.1625366210938,552.4182739257812,539.9766235351562,553.201416015625,563.9035034179688,578.7924194335938,566.8322143554688,581.6408081054688,388.9005432128906,390.45660400390625,395.7386474609375,400.7561950683594,406.7009582519531,392.78863525390625,503.3202209472656,477.6815490722656,487.072021484375,268.60638427734375,510.9067687988281,480.0531005859375,470.2111511230469,467.0138854980469,459.7088317871094,464.4642333984375
2024-11-20 00:00:00,2024-11-20 03:59:59.998,318.9419250488281,195.01852416992188,0.6112832427024841,1008.3234252929688,13.613747596740723,403.3193359375,348.6474304199219,483.67803955078125,474.61138916015625,542.3817749023438,412.2452392578125,362.4819641113281,482.716552734375,474.98516845703125,548.0175170898438,540.317138671875,53.356571197509766,4.263884544372559,49.070396423339844,4.736567974090576,2.0530710220336914,321.62921142578125,1.8800535202026367,323.0020751953125,546.4796752929688,323.8247985839844,530.011962890625,538.2168579101562,0.0,0.0,242.29501342773438,293.794921875,291.6617431640625,298.115234375,294.4812316894531,0.0,-0.12860067188739777,71.62840270996094,52.637359619140625,0.0,100.0,-0.29998108744621277,70.78721618652344,62.278297424316406,0.087890625,110.0,-0.29150390625,47.82109451293945,32.80984115600586,0,0.0,8.064569473266602,243.08946228027344,70.72225952148438,48.13391876220703,110.0,7.726531982421875,241.59889221191406,70.72225952148438,51.044769287109375,0.0,-0.29999998211860657,75.81231689453125,59.52633285522461,0.08984375,108.73723602294922,7.822547435760498,257.68914794921875,73.06211853027344,49.99738693237305,114.29376983642578,7.865609645843506,249.8458709716797,69.3569564819336,45.82636642456055,1279.551025390625,4.5556254386901855,4.722031593322754,-47.091064453125,522.7225952148438,517.2371826171875,360.7967834472656,371.3714904785156,301.86456298828125,313.64910888671875,295.3649597167969,282.9819030761719,244.5889434814453,281.01055908203125,280.2778625488281,0?,-81.6242904663086,-0.2714911699295044,-0.23961645364761353,-0.10813316702842712,-0.2526426911354065,-0.6385009288787842,-0.679961085319519,-48.72718048095703,532.5157470703125,495.7023620605469,404.4535827636719,365.6999206542969,304.35211181640625,298.18414306640625,290.6794128417969,293.38641357421875,305.75189208984375,297.5709533691406,294.1142272949219,-129.37554931640625,-89.62288665771484,-0.2676168978214264,-0.26606282591819763,-0.25938329100608826,-0.33215296268463135,-0.6793053150177002,-0.6962507963180542,0.47306370735168457,0.524398684501648,0.17661643028259277,0.27405601739883423,0.28751659393310547,9.029285430908203,8.649083137512207,8.48589038848877,8.182685852050781,118.31217193603516,116.04146575927734,104.39107513427734,115.74256896972656,126.17967987060547,123.42414093017578,0.4191161096096039,0.5402929782867432,0.30316951870918274,0.2973373830318451,0.2307964712381363,8.92052173614502,8.682453155517578,8.43001937866211,-0.6385009288787842,-0.679961085319519,-1.271862506866455,-1.2044122219085693,591.8892822265625,-0.6793053150177002,-0.6962507963180542,-1.3399463891983032,-1.3452413082122803,648.6658935546875,-0.09619140625,0.13526275753974915,-0.09999999403953552,-0.09999999403953552,-0.09648437798023224,0.21408924460411072,0.14372627437114716,-0.09150391072034836,0.21148830652236938,0.18835699558258057,0.0,63.34235382080078,37.65059280395508,37.55548095703125,77.36670684814453,40.95119857788086,40.55692672729492,90.77743530273438,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,40.95119857788086,37.55548095703125,37.65059280395508,90.77743530273438,77.36670684814453,63.34235382080078,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,817.1447143554688,462.4021301269531,83.47798919677734,85.78125,12.162109375,7.3203125,-0.23000000417232513,78.150390625,78.71484375,9.720000267028809,9.620012283325195,-0.3100000023841858,84.5390625,84.26348876953125,9.739999771118164,9.906105995178223,0.23000000417232513,81.232421875,78.322265625,9.739999771118164,10.2734375,-0.3700000047683716,0?,0?,0.0,10.024864196777344,14.129584312438965,332.7014465332031,341.24822998046875,331.9985046386719,340.9059143066406,1052.9967041015625,941.4932250976562,15.157967567443848,18.148696899414062,499.7276306152344,508.68994140625,526.3231811523438,509.8717041015625,479.488037109375,523.4956665039062,532.4638671875,536.1486206054688,516.5780639648438,530.43310546875,522.9279174804688,500.3699645996094,520.8358154296875,503.3732604980469,530.2127075195312,532.319580078125,514.65478515625,496.21685791015625,520.9801025390625,512.0877075195312,526.2503051757812,528.4843139648438,522.412109375,524.4328002929688,514.0010986328125,487.2911682128906,503.52459716796875,506.3710021972656,516.9747314453125,521.2301635742188,517.634521484375,518.690673828125,516.5477905273438,515.2021484375,518.2559204101562,513.5681762695312,447.3392028808594,510.9463806152344,539.7096557617188,453.20501708984375,550.8029174804688,546.396728515625,559.7212524414062,565.2279052734375,572.130615234375,568.6713256835938,571.0840454101562,566.8157958984375,543.2633056640625,505.6745300292969,509.8188781738281,439.9178161621094,460.39801025390625,489.7252502441406,446.88531494140625,522.33740234375,258.0987548828125,365.4036865234375,343.55712890625,494.5609130859375,505.47265625,481.31121826171875,424.2303771972656,449.7185363769531,477.4460144042969,516.3887329101562,499.1250305175781,466.1448059082031,472.96368408203125,514.5614624023438,533.170166015625,475.67059326171875,463.20379638671875,471.1387023925781,496.02398681640625,491.2294006347656,497.1863098144531,486.7572326660156,480.7296447753906,490.344970703125,484.8455505371094,515.1422119140625,504.7212219238281,494.58428955078125,496.95050048828125,492.52520751953125,489.2685852050781,501.5611267089844,504.85205078125,506.1371765136719,539.1708374023438,556.5797119140625,543.5709838867188,556.8695678710938,565.37744140625,579.9117431640625,568.1517944335938,582.7026977539062,389.7298583984375,391.2273254394531,397.1338195800781,402.380859375,407.5287170410156,393.86761474609375,500.7586364746094,478.7342224121094,484.3608093261719,267.596923828125,507.5037536621094,477.8912658691406,468.1163024902344,464.9677734375,457.9146423339844,462.36981201171875
2024-11-20 00:00:00,2024-11-20 04:59:59.998,363.90240478515625,228.04287719726562,0.6271530985832214,1136.2620849609375,14.088712692260742,414.6282043457031,352.03021240234375,480.5459899902344,469.7977294921875,541.2552490234375,424.37255859375,363.27935791015625,476.7258605957031,470.534423828125,549.135009765625,540.3718872070312,76.95805358886719,6.008476257324219,71.57508850097656,3.5022644996643066,2.3328983783721924,322.7236633300781,2.145853281021118,289.5632019042969,547.2055053710938,304.66790771484375,531.5419311523438,539.3926391601562,9.163617134094238,3.9740028381347656,248.0594024658203,300.18023681640625,290.5213317871094,304.8741760253906,293.4520263671875,0.0,-0.02109375037252903,61.901084899902344,43.51252365112305,0.0,100.0,4.6670145988464355,165.94137573242188,68.61097717285156,24.68984603881836,110.0,1.4173566102981567,117.70310974121094,52.87934494018555,6.455053806304932,43.11558151245117,8.057520866394043,246.31040954589844,70.55096435546875,48.9111442565918,110.0,7.700633525848389,247.4411163330078,70.55096435546875,51.822242736816406,0.0,-0.29074227809906006,66.1629409790039,55.172760009765625,0.08984375,108.3431396484375,7.7925591468811035,261.7004699707031,72.5881118774414,50.773719787597656,113.1547622680664,7.835216522216797,253.703857421875,70.36256408691406,45.4552001953125,1427.267822265625,4.422196388244629,4.556966304779053,-21.257535934448242,537.1365966796875,532.6725463867188,354.48486328125,381.6170654296875,299.0715637207031,324.5511169433594,293.8084411621094,287.6454772949219,268.2920227050781,288.8827209472656,282.1422424316406,0?,-75.2002944946289,-0.24819369614124298,-0.26323530077934265,-0.12644626200199127,-0.2307250052690506,-0.768862247467041,-0.817889392375946,-21.893733978271484,542.0594482421875,515.7545166015625,398.6748352050781,376.2374267578125,302.0962219238281,309.6318664550781,297.5846252441406,296.6763610839844,311.68994140625,305.1900329589844,294.03204345703125,-117.63031768798828,-80.5418930053711,-0.2450815588235855,-0.29083752632141113,-0.29577669501304626,-0.3049522340297699,-0.8104281425476074,-0.8346419334411621,0.5422258973121643,0.6054229140281677,0.2024080902338028,0.30338430404663086,0.31754982471466064,9.302724838256836,8.904240608215332,8.514753341674805,8.148148536682129,121.7234115600586,117.83561706542969,106.48140716552734,118.3374252319336,129.13534545898438,126.3021240234375,0.4977334141731262,0.6205517649650574,0.3446458876132965,0.32858335971832275,0.258695513010025,9.211255073547363,8.943461418151855,8.492579460144043,-0.768862247467041,-0.817889392375946,-1.5366063117980957,-1.455649495124817,718.6520385742188,-0.8104281425476074,-0.8346419334411621,-1.6075736284255981,-1.616173505783081,780.4658813476562,-0.09619140625,0.16153578460216522,-0.09999999403953552,-0.09999999403953552,-0.0005239270394667983,0.24459128081798553,0.16690030694007874,-0.09114084392786026,0.24434342980384827,0.21979722380638123,0.0,36.54835510253906,66.59127044677734,66.16281127929688,43.95463180541992,71.7673110961914,71.56887817382812,49.98133850097656,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,71.7673110961914,66.16281127929688,66.59127044677734,49.98133850097656,43.95463180541992,36.54835510253906,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,878.6320190429688,548.6644897460938,83.25466918945312,85.78125,27.43748664855957,7.3203125,-0.23000000417232513,78.83275604248047,79.46421813964844,49.35062026977539,9.664170265197754,-0.3100000023841858,84.69001770019531,83.83403015136719,26.43166732788086,9.906105995178223,0.23000000417232513,81.50784301757812,79.36988830566406,49.30533981323242,10.2734375,-0.3700000047683716,0?,0?,0.0,10.460427284240723,14.705670356750488,332.119873046875,341.1152648925781,331.3624572753906,340.92584228515625,1178.896240234375,1020.8703002929688,15.835101127624512,18.28461265563965,501.0122375488281,511.1065673828125,528.2140502929688,510.6793212890625,479.67010498046875,521.253662109375,530.1609497070312,533.0940551757812,516.8685302734375,529.4971923828125,522.9845581054688,501.4910888671875,523.0302124023438,505.3338623046875,531.8015747070312,533.8948974609375,516.1672973632812,496.3922119140625,519.4031982421875,510.7658386230469,525.1268310546875,527.2504272460938,520.542724609375,522.7904052734375,511.9398498535156,485.7577209472656,501.1081848144531,509.586181640625,521.1660766601562,524.918212890625,521.0327758789062,522.2410278320312,519.1852416992188,517.0726318359375,520.53515625,515.7425537109375,447.5492858886719,515.9851684570312,547.7900390625,457.4006652832031,552.0390625,545.1271362304688,557.0077514648438,561.6318969726562,567.8820190429688,565.8228149414062,573.4535522460938,570.3654174804688,547.87939453125,505.7593994140625,510.7705078125,439.4154357910156,451.13165283203125,477.8331298828125,439.4016418457031,511.910400390625,257.3748474121094,367.5830078125,344.7378845214844,488.3898010253906,499.6222839355469,485.3961181640625,419.65338134765625,443.0396423339844,471.8221740722656,511.2769775390625,497.0032958984375,462.102294921875,474.0369567871094,510.75738525390625,531.7803344726562,477.09344482421875,468.6694030761719,464.706298828125,496.5405578613281,484.349365234375,498.05145263671875,487.4697265625,482.0075378417969,479.40380859375,486.2452087402344,518.8907470703125,509.6828918457031,498.7038879394531,501.4855651855469,497.7921142578125,488.9195861816406,501.782958984375,504.73883056640625,505.84283447265625,539.4381103515625,559.6641235351562,544.8264770507812,559.8493041992188,568.6134643554688,585.3502807617188,571.0894775390625,588.35791015625,399.93060302734375,400.5997619628906,405.3921813964844,411.0505065917969,419.3764953613281,403.3328552246094,489.8868103027344,480.1783142089844,473.66607666015625,266.49420166015625,494.8437194824219,471.3560485839844,461.67108154296875,458.84356689453125,451.7384033203125,456.42987060546875
2024-11-20 00:00:00,2024-11-20 05:59:59.998,408.62542724609375,244.86831665039062,0.5983181595802307,1274.6951904296875,14.85859489440918,417.60662841796875,360.9965515136719,474.82672119140625,466.2655944824219,533.7578735351562,442.5639343261719,375.27752685546875,474.16619873046875,462.025390625,543.82275390625,533.9125366210938,91.91310119628906,5.657984733581543,87.97476959228516,10.899139404296875,2.610924482345581,318.8797302246094,2.410508155822754,279.16778564453125,542.0474243164062,321.57122802734375,516.069580078125,529.024169921875,11.905474662780762,0.0,254.84625244140625,313.6761474609375,292.2255859375,317.8516845703125,295.0128479003906,0.0,-0.02109375037252903,55.319339752197266,39.0717658996582,0.0,100.0,7.317276477813721,253.61190795898438,77.03662109375,39.60292434692383,110.0,3.7221028804779053,228.4742431640625,80.74801635742188,23.765897750854492,74.81234741210938,7.589125156402588,257.2637023925781,77.58492279052734,44.78047180175781,110.0,7.224692344665527,259.4690246582031,77.58492279052734,47.694034576416016,0.0,-0.2745117247104645,59.253875732421875,51.75886917114258,0.08984375,107.2324447631836,7.30750846862793,270.4502868652344,78.31156921386719,46.651458740234375,111.43921661376953,7.35500431060791,262.5899353027344,78.53938293457031,42.374542236328125,1502.563232421875,4.680059432983398,4.2072978019714355,-73.68375396728516,557.4901733398438,555.2379760742188,345.6290588378906,400.7712097167969,296.6106872558594,338.3870849609375,305.7234802246094,296.9635314941406,291.3310852050781,304.4105529785156,295.0302429199219,9.253243?,-109.07479095458984,-0.3023528456687927,-0.3345946967601776,-0.1648464798927307,-0.27069389820098877,-0.8836988806724548,-0.938247561454773,-74.86125946044922,538.983154296875,525.25439453125,392.775634765625,389.0179138183594,302.0998840332031,326.0960388183594,307.0499572753906,293.6161193847656,312.60552978515625,313.57196044921875,296.32489013671875,-176.91026306152344,-133.25711059570312,-0.30052992701530457,-0.3672981262207031,-0.36899733543395996,-0.35922691226005554,-0.9300097227096558,-0.9573840498924255,0.46424251794815063,0.532433271408081,0.15227024257183075,0.22422559559345245,0.23198454082012177,8.988120079040527,8.586156845092773,8.069706916809082,7.660966396331787,129.3396759033203,125.98235321044922,113.69258880615234,124.67576599121094,136.32083129882812,133.46258544921875,0.4312199652194977,0.5446420311927795,0.2600611746311188,0.24404685199260712,0.18467052280902863,8.897361755371094,8.630585670471191,8.064413070678711,-0.8836988806724548,-0.938247561454773,-1.7297954559326172,-1.643844723701477,791.4993286132812,-0.9300097227096558,-0.9573840498924255,-1.7993717193603516,-1.8046263456344604,847.0944213867188,-0.09619140625,0.08422056585550308,-0.09999999403953552,-0.09999999403953552,0.004921034909784794,0.162496879696846,0.10248014330863953,-0.09785156697034836,0.15979619324207306,0.13434088230133057,0.0,36.80717468261719,80.38685607910156,79.85894012451172,33.128971099853516,84.41295623779297,84.27571105957031,56.34864044189453,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,84.41295623779297,79.85894012451172,80.38685607910156,56.34864044189453,33.128971099853516,36.80717468261719,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,875.29345703125,627.25732421875,79.36112976074219,85.78125,32.58121109008789,7.3203125,-0.23000000417232513,75.55013275146484,76.20649719238281,69.42304992675781,9.626691818237305,-0.3100000023841858,81.08294677734375,79.35436248779297,34.3025016784668,9.906105995178223,0.23000000417232513,78.4344253540039,77.19969177246094,69.5024185180664,10.2734375,-0.3700000047683716,0?,0?,0.0,14.737266540527344,15.592460632324219,335.34735107421875,347.5768127441406,330.84515380859375,347.45751953125,1338.563232421875,1142.2496337890625,16.868749618530273,18.321393966674805,496.3500061035156,506.45166015625,523.7329711914062,507.1514892578125,474.3889465332031,514.466796875,522.4695434570312,525.4400024414062,510.3199157714844,519.25048828125,514.7665405273438,496.3880615234375,520.4425048828125,504.13299560546875,527.56982421875,531.2823486328125,515.7630004882812,493.67572021484375,513.2318725585938,504.9747619628906,518.9185180664062,520.6787109375,514.3199462890625,516.8458862304688,506.39752197265625,481.236083984375,495.79803466796875,508.5104675292969,520.1223754882812,524.3557739257812,519.5823364257812,521.7517700195312,517.5787353515625,514.5604248046875,518.6668090820312,513.2232666015625,437.5945129394531,501.3869323730469,540.3301391601562,452.3006286621094,540.8025512695312,530.08544921875,540.14892578125,542.546630859375,543.1318359375,543.3978881835938,561.9158935546875,570.9796142578125,558.1258544921875,513.408935546875,517.7172241210938,437.6820068359375,443.5677490234375,466.5961608886719,432.0825500488281,501.2730712890625,257.4082946777344,367.6895751953125,348.61907958984375,473.9356994628906,486.21649169921875,494.4622802734375,414.2933654785156,430.88458251953125,465.0826416015625,507.1736755371094,491.2657165527344,459.1393127441406,471.9423828125,508.7452087402344,524.5399169921875,482.6900329589844,470.12200927734375,465.2921447753906,490.8232727050781,473.9154357910156,500.2589416503906,490.7312316894531,484.7161560058594,468.3536682128906,489.27728271484375,522.6742553710938,514.3145751953125,504.83856201171875,507.6565246582031,500.9920349121094,483.59716796875,496.05194091796875,501.9051208496094,501.5230712890625,524.0792236328125,547.4721069335938,531.728271484375,549.0885009765625,567.6724243164062,588.5343017578125,572.3884887695312,594.7799682617188,402.8587951660156,406.86077880859375,411.2058410644531,428.0915832519531,440.6620178222656,419.6181945800781,476.42864990234375,482.9356994628906,462.7721252441406,265.826171875,481.18048095703125,459.2468566894531,450.6993713378906,447.9148864746094,442.17938232421875,447.0054016113281
2024-11-20 00:00:00,2024-11-20 06:59:59.998,378.5715637207031,248.1404266357422,0.658796489238739,1183.433349609375,15.228790283203125,414.503173828125,364.1914367675781,479.9481506347656,469.4294738769531,542.529296875,421.52178955078125,368.0852355957031,474.5448913574219,465.4722595214844,543.4200439453125,537.9417114257812,81.48390197753906,6.4699554443359375,68.42745208740234,7.063349723815918,2.4127652645111084,317.42138671875,2.220696210861206,283.0180969238281,543.7783203125,302.1891784667969,534.9520874023438,539.5457763671875,13.672622680664062,4.123287200927734,248.68763732910156,301.6687927246094,290.7864074707031,306.5935363769531,293.982421875,0.0,-0.02109375037252903,50.35768127441406,36.201351165771484,0.0,100.0,5.328762054443359,223.86839294433594,82.35474395751953,30.592992782592773,110.0,0.7782502770423889,147.7799072265625,76.53582763671875,5.3449625968933105,24.30167579650879,7.779195308685303,249.16184997558594,73.96692657470703,47.7683219909668,110.0,7.4426960945129395,248.7062530517578,73.96692657470703,50.68560791015625,62.57130813598633,3.0872111320495605,133.35353088378906,62.73530960083008,18.17840003967285,107.97008514404297,7.556581497192383,263.9674072265625,75.33563232421875,49.63108825683594,110.71502685546875,7.607593059539795,256.3869323730469,72.20268249511719,46.092201232910156,1475.986572265625,4.212778091430664,4.418165683746338,-16.581071853637695,541.3724365234375,533.9102783203125,350.3414306640625,382.51025390625,297.89239501953125,322.2249450683594,302.9246520996094,287.66119384765625,262.37139892578125,291.6879577636719,287.0589904785156,0?,-74.05473327636719,-0.25457656383514404,-0.27504923939704895,-0.13341905176639557,-0.23736824095249176,-0.8100155591964722,-0.8634409308433533,-19.942089080810547,557.7999877929688,528.1265869140625,400.5252990722656,379.5532531738281,302.2349853515625,310.34283447265625,300.36138916015625,295.9172058105469,314.5843505859375,306.4306640625,296.53826904296875,-120.4538345336914,-84.75713348388672,-0.2518676519393921,-0.30058595538139343,-0.3072146475315094,-0.31232979893684387,-0.8533298373222351,-0.8796685338020325,0.5112972855567932,0.5752390623092651,0.18459296226501465,0.27440616488456726,0.28974831104278564,9.186429023742676,8.772857666015625,8.285683631896973,7.8733673095703125,124.43488311767578,121.98680114746094,109.25244140625,124.6504135131836,133.11573791503906,131.99221801757812,0.474393367767334,0.5888698101043701,0.31475958228111267,0.29891738295555115,0.23319479823112488,9.09743595123291,8.822134017944336,8.294855117797852,-0.8100155591964722,-0.8634409308433533,-1.6268490552902222,-1.538702368736267,763.2560424804688,-0.8533298373222351,-0.8796685338020325,-1.713833212852478,-1.7096550464630127,833.9583740234375,-0.09398695081472397,0.14468075335025787,-0.09999999403953552,-0.09999999403953552,-0.009516981430351734,0.2207196205854416,0.14069591462612152,0.018797850236296654,0.2172425389289856,0.1947650909423828,0.0,52.40697479248047,59.75879669189453,58.845157623291016,55.59800720214844,57.880043029785156,58.100990295410156,56.240692138671875,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,57.880043029785156,58.845157623291016,59.75879669189453,56.240692138671875,55.59800720214844,52.40697479248047,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,869.6708984375,606.3480834960938,82.17929077148438,85.78125,26.785842895507812,23.946136474609375,-0.23000000417232513,80.21764373779297,79.00242614746094,38.442481994628906,9.642910957336426,-0.3100000023841858,82.88996887207031,82.80345916748047,29.226112365722656,26.046321868896484,0.23000000417232513,82.40216827392578,78.93794250488281,37.55666732788086,10.2734375,-0.3700000047683716,0?,0?,0.0,11.006852149963379,15.828317642211914,335.6634521484375,346.0882263183594,334.32086181640625,345.7248229980469,1232.8912353515625,1069.655517578125,17.02484893798828,17.71821403503418,505.8186340332031,515.290771484375,531.1250610351562,512.4892578125,480.4650573730469,520.6932373046875,529.6192016601562,532.4315795898438,515.3892211914062,523.634521484375,516.8982543945312,497.39398193359375,518.75048828125,502.4349060058594,526.50830078125,527.0055541992188,510.70849609375,491.9974060058594,519.3588256835938,510.5850524902344,525.0033569335938,526.7088623046875,520.0460815429688,522.5650024414062,511.42388916015625,485.8769836425781,500.40283203125,506.189208984375,517.593505859375,521.2610473632812,517.1602783203125,519.1217041015625,515.9071044921875,513.0032348632812,516.356201171875,511.4271545410156,454.63323974609375,525.9227905273438,558.1555786132812,459.7744140625,551.4600219726562,542.4381103515625,552.1956176757812,556.824951171875,561.6815185546875,558.7739868164062,569.5189819335938,568.7967529296875,547.9225463867188,508.9888916015625,508.684326171875,437.01068115234375,449.0995178222656,475.653564453125,438.3426208496094,506.966064453125,257.4493103027344,371.50115966796875,348.14654541015625,478.0911560058594,491.9952087402344,483.6794738769531,422.21630859375,445.97052001953125,476.30462646484375,504.6013488769531,488.81414794921875,465.4449768066406,480.69561767578125,505.755859375,521.914306640625,477.42620849609375,473.7362060546875,462.5977783203125,494.99664306640625,481.4908447265625,495.6358337402344,484.5414123535156,479.3575134277344,474.6940612792969,483.5968933105469,522.15966796875,512.6160888671875,502.5789794921875,506.0594177246094,502.84185791015625,491.8933410644531,505.03668212890625,499.7866516113281,500.8221740722656,538.2921752929688,559.8087768554688,542.9625854492188,559.5789794921875,566.5944213867188,584.2401123046875,570.3395385742188,587.8336181640625,403.5119323730469,400.808837890625,403.76678466796875,408.0387268066406,418.7940673828125,403.6136474609375,485.13751220703125,477.3368225097656,469.4237976074219,266.1114807128906,488.6371154785156,469.8737487792969,461.07220458984375,458.266357421875,451.4697570800781,455.8705139160156
2024-11-20 00:00:00,2024-11-20 07:59:59.999,556.84423828125,345.0103759765625,0.6193071603775024,1707.697509765625,16.775114059448242,429.9303283691406,380.2437438964844,471.6896057128906,464.7545166015625,538.2467041015625,442.58660888671875,385.9590148925781,472.432861328125,460.7956237792969,544.186767578125,536.099609375,123.72679901123047,6.169923305511475,107.31362915039062,15.290080070495605,3.477590560913086,322.78668212890625,3.2346067428588867,252.15032958984375,545.4177856445312,309.57806396484375,536.111083984375,540.77392578125,36.453853607177734,4.897434711456299,269.69561767578125,324.664794921875,296.36541748046875,330.02056884765625,299.2995300292969,0.0,-0.02109375037252903,46.37120056152344,34.22976303100586,0.0,100.0,7.497593402862549,266.4459533691406,75.13031005859375,46.631893157958984,110.0,7.074697494506836,264.8843688964844,76.70626068115234,49.08358383178711,109.91822814941406,7.373171806335449,266.7900695800781,74.3187255859375,49.84506607055664,110.0,7.0327372550964355,265.9642333984375,74.3187255859375,52.765384674072266,108.58882141113281,7.248993396759033,272.4447326660156,76.8479232788086,49.47943878173828,106.10472106933594,7.2049031257629395,281.60028076171875,74.28716278076172,51.7047233581543,106.49976348876953,7.245059967041016,273.5325012207031,76.76837158203125,45.51831817626953,1856.4371337890625,3.7092344760894775,3.461050033569336,-47.92911911010742,603.0272827148438,575.0187377929688,344.2589111328125,412.4837646484375,302.3014831542969,352.4488830566406,318.0705261230469,307.22320556640625,302.6636657714844,320.02362060546875,310.3717956542969,9.759277?,-116.85131072998047,-0.32078227400779724,-0.4522351324558258,-0.2365976721048355,-0.2844972610473633,-1.284031867980957,-1.3635540008544922,-50.28660583496094,619.2344970703125,598.0625,400.8084411621094,409.6937255859375,307.385986328125,344.3118896484375,311.5480041503906,319.8675842285156,321.4584655761719,323.188232421875,317.42578125,-194.53619384765625,-153.00808715820312,-0.31987783312797546,-0.4787162244319916,-0.49618467688560486,-0.3737538754940033,-1.346738576889038,-1.3921406269073486,0.9244928359985352,1.0053070783615112,0.35185837745666504,0.49153316020965576,0.5128483772277832,9.3754243850708,8.925214767456055,8.048715591430664,7.436734199523926,137.39837646484375,132.26222229003906,118.43666076660156,133.24996948242188,145.50050354003906,142.2181854248047,0.9377850294113159,1.0168883800506592,0.5770123600959778,0.5139395594596863,0.41534659266471863,9.303666114807129,8.996426582336426,8.079967498779297,-1.284031867980957,-1.3635540008544922,-2.4984793663024902,-2.4005026817321777,1134.823974609375,-1.346738576889038,-1.3921406269073486,-2.627218246459961,-2.6183269023895264,1235.104736328125,-0.09140624850988388,0.2846865952014923,-0.09999999403953552,-0.09999999403953552,0.36046624183654785,0.4164205491542816,0.29010239243507385,0.29642751812934875,0.4149516522884369,0.38860100507736206,0.0,9.173067092895508,99.46299743652344,98.71793365478516,10.02232837677002,99.77408599853516,99.57476043701172,9.989649772644043,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.77408599853516,98.71793365478516,99.46299743652344,9.989649772644043,10.02232837677002,9.173067092895508,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1099.158203125,757.2890625,83.69650268554688,85.78125,77.6349105834961,68.45726776123047,-0.23000000417232513,78.90213012695312,79.58291625976562,77.41268157958984,9.506224632263184,-0.3100000023841858,84.0625,85.4159927368164,77.34828186035156,68.19588470458984,0.23000000417232513,81.70604705810547,79.73191833496094,72.81564331054688,10.2734375,-0.3700000047683716,0?,0?,0.0,22.976762771606445,17.90817642211914,341.50390625,356.4067077636719,339.6126403808594,356.3913269042969,1782.0709228515625,1529.9237060546875,19.770755767822266,18.335996627807617,507.310791015625,516.3120727539062,527.5482788085938,508.0717468261719,477.7646179199219,516.3440551757812,527.918701171875,532.6122436523438,518.4872436523438,527.1235961914062,519.2459106445312,501.20635986328125,521.1127319335938,504.05633544921875,524.9252319335938,527.377197265625,513.4625854492188,494.11724853515625,513.5612182617188,506.083251953125,519.7843627929688,521.3932495117188,513.6130981445312,517.0606079101562,506.4426574707031,483.1835632324219,496.12713623046875,508.72198486328125,521.9594116210938,524.7483520507812,518.23876953125,523.3051147460938,519.32177734375,514.7600708007812,517.1341552734375,510.96978759765625,461.0189514160156,547.0232543945312,574.2393188476562,459.5104675292969,548.0606689453125,541.2495727539062,553.3720703125,558.2005004882812,560.0609741210938,558.5037841796875,571.7780151367188,570.7689819335938,557.4397583007812,515.6340942382812,520.9017333984375,432.1910095214844,438.5500793457031,466.0368957519531,429.5624084472656,478.2745361328125,257.9779052734375,376.96954345703125,356.3653564453125,458.8628845214844,463.73358154296875,500.126220703125,415.7520446777344,433.68359375,484.66949462890625,493.1344909667969,478.6718444824219,464.75244140625,501.49365234375,503.96527099609375,515.1309814453125,490.1766052246094,495.3903503417969,470.5576477050781,498.7605895996094,455.36322021484375,499.3975524902344,489.2806091308594,485.01483154296875,448.92791748046875,487.8731689453125,513.4506225585938,501.2662048339844,495.3002014160156,496.3632507324219,499.023681640625,491.5945129394531,505.5858154296875,501.6316833496094,502.0034484863281,529.3343505859375,558.8720092773438,538.5509643554688,559.3048095703125,562.9473266601562,588.6781616210938,573.6843872070312,591.329345703125,422.7959899902344,414.2754821777344,418.48431396484375,430.4774169921875,441.20184326171875,425.159423828125,456.0059814453125,482.44793701171875,444.3979797363281,265.6575927734375,458.4388122558594,444.4452209472656,438.4466247558594,435.8581848144531,431.7257995605469,435.2076110839844
