Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-20 00:00:00,2024-11-20 08:59:59.999,572.3560791015625,351.69091796875,0.6140674948692322,1750.052734375,16.711294174194336,428.6543884277344,381.61700439453125,471.40289306640625,464.4620666503906,537.3641357421875,439.5794677734375,389.20355224609375,472.9494323730469,462.3421325683594,544.144775390625,535.566162109375,118.98575592041016,6.412414073944092,102.23275756835938,13.834680557250977,3.577632427215576,323.1861572265625,3.3290798664093018,250.62619018554688,549.197509765625,322.0243225097656,540.6237182617188,545.010009765625,32.253299713134766,2.191192865371704,271.1733703613281,325.4239196777344,298.4101867675781,330.7463073730469,301.0023498535156,0.0,-0.02109375037252903,43.35533905029297,32.79359436035156,0.0,100.0,7.323314666748047,269.7171936035156,75.97026062011719,46.63351821899414,110.0,6.980868339538574,272.137451171875,76.06507873535156,50.31228256225586,103.73908233642578,7.218976974487305,269.6806335449219,72.85225677490234,50.9421501159668,110.0,6.884120941162109,269.93206787109375,72.85225677490234,53.86061477661133,105.41732788085938,7.082381725311279,278.280029296875,76.64966583251953,50.55800247192383,105.63715362548828,7.055263042449951,285.6023254394531,71.56088256835938,52.79388427734375,101.90259552001953,7.08781623840332,277.60870361328125,73.58846282958984,46.604461669921875,1898.7939453125,3.8898682594299316,3.627697229385376,-48.03758239746094,630.939208984375,577.294677734375,352.40576171875,410.0650329589844,308.4537353515625,351.37811279296875,321.379150390625,310.30169677734375,310.0711669921875,322.4089050292969,314.0184631347656,0?,-117.9951171875,-0.3297543525695801,-0.4632694125175476,-0.24664847552776337,-0.2931023836135864,-1.3264223337173462,-1.4064502716064453,-51.51801681518555,612.895751953125,594.7482299804688,405.5419616699219,408.75103759765625,311.9449768066406,342.53460693359375,317.7304992675781,323.6264343261719,327.4908752441406,326.3661193847656,321.234130859375,-200.507080078125,-159.83116149902344,-0.32852643728256226,-0.4924561679363251,-0.5157674551010132,-0.38301628828048706,-1.4016848802566528,-1.4502742290496826,1.0906732082366943,1.1647826433181763,0.42870309948921204,0.5931937098503113,0.6140378713607788,9.095982551574707,8.658950805664062,7.847222328186035,7.267114639282227,138.71688842773438,133.7347412109375,119.85140991210938,138.1973114013672,148.95997619628906,146.44772338867188,1.1113440990447998,1.1769883632659912,0.6909493803977966,0.6152894496917725,0.4976884424686432,9.020273208618164,8.72526741027832,7.87835168838501,-1.3264223337173462,-1.4064502716064453,-2.5774896144866943,-2.513319969177246,1171.0537109375,-1.4016848802566528,-1.4502742290496826,-2.7630672454833984,-2.752424478530884,1312.948974609375,-0.09140624850988388,0.3545728325843811,-0.09999999403953552,-0.09999999403953552,0.45505449175834656,0.5113381147384644,0.3595157265663147,0.362959086894989,0.5090521574020386,0.47923851013183594,0.0,9.172377586364746,100.03074645996094,99.283447265625,10.023725509643555,99.77156829833984,99.57513427734375,10.099987983703613,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.77156829833984,99.283447265625,100.03074645996094,10.099987983703613,10.023725509643555,9.172377586364746,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1160.9190673828125,737.8602905273438,84.57445526123047,85.78125,81.18359375,70.716796875,-0.23000000417232513,78.95612335205078,79.90807342529297,77.82771301269531,9.527084350585938,-0.3100000023841858,84.0625,85.78215026855469,80.38614654541016,70.68267822265625,0.23000000417232513,82.32838439941406,80.0625,76.43439483642578,10.2734375,-0.3700000047683716,0?,0?,0.0,27.38241195678711,17.929040908813477,345.36444091796875,359.1556701660156,345.4609680175781,359.2638244628906,1836.32568359375,1595.222412109375,19.929712295532227,19.910442352294922,501.1392822265625,509.8978576660156,521.4512939453125,504.4420471191406,478.93695068359375,519.0110473632812,531.1290283203125,536.417724609375,521.3366088867188,531.134521484375,522.2841796875,503.4097595214844,520.062255859375,501.48724365234375,520.6241455078125,524.7930908203125,514.2033081054688,497.8907165527344,514.8558349609375,507.25543212890625,520.7581176757812,522.6968994140625,514.6796264648438,518.55517578125,507.8479309082031,484.90008544921875,497.3948059082031,506.5140686035156,518.4916381835938,520.4454956054688,515.5609130859375,519.7272338867188,516.7564086914062,512.426025390625,514.7147216796875,508.5016784667969,458.4312438964844,535.97900390625,563.1585083007812,464.3030700683594,555.4702758789062,553.9163818359375,568.086181640625,570.9428100585938,575.4105224609375,564.2329711914062,575.639404296875,568.4086303710938,546.2269287109375,518.2034912109375,531.5797729492188,445.05267333984375,445.30499267578125,474.6082763671875,435.7665710449219,486.42230224609375,259.16607666015625,378.44287109375,357.81689453125,463.97442626953125,469.6846008300781,497.2240905761719,421.52105712890625,443.42547607421875,487.4801330566406,489.6177673339844,478.57293701171875,472.5597839355469,495.6606140136719,500.8934631347656,508.78216552734375,489.9582824707031,485.68353271484375,474.80279541015625,495.78167724609375,460.6876220703125,496.9949951171875,486.5046081542969,483.4397277832031,456.3980712890625,485.5150451660156,494.66485595703125,484.6109619140625,480.468994140625,481.0014953613281,480.81744384765625,487.8460998535156,500.7806396484375,504.76611328125,505.63189697265625,538.3277587890625,568.3082275390625,546.8031005859375,567.8735961914062,559.2384033203125,582.40283203125,568.3657836914062,582.27880859375,416.82574462890625,414.3081970214844,421.24249267578125,431.0523681640625,434.5848083496094,422.2586975097656,463.4935302734375,480.79498291015625,452.07080078125,266.7175598144531,467.4332275390625,449.6929931640625,443.61273193359375,441.16949462890625,436.93505859375,440.6203308105469
2024-11-20 00:00:00,2024-11-20 09:59:59.999,553.5468139648438,335.30364990234375,0.6068076491355896,1690.4632568359375,16.523571014404297,427.6464538574219,379.3694152832031,472.50384521484375,465.20135498046875,537.97412109375,441.7454528808594,391.04449462890625,471.9449768066406,463.1949462890625,544.9435424804688,535.9434204101562,112.18051147460938,6.340515613555908,101.38628387451172,10.7864408493042,3.4671597480773926,323.58966064453125,3.2252769470214844,251.55154418945312,545.2305297851562,320.6661071777344,536.762939453125,540.8612670898438,31.551803588867188,2.8356006145477295,269.732421875,325.2370300292969,298.0036926269531,330.34149169921875,300.2897033691406,0.0,-0.02109375037252903,41.49293899536133,32.280399322509766,0.0,100.0,7.534715175628662,270.1704406738281,77.92646789550781,47.09688186645508,110.0,7.2218098640441895,272.614990234375,75.78925323486328,51.04796600341797,106.98885345458984,7.454055309295654,269.5718994140625,74.20989990234375,51.676448822021484,110.0,7.100762844085693,272.5364074707031,74.20989990234375,54.58972930908203,71.76700592041016,4.462175369262695,256.1986999511719,84.93243408203125,30.032629013061523,105.5245361328125,7.251096725463867,286.90863037109375,72.24869537353516,53.5338134765625,103.88179779052734,7.272086143493652,278.8681335449219,73.54438781738281,47.34639358520508,1832.6639404296875,3.9965317249298096,3.721952438354492,-60.337547302246094,617.5941772460938,570.1886596679688,351.79669189453125,407.6932678222656,308.0081787109375,349.2275085449219,320.4400939941406,309.1053771972656,310.359130859375,320.5727844238281,312.7191467285156,9.054952?,-120.41522979736328,-0.3294200003147125,-0.4521356523036957,-0.23745368421077728,-0.2919553816318512,-1.2609755992889404,-1.3360579013824463,-63.81399917602539,595.7482299804688,577.69287109375,401.88043212890625,405.0268249511719,310.85162353515625,341.4878234863281,317.60601806640625,323.2139892578125,327.593505859375,325.0133361816406,320.18426513671875,-204.4132080078125,-162.30653381347656,-0.32646316289901733,-0.4823949933052063,-0.5031766295433044,-0.3792990446090698,-1.3469765186309814,-1.3905471563339233,1.008676290512085,1.0877366065979004,0.393090158700943,0.5505330562591553,0.56846022605896,9.21504020690918,8.77907943725586,8.042680740356445,7.501734256744385,136.75823974609375,131.75030517578125,118.5892333984375,138.591796875,150.63406372070312,147.5076141357422,1.0262515544891357,1.0949970483779907,0.6383792161941528,0.5732027888298035,0.46245941519737244,9.13454818725586,8.847210884094238,8.057387351989746,-1.2609755992889404,-1.3360579013824463,-2.4211575984954834,-2.390361785888672,1085.2633056640625,-1.3469765186309814,-1.3905471563339233,-2.644183874130249,-2.634751558303833,1253.509521484375,-0.09140624850988388,0.319985032081604,-0.09999999403953552,-0.09999999403953552,0.42151451110839844,0.47183704376220703,0.32860323786735535,0.200038880109787,0.4696718156337738,0.44106176495552063,0.0,10.36364459991455,97.13551330566406,96.40713500976562,11.730093002319336,99.58198547363281,99.39099884033203,12.071596145629883,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.58198547363281,96.40713500976562,97.13551330566406,12.071596145629883,11.730093002319336,10.36364459991455,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1122.7510986328125,709.9151611328125,84.43303680419922,85.78125,80.93263244628906,47.56517028808594,-0.23000000417232513,80.61747741699219,80.76262664794922,77.97673034667969,9.542716026306152,-0.3100000023841858,85.1285400390625,86.2322998046875,80.77753448486328,47.48979568481445,0.23000000417232513,84.23279571533203,81.1670913696289,77.3711929321289,10.2734375,-0.3700000047683716,0?,0?,0.0,37.0046272277832,17.677261352539062,346.4922790527344,359.240966796875,348.5782775878906,358.96649169921875,1773.444580078125,1542.6048583984375,19.590049743652344,21.77872657775879,500.0442810058594,509.3302001953125,521.9246215820312,505.378662109375,479.7820739746094,521.4178466796875,533.6423950195312,537.616943359375,521.172607421875,530.355224609375,521.2145385742188,502.13519287109375,519.9251708984375,502.37957763671875,521.9061279296875,527.7958984375,516.011474609375,499.7757873535156,516.9208984375,509.5772705078125,522.8240356445312,524.3306274414062,516.5809326171875,520.4549560546875,509.7010803222656,486.15447998046875,499.13262939453125,507.45721435546875,518.8029174804688,521.1932983398438,516.8969116210938,519.045654296875,516.6419677734375,513.06591796875,515.414306640625,509.269775390625,450.33868408203125,527.1383056640625,556.8751831054688,465.998046875,557.8118286132812,556.8837890625,573.2947998046875,569.3877563476562,572.103759765625,561.1275634765625,564.961181640625,562.1365356445312,544.6555786132812,519.1907958984375,530.585205078125,442.3727722167969,441.1164245605469,466.07818603515625,432.8027038574219,481.2322692871094,259.9150085449219,377.250732421875,357.66571044921875,467.6921691894531,474.2319030761719,499.0997619628906,421.1736145019531,441.00250244140625,476.38818359375,491.26531982421875,482.521484375,472.485107421875,487.9396667480469,502.2198791503906,505.4108581542969,489.695068359375,484.6632995605469,476.1853332519531,492.9259948730469,463.11822509765625,501.4431457519531,491.28240966796875,487.84564208984375,454.551513671875,490.4312744140625,498.6708679199219,491.6689453125,485.9868469238281,487.3607482910156,479.70758056640625,487.2514953613281,500.02862548828125,506.8177185058594,507.14471435546875,540.6759033203125,569.9842529296875,550.2176513671875,570.44384765625,555.332763671875,576.8008422851562,562.8167114257812,578.7913208007812,414.58209228515625,414.1453857421875,423.1036682128906,433.781494140625,436.2376403808594,423.2862548828125,461.66748046875,485.2993469238281,450.3857727050781,267.6361389160156,464.8367004394531,451.9461364746094,445.5850830078125,443.15399169921875,438.6738586425781,442.82183837890625
2024-11-20 00:00:00,2024-11-20 10:59:59.999,540.5020141601562,335.5715026855469,0.620710015296936,1650.007568359375,16.428808212280273,427.07684326171875,377.7740478515625,477.71026611328125,466.70037841796875,542.67919921875,442.86395263671875,382.2305603027344,473.3708801269531,455.3784484863281,541.8908081054688,536.92724609375,127.820556640625,9.934820175170898,100.04436492919922,22.626663208007812,3.391721248626709,324.2082214355469,3.153637170791626,246.67202758789062,546.3621826171875,327.50164794921875,538.5691528320312,542.5410766601562,33.95497131347656,0.0,268.7044372558594,322.5504150390625,296.91497802734375,327.6065979003906,299.6981506347656,0.0,-0.02109375037252903,40.5816650390625,31.84381103515625,0.0,100.0,8.21613883972168,268.494384765625,78.56388854980469,49.58726501464844,110.0,7.962966442108154,270.4237976074219,71.09129333496094,56.57772445678711,113.9850845336914,8.188024520874023,266.7750549316406,71.42630767822266,57.256202697753906,110.0,7.794405937194824,275.10662841796875,71.42630767822266,60.16460037231445,0.0,-0.2900390625,168.55157470703125,90.01761627197266,0.017578125,106.17301940917969,7.916408538818359,283.9839172363281,68.05167388916016,59.095436096191406,105.88529205322266,7.922231197357178,276.24053955078125,68.22608947753906,52.90977096557617,1753.7025146484375,3.866335868835449,3.0287866592407227,-51.79602813720703,609.3349609375,579.2412109375,344.20428466796875,407.541748046875,301.7095947265625,346.5135192871094,316.1112060546875,307.19952392578125,306.268798828125,317.0393981933594,308.65557861328125,-0.3998823?,-108.8195571899414,-0.3103266954421997,-0.4130949378013611,-0.21549636125564575,-0.27807167172431946,-1.1688262224197388,-1.2364407777786255,-55.99661636352539,585.3302001953125,573.107421875,396.8269958496094,401.94403076171875,309.9984130859375,334.6214294433594,314.3894348144531,304.8287048339844,319.73089599609375,327.982421875,314.9024963378906,-187.3226776123047,-149.32945251464844,-0.30705559253692627,-0.4454120099544525,-0.4652266800403595,-0.36065590381622314,-1.2375315427780151,-1.272077202796936,1.001083254814148,1.0754337310791016,0.39775753021240234,0.5617285370826721,0.5758734941482544,9.712462425231934,9.276894569396973,8.689348220825195,8.233277320861816,136.77328491210938,131.82911682128906,118.79468536376953,136.79830932617188,148.8085174560547,146.10220336914062,1.013855218887329,1.087834358215332,0.650344729423523,0.5899028182029724,0.4737105369567871,9.623586654663086,9.34552001953125,8.678582191467285,-1.1688262224197388,-1.2364407777786255,-2.2603600025177,-2.2298717498779297,1023.9998168945312,-1.2375315427780151,-1.272077202796936,-2.43843674659729,-2.430478096008301,1166.50341796875,-0.09140624850988388,0.336512953042984,-0.09999999403953552,-0.09999999403953552,0.4438548684120178,0.49103274941444397,0.34048300981521606,-0.08619430661201477,0.49321427941322327,0.46331602334976196,0.0,21.944570541381836,92.15902709960938,91.3800048828125,27.153772354125977,87.78044128417969,87.82762908935547,27.58719253540039,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,87.78044128417969,91.3800048828125,92.15902709960938,27.58719253540039,27.153772354125977,21.944570541381836,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1102.2078857421875,651.4537353515625,83.03844451904297,85.78125,78.28515625,7.9765625,-0.23000000417232513,81.724609375,77.51953125,74.78044891357422,9.610880851745605,-0.3100000023841858,90.923828125,92.89375305175781,89.03553771972656,9.779999732971191,0.23000000417232513,92.4769058227539,89.568359375,85.38713073730469,10.2734375,-0.3700000047683716,0?,0?,0.0,30.60419464111328,17.519195556640625,346.2632141113281,357.6225891113281,347.45623779296875,357.53973388671875,1730.1375732421875,1469.85107421875,19.295419692993164,23.458404541015625,504.40069580078125,514.8300170898438,530.1869506835938,512.740234375,484.86859130859375,526.1550903320312,535.3859252929688,535.9644775390625,517.35986328125,519.32275390625,511.9729919433594,496.5140075683594,518.9976196289062,503.3985290527344,523.186767578125,532.6430053710938,520.0535888671875,496.87786865234375,523.1819458007812,515.3453369140625,529.3616333007812,530.8385009765625,522.5422973632812,526.6588745117188,515.0209350585938,490.3752746582031,503.9201965332031,507.47039794921875,520.642822265625,522.1699829101562,516.9593505859375,520.4022216796875,517.0072021484375,512.5289916992188,515.6756591796875,509.2513427734375,452.9884338378906,529.7100830078125,566.3065795898438,470.7824401855469,561.1820068359375,555.38525390625,565.3411865234375,558.56640625,551.9053344726562,546.9960327148438,564.8646850585938,572.3963012695312,556.3772583007812,525.1642456054688,537.6414794921875,443.53314208984375,440.7210693359375,464.7757873535156,431.71783447265625,493.4521789550781,260.0933837890625,376.0536804199219,356.768310546875,463.3369140625,476.83526611328125,521.366455078125,427.0234680175781,447.142578125,478.94921875,493.8712158203125,476.7582092285156,492.2377014160156,493.2839050292969,505.5546569824219,498.9987487792969,511.7122497558594,488.396240234375,471.693359375,491.5620422363281,473.04180908203125,507.57000732421875,496.6972351074219,492.1791687011719,459.84747314453125,495.9649963378906,520.2953491210938,509.6578063964844,504.4441223144531,505.6242980957031,501.4313659667969,490.2320251464844,504.0300598144531,505.33026123046875,504.09906005859375,544.80322265625,573.4721069335938,553.531494140625,573.5890502929688,565.7823486328125,589.1062622070312,570.782958984375,590.0516357421875,415.0854797363281,415.7705993652344,418.2792053222656,427.11932373046875,443.36260986328125,426.72186279296875,468.2803955078125,490.0478820800781,454.9410095214844,268.11700439453125,471.7314147949219,459.95465087890625,452.6943664550781,450.0228576660156,445.0525207519531,449.91192626953125
2024-11-20 00:00:00,2024-11-20 11:59:59.999,444.27471923828125,264.2332458496094,0.5971472263336182,1367.10791015625,15.115010261535645,418.0513610839844,370.32623291015625,479.6402893066406,468.54473876953125,539.1510009765625,426.0972900390625,371.03631591796875,474.74383544921875,465.97479248046875,541.407958984375,534.9417724609375,96.3563003540039,7.644486427307129,70.80762481689453,7.814699172973633,2.797050714492798,320.6878662109375,2.589562177658081,284.1209411621094,530.3831176757812,323.3699035644531,527.4990844726562,528.825927734375,15.23471736907959,0.0,258.2613830566406,314.6328430175781,295.4981384277344,319.3273620605469,298.3139953613281,0.0,-0.02109375037252903,40.4000244140625,31.778093338012695,0.0,100.0,5.880807399749756,248.38739013671875,75.40487670898438,37.4185905456543,110.0,2.980577230453491,220.4490966796875,89.07311248779297,18.667346954345703,50.607643127441406,7.861278057098389,262.20880126953125,74.04547119140625,51.95432662963867,110.0,7.500264644622803,267.3896484375,74.04547119140625,54.842288970947266,0.0,-0.2900390625,127.1922607421875,78.87918853759766,0.017578125,106.4446029663086,7.59615421295166,279.61578369140625,71.6260986328125,53.81216049194336,107.3387680053711,7.591175079345703,271.865478515625,71.5420150756836,47.62779998779297,1526.662841796875,4.366623878479004,4.092278003692627,-79.92068481445312,559.0344848632812,541.2932739257812,347.6451721191406,393.6967468261719,302.00299072265625,332.80902099609375,307.8452453613281,300.0746765136719,297.53515625,306.3177490234375,297.8959655761719,0.9684491?,-138.3515167236328,-0.3166223168373108,-0.3556571304798126,-0.17519879341125488,-0.28572529554367065,-0.9236869812011719,-0.977129340171814,-83.89861297607422,565.5834350585938,543.1150512695312,395.8445129394531,392.6539611816406,308.99822998046875,330.0755615234375,314.55889892578125,303.1886901855469,323.12115478515625,321.00225830078125,302.10223388671875,-190.2393798828125,-147.31134033203125,-0.3130050599575043,-0.38750192523002625,-0.39323872327804565,-0.3686198890209198,-0.9862968921661377,-1.0121642351150513,0.6897850632667542,0.7602546811103821,0.2582705616950989,0.3737974166870117,0.3862442374229431,9.08857536315918,8.675981521606445,8.297006607055664,7.9256696701049805,132.41575622558594,128.7661895751953,116.7881088256836,134.29222106933594,145.6077423095703,143.2064971923828,0.6753472685813904,0.7711827158927917,0.43172183632850647,0.4053211212158203,0.32022640109062195,8.989957809448242,8.737381935119629,8.283177375793457,-0.9236869812011719,-0.977129340171814,-1.7937954664230347,-1.7696280479431152,817.3003540039062,-0.9862968921661377,-1.0121642351150513,-1.9441461563110352,-1.9379475116729736,930.99365234375,-0.09140624850988388,0.1956440806388855,-0.09999999403953552,-0.09999999403953552,0.09975583106279373,0.31356605887413025,0.20897768437862396,-0.09594658762216568,0.31277668476104736,0.28384730219841003,0.0,46.46795654296875,76.22288513183594,75.64946746826172,42.906097412109375,77.29554748535156,77.29032135009766,49.96772003173828,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,77.29554748535156,75.64946746826172,76.22288513183594,49.96772003173828,42.906097412109375,46.46795654296875,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,954.8341674804688,571.750732421875,83.54706573486328,85.78125,33.8328857421875,7.9765625,-0.23000000417232513,80.9498291015625,78.68841552734375,60.35842514038086,9.643308639526367,-0.3100000023841858,86.95995330810547,87.98579406738281,38.03485870361328,9.779999732971191,0.23000000417232513,85.51451110839844,85.22886657714844,65.41683197021484,10.2734375,-0.3700000047683716,0?,0?,0.0,29.0434513092041,15.95450210571289,344.93218994140625,355.8215026855469,343.8638916015625,355.602294921875,1437.5869140625,1254.8072509765625,17.42341423034668,24.283740997314453,501.9445495605469,511.4472961425781,527.0447998046875,510.87896728515625,480.97906494140625,521.6190795898438,529.0692749023438,531.177490234375,514.3653564453125,521.8606567382812,514.9054565429688,497.4103088378906,518.433349609375,501.8877258300781,522.9290771484375,525.7084350585938,514.001220703125,495.6217956542969,519.7896118164062,511.8495178222656,525.41357421875,526.8743286132812,520.0537719726562,523.24755859375,512.331298828125,487.4613342285156,501.9108581542969,505.7456359863281,517.161865234375,519.9348754882812,515.2412109375,518.3364868164062,516.853515625,513.6366577148438,516.2821655273438,510.4779357910156,451.7164001464844,523.3828125,557.26171875,466.5846252441406,552.126953125,542.485107421875,551.0596313476562,545.6909790039062,542.2432861328125,538.4811401367188,550.7883911132812,562.121826171875,544.2618408203125,528.2267456054688,516.6791381835938,434.2914733886719,452.0387878417969,478.83563232421875,440.8963317871094,516.34228515625,260.39312744140625,373.54217529296875,352.993896484375,488.84515380859375,501.0724792480469,491.52703857421875,430.3872375488281,455.46063232421875,480.4546813964844,501.6802978515625,490.09246826171875,476.96405029296875,481.2334289550781,496.2278137207031,503.41033935546875,482.7660827636719,472.3343200683594,456.5881042480469,487.3807678222656,487.1580505371094,495.84356689453125,486.2287292480469,480.5858154296875,478.324951171875,484.65289306640625,506.7322692871094,496.3033447265625,491.681396484375,493.00286865234375,488.8617858886719,489.3799133300781,502.51898193359375,502.0671081542969,502.3475036621094,536.8424072265625,561.611328125,544.9867553710938,563.4531860351562,554.1758422851562,573.2660522460938,559.4703979492188,574.7975463867188,407.44189453125,408.10052490234375,409.0223693847656,413.850341796875,425.9177551269531,412.1995849609375,487.1243591308594,478.735107421875,472.7320251464844,268.87481689453125,493.2783508300781,474.9534912109375,467.26727294921875,464.4618225097656,458.6107177734375,463.1162109375
2024-11-20 00:00:00,2024-11-20 12:59:59.999,332.5694885253906,212.2104949951172,0.6381673216819763,1047.0665283203125,13.737335205078125,403.7850341796875,345.7347412109375,476.2837219238281,466.2019958496094,538.1806030273438,409.98553466796875,349.064208984375,471.6190490722656,468.2055969238281,542.321533203125,535.1892700195312,77.18508911132812,4.448469161987305,61.36524200439453,0.12390946596860886,2.1107070446014404,317.6501770019531,1.9359112977981567,318.7513732910156,534.0075073242188,320.06451416015625,523.4075317382812,528.7767944335938,0.0,0.0,243.87838745117188,294.6852722167969,290.1959228515625,299.2560729980469,293.11468505859375,0.0,-0.02109375037252903,39.90599060058594,31.778093338012695,0.0,100.0,-0.2810406982898712,141.0569610595703,77.7167739868164,0.1083984375,110.0,-0.29999998211860657,147.24754333496094,85.17911529541016,0.080078125,0.0,8.099470138549805,246.15834045410156,68.20478820800781,52.96002960205078,110.0,7.762436866760254,246.17274475097656,68.20478820800781,55.844879150390625,0.0,-0.28931835293769836,102.07096099853516,71.21500396728516,0.017578125,108.18521881103516,7.858524322509766,262.8882751464844,68.4456558227539,54.819061279296875,111.13697052001953,7.852714538574219,255.4922332763672,68.49688720703125,48.622283935546875,1228.8326416015625,3.979137897491455,4.247970104217529,-47.62239456176758,509.3678894042969,512.5046997070312,353.4833068847656,367.5258483886719,298.1048278808594,307.027587890625,302.83221435546875,281.32861328125,245.56370544433594,281.2886657714844,281.4524841308594,-0.5,-81.26312255859375,-0.26555150747299194,-0.23926864564418793,-0.10562986135482788,-0.24898304045200348,-0.6097816228866577,-0.6492732167243958,-50.82760238647461,534.16162109375,497.15606689453125,390.3871765136719,365.8898620605469,302.25390625,294.2983703613281,296.92169189453125,292.3428039550781,310.9502258300781,299.9752502441406,291.7320251464844,-132.17965698242188,-94.03498077392578,-0.258769690990448,-0.2629890441894531,-0.26115280389785767,-0.3191700875759125,-0.654253363609314,-0.6677589416503906,0.38013991713523865,0.43380245566368103,0.13224978744983673,0.20462363958358765,0.21607090532779694,8.986945152282715,8.599308967590332,8.484660148620605,8.193218231201172,123.17552947998047,121.20867919921875,109.99380493164062,125.10262298583984,134.8864288330078,133.13284301757812,0.34724754095077515,0.44559189677238464,0.22840937972068787,0.23093827068805695,0.17268894612789154,8.874397277832031,8.650718688964844,8.448999404907227,-0.6097816228866577,-0.6492732167243958,-1.2149497270584106,-1.1860570907592773,565.6546020507812,-0.654253363609314,-0.6677589416503906,-1.309507131576538,-1.30484938621521,640.2949829101562,-0.09140624850988388,0.08941633999347687,-0.09999999403953552,-0.09999999403953552,-0.09755859524011612,0.15883423388004303,0.09279657900333405,-0.09843750298023224,0.16212765872478485,0.13253605365753174,0.0,93.0472183227539,31.875885009765625,31.788244247436523,87.87149047851562,33.63826370239258,33.424861907958984,98.21039581298828,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,33.63826370239258,31.788244247436523,31.875885009765625,98.21039581298828,87.87149047851562,93.0472183227539,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,777.1182250976562,451.7033996582031,92.71257019042969,93.37832641601562,9.837890625,7.9765625,-0.23000000417232513,93.219482421875,92.286865234375,9.720000267028809,9.553300857543945,-0.3100000023841858,89.61621856689453,92.36808013916016,9.739999771118164,9.779999732971191,0.23000000417232513,91.19960021972656,92.61056518554688,9.739999771118164,10.2734375,-0.3700000047683716,0?,0?,0.0,18.247591018676758,14.261934280395508,337.28082275390625,344.0968322753906,338.2782287597656,343.4549560546875,1087.463134765625,944.6033325195312,15.274450302124023,24.829883575439453,494.9896240234375,504.74908447265625,523.167236328125,508.73199462890625,479.5948791503906,521.3464965820312,528.4788818359375,533.1163330078125,515.3095703125,526.7939453125,519.0548706054688,497.78497314453125,518.2843627929688,500.13836669921875,526.2656860351562,521.5181884765625,505.41046142578125,488.5098571777344,519.7430419921875,510.8551330566406,524.8380737304688,526.2518310546875,520.421630859375,522.7283325195312,511.5732116699219,485.0440368652344,500.53631591796875,503.39312744140625,514.5866088867188,518.2147216796875,514.6713256835938,517.3814697265625,516.0971069335938,513.5574951171875,516.3878784179688,510.76531982421875,446.73388671875,508.163818359375,537.4970703125,459.3975830078125,545.8814086914062,539.1283569335938,551.1165771484375,554.0272216796875,562.497314453125,559.2429809570312,562.5458374023438,558.361328125,531.6309814453125,514.0882568359375,495.00592041015625,429.2585144042969,453.117431640625,481.59747314453125,439.9711608886719,527.7549438476562,259.6935729980469,366.53094482421875,344.4541931152344,498.4999084472656,511.3574523925781,457.4954528808594,421.548095703125,445.0799255371094,469.8190612792969,515.7230834960938,497.8371276855469,453.3341064453125,460.13470458984375,499.1457824707031,521.31787109375,451.95794677734375,445.4648132324219,450.4416809082031,488.28765869140625,493.91510009765625,485.1964111328125,473.41400146484375,467.06597900390625,486.9503173828125,473.0902404785156,511.13763427734375,495.73876953125,486.00341796875,490.2915344238281,485.9180603027344,483.9936218261719,496.6517028808594,495.0801086425781,496.35845947265625,532.8268432617188,551.0723876953125,537.9963989257812,552.1347045898438,555.9146118164062,571.8338012695312,560.4063720703125,575.8004150390625,390.5485534667969,393.1136474609375,397.71771240234375,401.6004638671875,407.166015625,391.61871337890625,498.8299560546875,465.4689636230469,480.4903869628906,268.9584045410156,504.40325927734375,477.86724853515625,466.370849609375,463.40850830078125,455.7666320800781,462.06903076171875
2024-11-20 00:00:00,2024-11-20 13:59:59.999,335.6310119628906,210.14552307128906,0.6262771487236023,1055.6148681640625,13.921969413757324,403.14495849609375,348.06024169921875,478.847900390625,468.71734619140625,541.1278076171875,407.4219665527344,351.2202453613281,474.21099853515625,470.8271179199219,543.9745483398438,537.2315673828125,74.18724060058594,4.448469161987305,57.89469909667969,0.0,2.1315817832946777,318.72900390625,1.9574939012527466,319.8197326660156,536.2933959960938,321.09735107421875,528.9819946289062,532.8472900390625,0.0,0.0,244.37155151367188,293.5144958496094,291.64691162109375,298.0118713378906,294.6551818847656,0.0,-0.02109375037252903,39.90599060058594,31.778093338012695,0.0,100.0,-0.2821289300918579,100.46952056884766,72.06806945800781,0.1083984375,110.0,-0.29999998211860657,110.73646545410156,72.92218780517578,0.080078125,0.0,8.187376976013184,244.4853515625,67.06747436523438,52.446678161621094,110.0,7.846584320068359,243.64193725585938,67.06747436523438,55.328182220458984,0.0,-0.2891601622104645,85.47714233398438,65.47830963134766,0.017578125,108.42863464355469,7.945897579193115,260.90509033203125,67.32142639160156,54.298004150390625,112.95840454101562,7.946614742279053,253.3256072998047,67.76104736328125,48.11238479614258,1236.9600830078125,3.945091724395752,4.225748538970947,-53.88448715209961,511.17462158203125,515.6397705078125,356.32501220703125,367.1807556152344,300.427001953125,308.78961181640625,308.81610107421875,281.3846435546875,239.87112426757812,279.686767578125,282.6439514160156,-0.5,-85.04930877685547,-0.27686992287635803,-0.2383948415517807,-0.10743644833564758,-0.26018184423446655,-0.6311858296394348,-0.6753777265548706,-60.41276168823242,541.0895385742188,502.2766418457031,393.2751770019531,365.908203125,304.6329650878906,298.0108947753906,291.508544921875,294.3976745605469,307.2620849609375,298.1687927246094,294.2404479980469,-141.99380493164062,-105.14659118652344,-0.27490219473838806,-0.2714208960533142,-0.26447322964668274,-0.33636412024497986,-0.6784599423408508,-0.6914564371109009,0.38019514083862305,0.43358737230300903,0.13483376801013947,0.21686957776546478,0.2138798087835312,9.09284782409668,8.705886840820312,8.580899238586426,8.286742210388184,123.80352020263672,121.63843536376953,110.66864776611328,124.42518615722656,133.98565673828125,132.2018585205078,0.3419099450111389,0.4462793469429016,0.22513240575790405,0.222154438495636,0.16630341112613678,8.977641105651855,8.754677772521973,8.543572425842285,-0.6311858296394348,-0.6753777265548706,-1.253149390220642,-1.2240972518920898,577.6914672851562,-0.6784599423408508,-0.6914564371109009,-1.3350746631622314,-1.3346667289733887,643.2330322265625,-0.09140624850988388,0.084564208984375,-0.09999999403953552,-0.09999999403953552,-0.09755859524011612,0.15783526003360748,0.0925527885556221,-0.09843750298023224,0.1644728183746338,0.13189657032489777,0.0,99.0016860961914,20.687055587768555,20.68292808532715,98.61033630371094,20.790132522583008,20.428447723388672,99.39987182617188,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,20.790132522583008,20.68292808532715,20.687055587768555,99.39987182617188,98.61033630371094,99.0016860961914,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,781.6093139648438,455.36224365234375,99.5760726928711,98.515625,9.837890625,7.9765625,-0.23000000417232513,101.55078125,100.69921875,9.720000267028809,9.618523597717285,-0.3100000023841858,95.2421875,99.74012756347656,9.739999771118164,9.779999732971191,0.23000000417232513,99.79961395263672,100.52734375,9.739999771118164,10.2734375,-0.3700000047683716,0?,0?,0.0,15.36599349975586,14.448974609375,334.64984130859375,342.72332763671875,336.5812072753906,342.0675354003906,1093.5860595703125,957.3346557617188,15.497904777526855,25.244009017944336,497.8070068359375,507.2386474609375,526.1544189453125,510.9134216308594,480.1421813964844,522.9169921875,529.8651733398438,534.4995727539062,515.4895629882812,527.8529663085938,520.543701171875,498.9604797363281,519.7120361328125,501.32952880859375,527.9531860351562,521.9447631835938,504.9823913574219,489.2668151855469,521.4105224609375,512.2203979492188,526.5943603515625,527.937255859375,522.1211547851562,524.5146484375,513.1370849609375,485.9202880859375,501.9423522949219,504.70159912109375,515.8558959960938,519.2982788085938,516.1656494140625,518.8335571289062,517.23876953125,514.82470703125,517.8308715820312,512.311279296875,450.38726806640625,514.306884765625,542.694091796875,461.5539855957031,550.2777099609375,542.4664916992188,554.822021484375,557.9724731445312,565.8963623046875,563.2039794921875,567.0733032226562,561.8529663085938,531.6362915039062,507.0423583984375,493.4887390136719,429.9164123535156,455.1382141113281,484.277099609375,441.5934753417969,529.486328125,258.698974609375,365.17034912109375,344.1222229003906,499.1549377441406,513.989501953125,457.10369873046875,422.58721923828125,447.0955810546875,473.2987365722656,517.9097290039062,498.4111328125,454.7466735839844,464.4156494140625,499.4991760253906,525.884765625,452.90081787109375,448.6685791015625,450.5980529785156,489.4809265136719,495.6352233886719,486.598388671875,474.7308349609375,468.7663269042969,489.8843688964844,474.7738037109375,515.236328125,499.4000549316406,489.2791442871094,493.3720397949219,489.0710754394531,486.3905029296875,499.1919860839844,495.4984436035156,496.8836975097656,538.4052124023438,556.6370849609375,543.119873046875,557.332275390625,560.1449584960938,575.8731079101562,564.7303466796875,580.1524658203125,390.2408752441406,391.461669921875,395.8733215332031,398.4437561035156,404.7915954589844,389.35504150390625,501.14715576171875,467.2587585449219,483.2381286621094,268.28863525390625,508.1037292480469,480.1141662597656,468.9566650390625,465.61431884765625,458.326416015625,464.2490539550781
2024-11-20 00:00:00,2024-11-20 14:59:59.999,385.07586669921875,248.87640380859375,0.6444512605667114,1190.371337890625,14.685982704162598,411.8672790527344,354.6511535644531,478.14398193359375,465.001953125,543.3109130859375,420.1020812988281,359.04364013671875,475.9940490722656,464.0191650390625,547.1901245117188,539.834228515625,89.2938461303711,8.482909202575684,80.09207153320312,10.686478614807129,2.4583663940429688,322.7666015625,2.2672080993652344,268.92193603515625,540.2036743164062,281.005126953125,532.7703247070312,536.4453735351562,22.610410690307617,10.297901153564453,250.28826904296875,299.1129455566406,292.5457763671875,304.1158752441406,295.9774169921875,0.0,-0.02109375037252903,39.41550064086914,31.778093338012695,0.0,100.0,4.764090061187744,175.33128356933594,71.6747817993164,27.030996322631836,110.0,2.424361228942871,140.2738037109375,69.79145050048828,16.147037506103516,48.79167556762695,8.04636287689209,246.9387664794922,68.76958465576172,50.334442138671875,110.0,7.688438415527344,248.68336486816406,68.76958465576172,53.22694396972656,16.439489364624023,0.37395891547203064,87.02808380126953,61.9058723449707,3.2057151794433594,108.20781707763672,7.794223308563232,263.3553161621094,68.65225982666016,52.19440841674805,112.24747467041016,7.80504846572876,255.46673583984375,69.24828338623047,46.86919403076172,1410.8978271484375,3.830561399459839,3.956519842147827,-13.820247650146484,531.7918090820312,534.4893798828125,346.98919677734375,377.3223571777344,297.176025390625,318.8453369140625,304.2669372558594,284.8800964355469,249.32696533203125,287.48583984375,285.6325378417969,-1.3125,-69.40679168701172,-0.248116135597229,-0.24303540587425232,-0.11645274609327316,-0.23591209948062897,-0.7364803552627563,-0.7825962901115417,-21.059343338012695,552.00634765625,522.33447265625,397.78192138671875,374.4438171386719,303.83935546875,315.0207214355469,297.1157531738281,296.5462341308594,312.9795227050781,305.4433898925781,296.5504455566406,-118.16252899169922,-79.11690521240234,-0.2504705786705017,-0.2797189950942993,-0.2824280858039856,-0.3087487518787384,-0.7788122892379761,-0.8038306832313538,0.4444420039653778,0.5074791312217712,0.15924425423145294,0.23773494362831116,0.24673216044902802,9.321287155151367,8.903474807739258,8.508662223815918,8.126105308532715,126.95777893066406,124.06155395507812,112.48049926757812,125.62200927734375,135.6861114501953,134.0556182861328,0.41090109944343567,0.5184316635131836,0.2641034424304962,0.2584340274333954,0.1987454742193222,9.224433898925781,8.9656982421875,8.492308616638184,-0.7364803552627563,-0.7825962901115417,-1.4856841564178467,-1.4504876136779785,703.0147705078125,-0.7788122892379761,-0.8038306832313538,-1.5749820470809937,-1.573158621788025,771.5386352539062,-0.09140624850988388,0.11536683887243271,-0.09999999403953552,-0.09999999403953552,0.009757379069924355,0.19001255929470062,0.11742667853832245,-0.058620959520339966,0.19156435132026672,0.16074438393115997,0.0,63.34317398071289,49.131797790527344,48.8212890625,65.3484115600586,51.24923324584961,51.01939010620117,65.75972747802734,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,51.24923324584961,48.8212890625,49.131797790527344,65.75972747802734,65.3484115600586,63.34317398071289,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,832.0746459960938,578.75732421875,92.87457275390625,96.11003875732422,33.02117919921875,13.481472969055176,-0.23000000417232513,92.7737045288086,91.17749786376953,50.686500549316406,9.63518238067627,-0.3100000023841858,90.72233581542969,89.38833618164062,33.13750457763672,15.288166999816895,0.23000000417232513,90.57879638671875,91.62464904785156,50.74538803100586,10.2734375,-0.3700000047683716,0?,0?,0.0,16.36927032470703,15.305768966674805,334.2496337890625,343.90032958984375,336.4641418457031,343.1038513183594,1226.4937744140625,1038.0443115234375,16.459062576293945,25.125207901000977,500.2413635253906,511.3612976074219,529.463623046875,512.6657104492188,481.6705322265625,523.9302978515625,532.8253173828125,537.8023071289062,520.555908203125,530.3994140625,522.838134765625,501.8326416015625,524.2332763671875,504.2009582519531,530.3436889648438,524.6305541992188,508.2360534667969,489.339111328125,522.0250244140625,513.1776733398438,527.7403564453125,529.0071411132812,522.3318481445312,524.9848022460938,513.098876953125,486.28289794921875,501.26251220703125,509.4446105957031,521.1723022460938,524.257568359375,520.5479125976562,523.64599609375,520.8436889648438,517.7598266601562,521.134765625,514.7891845703125,448.4358825683594,518.8467407226562,552.1017456054688,466.45977783203125,553.578369140625,545.7286987304688,558.780029296875,562.9882202148438,569.996826171875,566.96728515625,573.7963256835938,567.1820068359375,538.6393432617188,502.8470153808594,496.4981384277344,428.1016845703125,445.8283996582031,472.9361267089844,433.894775390625,511.54547119140625,257.64501953125,368.1577453613281,345.724853515625,486.1429748535156,501.37127685546875,469.69097900390625,418.0205078125,439.1143493652344,472.4451904296875,515.83056640625,495.7065734863281,456.1206970214844,474.7481994628906,510.50067138671875,531.6799926757812,463.50848388671875,465.4969787597656,463.68865966796875,496.790283203125,486.10443115234375,497.1469421386719,484.9407958984375,480.24053955078125,474.9422912597656,485.9595642089844,523.5619506835938,508.83221435546875,497.7137145996094,502.2563781738281,498.7783508300781,487.22021484375,500.6313171386719,496.7896423339844,497.51495361328125,539.80810546875,560.4155883789062,545.0746459960938,560.682373046875,565.2411499023438,583.4740600585938,569.347900390625,588.3109130859375,398.1180419921875,397.72283935546875,402.83038330078125,408.2380676269531,416.732666015625,398.6222229003906,485.2069091796875,478.7510681152344,468.5483703613281,266.8929748535156,490.3306579589844,471.0685119628906,460.1338195800781,457.3260192871094,449.81658935546875,456.073974609375
2024-11-20 00:00:00,2024-11-20 15:59:59.999,562.4181518554688,343.58502197265625,0.6110860705375671,1705.621826171875,16.46639633178711,441.0674743652344,381.9790344238281,475.88568115234375,459.8332214355469,539.8369140625,447.3579406738281,378.10198974609375,473.9764709472656,455.8858337402344,541.0049438476562,535.0637817382812,138.22576904296875,16.912755966186523,117.24923706054688,22.64811897277832,3.5562736988067627,325.5514831542969,3.311074733734131,247.96087646484375,540.9542846679688,269.3937683105469,538.1449584960938,539.4815063476562,43.40129470825195,19.073406219482422,270.762939453125,326.4739685058594,298.0683288574219,331.96722412109375,301.18096923828125,0.0,-0.02109375037252903,39.2954216003418,31.778093338012695,0.0,100.0,7.849924087524414,266.4960021972656,76.59889221191406,48.89064025878906,110.0,7.486745357513428,268.7322082519531,74.96976470947266,52.27926254272461,108.76025390625,7.713951110839844,267.09130859375,74.13134765625,49.46080780029297,110.0,7.366447925567627,267.7323303222656,74.13134765625,52.34453201293945,122.27324676513672,7.058558940887451,257.48919677734375,80.2820053100586,43.18393325805664,106.02960205078125,7.5416717529296875,284.0516662597656,73.75784301757812,51.30857467651367,109.28491973876953,7.562245845794678,275.69696044921875,75.18083953857422,46.128150939941406,1877.63134765625,3.6726584434509277,3.550757884979248,-36.864112854003906,611.117431640625,569.1680297851562,343.4486083984375,409.4638671875,302.7881774902344,351.80157470703125,316.9648742675781,306.59930419921875,299.4214782714844,320.8454895019531,310.5426330566406,-175.16766357421875,-111.68872833251953,-0.31524765491485596,-0.4422990679740906,-0.23223724961280823,-0.28282931447029114,-1.2813771963119507,-1.352697730064392,-39.19282150268555,622.3482055664062,606.19921875,388.8345642089844,411.8268737792969,306.5462646484375,344.77191162109375,311.2061767578125,320.44775390625,322.43243408203125,325.1181335449219,319.27728271484375,-185.94752502441406,-142.7104034423828,-0.3100433647632599,-0.46609315276145935,-0.4904105067253113,-0.36204683780670166,-1.3428212404251099,-1.3884512186050415,0.9548628330230713,1.032739520072937,0.37268173694610596,0.5035061836242676,0.5285844802856445,9.75396728515625,9.267873764038086,8.406877517700195,7.788349151611328,140.4978790283203,135.50975036621094,122.3676528930664,139.04043579101562,150.44281005859375,147.7173614501953,0.970897912979126,1.0444279909133911,0.5968724489212036,0.5349951386451721,0.4305114448070526,9.672804832458496,9.372020721435547,8.431048393249512,-1.2813771963119507,-1.352697730064392,-2.4875268936157227,-2.457390308380127,1134.849609375,-1.3428212404251099,-1.3884512186050415,-2.652355909347534,-2.643653631210327,1263.929931640625,-0.09140624850988388,0.3015199601650238,-0.09999999403953552,-0.09999999403953552,0.3910793960094452,0.4375405013561249,0.3056008219718933,0.3282535970211029,0.44205155968666077,0.4076506197452545,0.0,11.113045692443848,99.45780181884766,98.73090362548828,11.625025749206543,97.21096801757812,97.11042785644531,12.081022262573242,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.21096801757812,98.73090362548828,99.45780181884766,12.081022262573242,11.625025749206543,11.113045692443848,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1103.3529052734375,774.2529296875,83.99208068847656,85.8888168334961,81.28085327148438,72.23285675048828,-0.23000000417232513,80.8713607788086,81.56259155273438,79.22775268554688,9.527570724487305,-0.3100000023841858,83.75094604492188,82.57814025878906,82.7300796508789,72.18694305419922,0.23000000417232513,82.3945541381836,83.86778259277344,79.24774932861328,10.2734375,-0.3700000047683716,0?,0?,0.0,30.64830780029297,17.599105834960938,340.6042785644531,354.58892822265625,342.2235107421875,354.10626220703125,1781.2659912109375,1486.3831787109375,19.301841735839844,25.471736907958984,504.5812683105469,513.7540283203125,525.4004516601562,507.8760986328125,480.8008117675781,521.5311889648438,533.0813598632812,534.7713623046875,519.0486450195312,525.705322265625,516.5302124023438,498.3815002441406,519.00146484375,500.4478454589844,523.20361328125,520.728759765625,510.1592102050781,492.2227783203125,517.9073486328125,510.5016784667969,524.5648193359375,525.593994140625,517.6229858398438,521.8853759765625,509.86651611328125,485.55084228515625,498.00262451171875,506.0494384765625,518.7490234375,520.4876708984375,514.8209838867188,519.9842529296875,515.951416015625,513.0739135742188,515.2347412109375,507.28619384765625,456.87701416015625,539.4793701171875,568.0557250976562,469.3947448730469,557.3244018554688,548.612060546875,562.1951904296875,561.4566040039062,565.7254638671875,556.4971923828125,561.8941650390625,564.7442626953125,549.70068359375,508.59808349609375,517.3900756835938,432.3704833984375,441.6763610839844,472.08917236328125,432.11407470703125,485.9661560058594,257.34619140625,376.416015625,355.0149841308594,462.5126037597656,470.58416748046875,503.4288024902344,420.290771484375,441.18670654296875,491.68804931640625,486.6596374511719,479.1698913574219,474.0669250488281,505.50689697265625,502.4107360839844,517.0327758789062,492.5212707519531,496.1414794921875,473.58953857421875,501.45947265625,461.7435607910156,505.7945861816406,496.7250671386719,492.99151611328125,453.6274719238281,495.8309631347656,517.9104614257812,504.8037109375,498.1853942871094,500.74737548828125,500.3613586425781,488.525146484375,502.9135437011719,500.0546569824219,500.2519836425781,538.2332763671875,570.9843139648438,548.47900390625,571.708251953125,556.1865234375,579.4352416992188,563.1829833984375,580.79833984375,428.7077941894531,424.66644287109375,428.4564208984375,435.30926513671875,442.5504150390625,428.3086853027344,461.080810546875,491.15411376953125,449.49072265625,265.6365966796875,465.7298583984375,450.8434753417969,444.4940490722656,441.7209167480469,437.3689880371094,441.1624450683594
