Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-20 00:00:00,2024-11-20 16:59:59.999,582.640380859375,352.3672180175781,0.605071485042572,1760.3792724609375,16.797134399414062,429.9348449707031,384.65985107421875,478.4521484375,466.13848876953125,542.8504028320312,440.1249694824219,389.4501037597656,475.66455078125,459.8603820800781,543.7384033203125,538.0227661132812,119.56985473632812,12.626614570617676,93.79913330078125,20.608619689941406,3.6338346004486084,325.97515869140625,3.3840982913970947,251.19595336914062,546.7110595703125,293.5800476074219,539.62841796875,543.2003784179688,38.60239791870117,13.002547264099121,272.1222229003906,325.9899597167969,299.1858825683594,331.4638977050781,301.9857482910156,0.0,-0.051839679479599,39.2954216003418,31.5233097076416,0.0,100.0,8.216371536254883,271.87841796875,73.74639129638672,52.82321548461914,110.0,7.86888313293457,274.4371032714844,74.075927734375,57.69390106201172,109.67158508300781,8.091594696044922,271.7687072753906,74.28199005126953,52.48421096801758,110.0,7.727873802185059,274.577392578125,74.28199005126953,55.360801696777344,116.43728637695312,5.92140007019043,218.88507080078125,88.87677764892578,30.284399032592773,105.6574935913086,7.889878273010254,289.7259521484375,73.01509094238281,54.329959869384766,110.06366729736328,7.914740562438965,281.5756530761719,74.42354583740234,49.39931106567383,1870.8980712890625,3.597522735595703,3.407377004623413,-45.00279998779297,624.9677734375,568.6342163085938,347.7995910644531,408.6751708984375,306.33026123046875,350.65338134765625,320.0142517089844,308.6011657714844,308.7817077636719,322.72076416015625,312.9782409667969,-193.45700073242188,-114.98865509033203,-0.32592111825942993,-0.4514616131782532,-0.23945027589797974,-0.290623277425766,-1.295799970626831,-1.367674708366394,-47.43266677856445,629.0614624023438,603.0906372070312,392.94073486328125,410.8218078613281,311.5084228515625,342.9519958496094,317.9454650878906,326.02850341796875,328.87115478515625,328.65252685546875,321.81781005859375,-197.06858825683594,-155.63258361816406,-0.31951433420181274,-0.4795737564563751,-0.5049852132797241,-0.37238726019859314,-1.3704016208648682,-1.4149452447891235,0.9459072947502136,1.0271573066711426,0.3601602613925934,0.49605023860931396,0.5194581747055054,10.070446968078613,9.572213172912598,8.760754585266113,8.165931701660156,141.95230102539062,137.0425262451172,123.67267608642578,143.17959594726562,155.0623779296875,152.21633911132812,0.9608339071273804,1.033499002456665,0.5870692133903503,0.527060329914093,0.4237781763076782,9.986661911010742,9.6751070022583,8.77126693725586,-1.295799970626831,-1.367674708366394,-2.49931263923645,-2.4639742374420166,1131.6029052734375,-1.3704016208648682,-1.4149452447891235,-2.7132716178894043,-2.7034130096435547,1298.604736328125,-0.09140624850988388,0.2939979135990143,-0.09999999403953552,-0.09999999403953552,0.38697463274002075,0.42911434173583984,0.2995661497116089,0.31300997734069824,0.4372727572917938,0.40187257528305054,0.0,9.135574340820312,100.16594696044922,99.44483184814453,10.0208101272583,98.8320541381836,98.76506805419922,9.77571964263916,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.8320541381836,99.44483184814453,100.16594696044922,9.77571964263916,10.0208101272583,9.135574340820312,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1099.372802734375,771.5433349609375,84.9160385131836,85.8671875,83.60074615478516,60.943359375,-0.23000000417232513,83.10261535644531,83.15341186523438,81.61612701416016,9.479676246643066,-0.3100000023841858,85.626953125,85.18222045898438,85.60031127929688,58.162017822265625,0.23000000417232513,86.2646484375,86.80756378173828,81.63612365722656,10.2734375,-0.3700000047683716,0?,0?,0.0,37.85064697265625,18.024946212768555,345.8252868652344,359.22003173828125,347.81597900390625,359.11993408203125,1848.2835693359375,1601.7486572265625,19.76042366027832,24.942176818847656,509.6423034667969,517.6531372070312,528.658935546875,510.6902160644531,483.76904296875,523.6211547851562,533.6062622070312,536.839111328125,522.019287109375,528.9736328125,520.6561279296875,502.4920654296875,521.6448974609375,501.78271484375,521.9907836914062,522.6817016601562,513.3347778320312,497.52459716796875,520.071533203125,512.8060913085938,526.414306640625,527.839599609375,519.7841796875,523.7988891601562,512.3472290039062,488.5799865722656,501.0144348144531,508.031494140625,520.5274047851562,522.0494384765625,515.657958984375,521.3209228515625,517.3571166992188,515.5596313476562,516.724609375,508.8863525390625,461.670166015625,543.8402709960938,569.7767944335938,470.87615966796875,558.8703002929688,550.3814086914062,564.822509765625,562.8009643554688,572.197509765625,564.1876220703125,570.6387329101562,562.072509765625,545.1041870117188,514.9728393554688,529.0108642578125,439.073974609375,449.1102294921875,481.0097961425781,439.268798828125,490.3041687011719,258.551513671875,379.055419921875,358.4674377441406,470.8913269042969,478.64642333984375,507.4372863769531,428.4148254394531,452.29046630859375,496.0911865234375,480.54754638671875,482.8369140625,484.9739990234375,507.6451416015625,493.966064453125,512.9429931640625,498.81903076171875,499.7037048339844,470.0411682128906,501.3046875,469.14935302734375,506.570068359375,498.70892333984375,495.5040588378906,459.3958740234375,498.28607177734375,506.1777648925781,493.445556640625,488.51666259765625,490.22265625,491.70989990234375,493.59747314453125,507.5822448730469,504.23541259765625,504.3946533203125,539.3425903320312,570.2788696289062,549.1616821289062,571.01416015625,552.9270629882812,577.7680053710938,563.274658203125,578.561767578125,421.4295349121094,417.1070861816406,418.8545837402344,433.27667236328125,435.97515869140625,423.4374694824219,466.42401123046875,493.390869140625,455.59710693359375,266.2401123046875,471.6971130371094,458.23626708984375,452.1052551269531,449.5364990234375,445.1196594238281,449.1555480957031
2024-11-20 00:00:00,2024-11-20 17:59:59.999,584.7147216796875,352.6810607910156,0.6025775671005249,1755.193359375,16.697938919067383,429.83331298828125,384.3599853515625,476.7608642578125,463.81817626953125,541.2136840820312,440.6967468261719,389.0960693359375,476.4878234863281,457.7772521972656,543.1171875,536.9781494140625,121.02704620361328,13.680495262145996,94.7422866821289,24.327823638916016,3.6403355598449707,326.212646484375,3.390047311782837,252.03204345703125,557.2362060546875,281.99407958984375,539.350830078125,548.2846069335938,33.19114303588867,15.582845687866211,272.11572265625,325.203857421875,299.29962158203125,330.73907470703125,302.0579833984375,0.0,-0.22881950438022614,39.2954216003418,31.594470977783203,0.0,100.0,8.1766939163208,271.3292541503906,71.94141387939453,53.08558654785156,110.0,7.829100608825684,274.2019348144531,73.95306396484375,57.72051239013672,108.21280670166016,8.049877166748047,271.17803955078125,73.68026733398438,52.38154983520508,110.0,7.687983989715576,274.8891906738281,73.68026733398438,55.25140380859375,115.57439422607422,5.88791036605835,218.2168731689453,87.46575164794922,30.004981994628906,105.6574935913086,7.849012851715088,290.0284423828125,73.12242126464844,54.230682373046875,109.94295501708984,7.8786396980285645,281.9454345703125,74.15829467773438,50.030025482177734,1856.9859619140625,3.419130325317383,3.174440622329712,-53.32921600341797,633.7838134765625,580.7457885742188,351.4477233886719,408.378662109375,307.41473388671875,349.71038818359375,319.1566467285156,308.4538879394531,308.521240234375,321.5618591308594,312.5756530761719,-202.39573669433594,-120.67436981201172,-0.33356958627700806,-0.4616522192955017,-0.24215467274188995,-0.2966035306453705,-1.289392113685608,-1.3605265617370605,-56.219871520996094,635.544921875,608.36376953125,392.66693115234375,410.13104248046875,311.2784423828125,342.7381896972656,317.8824768066406,324.9272766113281,328.4244384765625,328.1828308105469,321.0185241699219,-205.85768127441406,-165.825927734375,-0.32798832654953003,-0.4879521131515503,-0.5095229148864746,-0.3806092441082001,-1.3654965162277222,-1.4083079099655151,0.9070361852645874,0.987741231918335,0.33373895287513733,0.46980005502700806,0.49248820543289185,10.010420799255371,9.516944885253906,8.714996337890625,8.124887466430664,141.81605529785156,137.25994873046875,123.72856903076172,144.42178344726562,155.0782012939453,153.1754608154297,0.9197448492050171,0.99812251329422,0.5585558414459229,0.4972691833972931,0.3941909372806549,9.928144454956055,9.614392280578613,8.72378921508789,-1.289392113685608,-1.3605265617370605,-2.4825408458709717,-2.437509536743164,1122.001708984375,-1.3654965162277222,-1.4083079099655151,-2.7004010677337646,-2.6895503997802734,1292.4559326171875,-0.09140624850988388,0.2734537124633789,-0.09999999403953552,-0.09999999403953552,0.3628638982772827,0.4036770761013031,0.2781108319759369,0.2938663065433502,0.41224318742752075,0.37677061557769775,0.0,9.195191383361816,99.862060546875,99.12931060791016,10.012008666992188,99.68621826171875,99.5114517211914,9.76480484008789,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.68621826171875,99.12931060791016,99.862060546875,9.76480484008789,10.012008666992188,9.195191383361816,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1088.10498046875,768.8776245117188,84.8093032836914,85.8671875,83.962890625,60.943359375,-0.23000000417232513,82.947265625,83.294921875,81.78009796142578,9.463323593139648,-0.3100000023841858,85.77865600585938,84.76819610595703,85.33680725097656,57.99477767944336,0.23000000417232513,86.986328125,86.951171875,81.80009460449219,10.2734375,-0.3700000047683716,0?,0?,0.0,34.22601318359375,17.931316375732422,347.6572265625,359.9163513183594,348.9083557128906,359.9117126464844,1851.3890380859375,1597.5799560546875,19.63546371459961,24.0057315826416,511.7863464355469,519.814208984375,528.6355590820312,508.9579162597656,481.5464172363281,520.0720825195312,530.5499877929688,535.9758911132812,522.8092041015625,531.0510864257812,521.6454467773438,502.7499694824219,521.7318725585938,499.7896423339844,520.5349731445312,522.8458862304688,515.8604125976562,498.12860107421875,516.9043579101562,509.8537902832031,523.0614013671875,524.1596069335938,516.480712890625,520.055908203125,509.013916015625,485.8274230957031,498.0771484375,506.32623291015625,518.0843505859375,519.2843017578125,512.9615478515625,518.7626953125,516.2595825195312,512.1278686523438,514.3167724609375,507.0438232421875,465.4622802734375,551.9776611328125,573.2177734375,469.30096435546875,553.8931274414062,547.8881225585938,565.9752807617188,567.792724609375,585.2202758789062,574.428466796875,581.4702758789062,567.2716674804688,547.4117431640625,521.0731201171875,544.2542114257812,449.3650207519531,452.4219055175781,488.1795654296875,442.36077880859375,492.4842834472656,259.7322082519531,378.81646728515625,358.7731018066406,469.7470703125,476.4374694824219,513.4892578125,431.2086181640625,456.5628967285156,506.1291809082031,476.3511962890625,479.563720703125,491.9825134277344,519.0042724609375,488.388916015625,506.9598083496094,505.47857666015625,510.2831115722656,465.5741271972656,500.04833984375,469.2715759277344,506.8278503417969,498.9745788574219,495.5101623535156,460.9228515625,498.000732421875,498.1007385253906,486.0773620605469,483.1485900878906,482.3886413574219,485.8895568847656,494.6892395019531,509.3750915527344,505.0887756347656,504.92462158203125,533.4190063476562,562.0394287109375,542.02783203125,563.0250244140625,558.4627685546875,583.1867065429688,567.5039672851562,581.4180297851562,423.40216064453125,415.4898986816406,417.5333557128906,433.9681396484375,434.08013916015625,424.166748046875,468.0208435058594,493.3830261230469,457.0058898925781,267.3075866699219,473.38311767578125,458.748779296875,452.5268249511719,449.9630432128906,445.52020263671875,449.5792236328125
2024-11-20 00:00:00,2024-11-20 18:59:59.999,584.7840576171875,351.7206115722656,0.6018102169036865,1757.0233154296875,16.750333786010742,434.48382568359375,385.7995910644531,479.9430847167969,463.5668640136719,542.5135498046875,441.2952880859375,384.6464538574219,476.3344421386719,460.0107421875,543.2846069335938,537.5303955078125,130.7426300048828,17.925989151000977,97.60073852539062,21.744779586791992,3.6516294479370117,326.4682922363281,3.401521682739258,252.2003173828125,552.7247924804688,276.9342041015625,540.3048706054688,546.4336547851562,33.96518325805664,18.521398544311523,272.3961181640625,326.3701477050781,299.7384948730469,331.8343505859375,302.6875915527344,0.0,-0.24996526539325714,39.2954216003418,32.22417449951172,0.0,100.0,7.737927436828613,270.90472412109375,72.9799575805664,49.12997055053711,110.0,7.38625955581665,273.4515075683594,74.88007354736328,54.81529998779297,103.52483367919922,7.602051734924316,270.9354553222656,74.10591888427734,49.448360443115234,110.0,7.257412433624268,273.2803955078125,74.10591888427734,52.31700897216797,118.57994079589844,6.957553386688232,261.7501220703125,84.41584014892578,45.4356689453125,105.4847640991211,7.434226036071777,289.722412109375,75.5562744140625,53.09292221069336,107.61456298828125,7.457922458648682,281.6818542480469,75.61448669433594,47.492427825927734,1871.955078125,3.2890570163726807,3.2424607276916504,-57.32229995727539,626.9472045898438,577.6045532226562,351.5011901855469,410.5121154785156,307.4825439453125,350.91259765625,319.71112060546875,309.1733703613281,308.91693115234375,321.8525390625,312.8856201171875,-209.89520263671875,-125.26690673828125,-0.3404390811920166,-0.4705379009246826,-0.2465858906507492,-0.30169302225112915,-1.3027845621109009,-1.3752204179763794,-59.766258239746094,627.8484497070312,608.6167602539062,393.583251953125,411.26690673828125,311.45111083984375,344.1927185058594,318.4923095703125,325.48345947265625,329.1332702636719,328.64971923828125,321.7812194824219,-211.47959899902344,-171.72433471679688,-0.33613672852516174,-0.4978899657726288,-0.5179389715194702,-0.3889750838279724,-1.3840667009353638,-1.4277945756912231,0.9533620476722717,1.0319396257400513,0.3531110882759094,0.4990991950035095,0.5219416618347168,9.588146209716797,9.108997344970703,8.280552864074707,7.676153182983398,138.750244140625,133.80076599121094,120.55760192871094,141.2699737548828,153.5632781982422,150.60365295410156,0.9668189287185669,1.0438238382339478,0.5901170969009399,0.5249283909797668,0.42189979553222656,9.505988121032715,9.201123237609863,8.298643112182617,-1.3027845621109009,-1.3752204179763794,-2.489731788635254,-2.4313805103302,1114.51220703125,-1.3840667009353638,-1.4277945756912231,-2.718630313873291,-2.708850860595703,1290.9666748046875,-0.09140624850988388,0.2905937135219574,-0.09999999403953552,-0.09999999403953552,0.3826846778392792,0.4278121590614319,0.29700809717178345,0.30792713165283203,0.4378230571746826,0.4012925326824188,0.0,9.212647438049316,100.01752471923828,99.28236389160156,10.018465995788574,98.34427642822266,98.24800872802734,9.849830627441406,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.34427642822266,99.28236389160156,100.01752471923828,9.849830627441406,10.018465995788574,9.212647438049316,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1109.7559814453125,762.2035522460938,84.17091369628906,85.8671875,83.962890625,74.02584075927734,-0.23000000417232513,81.77496337890625,83.294921875,79.91768646240234,9.55368423461914,-0.3100000023841858,85.869140625,83.2655029296875,85.59638977050781,74.73384094238281,0.23000000417232513,84.4833755493164,86.951171875,79.93768310546875,10.2734375,-0.3700000047683716,0?,0?,0.0,36.577186584472656,17.970273971557617,348.0074768066406,360.03692626953125,346.1988525390625,359.9999694824219,1849.0067138671875,1580.847412109375,19.679136276245117,22.3604736328125,510.25006103515625,520.2483520507812,530.6549072265625,510.85113525390625,482.5590515136719,522.339111328125,532.7357788085938,536.92724609375,521.8080444335938,530.077880859375,520.2269897460938,501.5391540527344,520.538330078125,500.3930358886719,522.6221923828125,525.4488525390625,516.76953125,498.6938171386719,519.034423828125,511.68743896484375,525.531005859375,526.4480590820312,518.65234375,522.7777709960938,511.5039367675781,487.84796142578125,500.5959167480469,506.8303527832031,517.5761108398438,518.6936645507812,512.62890625,518.2616577148438,516.7305908203125,512.2589111328125,513.8191528320312,507.4813537597656,461.3640441894531,550.3815307617188,576.80712890625,469.7079772949219,554.318603515625,548.841796875,564.0610961914062,565.9536743164062,578.46826171875,567.9876098632812,570.9551391601562,558.436767578125,544.32177734375,526.8433837890625,545.82568359375,446.94091796875,446.897705078125,479.5810852050781,437.7312927246094,489.3745422363281,260.3359680175781,381.0727233886719,359.22601318359375,486.2441101074219,490.447509765625,510.9888610839844,433.0540466308594,457.19207763671875,496.01617431640625,488.3031005859375,488.59075927734375,487.8393859863281,510.885498046875,492.6070556640625,502.8562927246094,500.3535461425781,504.29473876953125,465.71038818359375,492.5516052246094,476.9265441894531,504.4126281738281,495.9637756347656,492.5274963378906,458.3996887207031,495.6842346191406,493.8132019042969,483.0316162109375,480.44244384765625,477.806396484375,483.91632080078125,494.0225830078125,509.11279296875,505.6589050292969,505.44677734375,534.4398803710938,565.3243408203125,543.9525146484375,564.4007568359375,549.554931640625,577.5720825195312,562.647705078125,576.0394897460938,426.0323791503906,419.92926025390625,421.8948974609375,433.61767578125,434.2826843261719,425.9176940917969,465.4407043457031,490.82806396484375,454.7911071777344,268.15911865234375,471.8368835449219,465.0508117675781,459.18536376953125,456.6440124511719,452.0266418457031,456.4935302734375
2024-11-20 00:00:00,2024-11-20 19:59:59.999,583.2378540039062,349.86126708984375,0.5995961427688599,1746.3980712890625,16.733963012695312,436.9107971191406,384.1305847167969,477.96856689453125,462.622802734375,540.5248413085938,445.86090087890625,383.5218200683594,475.32940673828125,460.6679382324219,543.252685546875,536.742431640625,134.72364807128906,16.69409942626953,107.46275329589844,20.00322723388672,3.633384943008423,325.5,3.384343385696411,251.98841857910156,552.8784790039062,277.60186767578125,538.1494140625,545.5726928710938,33.27920150756836,17.377574920654297,272.2400207519531,327.4919738769531,300.0504150390625,332.79034423828125,302.6873779296875,0.0,-0.29403606057167053,39.2954216003418,32.31626510620117,0.0,100.0,7.276657581329346,270.47381591796875,74.64834594726562,47.073341369628906,110.0,6.949161052703857,272.5597839355469,72.56024169921875,53.254032135009766,97.40636444091797,7.1606950759887695,270.29522705078125,73.59414672851562,48.18475341796875,110.0,6.831593036651611,272.1060791015625,73.59414672851562,51.06571960449219,104.59396362304688,7.03720235824585,281.31134033203125,78.92800903320312,50.870384216308594,105.2502212524414,7.016166687011719,289.0269775390625,72.72940826416016,52.55784225463867,101.96259307861328,7.030844211578369,281.05645751953125,74.01081085205078,46.86507797241211,1876.60009765625,3.3518643379211426,3.4541120529174805,-48.581607818603516,627.0084228515625,574.311767578125,353.214111328125,411.4522399902344,308.51568603515625,351.8542175292969,320.4995422363281,310.0093994140625,309.69110107421875,322.7901611328125,313.8448181152344,-196.89242553710938,-120.90540313720703,-0.32666996121406555,-0.45447903871536255,-0.2402796596288681,-0.2893766760826111,-1.2884248495101929,-1.3603843450546265,-49.14646911621094,614.1038818359375,599.123779296875,392.8108215332031,410.1771545410156,310.7706604003906,343.81402587890625,318.3211975097656,325.44671630859375,328.7898864746094,328.55487060546875,322.7464904785156,-197.7661590576172,-158.4674835205078,-0.3205195963382721,-0.4831978976726532,-0.5055173635482788,-0.3739930987358093,-1.3704736232757568,-1.414717197418213,1.0551687479019165,1.129752278327942,0.40543505549430847,0.5626353621482849,0.5908520221710205,9.015411376953125,8.559545516967773,7.79306697845459,7.219719409942627,136.89688110351562,131.4842071533203,118.42184448242188,139.60537719726562,152.11961364746094,148.87147521972656,1.073396921157837,1.145295262336731,0.6666098237037659,0.5947620868682861,0.4774135649204254,8.930974006652832,8.642960548400879,7.81403923034668,-1.2884248495101929,-1.3603843450546265,-2.4674298763275146,-2.409938335418701,1106.9747314453125,-1.3704736232757568,-1.414717197418213,-2.7024037837982178,-2.6933038234710693,1287.87646484375,-0.09140624850988388,0.34059011936187744,-0.09999999403953552,-0.09999999403953552,0.4366530179977417,0.48929011821746826,0.34159722924232483,0.35915929079055786,0.49943462014198303,0.4640393555164337,0.0,9.164783477783203,100.27621459960938,99.55481719970703,10.013517379760742,99.4255599975586,99.28954315185547,9.800126075744629,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.4255599975586,99.55481719970703,100.27621459960938,9.800126075744629,10.013517379760742,9.164783477783203,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1145.4398193359375,731.1657104492188,82.80865478515625,85.8671875,82.1141128540039,80.03125,-0.23000000417232513,80.929931640625,81.42792510986328,77.49720001220703,9.510950088500977,-0.3100000023841858,83.83206939697266,82.89215087890625,84.35505676269531,80.75616455078125,0.23000000417232513,83.59011840820312,85.42707824707031,77.51719665527344,10.2734375,-0.3700000047683716,0?,0?,0.0,36.501373291015625,17.94287109375,348.2353210449219,359.7804870605469,344.71099853515625,359.6370849609375,1841.4473876953125,1562.7520751953125,19.638565063476562,21.745756149291992,505.59735107421875,516.3081665039062,527.8497924804688,508.46002197265625,481.0352783203125,521.6588745117188,534.1283569335938,538.308837890625,522.2009887695312,531.1095581054688,521.0269775390625,501.70037841796875,521.00439453125,501.2684631347656,523.39306640625,524.1057739257812,517.1845703125,499.9066467285156,517.09423828125,510.2142333984375,523.9520263671875,524.8692016601562,517.2891235351562,521.425048828125,510.2348937988281,486.99774169921875,499.6407775878906,507.9791564941406,520.2099609375,519.4342651367188,513.7235107421875,517.9215698242188,515.9017333984375,512.2905883789062,514.6325073242188,508.5858154296875,454.0300598144531,540.3973388671875,573.1320190429688,469.41650390625,554.1322021484375,551.007568359375,566.2183837890625,565.8409423828125,576.072509765625,569.2903442382812,573.5592651367188,567.587158203125,545.745849609375,529.85302734375,545.93701171875,447.70355224609375,442.8782043457031,472.9546203613281,434.1175842285156,485.27880859375,260.6429443359375,383.94342041015625,359.5136413574219,489.4963073730469,492.7439270019531,501.720703125,432.44451904296875,456.2522888183594,485.30487060546875,493.881103515625,490.4340515136719,484.9912414550781,499.1131286621094,499.56109619140625,505.2455139160156,492.5599365234375,494.79071044921875,472.907958984375,497.2314453125,477.55792236328125,501.0946350097656,494.8047790527344,490.92822265625,455.5478210449219,493.9774475097656,487.2373046875,477.0405578613281,475.75030517578125,474.2120666503906,475.9320983886719,490.5149841308594,505.15338134765625,507.25555419921875,507.52532958984375,535.3338012695312,567.6726684570312,546.0369262695312,567.5103149414062,559.2938842773438,584.892822265625,568.8909912109375,582.919189453125,424.7159729003906,421.32666015625,429.7109069824219,440.9516296386719,438.5150146484375,427.7431640625,462.4495544433594,489.5194091796875,452.18792724609375,268.5445861816406,468.7192687988281,464.5914001464844,458.5091552734375,456.30126953125,451.62646484375,456.7384033203125
2024-11-20 00:00:00,2024-11-20 20:59:59.999,577.150634765625,340.4624938964844,0.5896691679954529,1725.57275390625,16.6312313079834,431.492919921875,383.6092224121094,478.36798095703125,466.0550842285156,541.6268920898438,445.9158630371094,387.8407897949219,476.0259704589844,458.480712890625,543.8795166015625,537.3901977539062,124.73503875732422,12.455612182617188,96.75759887695312,23.311561584472656,3.5956835746765137,326.12225341796875,3.348050117492676,250.90646362304688,557.0232543945312,299.5230407714844,536.2681884765625,546.5797729492188,36.970638275146484,10.645526885986328,271.598876953125,326.0355529785156,299.3346252441406,331.23626708984375,302.1619567871094,0.0,-0.2901434898376465,39.2954216003418,32.78271484375,0.0,100.0,7.234370708465576,270.7174072265625,73.42168426513672,47.13114929199219,110.0,6.919427394866943,272.69854736328125,70.4407730102539,52.410709381103516,97.60488891601562,7.1331329345703125,270.27960205078125,73.94325256347656,48.009674072265625,110.0,6.8009138107299805,272.6910400390625,73.94325256347656,50.90604019165039,109.79955291748047,6.187465667724609,262.7055969238281,78.02668762207031,42.9334602355957,105.29991149902344,6.984039783477783,288.3546447753906,71.69171905517578,52.38437271118164,100.83851623535156,6.995666027069092,280.6203918457031,72.98763275146484,46.70119857788086,1862.2127685546875,3.47170090675354,3.3592021465301514,-53.14591598510742,641.4102172851562,580.914794921875,354.1485900878906,410.4749450683594,308.98980712890625,351.19561767578125,320.2823181152344,309.58154296875,309.6833801269531,321.8737487792969,313.4559020996094,-200.18948364257812,-120.52368927001953,-0.32874515652656555,-0.4537358283996582,-0.23833686113357544,-0.2917439043521881,-1.267574667930603,-1.3391082286834717,-56.79881286621094,626.927001953125,601.2611083984375,397.3014221191406,409.4967346191406,312.24932861328125,345.3287353515625,319.2633361816406,325.0093688964844,329.32147216796875,328.16693115234375,320.8050537109375,-201.98052978515625,-161.61990356445312,-0.3251292407512665,-0.48266205191612244,-0.5015968084335327,-0.37821024656295776,-1.3474621772766113,-1.3908414840698242,1.0022022724151611,1.0803015232086182,0.3741716146469116,0.5355783104896545,0.5560688376426697,8.894667625427246,8.445837020874023,7.731365203857422,7.184991359710693,136.70648193359375,131.38612365722656,118.25570678710938,139.36245727539062,151.7359619140625,148.45912170410156,1.0185681581497192,1.0923951864242554,0.6276019215583801,0.5585641860961914,0.45001083612442017,8.805643081665039,8.523309707641602,7.744863510131836,-1.267574667930603,-1.3391082286834717,-2.4237987995147705,-2.361032247543335,1084.682373046875,-1.3474621772766113,-1.3908414840698242,-2.64961314201355,-2.641227960586548,1258.94384765625,-0.09140624850988388,0.31449776887893677,-0.09999999403953552,-0.09999999403953552,0.4035318195819855,0.45568451285362244,0.31229352951049805,0.32669752836227417,0.4668560326099396,0.4297540783882141,0.0,9.163329124450684,99.95927429199219,99.22296905517578,10.016622543334961,99.59101104736328,99.4274673461914,9.719834327697754,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.59101104736328,99.22296905517578,99.95927429199219,9.719834327697754,10.016622543334961,9.163329124450684,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1128.3023681640625,733.9451293945312,82.80008697509766,85.8671875,81.88240814208984,73.98995208740234,-0.23000000417232513,80.2078628540039,81.49946594238281,77.5934829711914,9.506645202636719,-0.3100000023841858,83.27476501464844,82.47203063964844,83.52025604248047,72.7934799194336,0.23000000417232513,83.19670867919922,85.60690307617188,77.61347961425781,10.2734375,-0.3700000047683716,0?,0?,0.0,36.74104309082031,17.831274032592773,348.0424499511719,359.538818359375,337.5567321777344,359.2606201171875,1820.19189453125,1563.22216796875,19.529123306274414,21.606109619140625,513.6848754882812,522.8121337890625,532.4725952148438,510.746826171875,480.49786376953125,518.0462036132812,529.2471313476562,535.7395629882812,523.7570190429688,531.7582397460938,523.3262939453125,505.74481201171875,524.290283203125,500.35394287109375,520.1575927734375,521.0299682617188,515.4337768554688,498.449951171875,515.1350708007812,508.2335510253906,521.5179443359375,522.3961181640625,515.1256103515625,518.793212890625,508.4294738769531,485.54681396484375,498.0704040527344,509.0339050292969,521.9374389648438,521.19580078125,515.3690185546875,519.1287841796875,518.1892700195312,513.8958740234375,515.7954711914062,509.24908447265625,463.6802673339844,552.0155029296875,578.6808471679688,467.3673095703125,545.0311889648438,540.920654296875,558.4955444335938,565.1356811523438,575.59130859375,574.7863159179688,580.1962280273438,568.3546142578125,544.7244873046875,531.2308349609375,551.1929321289062,453.7413635253906,449.8630676269531,483.4073791503906,439.31658935546875,491.6832580566406,261.4090576171875,384.18829345703125,359.4489440917969,494.48992919921875,497.1289978027344,499.3288879394531,434.9289245605469,462.59454345703125,493.6580810546875,487.8478698730469,490.3776550292969,491.7066650390625,506.5522766113281,490.177490234375,507.7028503417969,497.31097412109375,502.89013671875,467.3515319824219,501.8771057128906,479.5034484863281,500.3776550292969,492.9831237792969,488.9585876464844,461.4729309082031,491.84197998046875,486.85491943359375,475.2993469238281,473.782470703125,471.6666564941406,477.3614501953125,496.9093322753906,511.6508483886719,505.3416442871094,506.53955078125,525.7444458007812,553.12841796875,534.8845825195312,553.1932983398438,560.5049438476562,588.3692626953125,571.6063842773438,586.7098388671875,426.1324462890625,415.32183837890625,420.5456848144531,441.5550537109375,439.3841857910156,426.078125,468.0105895996094,486.887939453125,457.89959716796875,269.59295654296875,474.7492980957031,466.1188049316406,459.97601318359375,458.04290771484375,453.3364562988281,458.4224853515625
2024-11-20 00:00:00,2024-11-20 21:59:59.999,550.074951171875,329.52667236328125,0.5987518429756165,1641.505126953125,16.27442741394043,435.60870361328125,388.9892272949219,479.0752868652344,462.763427734375,542.0665893554688,442.30523681640625,381.017822265625,477.4643859863281,458.5435485839844,543.867919921875,537.6151123046875,128.6995086669922,16.094148635864258,78.77784729003906,23.59524917602539,3.4398701190948486,326.1459655761719,3.200194835662842,246.5724639892578,546.9560546875,305.1620788574219,539.3529052734375,543.131591796875,39.19163513183594,9.471267700195312,269.2196350097656,324.36822509765625,297.60516357421875,329.7814636230469,300.50213623046875,0.0,-0.29368913173675537,38.790008544921875,32.78271484375,0.189453125,100.0,8.138242721557617,268.9830322265625,72.17967987060547,51.924705505371094,110.0,7.884971618652344,270.6438293457031,67.61076354980469,56.42548751831055,110.69014739990234,8.095305442810059,267.74407958984375,72.67594146728516,53.34944152832031,110.0,7.70767879486084,277.18182373046875,72.67594146728516,58.074951171875,0.0,-0.29999998211860657,182.02151489257812,83.84771728515625,-0.00390625,105.84904479980469,7.849191665649414,286.7439270019531,68.7418212890625,57.699607849121094,106.88018035888672,7.861384391784668,278.7743225097656,69.36602020263672,52.0113525390625,1800.7125244140625,3.590200901031494,3.3662331104278564,-59.20903396606445,640.0619506835938,589.4144897460938,347.34747314453125,408.5805358886719,304.10308837890625,348.3780822753906,316.57672119140625,306.2411193847656,306.658447265625,317.7919006347656,309.82989501953125,-197.99932861328125,-119.38385009765625,-0.3259156048297882,-0.4454609155654907,-0.2319457232952118,-0.28797075152397156,-1.2267237901687622,-1.2975010871887207,-62.25545120239258,605.7765502929688,592.3948364257812,396.38153076171875,407.131103515625,309.56927490234375,343.4437561035156,316.81561279296875,322.4148864746094,326.646484375,325.4482421875,317.9322814941406,-201.80758666992188,-158.69955444335938,-0.3208242356777191,-0.47282829880714417,-0.4894476532936096,-0.37325146794319153,-1.3052916526794434,-1.3460183143615723,1.0417286157608032,1.1191540956497192,0.39910125732421875,0.5550779700279236,0.5859857797622681,9.605003356933594,9.168360710144043,8.602086067199707,8.1465425491333,134.82008361816406,129.69471740722656,116.6141128540039,137.0638427734375,149.38697814941406,146.07574462890625,1.0605645179748535,1.1321600675582886,0.6608065366744995,0.5887848138809204,0.47216087579727173,9.515336036682129,9.2334566116333,8.577743530273438,-1.2267237901687622,-1.2975010871887207,-2.346705198287964,-2.27321195602417,1049.24853515625,-1.3052916526794434,-1.3460183143615723,-2.5562632083892822,-2.5486764907836914,1210.29833984375,-0.09140624850988388,0.3334135413169861,-0.09999999403953552,-0.09999999403953552,0.44078102707862854,0.4873765707015991,0.33937057852745056,0.2390088438987732,0.49903616309165955,0.4617926776409149,0.0,9.16769790649414,100.1080551147461,99.36805725097656,10.022820472717285,98.52823638916016,98.4534683227539,9.726245880126953,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.52823638916016,99.36805725097656,100.1080551147461,9.726245880126953,10.022820472717285,9.16769790649414,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1149.055908203125,651.642333984375,85.91178894042969,85.8671875,84.58869171142578,35.072265625,-0.23000000417232513,84.54827880859375,83.61471557617188,80.98748779296875,9.544761657714844,-0.3100000023841858,86.61766815185547,85.74447631835938,85.78409576416016,30.734601974487305,0.23000000417232513,87.33761596679688,87.95416259765625,81.00748443603516,10.2734375,-0.3700000047683716,0?,0?,0.0,34.22420120239258,17.3884334564209,346.7032165527344,357.958984375,340.7021789550781,357.65167236328125,1725.4161376953125,1478.1839599609375,18.952083587646484,20.924922943115234,509.132568359375,519.856201171875,532.20849609375,512.46826171875,482.25506591796875,521.580078125,531.031982421875,533.83740234375,519.4183959960938,527.3345947265625,518.482177734375,500.8824462890625,519.5350341796875,499.0882263183594,520.4270629882812,526.7294311523438,524.1734008789062,504.2865905761719,518.6888427734375,511.1051940917969,525.3275146484375,526.5602416992188,518.606689453125,522.8245849609375,511.25439453125,487.5962219238281,500.5351867675781,505.60455322265625,517.7661743164062,518.0547485351562,511.26715087890625,514.8792724609375,514.371826171875,509.5111389160156,511.96221923828125,505.7141418457031,459.8995666503906,546.7318725585938,580.8956298828125,471.118896484375,553.298095703125,547.146240234375,557.8143920898438,558.125,559.2063598632812,556.8146362304688,568.4166870117188,560.3001708984375,541.8263549804688,532.119140625,558.9840087890625,455.5484924316406,446.2490539550781,473.1411437988281,437.07940673828125,497.6609191894531,262.11480712890625,381.58935546875,357.8584289550781,474.6896667480469,482.3594970703125,534.399169921875,433.62860107421875,464.0791320800781,484.1051330566406,494.4901123046875,473.65509033203125,504.57415771484375,499.09613037109375,504.3048400878906,491.0162658691406,524.4341430664062,497.5138854980469,473.961669921875,497.1214599609375,470.40264892578125,509.0167541503906,500.1468811035156,495.8129577636719,465.8841857910156,499.77880859375,490.2285461425781,480.8255615234375,478.4484558105469,476.5219421386719,483.15106201171875,492.9372253417969,507.8876953125,511.451416015625,512.2175903320312,535.5501098632812,565.5556640625,544.5469360351562,564.2089233398438,549.752197265625,573.0604858398438,558.658447265625,569.9518432617188,426.33489990234375,420.06597900390625,423.51495361328125,432.06927490234375,432.5122985839844,429.080810546875,474.5304870605469,494.2096862792969,461.9435119628906,270.4355163574219,480.5950927734375,462.08209228515625,456.8207702636719,454.4341125488281,450.1059265136719,453.5282897949219
2024-11-20 00:00:00,2024-11-20 22:59:59.999,479.8858947753906,287.9810791015625,0.6001445651054382,1450.974853515625,15.987086296081543,431.0746154785156,380.3392639160156,476.8386535644531,464.1274108886719,541.4366455078125,446.9267272949219,379.8478698730469,473.2909240722656,455.4439392089844,544.427734375,537.8118286132812,116.58938598632812,10.67902946472168,81.81221008300781,19.043869018554688,3.014224052429199,322.7155456542969,2.7963438034057617,240.43057250976562,549.08642578125,321.2008056640625,535.9422607421875,542.5820922851562,31.26137924194336,1.2341722249984741,262.5104675292969,320.66326904296875,293.5933532714844,325.59698486328125,296.2603759765625,0.0,-0.29284051060676575,38.37278747558594,32.78271484375,0.189453125,100.0,7.398815631866455,264.3334655761719,73.07907104492188,47.102516174316406,110.0,7.144820213317871,266.0906982421875,71.57647705078125,48.34616470336914,108.85054016113281,7.351027488708496,263.1965026855469,75.21391296386719,47.329715728759766,110.0,6.988228797912598,272.272705078125,75.21391296386719,51.320858001708984,0.0,-0.29999998211860657,132.69882202148438,75.86984252929688,-0.00390625,106.03300476074219,7.095922470092773,280.9150390625,71.85759735107422,49.78232192993164,105.59806823730469,7.1200642585754395,273.2867736816406,73.10546875,44.09856414794922,1631.955078125,3.6639840602874756,3.5472164154052734,-58.42503356933594,619.2757568359375,585.222412109375,341.85791015625,405.008056640625,297.2535400390625,342.00274658203125,310.2560729980469,300.8138732910156,300.4957275390625,309.6666564941406,302.8563537597656,-175.76583862304688,-107.9444580078125,-0.2929845452308655,-0.38331106305122375,-0.19650191068649292,-0.2600230276584625,-1.0415865182876587,-1.1041288375854492,-61.68745040893555,577.05908203125,567.5365600585938,391.78143310546875,399.901611328125,303.0237121582031,334.0004577636719,309.89508056640625,315.8719482421875,319.067138671875,317.20367431640625,309.4016418457031,-180.65321350097656,-138.62643432617188,-0.28856387734413147,-0.41355034708976746,-0.42568400502204895,-0.33804526925086975,-1.1026993989944458,-1.1350536346435547,0.6760930418968201,0.7595681548118591,0.23777024447917938,0.3521061837673187,0.36663076281547546,8.797575950622559,8.375361442565918,7.838132381439209,7.398011684417725,131.02792358398438,126.57554626464844,114.1164321899414,132.54150390625,144.12998962402344,141.22418212890625,0.6677061915397644,0.7691438794136047,0.4127744138240814,0.37684720754623413,0.2972598671913147,8.700080871582031,8.43675422668457,7.811398983001709,-1.0415865182876587,-1.1041288375854492,-1.9873188734054565,-1.9145885705947876,883.21875,-1.1026993989944458,-1.1350536346435547,-2.134399175643921,-2.1286098957061768,999.287841796875,-0.09140624850988388,0.18410281836986542,-0.09999999403953552,-0.09999999403953552,0.26428255438804626,0.29050472378730774,0.19119878113269806,-0.021200738847255707,0.2948299050331116,0.2621000409126282,0.0,9.199292182922363,99.32987213134766,98.5813980102539,10.022873878479004,99.51995086669922,99.34568786621094,9.72138786315918,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.51995086669922,98.5813980102539,99.32987213134766,9.72138786315918,10.022873878479004,9.199292182922363,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,985.4437255859375,646.530517578125,82.98829650878906,85.8671875,78.76460266113281,15.386922836303711,-0.23000000417232513,78.4765625,80.37738037109375,77.99903869628906,9.571267127990723,-0.3100000023841858,87.5859375,81.51002502441406,81.28955841064453,16.02765655517578,0.23000000417232513,80.294921875,86.400390625,78.01903533935547,10.2734375,-0.3700000047683716,0?,0?,0.0,26.85964584350586,16.8665828704834,345.3670654296875,355.5565490722656,342.0808410644531,355.2293395996094,1533.895263671875,1305.84130859375,18.21013832092285,20.13628387451172,506.3338317871094,517.3058471679688,531.9842529296875,514.00830078125,483.1766662597656,522.249267578125,529.7684326171875,531.3881225585938,515.1987915039062,520.349853515625,513.7047729492188,497.4837341308594,519.413818359375,501.623046875,523.02685546875,528.6078491210938,525.4845581054688,505.0342712402344,520.5361328125,512.822021484375,527.0587768554688,527.9083862304688,520.650390625,524.389892578125,512.6405029296875,488.1783752441406,501.30303955078125,505.6786804199219,519.2249145507812,521.9876708984375,513.650634765625,516.7684326171875,517.7806396484375,513.0960083007812,515.654541015625,508.3764953613281,456.8770446777344,537.165283203125,574.3511352539062,474.00726318359375,555.9132080078125,545.4447021484375,553.0886840820312,548.970947265625,544.034423828125,541.4288330078125,561.5126953125,567.93310546875,550.2750854492188,534.6160278320312,561.6613159179688,458.3654479980469,441.5775451660156,466.1225280761719,432.85223388671875,491.61492919921875,262.3104553222656,376.43817138671875,355.5625915527344,465.5989685058594,479.4061584472656,533.7451171875,429.3608703613281,453.8693542480469,478.179443359375,479.44378662109375,467.60089111328125,499.7431640625,492.9417419433594,499.12469482421875,489.4642333984375,522.632568359375,491.8192138671875,473.07708740234375,494.9705505371094,473.4451904296875,516.0787353515625,506.3614807128906,501.23321533203125,462.745849609375,505.95684814453125,502.5791931152344,493.78338623046875,489.8166198730469,487.9705810546875,492.2440490722656,491.2208557128906,505.6727600097656,513.1825561523438,513.5477905273438,539.6505737304688,567.9840698242188,548.2770385742188,568.691162109375,560.6570434570312,584.2203369140625,566.1939086914062,585.0462036132812,420.3152770996094,419.04132080078125,419.144287109375,428.717529296875,441.0292663574219,433.6619873046875,470.6972961425781,499.798095703125,458.08453369140625,270.5846252441406,474.1593322753906,462.9576416015625,456.2178039550781,453.69427490234375,448.71826171875,452.7736511230469
2024-11-20 00:00:00,2024-11-20 23:59:59.999,371.2911071777344,220.4405517578125,0.5970160961151123,1151.1697998046875,15.185463905334473,412.45989990234375,370.3041076660156,479.64410400390625,470.6844482421875,541.8057250976562,425.6012878417969,367.87615966796875,476.49945068359375,465.6565246582031,543.4979248046875,537.6123046875,83.03052520751953,5.125110149383545,54.19510269165039,8.540117263793945,2.3343114852905273,316.63055419921875,2.1500637531280518,286.34893798828125,534.9580688476562,318.7279968261719,525.1582641601562,530.0580444335938,11.475683212280273,0.0,249.05860900878906,307.6161804199219,291.13690185546875,312.0209655761719,293.9587097167969,0.0,-0.2746945321559906,37.7625617980957,32.78271484375,0.189453125,100.0,3.853534460067749,229.6199493408203,79.96530151367188,23.22787857055664,110.0,1.7917250394821167,208.4760284423828,81.1321029663086,10.642796516418457,36.97349166870117,7.619041919708252,254.26991271972656,77.05574798583984,46.75845718383789,110.0,7.25620698928833,257.2769775390625,77.05574798583984,48.18010711669922,0.0,-0.29999998211860657,104.54303741455078,68.93395233154297,-0.00390625,107.24160766601562,7.359219074249268,270.23480224609375,76.2281265258789,47.94295120239258,110.65684509277344,7.395148754119873,262.6757507324219,73.93832397460938,43.71193313598633,1356.84326171875,4.412200450897217,4.33181095123291,-73.03538513183594,540.4010620117188,537.6014404296875,343.0457458496094,386.9568786621094,295.2619934082031,322.81524658203125,295.9953308105469,286.9236145019531,276.7234802246094,295.0141906738281,285.07159423828125,-159.427490234375,-99.09901428222656,-0.288346529006958,-0.2981969118118286,-0.14246773719787598,-0.26181668043136597,-0.7450046539306641,-0.7911339402198792,-76.78713989257812,543.8535766601562,518.05859375,393.316650390625,381.7507019042969,301.4342956542969,312.1061706542969,306.5362243652344,298.4486389160156,316.4186096191406,311.2151794433594,291.8648376464844,-165.5282745361328,-124.2363052368164,-0.28526198863983154,-0.32803401350975037,-0.3264479339122772,-0.3414328396320343,-0.7963119149208069,-0.8161894679069519,0.3609156310558319,0.4206574559211731,0.10637681931257248,0.1598791778087616,0.1699969321489334,8.75677490234375,8.357503890991211,8.044431686401367,7.698663711547852,125.49880981445312,122.93036651611328,110.9566879272461,125.52776336669922,136.54345703125,134.1744842529297,0.3238151967525482,0.43392160534858704,0.18820546567440033,0.18515698611736298,0.13558398187160492,8.652153015136719,8.404237747192383,8.006714820861816,-0.7450046539306641,-0.7911339402198792,-1.4484481811523438,-1.387044072151184,657.4900512695312,-0.7963119149208069,-0.8161894679069519,-1.5526938438415527,-1.5492498874664307,735.9449462890625,-0.09140624850988388,0.04604801535606384,-0.09999999403953552,-0.09999999403953552,-0.018417075276374817,0.10850035399198532,0.0578821636736393,-0.09295939654111862,0.1090589165687561,0.08145063370466232,0.0,56.93056106567383,63.598575592041016,63.201690673828125,53.83930969238281,64.95917510986328,64.76282501220703,62.91667938232422,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,64.95917510986328,63.201690673828125,63.598575592041016,62.91667938232422,53.83930969238281,56.93056106567383,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,815.8237915039062,541.000732421875,80.58616638183594,82.99737548828125,27.092573165893555,8.251953125,-0.23000000417232513,77.88023376464844,78.49576568603516,48.86589050292969,9.588109970092773,-0.3100000023841858,82.43704223632812,80.4744873046875,29.838050842285156,10.734601020812988,0.23000000417232513,80.28047943115234,82.94379425048828,48.935890197753906,10.2734375,-0.3700000047683716,0?,0?,0.0,20.0974178314209,15.776753425598145,343.39910888671875,352.9361267089844,340.5964660644531,352.57275390625,1216.35888671875,1065.401123046875,16.839284896850586,19.58767318725586,501.96173095703125,511.9001770019531,528.7673950195312,512.9756469726562,482.1567077636719,523.5150756835938,530.9683227539062,535.0161743164062,516.8497314453125,523.4385375976562,516.47216796875,498.5650329589844,519.611572265625,503.3355407714844,525.7742919921875,524.6380004882812,515.0653076171875,495.1610107421875,521.94970703125,513.9273071289062,527.7438354492188,528.6697387695312,522.9436645507812,525.6490478515625,514.63427734375,488.9906311035156,503.4638671875,506.14141845703125,518.0211181640625,522.0892333984375,516.4241333007812,518.2461547851562,518.8253173828125,515.75439453125,517.7374267578125,511.51727294921875,449.14990234375,515.9151611328125,551.42041015625,468.2239074707031,549.2648315429688,540.3822021484375,549.6401977539062,547.8622436523438,546.5689086914062,542.6980590820312,555.8521728515625,564.4962158203125,548.1696166992188,535.4877319335938,521.58544921875,435.6938781738281,453.1196594238281,478.6325988769531,441.18890380859375,518.777099609375,262.5963439941406,372.8865051269531,351.85443115234375,488.6949157714844,504.4679870605469,489.8480529785156,432.2348937988281,456.776123046875,474.7527770996094,499.99688720703125,488.43682861328125,478.2137145996094,473.2125244140625,498.265380859375,498.6404724121094,483.005126953125,464.68328857421875,463.1371765136719,492.2084045410156,494.3793640136719,499.940673828125,490.6540222167969,483.4062194824219,484.3927001953125,488.9177551269531,505.10198974609375,492.3466491699219,487.341064453125,486.5015563964844,486.745361328125,490.2452087402344,503.35540771484375,502.4005126953125,503.0284423828125,534.3466186523438,556.7236328125,540.771728515625,558.233642578125,558.429443359375,578.2412109375,566.6777954101562,584.8065795898438,400.6724853515625,403.11004638671875,405.41070556640625,413.47332763671875,424.69451904296875,410.1623840332031,492.0323181152344,482.0899963378906,477.938720703125,271.6632080078125,497.2771911621094,481.37225341796875,472.6964416503906,469.5962219238281,463.2013244628906,468.000244140625
