Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-21 00:00:00,2024-11-21 00:59:59.999,312.3133850097656,195.05982971191406,0.6246798634529114,988.0501708984375,13.657576560974121,405.8064270019531,348.8317565917969,480.6724853515625,471.4786071777344,543.1914672851562,413.25823974609375,352.6682434082031,477.8064270019531,470.4693298339844,546.2190551757812,539.7431030273438,66.19993591308594,2.2495241165161133,49.467872619628906,3.837071418762207,2.0021042823791504,320.3424072265625,1.833148717880249,306.61517333984375,539.2792358398438,313.66986083984375,527.8690795898438,533.6241455078125,3.144225835800171,1.2024691104888916,241.0392303466797,293.8486022949219,289.87701416015625,298.4846496582031,292.90325927734375,0.0,-0.2718750238418579,37.30582046508789,32.27928161621094,0.189453125,100.0,-0.29998907446861267,129.46022033691406,81.61628723144531,0.033203125,110.0,-0.28154298663139343,139.18414306640625,73.77880096435547,-0.001953125,0.0,8.164783477783203,242.3775177001953,70.11104583740234,48.499549865722656,110.0,7.799867153167725,242.05581665039062,70.11104583740234,50.771827697753906,0.0,-0.29999998211860657,85.45368957519531,62.902652740478516,-0.00390625,108.66515350341797,7.920647144317627,259.07708740234375,69.99852752685547,51.25178909301758,118.13980102539062,7.9502668380737305,251.55247497558594,70.92787170410156,44.547523498535156,1243.2840576171875,4.4230146408081055,4.598171234130859,-53.436180114746094,511.4884338378906,514.99658203125,352.6473083496094,368.271240234375,297.3362731933594,306.7447509765625,295.4427185058594,278.4032897949219,240.1427764892578,279.6769104003906,277.92523193359375,-129.08006286621094,-82.6090316772461,-0.27063870429992676,-0.24319110810756683,-0.11021915078163147,-0.25128060579299927,-0.6184930801391602,-0.6589310169219971,-56.94544219970703,534.40380859375,494.9597473144531,400.3407287597656,365.2922058105469,301.9307556152344,292.967041015625,295.79638671875,290.3739318847656,309.69189453125,297.751708984375,291.0074157714844,-136.8274688720703,-98.09599304199219,-0.2670494019985199,-0.27048832178115845,-0.26458263397216797,-0.3284982144832611,-0.6623939871788025,-0.6785504817962646,0.34033694863319397,0.3916238844394684,0.10858355462551117,0.1703571230173111,0.17911434173583984,9.138400077819824,8.752140045166016,8.584880828857422,8.279143333435059,117.21568298339844,115.2497787475586,103.60785675048828,117.54110717773438,128.13040161132812,125.77625274658203,0.30387842655181885,0.4034367799758911,0.1896030306816101,0.19145828485488892,0.14157764613628387,9.029860496520996,8.785736083984375,8.520121574401855,-0.6184930801391602,-0.6589310169219971,-1.2238128185272217,-1.1560981273651123,564.8639526367188,-0.6623939871788025,-0.6785504817962646,-1.3051555156707764,-1.307491421699524,628.88720703125,-0.09140624850988388,0.05790701135993004,-0.09999999403953552,-0.09999999403953552,-0.09062500298023224,0.11597352474927902,0.06539274007081985,-0.09316406399011612,0.11962088197469711,0.09285368025302887,0.0,77.91742706298828,35.17340850830078,35.099674224853516,81.61761474609375,36.30324935913086,35.981754302978516,95.20654296875,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,36.30324935913086,35.099674224853516,35.17340850830078,95.20654296875,81.61761474609375,77.91742706298828,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,780.2391967773438,463.0445556640625,83.50041961669922,81.20380401611328,10.677734375,8.251953125,-0.23000000417232513,78.76050567626953,81.9221420288086,14.928458213806152,9.592476844787598,-0.3100000023841858,83.853515625,82.67585754394531,13.314550399780273,10.734601020812988,0.23000000417232513,81.72054290771484,85.32686614990234,14.948457717895508,10.2734375,-0.3700000047683716,0?,0?,0.0,13.597200393676758,14.136269569396973,337.7795104980469,344.33563232421875,338.19720458984375,343.734130859375,1020.138671875,898.2349243164062,14.976411819458008,18.258739471435547,500.7723388671875,510.7186279296875,528.202880859375,512.03466796875,480.6639404296875,523.5177612304688,531.7252197265625,537.4292602539062,519.143310546875,529.6419067382812,521.0333251953125,499.8763427734375,519.5810546875,503.3371276855469,528.5574951171875,526.5287475585938,512.0520629882812,492.1086120605469,521.9462890625,513.1701049804688,527.0496826171875,528.133544921875,522.7362060546875,525.1102294921875,514.1417236328125,487.48760986328125,503.01422119140625,506.17510986328125,517.6763305664062,521.7507934570312,516.7976684570312,518.5626831054688,518.4457397460938,516.211181640625,517.7927856445312,512.0112915039062,449.8988037109375,514.4131469726562,545.1034545898438,464.9384460449219,548.947021484375,541.5961303710938,553.197998046875,557.53564453125,563.933837890625,560.1695556640625,565.0279541015625,562.9824829101562,539.167236328125,522.0829467773438,504.18023681640625,432.2588195800781,458.0609130859375,487.63226318359375,444.9139709472656,526.7544555664062,262.2557373046875,367.9028015136719,344.9340515136719,495.3184814453125,508.946044921875,471.2638854980469,428.4291076660156,455.65704345703125,478.6463623046875,507.3064880371094,493.5819396972656,467.693115234375,470.8060607910156,496.3346252441406,514.56884765625,467.6293029785156,456.39129638671875,457.5490417480469,495.01043701171875,496.72686767578125,489.7627868652344,479.00360107421875,472.59735107421875,492.9930725097656,478.1824951171875,521.5908813476562,501.1597900390625,492.7393493652344,494.40032958984375,491.65350341796875,489.6747741699219,503.0037536621094,499.8041076660156,501.1883239746094,536.2769775390625,554.0452880859375,540.4036865234375,554.2418212890625,560.4668579101562,576.3912963867188,567.1464233398438,581.9057006835938,393.2313232421875,394.36590576171875,398.0554504394531,402.97344970703125,409.6484375,395.3017883300781,501.1132507324219,471.20306396484375,485.9215087890625,271.6198425292969,506.5519714355469,482.6798095703125,472.4873046875,469.2369384765625,461.9813232421875,466.85821533203125
2024-11-21 00:00:00,2024-11-21 01:59:59.999,309.9869079589844,197.1486053466797,0.6348229646682739,983.375244140625,13.589055061340332,406.2473449707031,347.55096435546875,478.8759460449219,469.5089416503906,541.6587524414062,414.3643798828125,352.81207275390625,476.6210632324219,471.097412109375,546.7962646484375,539.3231201171875,65.22679138183594,1.1992141008377075,50.57466125488281,0.46074792742729187,1.9989101886749268,320.61199951171875,1.8279825448989868,304.1283874511719,543.9735107421875,307.6870422363281,531.8193969726562,537.9403076171875,4.650645732879639,2.2821693420410156,240.57029724121094,293.98193359375,291.06402587890625,298.3520812988281,294.0498962402344,0.0,-0.2676491141319275,36.660823822021484,31.688867568969727,0.189453125,100.0,-0.29148030281066895,91.88274383544922,71.27259826660156,0.033203125,110.0,1.3401066064834595,127.35113525390625,68.04830932617188,7.50001859664917,34.17991638183594,8.11246395111084,241.88681030273438,70.1347885131836,47.14324188232422,110.0,7.719452381134033,241.1300506591797,70.1347885131836,49.42142868041992,0.0,-0.29269611835479736,72.77951049804688,57.8868408203125,-0.00390625,108.73843383789062,7.861754894256592,257.8565979003906,69.86038970947266,49.886722564697266,119.01649475097656,7.894193172454834,250.0185089111328,72.00362396240234,43.19759750366211,1277.4202880859375,4.590576171875,4.682326793670654,-36.928077697753906,516.4237060546875,518.8150024414062,356.57745361328125,369.39715576171875,299.1957092285156,308.60504150390625,290.3132629394531,279.3793029785156,237.7392578125,280.2955017089844,278.4437255859375,-115.52266693115234,-75.6703872680664,-0.25833532214164734,-0.23066206276416779,-0.10488508641719818,-0.24190591275691986,-0.6185154914855957,-0.6584846377372742,-37.92723083496094,538.1367797851562,498.4444885253906,404.42822265625,365.0834655761719,302.80047607421875,293.72430419921875,290.570068359375,292.6518859863281,306.26397705078125,298.2673034667969,292.3570556640625,-120.30362701416016,-84.66886901855469,-0.2535480558872223,-0.2577507793903351,-0.2522784471511841,-0.31625840067863464,-0.6597263216972351,-0.6773073077201843,0.3435535132884979,0.39431139826774597,0.11205124109983444,0.17013873159885406,0.18239909410476685,9.165769577026367,8.779375076293945,8.557428359985352,8.226612091064453,117.53234100341797,115.4178695678711,103.7660903930664,116.560791015625,127.13946533203125,124.73800659179688,0.30900079011917114,0.40527674555778503,0.19258035719394684,0.19484369456768036,0.14282962679862976,9.06280517578125,8.81220817565918,8.481557846069336,-0.6185154914855957,-0.6584846377372742,-1.2388778924942017,-1.1679240465164185,580.3916015625,-0.6597263216972351,-0.6773073077201843,-1.307787537574768,-1.3159700632095337,637.7344970703125,-0.09140624850988388,0.06488802284002304,-0.09999999403953552,-0.09999999403953552,-0.05393245816230774,0.11680108308792114,0.06937155872583389,-0.09295038878917694,0.12335758656263351,0.09559255838394165,0.0,65.89482879638672,40.82508087158203,40.70094680786133,75.124267578125,43.530799865722656,43.138214111328125,85.76280212402344,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,43.530799865722656,40.70094680786133,40.82508087158203,85.76280212402344,75.124267578125,65.89482879638672,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,778.9467163085938,498.490234375,82.58644104003906,81.19927215576172,22.33275032043457,8.251953125,-0.23000000417232513,77.19346618652344,81.3243408203125,14.928458213806152,9.603544235229492,-0.3100000023841858,83.19817352294922,81.5046615600586,24.51177406311035,10.734601020812988,0.23000000417232513,80.56311798095703,84.98609924316406,14.948457717895508,10.2734375,-0.3700000047683716,0?,0?,0.0,12.071066856384277,14.056388854980469,333.7717590332031,340.98126220703125,333.6436462402344,340.5632019042969,1011.7529296875,893.8956909179688,14.875924110412598,18.149049758911133,500.0836486816406,509.4425048828125,526.3587036132812,509.6775817871094,478.94537353515625,521.1694946289062,529.597900390625,535.1198120117188,516.7531127929688,529.9075317382812,521.8643798828125,500.35186767578125,520.4368896484375,503.6197204589844,529.4406127929688,526.8472290039062,510.95947265625,491.2418518066406,519.7255859375,510.5379943847656,524.9124755859375,526.2250366210938,520.7174682617188,523.1240234375,512.2315673828125,485.4943542480469,500.964111328125,506.4312438964844,518.1781616210938,522.384765625,518.381103515625,519.930419921875,519.2185668945312,517.2783203125,518.9207153320312,512.9247436523438,452.7670593261719,518.431884765625,547.7691040039062,466.0262451171875,551.4776000976562,543.483154296875,555.31201171875,561.0925903320312,568.3924560546875,565.200927734375,570.6090698242188,567.5117797851562,540.0214233398438,515.7968139648438,506.38983154296875,436.5411071777344,454.8124084472656,484.844970703125,442.6059265136719,518.8131713867188,261.0473327636719,365.7616271972656,343.13592529296875,485.05523681640625,500.0928955078125,471.6619567871094,423.0485534667969,449.3717346191406,479.2030944824219,503.4969787597656,488.8212585449219,463.5035400390625,474.3134765625,495.6913146972656,520.0134887695312,466.50726318359375,460.5763244628906,459.300048828125,494.4732360839844,489.1549987792969,490.8865966796875,479.591552734375,474.5442810058594,487.79595947265625,479.27252197265625,529.826171875,508.27447509765625,497.5072937011719,501.30474853515625,498.0994567871094,488.9362487792969,501.9763488769531,500.0819091796875,501.81854248046875,539.4717407226562,557.1575927734375,543.8050537109375,556.8199462890625,566.483642578125,582.6022338867188,573.010986328125,588.0337524414062,393.8561706542969,393.9691162109375,397.2900390625,403.0731506347656,410.4620056152344,395.4245300292969,495.4220886230469,473.0920715332031,481.22857666015625,270.50750732421875,500.3721008300781,476.0897521972656,466.2023010253906,463.22564697265625,456.1774597167969,460.53887939453125
2024-11-21 00:00:00,2024-11-21 02:59:59.999,418.8099060058594,258.1067810058594,0.6170470714569092,1288.0126953125,14.827573776245117,415.24322509765625,355.5799255371094,481.4425964355469,466.3385925292969,541.4722900390625,434.3590393066406,367.5149230957031,468.0870056152344,455.4466857910156,548.176513671875,539.8533935546875,97.93961334228516,10.394607543945312,84.09819793701172,12.042463302612305,2.6746666431427,325.0689697265625,2.4714884757995605,235.33570861816406,546.629150390625,297.3570251464844,532.4756469726562,539.436279296875,37.19500732421875,5.916268825531006,255.20562744140625,305.2801818847656,292.824951171875,309.9384460449219,296.1038818359375,0.0,-0.2774616777896881,36.09418487548828,31.18494415283203,0.189453125,100.0,2.9076178073883057,139.26705932617188,69.17829895019531,17.076107025146484,110.0,7.896254062652588,251.44393920898438,73.6635513305664,47.337520599365234,124.69658660888672,8.122241973876953,249.7981414794922,72.09593200683594,48.16204833984375,110.0,7.682947635650635,252.3186798095703,72.09593200683594,50.44078826904297,0.0,-0.27527084946632385,63.8713493347168,53.73257064819336,-0.00390625,108.11429595947266,7.845988750457764,264.4936828613281,71.35497283935547,50.906864166259766,116.95279693603516,7.880372524261475,256.7108459472656,73.07872772216797,44.20627212524414,1492.15478515625,4.321926593780518,3.6252989768981934,-44.19601058959961,566.026123046875,559.03466796875,340.1398010253906,388.6306457519531,295.78765869140625,328.4417419433594,294.4405212402344,291.8199768066406,275.223876953125,294.2689208984375,287.2071228027344,-145.55226135253906,-94.5108642578125,-0.283820241689682,-0.2949390113353729,-0.14237242937088013,-0.25874847173690796,-0.8142970204353333,-0.8669229745864868,-43.36731719970703,548.7310791015625,526.8471069335938,401.1863708496094,380.73345947265625,304.13800048828125,314.7280578613281,306.56890869140625,297.5178527832031,322.2618713378906,315.1620178222656,292.468017578125,-144.8952178955078,-107.46485900878906,-0.2771471440792084,-0.3225286304950714,-0.32329973578453064,-0.33766087889671326,-0.8504910469055176,-0.8813186883926392,0.48707467317581177,0.5489583015441895,0.1722302883863449,0.2590780556201935,0.27097055315971375,9.585611343383789,9.169393539428711,8.653820991516113,8.205870628356934,126.13536071777344,121.94519805908203,110.08843994140625,119.93004608154297,131.42764282226562,128.94142150878906,0.4407598376274109,0.564624547958374,0.2935921251773834,0.2805805802345276,0.21854768693447113,9.499146461486816,9.213418006896973,8.591870307922363,-0.8142970204353333,-0.8669229745864868,-1.6318998336791992,-1.5482319593429565,764.9520874023438,-0.8504910469055176,-0.8813186883926392,-1.6928744316101074,-1.69545578956604,815.3333740234375,-0.09140624850988388,0.12498049437999725,-0.09999999403953552,-0.09999999403953552,0.11744626611471176,0.19353654980659485,0.12480062246322632,-0.09461542218923569,0.2026904821395874,0.17189893126487732,0.0,35.968780517578125,71.4595718383789,70.96768951416016,40.6822624206543,76.93521118164062,76.82624816894531,43.04159164428711,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,76.93521118164062,70.96768951416016,71.4595718383789,43.04159164428711,40.6822624206543,35.968780517578125,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,864.990234375,627.1409301757812,82.3999252319336,81.19921875,65.59204864501953,8.251953125,-0.23000000417232513,76.9861831665039,80.27616882324219,28.333948135375977,9.65099811553955,-0.3100000023841858,83.25222778320312,82.22907257080078,48.764896392822266,10.734601020812988,0.23000000417232513,80.11402893066406,84.4996566772461,28.31089210510254,10.2734375,-0.3700000047683716,0?,0?,0.0,11.30919075012207,15.543036460876465,334.1759338378906,344.56634521484375,332.36968994140625,344.3500671386719,1328.6134033203125,1124.4981689453125,16.539413452148438,18.078142166137695,500.1991882324219,511.0649108886719,527.0785522460938,509.5491943359375,478.7215576171875,521.8355102539062,532.722900390625,537.5383911132812,519.735595703125,526.1795654296875,517.5111694335938,497.33154296875,519.7493286132812,503.1269836425781,529.522705078125,535.5061645507812,521.037841796875,496.99993896484375,519.03857421875,510.7972106933594,525.4010009765625,526.549560546875,519.647216796875,522.75634765625,511.2513122558594,485.3036804199219,499.28955078125,507.1617126464844,520.5785522460938,524.0205078125,520.0084838867188,521.4121704101562,519.1903686523438,516.261962890625,519.0155639648438,511.10040283203125,444.3499755859375,516.9847412109375,554.269287109375,467.9356689453125,555.0733032226562,547.0154418945312,558.9984130859375,560.1929321289062,560.95068359375,556.73486328125,567.3751831054688,570.5437622070312,555.2098388671875,517.1458740234375,523.2056274414062,436.4189147949219,430.74493408203125,453.00604248046875,422.1077880859375,483.3198547363281,259.9808044433594,366.1949768066406,347.06646728515625,455.83978271484375,468.2467956542969,531.4180297851562,411.561279296875,428.68096923828125,463.18902587890625,491.4457092285156,482.8398742675781,473.9237365722656,475.9925842285156,506.9415588378906,538.446044921875,510.08795166015625,475.0810241699219,474.6936950683594,512.0948486328125,462.5711364746094,501.5507507324219,490.7353210449219,485.7177429199219,454.7585144042969,491.1639404296875,556.1387329101562,536.866943359375,525.1348266601562,530.60009765625,529.2578125,487.2595520019531,500.9101257324219,505.51690673828125,505.8578186035156,540.7914428710938,562.8880004882812,546.8717041015625,563.9568481445312,566.1792602539062,588.62890625,574.679931640625,595.7052612304688,401.6423645019531,402.3217468261719,407.61602783203125,419.4153747558594,429.71868896484375,414.1974792480469,460.750244140625,484.05279541015625,449.0975036621094,268.37274169921875,463.004150390625,449.0398864746094,440.88037109375,438.3458251953125,433.07220458984375,436.99212646484375
2024-11-21 00:00:00,2024-11-21 03:59:59.999,472.5624084472656,279.6287536621094,0.5915581583976746,1449.3092041015625,15.639104843139648,421.80950927734375,368.0640563964844,476.7275390625,468.0627136230469,541.1600341796875,446.692138671875,373.8170471191406,465.1695556640625,451.5911560058594,545.1476440429688,538.2994384765625,117.66880798339844,6.387526988983154,91.33457946777344,14.644912719726562,2.9659032821655273,322.7049255371094,2.74983549118042,237.72390747070312,544.3021850585938,326.539306640625,533.0829467773438,538.6221313476562,42.98017883300781,0.0,261.54443359375,316.90509033203125,293.7440490722656,321.5180969238281,296.8824462890625,0.0,-0.29072362184524536,35.63201904296875,30.769142150878906,0.189453125,100.0,7.6685791015625,257.6122131347656,75.083251953125,45.3116569519043,110.0,7.511157035827637,261.8937072753906,73.40882873535156,48.01475524902344,116.79681396484375,7.730618953704834,258.0448913574219,74.6429443359375,47.6968994140625,110.0,7.286065101623535,263.5007629394531,74.6429443359375,48.352622985839844,0.0,-0.2862304747104645,57.58558654785156,50.497493743896484,-0.00390625,107.09259033203125,7.450043678283691,272.8079528808594,75.24776458740234,47.44025802612305,112.54016876220703,7.489828109741211,264.9163818359375,74.64482116699219,42.80544662475586,1632.5740966796875,4.214572429656982,3.3972551822662354,-47.630271911621094,594.1253051757812,579.7200927734375,334.09722900390625,404.7020263671875,294.22021484375,343.19940185546875,303.8396911621094,297.78619384765625,293.59014892578125,309.49920654296875,300.1512756347656,-164.450439453125,-104.40909576416016,-0.2873663902282715,-0.36000218987464905,-0.1812973916530609,-0.2572980225086212,-0.9951404929161072,-1.0608887672424316,-46.321678161621094,564.4977416992188,550.963623046875,399.8082275390625,394.2529296875,305.5104064941406,332.376708984375,308.2821350097656,298.5262756347656,315.29888916015625,319.3521423339844,300.5845947265625,-164.0411834716797,-121.68558502197266,-0.282636433839798,-0.38540351390838623,-0.3943246901035309,-0.3378124535083771,-1.0414974689483643,-1.0765246152877808,0.7065163254737854,0.7849563360214233,0.27012738585472107,0.3984282612800598,0.4159146547317505,9.3092679977417,8.900919914245605,8.26268482208252,7.792623996734619,130.6229705810547,126.57208251953125,113.280517578125,125.02571868896484,136.95623779296875,134.00437927246094,0.6876279711723328,0.7975218892097473,0.4558315575122833,0.42177706956863403,0.337063729763031,9.225010871887207,8.938884735107422,8.245345115661621,-0.9951404929161072,-1.0608887672424316,-1.963270664215088,-1.866046667098999,902.35498046875,-1.0414974689483643,-1.0765246152877808,-2.041351795196533,-2.0384697914123535,964.7486572265625,-0.09140624850988388,0.22252848744392395,-0.09999999403953552,-0.09999999403953552,0.26256805658340454,0.3262941837310791,0.22417938709259033,-0.09269878268241882,0.33508166670799255,0.3008905053138733,0.0,14.399086952209473,93.85247039794922,93.15182495117188,17.321775436401367,96.9784927368164,96.9385986328125,19.384010314941406,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.9784927368164,93.15182495117188,93.85247039794922,19.384010314941406,17.321775436401367,14.399086952209473,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,967.3541259765625,665.2211303710938,80.91700744628906,81.19921875,78.48401641845703,8.251953125,-0.23000000417232513,75.27103424072266,78.09321594238281,44.720001220703125,9.578882217407227,-0.3100000023841858,83.185546875,81.9991226196289,50.54633712768555,10.734601020812988,0.23000000417232513,79.09896087646484,83.12591552734375,44.7400016784668,10.2734375,-0.3700000047683716,0?,0?,0.0,14.678775787353516,16.508750915527344,338.1219482421875,350.7720947265625,335.0469665527344,350.61981201171875,1505.951904296875,1275.9451904296875,17.66831398010254,17.812341690063477,504.696044921875,514.976806640625,529.7337646484375,511.00775146484375,479.5068054199219,519.2049560546875,529.9202270507812,535.4029541015625,518.154052734375,519.5049438476562,512.1672973632812,495.2547302246094,519.8880004882812,504.0795593261719,528.810546875,531.4220581054688,521.5923461914062,496.22137451171875,517.1551513671875,509.3408203125,523.7444458007812,524.7163696289062,518.1370849609375,521.4490356445312,510.286376953125,485.44989013671875,498.74969482421875,509.0268859863281,522.652587890625,524.8478393554688,519.9140014648438,522.5278930664062,519.8204956054688,516.7202758789062,518.8040161132812,510.1632385253906,449.3384704589844,525.4313354492188,563.4634399414062,468.9124450683594,552.8028564453125,544.265869140625,553.9607543945312,552.8251342773438,544.66455078125,542.6800537109375,560.1236572265625,574.7815551757812,563.2505493164062,525.1707763671875,532.7732543945312,437.8543395996094,427.5080871582031,447.9725341796875,419.181396484375,474.0079040527344,260.23724365234375,370.12017822265625,351.34197998046875,450.7611999511719,461.3882141113281,530.1679077148438,413.4063720703125,430.9617614746094,459.4185485839844,489.78802490234375,475.4124450683594,478.1509094238281,475.9050598144531,501.98590087890625,523.5941162109375,511.7161865234375,478.5493469238281,468.2427673339844,503.9610290527344,457.6864013671875,497.6853332519531,488.051513671875,482.6418762207031,448.7768859863281,487.1175537109375,550.8316040039062,531.0988159179688,522.76171875,526.507080078125,529.4249877929688,490.6833190917969,504.38299560546875,505.12127685546875,504.30242919921875,537.1582641601562,561.010986328125,543.8842163085938,561.6739501953125,568.7620849609375,594.5169677734375,578.0960693359375,600.7918090820312,411.1919250488281,408.5022888183594,412.0184020996094,428.1960754394531,444.7645263671875,427.3577575683594,453.57122802734375,480.9090576171875,443.1990051269531,267.9284362792969,455.5539245605469,445.5152893066406,438.3304748535156,435.8031005859375,431.0914001464844,434.84619140625
2024-11-21 00:00:00,2024-11-21 04:59:59.999,522.1192016601562,311.7875671386719,0.5979816913604736,1603.052490234375,16.362640380859375,423.90838623046875,376.5037841796875,473.6566467285156,463.7182922363281,535.8901977539062,444.38055419921875,378.9673156738281,465.1582336425781,454.519287109375,544.2705078125,535.005859375,124.09810638427734,8.778250694274902,96.29694366455078,12.34407901763916,3.2521884441375732,320.46630859375,3.0219342708587646,242.67262268066406,537.9276733398438,323.861328125,533.064453125,535.4409790039062,48.59463119506836,0.0,266.1124572753906,321.0597229003906,293.5885925292969,325.86676025390625,296.4986267089844,0.0,-0.29269400238990784,35.225154876708984,30.377763748168945,0.189453125,100.0,8.048911094665527,262.9617919921875,74.2219467163086,49.27462387084961,110.0,7.894685745239258,266.04718017578125,70.71182250976562,51.588966369628906,116.77510833740234,8.115070343017578,262.10833740234375,73.24504089355469,53.71847915649414,110.0,7.658672332763672,268.5773010253906,73.24504089355469,54.37996292114258,0.0,-0.28872403502464294,52.51539611816406,47.823909759521484,-0.00390625,106.78582000732422,7.843709468841553,277.61541748046875,71.94618225097656,54.43168258666992,111.3290786743164,7.879722595214844,269.8368835449219,70.65267181396484,48.41187286376953,1773.8018798828125,3.958237409591675,3.259385824203491,-43.56848907470703,629.8724365234375,595.3323974609375,334.9939270019531,409.2924499511719,296.6282043457031,346.9449462890625,311.8100891113281,302.2807312011719,299.5344543457031,313.53790283203125,304.98876953125,-178.10659790039062,-108.71564483642578,-0.301341712474823,-0.4128180742263794,-0.21510949730873108,-0.2681656777858734,-1.1665863990783691,-1.2425174713134766,-44.096580505371094,589.2620849609375,568.859619140625,397.428466796875,400.673095703125,304.8545837402344,339.2375183105469,307.9510192871094,314.34295654296875,317.6968994140625,318.6103820800781,310.8013000488281,-179.08230590820312,-137.03343200683594,-0.2983677089214325,-0.4403150677680969,-0.45511487126350403,-0.35158687829971313,-1.229634165763855,-1.2738624811172485,1.0901257991790771,1.1662317514419556,0.45521780848503113,0.6448237299919128,0.6741443872451782,9.700299263000488,9.284734725952148,8.648162841796875,8.174894332885742,132.92396545410156,127.91239929199219,114.64642333984375,128.35244750976562,140.59811401367188,137.13955688476562,1.1010560989379883,1.1768598556518555,0.7388648390769958,0.6723084449768066,0.5472235679626465,9.62218189239502,9.323834419250488,8.631308555603027,-1.1665863990783691,-1.2425174713134766,-2.28084135055542,-2.1761741638183594,1038.1531982421875,-1.229634165763855,-1.2738624811172485,-2.4051947593688965,-2.4001564979553223,1131.43603515625,-0.09140624850988388,0.4008084535598755,-0.09999999403953552,-0.09999999403953552,0.466945618391037,0.5641757249832153,0.40162789821624756,-0.06047612801194191,0.5778246521949768,0.5424506664276123,0.0,12.482406616210938,96.08174133300781,95.3221435546875,12.279755592346191,98.84716796875,98.72403717041016,13.252540588378906,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.84716796875,95.3221435546875,96.08174133300781,13.252540588378906,12.279755592346191,12.482406616210938,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1110.66162109375,663.1751098632812,84.30732727050781,81.19921875,81.26819610595703,8.251953125,-0.23000000417232513,83.63954162597656,81.95099639892578,44.720001220703125,9.545591354370117,-0.3100000023841858,84.78546142578125,86.04684448242188,52.82683181762695,10.734601020812988,0.23000000417232513,85.804443359375,85.51841735839844,44.7400016784668,10.2734375,-0.3700000047683716,0?,0?,0.0,20.52638816833496,17.386972427368164,341.3025817871094,354.0555725097656,338.8648986816406,353.98114013671875,1675.6123046875,1434.0321044921875,18.721214294433594,17.76561737060547,501.9434509277344,510.8861083984375,522.8431396484375,505.1926574707031,477.1915588378906,516.9671020507812,528.7628173828125,533.1898803710938,517.4765625,520.8932495117188,513.2073974609375,496.4065246582031,518.7133178710938,503.10687255859375,526.0194702148438,529.4453125,522.5067138671875,500.10845947265625,513.8561401367188,506.5703430175781,520.135009765625,520.897705078125,514.3452758789062,517.7677612304688,506.7685546875,482.96136474609375,495.6304931640625,506.9046936035156,519.1052856445312,523.0006103515625,517.7229614257812,519.8931274414062,517.893798828125,514.4212036132812,515.9826049804688,508.2036437988281,453.9745788574219,533.524169921875,563.4503784179688,468.43597412109375,552.5554809570312,547.8687133789062,557.9000244140625,555.0745849609375,545.0269775390625,540.1485595703125,551.9192504882812,564.3775634765625,553.0296020507812,528.5872802734375,540.725341796875,445.1766052246094,432.4940185546875,455.55401611328125,423.4930114746094,476.38555908203125,261.0649108886719,373.4492492675781,354.3885498046875,446.3048095703125,455.7959289550781,527.417236328125,421.50189208984375,446.66998291015625,468.4339294433594,484.28863525390625,466.965087890625,498.1843566894531,481.79400634765625,498.7702331542969,511.7442321777344,521.3373413085938,479.37652587890625,469.0582580566406,495.9203186035156,455.45477294921875,492.6025085449219,482.905029296875,477.995849609375,450.6026916503906,481.3343811035156,530.501953125,513.740478515625,507.9197082519531,509.99664306640625,513.1236572265625,488.1041259765625,501.2887268066406,508.82513427734375,508.92913818359375,535.714599609375,561.3133544921875,542.9828491210938,561.6834106445312,552.868408203125,580.1324462890625,565.604248046875,581.7872314453125,414.8360595703125,410.9685974121094,414.6349182128906,427.25299072265625,438.9461669921875,430.6468811035156,455.5538024902344,475.87396240234375,445.41302490234375,268.48797607421875,457.6269836425781,444.53369140625,438.27545166015625,435.7572937011719,431.619873046875,434.9188232421875
2024-11-21 00:00:00,2024-11-21 05:59:59.999,498.1669006347656,294.7664794921875,0.5926681756973267,1531.9520263671875,16.111757278442383,414.63018798828125,380.2353210449219,475.3213806152344,468.49932861328125,538.5712280273438,431.5816955566406,391.48931884765625,477.04449462890625,466.1009216308594,551.8674926757812,539.981201171875,88.7609634399414,5.2763166427612305,65.46006774902344,12.181169509887695,3.128519296646118,323.5298156738281,2.901585578918457,241.15452575683594,541.171142578125,327.1600036621094,527.04736328125,534.2105102539062,32.81082534790039,0.0,263.9500732421875,317.2783508300781,294.1806945800781,321.9912414550781,296.7567443847656,0.0,-0.2860186994075775,34.99546432495117,30.26683807373047,0.189453125,100.0,7.848038196563721,262.4144592285156,71.14225769042969,49.75404739379883,110.0,7.6430230140686035,265.4001770019531,75.61479187011719,46.463748931884766,117.32316589355469,7.866119861602783,261.9208679199219,76.522216796875,50.37183380126953,110.0,7.43222188949585,268.5835876464844,76.522216796875,52.675025939941406,0.0,-0.29229459166526794,49.08580780029297,45.82093048095703,-0.00390625,106.57353973388672,7.58883810043335,277.5220031738281,75.9936294555664,51.10302734375,112.43772888183594,7.6273322105407715,269.80950927734375,75.39017486572266,44.4028205871582,1701.1700439453125,4.419746398925781,3.7268683910369873,-55.06246566772461,603.6338500976562,578.5960693359375,345.9607849121094,402.92626953125,303.07366943359375,341.3580017089844,308.29388427734375,300.0577392578125,301.5713195800781,311.3435974121094,305.01373291015625,-178.7657928466797,-109.36631774902344,-0.30580806732177734,-0.3897324502468109,-0.19852310419082642,-0.2723967134952545,-1.0649430751800537,-1.136444330215454,-57.024757385253906,570.4402465820312,553.0889282226562,401.9205322265625,394.9331970214844,308.3856201171875,334.8958435058594,313.68621826171875,299.84234619140625,318.3634948730469,323.4662780761719,307.3743591308594,-180.1834259033203,-138.89793395996094,-0.3027856945991516,-0.41800230741500854,-0.4253802001476288,-0.35856765508651733,-1.1299151182174683,-1.1658586263656616,0.8801361322402954,0.9622312784194946,0.3463001251220703,0.505964457988739,0.5317583680152893,9.4374418258667,9.020845413208008,8.398082733154297,7.9279584884643555,130.80023193359375,126.75059509277344,113.53003692626953,130.18093872070312,140.99789428710938,138.64976501464844,0.8741909265518188,0.9691303372383118,0.5833675265312195,0.5345962643623352,0.4336147904396057,9.354077339172363,9.065957069396973,8.37889289855957,-1.0649430751800537,-1.136444330215454,-2.091369152069092,-1.9949218034744263,954.9544067382812,-1.1299151182174683,-1.1658586263656616,-2.2315990924835205,-2.2245583534240723,1065.5880126953125,-0.09140624850988388,0.29958248138427734,-0.09999999403953552,-0.09999999403953552,0.3470742106437683,0.43413129448890686,0.3043486475944519,-0.08302576839923859,0.44464313983917236,0.4094207286834717,0.0,25.016719818115234,79.26130676269531,78.76870727539062,27.700374603271484,93.79533386230469,93.79972839355469,32.702796936035156,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,93.79533386230469,78.76870727539062,79.26130676269531,32.702796936035156,27.700374603271484,25.016719818115234,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1036.0130615234375,665.159912109375,83.38472747802734,81.1977310180664,77.47332000732422,8.251953125,-0.23000000417232513,78.88568878173828,80.87796020507812,44.720001220703125,9.62727165222168,-0.3100000023841858,85.1078109741211,83.95494842529297,48.48101043701172,10.734601020812988,0.23000000417232513,81.4100112915039,85.15940856933594,44.7400016784668,10.2734375,-0.3700000047683716,0?,0?,0.0,20.395095825195312,17.104141235351562,343.751220703125,356.78143310546875,340.0213623046875,356.7061462402344,1603.70068359375,1431.9683837890625,18.42305564880371,17.432456970214844,501.207763671875,509.78717041015625,523.8280639648438,507.5238037109375,479.69561767578125,520.2117309570312,529.7772827148438,533.3060913085938,516.9003295898438,525.8967895507812,519.8368530273438,503.6163330078125,525.6417846679688,509.85601806640625,532.9785766601562,535.5070190429688,523.2199096679688,505.0178527832031,517.4510498046875,509.8173828125,523.7039184570312,524.6845703125,518.0895385742188,521.6583862304688,510.5301513671875,486.4992980957031,499.4988708496094,513.5713500976562,525.6658935546875,531.7551879882812,527.5660400390625,528.1421508789062,525.836669921875,522.57958984375,524.1378173828125,517.3214111328125,447.5948791503906,519.0894775390625,551.6538696289062,466.806640625,551.1773681640625,544.83154296875,553.5933227539062,549.0819091796875,540.180419921875,537.75,561.2243041992188,566.313720703125,548.4857788085938,528.2109985351562,535.0934448242188,446.0378112792969,445.8373718261719,469.21337890625,436.0482482910156,494.631591796875,262.2875061035156,374.0795593261719,355.041748046875,450.0701599121094,462.62335205078125,514.2021484375,426.3506774902344,451.9752197265625,476.8616638183594,493.065185546875,468.4642028808594,492.7032165527344,485.94598388671875,506.7040100097656,504.66632080078125,506.921142578125,482.2254638671875,477.3329162597656,491.7554931640625,462.7409362792969,503.8870544433594,493.5938415527344,491.0049743652344,467.5711975097656,493.333740234375,517.828125,504.932373046875,498.8124694824219,495.72882080078125,499.08966064453125,488.6756896972656,501.2031555175781,512.7009887695312,513.4657592773438,535.1417846679688,560.5642700195312,542.7208251953125,561.3843994140625,558.0307006835938,584.2428588867188,568.3192138671875,583.9717407226562,404.44635009765625,404.7899169921875,406.37158203125,413.25592041015625,429.2214660644531,422.5437316894531,472.2704162597656,489.3614501953125,462.3327331542969,269.9346923828125,475.8646545410156,453.2012634277344,447.28369140625,444.75872802734375,440.4095764160156,443.4219665527344
2024-11-21 00:00:00,2024-11-21 06:59:59.999,561.4551391601562,335.946044921875,0.6000596880912781,1710.7745361328125,16.694427490234375,421.09222412109375,382.609130859375,472.7890319824219,465.14556884765625,540.486083984375,430.0762634277344,386.7109680175781,477.14788818359375,461.8924865722656,547.0382080078125,538.6224975585938,111.13166809082031,6.616820335388184,81.9834213256836,19.12335968017578,3.4776909351348877,324.1675109863281,3.233035087585449,248.079345703125,545.2785034179688,325.7786865234375,541.9263305664062,543.5740356445312,34.62462615966797,0.7615740299224854,269.5867614746094,319.2948913574219,295.76617431640625,324.42529296875,298.77386474609375,0.0,-0.2812350392341614,34.99546432495117,29.966703414916992,0.189453125,100.0,7.9416704177856445,260.8023376464844,71.46227264404297,49.62783432006836,110.0,7.857046127319336,265.983642578125,73.11128997802734,51.00039291381836,115.25117492675781,8.090483665466309,262.34490966796875,71.77052307128906,56.1447868347168,110.0,7.7124834060668945,267.79132080078125,71.77052307128906,58.655426025390625,49.232810974121094,2.1237800121307373,124.65199279785156,57.81870651245117,13.890682220458984,106.67668914794922,7.871632099151611,278.67327880859375,68.14971160888672,56.46929931640625,109.65957641601562,7.900615692138672,270.979736328125,69.85688781738281,50.15876007080078,1833.10791015625,3.681516408920288,3.181954860687256,-33.192691802978516,617.1546020507812,585.5784301757812,349.9238586425781,405.7998046875,305.3743591308594,345.2572021484375,312.36114501953125,304.6820373535156,301.80157470703125,314.3947448730469,308.1810302734375,-173.70094299316406,-106.3753662109375,-0.30427873134613037,-0.41730454564094543,-0.21890603005886078,-0.2719302475452423,-1.2004503011703491,-1.2781486511230469,-33.94843673706055,604.5546875,584.0955810546875,405.9669189453125,401.53070068359375,310.2933349609375,338.8332824707031,315.2542419433594,304.81903076171875,320.382568359375,325.81695556640625,312.59112548828125,-175.11407470703125,-134.99819946289062,-0.3014758229255676,-0.44419288635253906,-0.470751017332077,-0.3577267825603485,-1.2677488327026367,-1.3122773170471191,1.1171817779541016,1.1957076787948608,0.4528805911540985,0.6529896855354309,0.6817217469215393,9.802627563476562,9.368317604064941,8.66266918182373,8.148022651672363,132.74325561523438,127.80718994140625,114.5689468383789,129.9499969482422,142.19967651367188,139.23446655273438,1.1328681707382202,1.204668402671814,0.7502501010894775,0.6786618232727051,0.55564945936203,9.729430198669434,9.420668601989746,8.663427352905273,-1.2004503011703491,-1.2781486511230469,-2.359126091003418,-2.2476823329925537,1080.9349365234375,-1.2677488327026367,-1.3122773170471191,-2.5062241554260254,-2.498497724533081,1193.970947265625,-0.09140624850988388,0.40842148661613464,-0.09999999403953552,-0.09999999403953552,0.46960049867630005,0.5733896493911743,0.40467485785484314,0.12408512830734253,0.5891573429107666,0.5502462387084961,0.0,13.262589454650879,92.5661392211914,91.86947631835938,15.920296669006348,97.43476104736328,97.34487915039062,16.350671768188477,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.43476104736328,91.86947631835938,92.5661392211914,16.350671768188477,15.920296669006348,13.262589454650879,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1137.3963623046875,695.6931762695312,86.29547882080078,81.18244171142578,82.285400390625,33.0407600402832,-0.23000000417232513,83.64073944091797,84.04681396484375,47.662906646728516,9.576148986816406,-0.3100000023841858,87.74848937988281,87.48403930664062,55.80031967163086,34.41838073730469,0.23000000417232513,86.16845703125,88.09247589111328,47.428977966308594,10.2734375,-0.3700000047683716,0?,0?,0.0,20.690820693969727,17.861234664916992,344.27557373046875,356.9767150878906,343.0126647949219,356.86383056640625,1787.5462646484375,1568.8426513671875,19.289794921875,17.240901947021484,504.6885070800781,513.4742431640625,525.9820556640625,509.16400146484375,482.8100891113281,523.4597778320312,533.4005126953125,535.6142578125,520.078857421875,526.2862548828125,518.580322265625,502.04034423828125,523.1849975585938,507.3278503417969,529.6884765625,533.310791015625,521.7257690429688,501.8930969238281,520.2473754882812,513.009521484375,526.9641723632812,527.3668212890625,520.3694458007812,524.3543090820312,512.4805908203125,488.47314453125,500.8716125488281,511.77227783203125,524.0171508789062,527.73583984375,523.26171875,524.5909423828125,522.4401245117188,518.6686401367188,520.4676513671875,513.27587890625,460.1929016113281,536.3410034179688,566.427734375,473.8297424316406,562.3915405273438,557.5203857421875,564.4447021484375,560.5122680664062,554.463134765625,549.281494140625,566.9869384765625,570.8976440429688,555.5966796875,530.9065551757812,540.6309814453125,447.5543212890625,449.1929931640625,478.44317626953125,439.1276550292969,500.2112121582031,263.38763427734375,377.5611877441406,356.7498779296875,449.7586669921875,462.0318908691406,518.2103881835938,429.32366943359375,455.18524169921875,493.279541015625,490.53021240234375,463.60687255859375,497.58154296875,501.80145263671875,504.9755859375,498.7848205566406,512.5692749023438,490.523681640625,473.8764343261719,487.6955261230469,464.08551025390625,504.66162109375,495.5794982910156,491.3424377441406,468.1708679199219,494.3009033203125,518.1865844726562,500.8358154296875,494.99261474609375,492.7538146972656,495.2396545410156,490.5846862792969,503.88885498046875,508.98431396484375,509.96038818359375,546.3018798828125,573.5598754882812,553.2149658203125,573.1055908203125,560.7725219726562,585.3264770507812,569.1687622070312,584.3252563476562,411.6107177734375,409.9686279296875,410.3070373535156,412.8254699707031,427.3732604980469,422.497802734375,473.766357421875,489.5392761230469,462.81170654296875,271.0486145019531,477.6401062011719,453.8233642578125,447.7926330566406,445.1218566894531,440.9229431152344,444.1365966796875
2024-11-21 00:00:00,2024-11-21 07:59:59.999,573.81982421875,340.52484130859375,0.5924907326698303,1741.436279296875,16.540128707885742,428.6145324707031,386.23297119140625,474.3790588378906,466.3487854003906,541.9446411132812,432.2418212890625,386.319580078125,476.26068115234375,462.1011047363281,543.8602294921875,537.6976318359375,118.09088134765625,6.8938307762146,84.35039520263672,17.30039405822754,3.585378408432007,325.9506530761719,3.335785388946533,255.17828369140625,542.1900024414062,300.3716735839844,537.4174194335938,539.7706909179688,30.307823181152344,9.72817611694336,271.28228759765625,323.48883056640625,297.7032165527344,328.78106689453125,300.4347839355469,0.0,-0.2978428602218628,34.86080551147461,29.7645206451416,0.189453125,100.0,7.2375006675720215,262.5538024902344,76.96614837646484,44.28086471557617,110.0,7.111835479736328,268.6595764160156,72.19607543945312,49.866363525390625,102.24507141113281,7.335493087768555,265.8892517089844,74.17813873291016,50.69576644897461,110.0,7.005127906799316,267.06805419921875,74.17813873291016,53.917606353759766,107.80328369140625,7.208913326263428,273.3971862792969,77.40348815917969,48.548336029052734,105.86847686767578,7.159562587738037,283.6442565917969,78.2940444946289,47.39356231689453,106.23441314697266,7.211625099182129,275.6607666015625,74.97453308105469,45.816749572753906,1882.027587890625,3.559631586074829,3.4659221172332764,-51.954654693603516,601.2941284179688,574.6467895507812,352.18414306640625,409.6403503417969,307.34466552734375,349.8690185546875,318.614013671875,308.3726806640625,307.35296630859375,318.1960144042969,311.5146789550781,-201.65130615234375,-119.590576171875,-0.3313208818435669,-0.46384644508361816,-0.24352358281612396,-0.2931904196739197,-1.286745548248291,-1.3685022592544556,-55.30851364135742,624.1887817382812,607.9913330078125,405.9996643066406,410.36407470703125,311.0638122558594,343.3019714355469,316.7095031738281,322.30584716796875,327.40093994140625,325.7162170410156,317.1950378417969,-202.88706970214844,-160.40452575683594,-0.32935962080955505,-0.48846033215522766,-0.5257623791694641,-0.38426539301872253,-1.364353895187378,-1.4144455194473267,0.9918838143348694,1.0734816789627075,0.3651311993598938,0.5308992266654968,0.5513159036636353,9.289918899536133,8.844230651855469,7.995140552520752,7.396062850952148,133.86866760253906,128.5894775390625,115.25697326660156,133.70481872558594,146.5259552001953,142.8754119873047,1.006487488746643,1.0838332176208496,0.6222223043441772,0.5532278418540955,0.45082712173461914,9.21446418762207,8.904818534851074,8.02003288269043,-1.286745548248291,-1.3685022592544556,-2.4920201301574707,-2.3883094787597656,1123.4327392578125,-1.364353895187378,-1.4144455194473267,-2.6726019382476807,-2.665309429168701,1258.4132080078125,-0.09140624850988388,0.3077429234981537,-0.09999999403953552,-0.09999999403953552,0.4178759753704071,0.45382675528526306,0.3136063814163208,0.3521781861782074,0.4496017098426819,0.42621463537216187,0.0,9.186853408813477,100.17709350585938,99.4286880493164,10.02298641204834,99.76948547363281,99.57357025146484,9.849008560180664,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.76948547363281,99.4286880493164,100.17709350585938,9.849008560180664,10.02298641204834,9.186853408813477,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1137.0419921875,744.9891967773438,83.850341796875,81.18359375,93.57682800292969,80.3984375,-0.23000000417232513,79.39439392089844,77.53231048583984,80.0811767578125,9.505859375,-0.3100000023841858,87.796875,84.82267761230469,90.0039291381836,78.78858184814453,0.23000000417232513,81.75756072998047,81.03450012207031,80.1011734008789,10.2734375,-0.3700000047683716,0?,0?,0.0,28.42443084716797,17.77081298828125,345.7789001464844,358.4793395996094,345.2840270996094,358.4388732910156,1822.0380859375,1595.556884765625,19.242156982421875,17.74673843383789,509.835205078125,518.4619140625,529.2979125976562,511.7442932128906,483.7364196777344,523.3871459960938,531.388916015625,532.3905029296875,516.7131958007812,522.829833984375,514.5316162109375,499.6026306152344,521.245361328125,505.0927429199219,527.6365356445312,528.671630859375,517.45947265625,497.804443359375,520.8052368164062,513.5810546875,527.982666015625,528.5818481445312,521.2434692382812,525.3670043945312,513.6266479492188,489.3728332519531,502.27349853515625,509.8341369628906,522.0814208984375,524.55810546875,519.5178833007812,523.6268920898438,520.7608642578125,517.3153686523438,519.5399169921875,512.6653442382812,465.7387390136719,547.41748046875,570.890625,473.0440673828125,559.359619140625,548.9060668945312,554.50927734375,549.6807250976562,545.353271484375,541.5830688476562,563.4720458984375,566.7586059570312,551.8136596679688,532.8702392578125,532.0537719726562,438.80859375,453.6155700683594,487.22271728515625,443.51953125,502.3415832519531,264.37872314453125,378.4335021972656,357.3305358886719,461.97076416015625,474.8435974121094,508.4078674316406,428.9693298339844,450.7229309082031,503.840576171875,481.87713623046875,474.2192687988281,482.6863708496094,513.4874877929688,488.96142578125,501.0699768066406,499.67181396484375,499.10443115234375,462.52154541015625,482.29290771484375,471.21942138671875,502.3561096191406,494.9208068847656,491.57916259765625,468.5147705078125,493.6270751953125,503.4477233886719,487.2481689453125,484.5285339355469,481.96197509765625,485.6296691894531,495.01544189453125,509.03961181640625,504.4476623535156,505.469482421875,542.5527954101562,572.6310424804688,552.7167358398438,573.4957885742188,558.6575927734375,588.2554931640625,572.7505493164062,585.6650390625,420.55615234375,416.6091003417969,413.6944274902344,414.83831787109375,431.85418701171875,424.4853210449219,474.5231628417969,489.93280029296875,464.5811767578125,272.2313537597656,482.3715515136719,460.6916198730469,454.8915710449219,452.0484924316406,447.63714599609375,451.3773193359375
