Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-21 00:00:00,2024-11-21 08:59:59.999,579.8235473632812,345.0085754394531,0.5963804125785828,1752.7437744140625,16.675064086914062,430.16546630859375,387.51513671875,475.20611572265625,466.82965087890625,541.6089477539062,435.3541259765625,382.43011474609375,473.6492614746094,460.3375549316406,543.1392822265625,537.2171020507812,129.53871154785156,8.218416213989258,84.1139144897461,17.364643096923828,3.626404047012329,325.8790283203125,3.3739981651306152,251.8837890625,548.29052734375,314.019775390625,539.2454833984375,543.9375,33.51862716674805,5.231388568878174,271.87060546875,324.8830261230469,298.9952087402344,330.23712158203125,301.7440490722656,0.0,-0.299593985080719,34.38491439819336,29.54866600036621,0.189453125,100.0,7.163967132568359,264.54498291015625,73.7382583618164,45.549930572509766,110.0,7.031436920166016,269.9963073730469,70.7001953125,49.79877471923828,99.57452392578125,7.254706382751465,267.47442626953125,71.2837142944336,51.5478515625,110.0,6.922396183013916,268.3184509277344,71.2837142944336,53.8533821105957,106.644775390625,7.121260166168213,277.44818115234375,81.17827606201172,48.419273376464844,105.6844711303711,7.08195161819458,285.3639831542969,78.30506134033203,48.32016372680664,101.03079223632812,7.1382365226745605,277.1362609863281,69.63338470458984,47.52011489868164,1896.5958251953125,3.6442017555236816,3.4463934898376465,-46.85867691040039,619.7223510742188,572.8697509765625,353.7789306640625,407.7414245605469,308.8312683105469,349.58935546875,319.4507141113281,309.3749084472656,308.7360534667969,320.2458190917969,312.97802734375,-200.3755340576172,-118.97342681884766,-0.33166709542274475,-0.46430596709251404,-0.2460961937904358,-0.29364755749702454,-1.3043885231018066,-1.3865915536880493,-49.52560043334961,619.6102905273438,604.009521484375,407.4895935058594,410.3018798828125,312.6446533203125,339.9427185058594,318.7540588378906,324.0198974609375,329.22589111328125,327.81884765625,319.3768310546875,-200.20640563964844,-158.6738739013672,-0.3284464180469513,-0.49073606729507446,-0.5307803153991699,-0.3838832974433899,-1.3853046894073486,-1.4358861446380615,1.0726324319839478,1.1514962911605835,0.40481501817703247,0.5781192779541016,0.6030452847480774,9.134771347045898,8.697492599487305,7.888893127441406,7.308683395385742,134.96762084960938,129.51507568359375,116.29107666015625,135.3859100341797,148.0096435546875,144.36245727539062,1.0932165384292603,1.1635128259658813,0.6802763342857361,0.6060283780097961,0.49055323004722595,9.057076454162598,8.758440971374512,7.913313865661621,-1.3043885231018066,-1.3865915536880493,-2.5247042179107666,-2.4464614391326904,1138.021240234375,-1.3853046894073486,-1.4358861446380615,-2.7236623764038086,-2.716331720352173,1287.609130859375,-0.09140624850988388,0.34541645646095276,-0.09999999403953552,-0.09999999403953552,0.45981866121292114,0.501359224319458,0.35081273317337036,0.379092812538147,0.5019935965538025,0.4716819226741791,0.0,9.176507949829102,100.28929138183594,99.541015625,10.024313926696777,99.76789855957031,99.57352447509766,9.846634864807129,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.76789855957031,99.541015625,100.28929138183594,9.846634864807129,10.024313926696777,9.176507949829102,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1163.7825927734375,732.8015747070312,83.850341796875,81.18359375,93.115234375,80.41925811767578,-0.23000000417232513,80.86187744140625,79.03300476074219,81.42565155029297,9.505859375,-0.3100000023841858,87.796875,85.39554595947266,90.11428833007812,79.1092300415039,0.23000000417232513,83.53778076171875,82.2630615234375,81.44564819335938,10.2734375,-0.3700000047683716,0?,0?,0.0,31.56586456298828,17.902015686035156,346.7864990234375,359.06610107421875,346.6435241699219,358.85113525390625,1839.6053466796875,1600.38720703125,19.383573532104492,18.973817825317383,507.5397644042969,516.3837890625,528.0759887695312,510.53009033203125,482.6927795410156,522.097900390625,531.7398071289062,535.6593627929688,523.2664184570312,528.1819458007812,518.8615112304688,501.7477722167969,522.6264038085938,500.6483154296875,522.0488891601562,524.8771362304688,516.24365234375,497.421142578125,519.278076171875,511.927001953125,525.9888305664062,526.823974609375,519.5841064453125,523.7742919921875,512.4713745117188,488.7196044921875,501.5994567871094,508.9011535644531,519.790771484375,521.8108520507812,517.3782348632812,520.7688598632812,518.4341430664062,513.84619140625,516.3704833984375,509.2858581542969,463.8048095703125,542.9129638671875,569.02978515625,472.3238830566406,557.1884765625,550.68798828125,559.5148315429688,560.5377197265625,564.2890014648438,557.883056640625,572.7772216796875,566.9888916015625,546.5862426757812,532.8128662109375,538.4954223632812,442.7919921875,452.41851806640625,483.7772521972656,442.69268798828125,504.9269104003906,264.80902099609375,380.5157775878906,358.23272705078125,468.675537109375,476.5798034667969,507.3506774902344,429.8155517578125,454.5691833496094,492.50543212890625,483.0895080566406,478.93804931640625,485.5001220703125,500.09466552734375,488.0314636230469,508.80145263671875,499.8768615722656,488.49151611328125,461.1676940917969,492.3785400390625,467.279052734375,495.0591735839844,486.63165283203125,483.0210266113281,469.81488037109375,485.5533142089844,490.3260192871094,477.4742126464844,474.5885925292969,473.0391540527344,475.2286376953125,493.6534729003906,507.442138671875,504.1888732910156,505.3865661621094,540.5784301757812,569.8857421875,549.9156494140625,570.1859130859375,558.8010864257812,586.0065307617188,571.8338012695312,582.8690795898438,420.2528991699219,416.9528503417969,417.390380859375,423.3871765136719,431.7021789550781,424.5660705566406,475.9430847167969,481.3097839355469,466.03411865234375,272.87127685546875,486.59619140625,457.8045349121094,452.12298583984375,449.4076843261719,445.25048828125,448.54632568359375
2024-11-21 00:00:00,2024-11-21 09:59:59.999,578.6892700195312,345.43682861328125,0.596657931804657,1741.076904296875,16.627920150756836,434.6308288574219,386.3890075683594,475.9739685058594,465.5135803222656,542.279052734375,439.9086608886719,380.1292419433594,476.1368103027344,459.3446350097656,542.9822387695312,537.480224609375,134.73512268066406,11.89368724822998,93.97602081298828,22.401620864868164,3.622438669204712,326.64013671875,3.3727076053619385,251.74403381347656,548.7802124023438,314.2645263671875,539.8060913085938,544.2560424804688,33.63405227661133,8.300970077514648,271.98370361328125,326.34716796875,299.64642333984375,331.7566833496094,302.4659729003906,0.0,-0.2942289412021637,34.38491439819336,29.262208938598633,0.189453125,100.0,7.15769624710083,265.4326477050781,73.95084381103516,46.03230285644531,110.0,7.0213141441345215,270.901611328125,71.32379150390625,48.46620559692383,100.46240234375,7.252651214599609,268.19659423828125,73.04993438720703,51.35690689086914,110.0,6.904549598693848,269.687255859375,73.04993438720703,51.30498504638672,102.92500305175781,7.1262640953063965,279.3143615722656,76.7661361694336,52.58919906616211,105.5158462524414,7.077517032623291,286.8507385253906,76.57451629638672,50.76739501953125,103.73790740966797,7.103205680847168,278.6377868652344,72.36058044433594,44.920345306396484,1880.6610107421875,3.6218268871307373,3.459455966949463,-51.82646560668945,606.3564453125,561.4752807617188,353.058837890625,406.8584899902344,308.7602844238281,349.27008056640625,319.5232849121094,309.0946044921875,309.2433776855469,321.03521728515625,312.8443298339844,-202.28248596191406,-120.08570098876953,-0.333099901676178,-0.4599263072013855,-0.24599455296993256,-0.29562127590179443,-1.295247197151184,-1.3748050928115845,-55.19567108154297,614.292236328125,602.7826538085938,402.71337890625,410.609619140625,311.9683532714844,342.3911437988281,319.1820983886719,325.2294921875,329.7345275878906,328.1273498535156,320.848876953125,-203.5631561279297,-161.85496520996094,-0.32882335782051086,-0.48927661776542664,-0.5304531455039978,-0.3831077218055725,-1.3776825666427612,-1.4267739057540894,1.0447430610656738,1.1222881078720093,0.392499715089798,0.5589710474014282,0.5804703235626221,9.103610038757324,8.665314674377441,7.87068510055542,7.299602031707764,135.86109924316406,130.45677185058594,117.26286315917969,137.51950073242188,149.92080688476562,146.4243621826172,1.062255859375,1.132155179977417,0.6563971042633057,0.5857651233673096,0.4727128744125366,9.020506858825684,8.728181838989258,7.894532203674316,-1.295247197151184,-1.3748050928115845,-2.497124671936035,-2.457183361053467,1122.403564453125,-1.3776825666427612,-1.4267739057540894,-2.7085020542144775,-2.7017509937286377,1281.61474609375,-0.09140624850988388,0.3288825750350952,-0.09999999403953552,-0.09999999403953552,0.4422435462474823,0.48095184564590454,0.33521199226379395,0.361410528421402,0.4864690899848938,0.45117267966270447,0.0,9.172877311706543,100.09996032714844,99.3427505493164,10.033082008361816,98.92059326171875,98.84691619873047,9.833602905273438,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.92059326171875,99.3427505493164,100.09996032714844,9.833602905273438,10.033082008361816,9.172877311706543,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1150.8533935546875,729.8563232421875,83.850341796875,81.18359375,92.63224029541016,80.6015625,-0.23000000417232513,79.1019287109375,81.060546875,82.30752563476562,9.556161880493164,-0.3100000023841858,87.796875,84.87353515625,88.84066009521484,80.8025131225586,0.23000000417232513,81.70603942871094,84.642578125,82.32752227783203,10.2734375,-0.3700000047683716,0?,0?,0.0,32.52083206176758,17.837520599365234,347.36370849609375,359.3012390136719,346.5099792480469,359.1371765136719,1831.460693359375,1568.492919921875,19.253089904785156,20.52800941467285,505.7225646972656,515.2196655273438,527.5047607421875,510.1272277832031,483.2752380371094,524.0098876953125,534.3553466796875,538.232177734375,526.3248901367188,530.9979858398438,521.5758056640625,503.68133544921875,522.9620971679688,499.5402526855469,521.1434326171875,523.1904907226562,513.9083862304688,494.3758544921875,520.2842407226562,512.9586791992188,527.35400390625,528.36767578125,520.8173217773438,525.306640625,513.7295532226562,489.70135498046875,502.66839599609375,509.7159423828125,521.9548950195312,523.4117431640625,518.1786499023438,519.9852294921875,518.12548828125,513.7114868164062,516.541748046875,509.04278564453125,460.0350036621094,537.879638671875,567.0680541992188,473.0269470214844,559.0359497070312,553.472900390625,563.4341430664062,564.0006713867188,572.9267578125,566.8964233398438,576.3058471679688,566.09326171875,546.5946044921875,531.8297729492188,531.69384765625,437.1594543457031,448.42718505859375,479.1647644042969,439.1631164550781,495.8096923828125,265.33575439453125,381.49029541015625,358.6388244628906,481.4292297363281,484.9280700683594,498.0237731933594,426.05267333984375,448.2396545410156,491.5968322753906,488.3338317871094,492.091552734375,474.7548828125,500.8075866699219,496.1694030761719,518.4658813476562,489.7384338378906,488.7197265625,468.7766418457031,496.3014221191406,466.3905334472656,499.11328125,490.217041015625,487.1004943847656,463.6243896484375,489.6185302734375,482.9652404785156,470.3287353515625,468.86932373046875,466.7113342285156,469.5646057128906,492.0907287597656,505.80035400390625,500.9617614746094,502.4728698730469,542.3912963867188,573.5957641601562,552.9200439453125,573.8238525390625,558.7535400390625,586.6288452148438,572.8381958007812,584.2200317382812,421.6366271972656,420.7154541015625,424.1083068847656,432.8875732421875,436.4310302734375,423.7931823730469,469.6051025390625,485.61395263671875,459.8585510253906,273.2738037109375,479.6080627441406,456.42901611328125,450.6123962402344,447.8980712890625,443.5863342285156,447.1398620605469
2024-11-21 00:00:00,2024-11-21 10:59:59.999,563.5360107421875,340.1884765625,0.6038663387298584,1691.727294921875,16.499120712280273,435.9331970214844,386.9404296875,474.7948913574219,462.7061767578125,541.0994262695312,441.2359313964844,379.75262451171875,474.4543151855469,456.849365234375,541.7472534179688,536.1622314453125,132.6710205078125,13.773058891296387,88.48885345458984,22.19329261779785,3.5318219661712646,325.4869079589844,3.286412477493286,251.78807067871094,553.15673828125,299.4024353027344,540.83056640625,547.0551147460938,30.39252471923828,11.015995025634766,270.5577087402344,325.46307373046875,298.81854248046875,331.0464172363281,301.6786804199219,0.0,-0.2888999879360199,34.617942810058594,29.262208938598633,0.189453125,100.0,7.078044414520264,265.3409423828125,76.58958435058594,45.13063049316406,110.0,6.9420952796936035,271.05615234375,73.82833862304688,47.403621673583984,100.87833404541016,7.165306568145752,268.48944091796875,73.24443817138672,49.140201568603516,110.0,6.8318305015563965,270.1710205078125,73.24443817138672,51.4147834777832,102.21110534667969,7.049661636352539,279.4495849609375,75.8418960571289,52.03422546386719,105.4665756225586,6.998648643493652,287.1063232421875,77.3091812133789,49.87611770629883,103.01768493652344,7.011765956878662,278.9269104003906,73.43824005126953,45.197147369384766,1839.3084716796875,3.674161911010742,3.4376487731933594,-48.03684997558594,601.3932495117188,560.5988159179688,351.6856384277344,405.9053039550781,306.8118591308594,348.64996337890625,317.8775329589844,308.4057312011719,307.9951171875,319.8582763671875,311.5537414550781,-194.0924072265625,-115.734375,-0.3198884427547455,-0.44441673159599304,-0.23379330337047577,-0.2857241630554199,-1.246660828590393,-1.3193689584732056,-52.27421951293945,613.0676879882812,599.9829711914062,397.46380615234375,409.19342041015625,310.055419921875,341.6524353027344,317.8052062988281,324.2630310058594,328.1175231933594,326.4076843261719,319.6879577636719,-199.04220581054688,-157.03924560546875,-0.31898733973503113,-0.47489720582962036,-0.5133698582649231,-0.37143632769584656,-1.3255707025527954,-1.3708528280258179,0.9411389827728271,1.0240874290466309,0.3468402028083801,0.5057006478309631,0.5173870325088501,9.031843185424805,8.587273597717285,7.794086933135986,7.218078136444092,136.19625854492188,131.07144165039062,117.90178680419922,138.41555786132812,150.62130737304688,147.35543823242188,0.9540051817893982,1.0303288698196411,0.5846338272094727,0.5196686387062073,0.41039979457855225,8.946914672851562,8.658926010131836,7.806254863739014,-1.246660828590393,-1.3193689584732056,-2.4030487537384033,-2.3733699321746826,1083.667724609375,-1.3255707025527954,-1.3708528280258179,-2.6052980422973633,-2.59896183013916,1234.3753662109375,-0.09140624850988388,0.28721582889556885,-0.09999999403953552,-0.09999999403953552,0.39087599515914917,0.424396812915802,0.2918458580970764,0.3207303285598755,0.4284021854400635,0.39468491077423096,0.0,9.154857635498047,100.29065704345703,99.53515625,10.02430248260498,99.7027359008789,99.53204345703125,9.730265617370605,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.7027359008789,99.53515625,100.29065704345703,9.730265617370605,10.02430248260498,9.154857635498047,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1107.439208984375,731.8731079101562,83.850341796875,81.18359375,90.13944244384766,80.6015625,-0.23000000417232513,78.82085418701172,81.060546875,81.61302185058594,9.595531463623047,-0.3100000023841858,87.796875,83.55826568603516,87.53712463378906,81.45992279052734,0.23000000417232513,82.03336334228516,84.642578125,81.63301849365234,10.2734375,-0.3700000047683716,0?,0?,0.0,32.852294921875,17.65239715576172,347.36370849609375,358.81414794921875,348.43780517578125,358.5087890625,1781.9847412109375,1524.865478515625,18.998464584350586,22.39521026611328,502.759521484375,511.8099365234375,523.6763305664062,507.9140625,482.9046936035156,524.9336547851562,535.9581298828125,538.0902709960938,525.9828491210938,529.4168701171875,520.6889038085938,503.5191955566406,522.8463134765625,498.7621765136719,519.9519653320312,520.8101196289062,512.125244140625,492.2085876464844,520.34326171875,513.1873779296875,527.7036743164062,528.9020385742188,520.8948974609375,525.6080932617188,513.689453125,489.4344787597656,502.41912841796875,509.1882019042969,521.1340942382812,524.06982421875,519.3239135742188,520.7702026367188,517.4874877929688,512.7180786132812,515.5428466796875,507.9618835449219,459.5750427246094,533.73681640625,561.7648315429688,475.2795104980469,563.835693359375,559.5081787109375,571.7235717773438,569.9070434570312,579.9955444335938,569.8353271484375,581.9072875976562,573.0310668945312,548.4074096679688,529.8812866210938,531.2151489257812,436.9740295410156,451.72802734375,484.73406982421875,441.9960632324219,499.35467529296875,265.7894592285156,380.34320068359375,357.9355163574219,472.0713195800781,481.52410888671875,502.4750671386719,428.48748779296875,451.59564208984375,496.3578796386719,478.7039489746094,481.3660583496094,479.2854309082031,502.8991394042969,492.0129699707031,512.1618041992188,494.2156677246094,487.5923156738281,469.2984313964844,495.3805847167969,468.5042419433594,500.1971740722656,491.6294860839844,488.79876708984375,465.5971374511719,491.05303955078125,486.3149108886719,473.1981201171875,472.29962158203125,470.2143859863281,474.9354248046875,489.2756652832031,502.7537841796875,499.0088806152344,500.18292236328125,547.5570678710938,579.5445556640625,557.6284790039062,579.7989501953125,565.29638671875,594.3733520507812,580.1531982421875,592.3756103515625,421.25030517578125,422.7328796386719,425.59857177734375,432.91473388671875,438.5820617675781,424.49163818359375,472.12030029296875,487.21331787109375,462.46588134765625,273.91766357421875,483.5132751464844,458.8480529785156,453.194580078125,450.3283386230469,446.0053405761719,449.48193359375
2024-11-21 00:00:00,2024-11-21 11:59:59.999,557.5375366210938,334.84173583984375,0.6004959344863892,1668.82177734375,16.370485305786133,436.58544921875,386.2917785644531,474.31884765625,461.743896484375,540.8982543945312,441.49932861328125,384.4079284667969,472.9757080078125,458.4906311035156,542.0237426757812,535.9380493164062,121.87711334228516,14.239922523498535,88.84237670898438,17.912437438964844,3.4904260635375977,325.28253173828125,3.248142957687378,252.10130310058594,553.737060546875,288.6250915527344,540.0919189453125,546.8941650390625,28.888803482055664,13.166613578796387,269.9299621582031,325.4444580078125,298.6679382324219,330.9900207519531,301.3368835449219,0.0,-0.28042927384376526,35.3553581237793,29.68443489074707,0.01761881448328495,100.0,7.061432361602783,266.1373291015625,78.49847412109375,44.357913970947266,110.0,6.926400184631348,271.82403564453125,76.25929260253906,46.64588165283203,101.78241729736328,7.146791934967041,268.9268798828125,72.99388122558594,48.37709045410156,110.0,6.813134670257568,270.6694641113281,72.99388122558594,50.650238037109375,103.24767303466797,7.031145095825195,280.0188293457031,76.20843505859375,51.27745819091797,105.4665756225586,6.980160236358643,287.2706298828125,77.32968139648438,49.11444854736328,103.07820892333984,6.987654685974121,279.277099609375,73.88131713867188,44.4351806640625,1829.9747314453125,3.710975170135498,3.568253993988037,-52.464500427246094,619.0740966796875,563.3665161132812,354.63946533203125,405.4393310546875,308.0812072753906,348.58941650390625,318.4617919921875,308.9363098144531,308.6072082519531,319.7369079589844,312.2157287597656,-197.50741577148438,-118.01980590820312,-0.32404977083206177,-0.4458597004413605,-0.23351363837718964,-0.2890758216381073,-1.243597388267517,-1.3139338493347168,-58.645931243896484,610.421630859375,594.1593017578125,394.4801940917969,408.36163330078125,309.29638671875,345.55657958984375,317.5525207519531,324.50494384765625,327.8551025390625,325.50213623046875,320.1669006347656,-203.57406616210938,-162.0638427734375,-0.3243103325366974,-0.4792650043964386,-0.5159357786178589,-0.3758283257484436,-1.3258883953094482,-1.521732211112976,0.9131534695625305,0.9937148690223694,0.3344052731990814,0.4947720468044281,0.49832600355148315,9.036829948425293,8.58750057220459,7.786431789398193,7.203368186950684,136.75559997558594,131.74490356445312,118.76734161376953,139.22210693359375,151.24253845214844,148.17933654785156,0.9249008893966675,1.0014272928237915,0.5614447593688965,0.4971325099468231,0.39664289355278015,8.953004837036133,8.663749694824219,7.770299434661865,-1.243597388267517,-1.3139338493347168,-2.3882040977478027,-2.358076333999634,1074.362548828125,-1.3258883953094482,-1.521732211112976,-2.6037116050720215,-2.5976648330688477,1086.8472900390625,-0.09140624850988388,0.2712651789188385,-0.09999999403953552,-0.09999999403953552,0.37295666337013245,0.4048682451248169,0.2787192165851593,0.3060477674007416,0.4150376?,0.3752095401287079,0.0,9.094724655151367,99.7761459350586,99.03692626953125,10.018570899963379,98.92847442626953,98.79139709472656,9.722826957702637,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.92847442626953,99.03692626953125,99.7761459350586,9.722826957702637,10.018570899963379,9.094724655151367,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1095.7696533203125,734.1785278320312,83.850341796875,81.18359375,87.9266128540039,80.6015625,-0.23000000417232513,77.79579162597656,81.060546875,80.52418518066406,9.600449562072754,-0.3100000023841858,87.796875,82.62842559814453,86.30915832519531,81.47566223144531,0.23000000417232513,80.78501892089844,84.642578125,80.54418182373047,10.2734375,-0.3700000047683716,0?,0?,0.0,35.059715270996094,17.516191482543945,347.36370849609375,358.34466552734375,349.8937072753906,357.9653625488281,1762.0906982421875,1519.4315185546875,18.858766555786133,23.163190841674805,501.6339416503906,511.0592346191406,522.3743896484375,506.32647705078125,481.7894592285156,524.97705078125,536.661865234375,538.6480102539062,525.6029663085938,530.1244506835938,520.443115234375,502.65924072265625,520.535400390625,497.783203125,519.1859130859375,521.4280395507812,513.9959106445312,495.7252197265625,519.4391479492188,512.2738647460938,526.9605102539062,528.01123046875,520.0938110351562,524.9871826171875,512.7828369140625,488.79443359375,501.6366882324219,508.56414794921875,519.4237670898438,522.7723999023438,517.4757080078125,518.1486206054688,515.5936279296875,511.065673828125,513.58447265625,507.1776428222656,454.93231201171875,532.9490356445312,560.7819213867188,474.3701477050781,564.5825805664062,561.5433959960938,574.3809204101562,571.1421508789062,581.87353515625,568.4957885742188,574.8601684570312,568.3142700195312,547.0689086914062,530.5281982421875,539.9428100585938,445.2564392089844,445.89630126953125,476.5571594238281,436.5959167480469,488.24908447265625,265.8802795410156,379.4011535644531,357.56231689453125,475.92724609375,485.79095458984375,503.40704345703125,430.221923828125,454.78076171875,488.41290283203125,478.5722961425781,483.74945068359375,482.787353515625,499.3580627441406,493.1487121582031,506.6990966796875,496.32879638671875,490.1911315917969,471.85943603515625,490.5187683105469,472.0794677734375,502.89501953125,495.36981201171875,493.0516662597656,457.77984619140625,495.3694763183594,476.7254638671875,466.03192138671875,465.1763000488281,463.2561340332031,467.186279296875,488.1177978515625,501.6465148925781,502.1725769042969,503.794189453125,546.9315795898438,579.6203002929688,557.739990234375,578.716064453125,560.8474731445312,588.8994140625,574.9177856445312,586.4229736328125,421.4937438964844,422.5713195800781,428.0296936035156,434.06732177734375,435.6679382324219,424.93365478515625,463.6582946777344,491.6113586425781,454.42523193359375,274.0099792480469,473.02947998046875,461.61920166015625,455.96783447265625,453.1653137207031,448.6903381347656,452.43743896484375
2024-11-21 00:00:00,2024-11-21 12:59:59.999,503.6775207519531,297.1912536621094,0.5890901684761047,1531.4686279296875,16.13111686706543,424.6835021972656,383.0829772949219,474.0489196777344,467.1039733886719,539.07763671875,437.5019836425781,387.8492431640625,474.03668212890625,460.55426025390625,541.2625732421875,534.7097778320312,102.20291137695312,6.998650550842285,72.424072265625,15.820845603942871,3.164654493331909,321.6013488769531,2.939286708831787,259.8633117675781,544.5693969726562,321.6898498535156,531.3018188476562,537.8829345703125,21.731380462646484,0.9374914765357971,264.8163757324219,321.4464111328125,295.2180480957031,326.4621276855469,297.6885681152344,0.0,-0.29247671365737915,36.10551071166992,30.151683807373047,-0.01171875,100.0,7.054986000061035,264.6874694824219,79.32490539550781,44.63864517211914,110.0,5.1606903076171875,255.65184020996094,81.39091491699219,34.02992630004883,80.24237823486328,7.198450088500977,266.913330078125,72.9508056640625,48.664222717285156,110.0,6.857180118560791,270.2584228515625,72.9508056640625,50.93896484375,55.476417541503906,3.498440980911255,249.8422393798828,80.70307922363281,24.848432540893555,105.70722198486328,6.985702991485596,284.3699951171875,75.44586181640625,49.394325256347656,102.74463653564453,6.992612838745117,276.3883056640625,72.7793960571289,44.710296630859375,1713.3465576171875,4.033196449279785,3.843233585357666,-75.90471649169922,585.6414794921875,553.9688110351562,349.1435852050781,402.34149169921875,303.95703125,344.361083984375,314.2603759765625,304.3764343261719,305.1189270019531,315.1170349121094,307.2351989746094,-202.68463134765625,-123.40279388427734,-0.3284909427165985,-0.42325782775878906,-0.21746018528938293,-0.29284045100212097,-1.130692720413208,-1.195536494255066,-81.28942108154297,574.7440185546875,559.773193359375,394.1585388183594,399.67822265625,307.4934997558594,337.42193603515625,315.0102844238281,319.9667663574219,324.54364013671875,320.9275207519531,313.93975830078125,-210.90248107910156,-163.9237518310547,-0.32658758759498596,-0.4551246166229248,-0.4842320680618286,-0.3774852752685547,-1.2999999523162842,-1.2999999523162842,0.8220795392990112,0.9043212532997131,0.30153998732566833,0.434539794921875,0.4494243860244751,8.759700775146484,8.330130577087402,7.727771282196045,7.250469207763672,136.0196990966797,131.9471893310547,119.09881591796875,140.04310607910156,150.03302001953125,148.30413818359375,0.8263208270072937,0.9120580554008484,0.5073348879814148,0.45678916573524475,0.36306777596473694,8.663678169250488,8.405057907104492,7.7076873779296875,-1.130692720413208,-1.195536494255066,-2.16831374168396,-2.14316987991333,973.4740600585938,-1.2999999523162842,-1.2999999523162842,-2.3740835189819336,-2.365694522857666,1074.131103515625,-0.09140624850988388,0.23120053112506866,-0.09999999403953552,-0.09999999403953552,0.24774721264839172,0.3633762300014496,0.24830840528011322,0.11415170133113861,0?,0.33304157853126526,0.0,17.184520721435547,96.27472686767578,95.54725646972656,16.399036407470703,96.13739776611328,95.92890167236328,17.75982093811035,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.13739776611328,95.54725646972656,96.27472686767578,17.75982093811035,16.399036407470703,17.184520721435547,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1048.3739013671875,664.9899291992188,83.26268005371094,81.18359375,67.9460678100586,45.310638427734375,-0.23000000417232513,78.45523834228516,80.52279663085938,80.7767105102539,9.542618751525879,-0.3100000023841858,86.29082489013672,82.74064636230469,66.61477661132812,45.82929611206055,0.23000000417232513,81.36177062988281,84.67948150634766,80.79670715332031,10.2734375,-0.3700000047683716,0?,0?,0.0,33.238773345947266,17.130611419677734,347.1309509277344,357.96368408203125,349.3584289550781,357.6796875,1632.9072265625,1435.573486328125,18.390586853027344,24.225582122802734,498.8788146972656,508.20648193359375,521.7949829101562,505.9525146484375,479.0502014160156,521.5357055664062,533.4296875,537.95947265625,525.6544189453125,528.9720458984375,519.0543823242188,501.4412536621094,520.4402465820312,498.34857177734375,521.0083618164062,522.2784423828125,512.6126098632812,495.1444396972656,517.143310546875,509.9535827636719,524.0277099609375,525.0336303710938,518.0482788085938,522.184814453125,511.3109436035156,487.36065673828125,500.9109191894531,508.29595947265625,519.3631591796875,521.4960327148438,515.8840942382812,517.75830078125,515.0618896484375,511.60369873046875,514.1983642578125,507.9466247558594,446.5497741699219,519.4981079101562,551.2356567382812,469.5616455078125,555.1692504882812,554.0322875976562,568.4876098632812,564.75732421875,568.792724609375,560.0337524414062,568.4094848632812,567.9437866210938,546.3809204101562,529.8491821289062,528.6097412109375,438.1925964355469,444.70428466796875,468.5599365234375,434.69989013671875,492.7497253417969,265.8802795410156,377.55413818359375,356.7603454589844,484.4457702636719,492.5481872558594,496.3682861328125,427.6415710449219,449.9133605957031,473.468994140625,491.8926696777344,488.7640075683594,474.27490234375,482.4356994628906,496.245849609375,504.6459655761719,487.02020263671875,478.49041748046875,470.0018615722656,489.9444885253906,474.18951416015625,497.2545166015625,490.9302673339844,487.06121826171875,463.9136962890625,489.875732421875,473.4594421386719,463.2217102050781,461.9178466796875,460.3948669433594,463.23480224609375,487.37420654296875,499.96380615234375,501.0640563964844,502.2522888183594,539.2012329101562,567.4146118164062,549.55078125,568.0664672851562,560.9226684570312,586.2061767578125,573.8463745117188,587.2360229492188,409.9234619140625,412.120361328125,420.4413757324219,429.7514343261719,433.9512023925781,420.03680419921875,469.3292236328125,485.4997253417969,459.30023193359375,274.1686706542969,476.5538330078125,463.54254150390625,457.5989074707031,454.974609375,450.381591796875,454.2262878417969
2024-11-21 00:00:00,2024-11-21 13:59:59.999,334.8446044921875,209.7202911376953,0.626923680305481,1064.885009765625,15.758913040161133,401.483154296875,376.2044982910156,478.1720886230469,471.1145324707031,537.2156982421875,405.72967529296875,373.1162109375,474.6614074707031,471.30413818359375,539.9722290039062,533.3438110351562,57.73686218261719,4.762552738189697,34.94205093383789,0.7234962582588196,2.1511573791503906,309.27459716796875,1.9748640060424805,307.735595703125,531.9340209960938,310.98638916015625,521.4480590820312,526.8552856445312,0.9061279892921448,0.0,244.5048828125,297.7739562988281,290.79547119140625,302.36358642578125,293.7933044433594,0.0,-0.28678083419799805,36.54901885986328,30.39911460876465,-0.01171875,100.0,1.6493717432022095,185.92897033691406,82.06759643554688,10.512428283691406,110.0,0.4270364046096802,172.82186889648438,85.5345687866211,4.125452995300293,16.65965461730957,7.634493350982666,249.56039428710938,71.82575988769531,49.12666320800781,110.0,7.300739288330078,250.93702697753906,71.82575988769531,51.39490509033203,0.0,-0.29942697286605835,167.96067810058594,81.4732666015625,0.0,107.57364654541016,7.382230758666992,266.93206787109375,73.16837310791016,49.862525939941406,109.43958282470703,7.3969831466674805,259.43756103515625,70.96986389160156,44.82769012451172,1327.2476806640625,4.454779624938965,4.555941581726074,-56.95164489746094,512.0353393554688,511.418701171875,352.2492370605469,372.6888732910156,300.28204345703125,312.54974365234375,304.4691467285156,284.6334228515625,254.56759643554688,287.23077392578125,284.58251953125,-139.10150146484375,-90.5036392211914,-0.28622716665267944,-0.25522974133491516,-0.11880479753017426,-0.26746469736099243,-0.6629598736763,-0.7040506601333618,-60.66505432128906,538.756103515625,500.33489990234375,395.0646667480469,371.89984130859375,304.8949279785156,303.70751953125,302.89422607421875,297.4017333984375,316.93994140625,305.2529296875,295.731201171875,-147.37393188476562,-104.23841857910156,-0.28216302394866943,-0.2875131666660309,-0.29389598965644836,-0.3437349498271942,-1.2999999523162842,-1.2999999523162842,0.46745994687080383,0.5283257961273193,0.16948646306991577,0.25433698296546936,0.2676641047000885,8.586390495300293,8.196328163146973,8.01975154876709,7.715682029724121,122.62968444824219,120.73885345458984,109.36322021484375,126.39974975585938,136.1742401123047,134.56918334960938,0.4232797622680664,0.5437896847724915,0.2896164357662201,0.283658504486084,0.22059229016304016,8.476579666137695,8.252066612243652,7.96776008605957,-0.6629598736763,-0.7040506601333618,-1.318264365196228,-1.2885419130325317,614.359619140625,-1.2999999523162842,-1.2999999523162842,-1.439164638519287,-1.4342730045318604,139.2542266845703,-0.09140624850988388,0.11865139752626419,-0.09999999403953552,-0.09999999403953552,-0.06763650476932526,0.20019395649433136,0.12790194153785706,-0.09924310445785522,0?,0.1746424436569214,0.0,89.32764434814453,38.225830078125,38.06753158569336,82.85558319091797,38.40134811401367,38.17236328125,92.53233337402344,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,38.40134811401367,38.06753158569336,38.225830078125,92.53233337402344,82.85558319091797,89.32764434814453,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,837.0301513671875,490.1871643066406,82.67697143554688,81.18359375,18.70104217529297,8.869140625,-0.23000000417232513,79.34528350830078,80.14474487304688,28.087127685546875,9.597306251525879,-0.3100000023841858,84.86920928955078,82.89102172851562,17.879112243652344,9.779999732971191,0.23000000417232513,81.69024658203125,84.52137756347656,28.07737922668457,10.2734375,-0.3700000047683716,0?,0?,0.0,23.526979446411133,16.22296905517578,344.18487548828125,353.63604736328125,346.7901306152344,353.1747131347656,1115.46142578125,1017.48486328125,17.083345413208008,24.64437484741211,497.7147521972656,505.1084289550781,520.5850219726562,506.570068359375,478.5468444824219,520.0233764648438,527.76220703125,532.0430908203125,519.0573120117188,526.7533569335938,517.9153442382812,499.29791259765625,515.9533081054688,498.3539123535156,520.4512939453125,519.7945556640625,506.64697265625,490.5623474121094,517.4601440429688,509.3795471191406,522.9111938476562,524.0865478515625,518.9070434570312,521.4885864257812,511.08197021484375,486.2856750488281,500.8881530761719,503.2885437011719,513.908935546875,516.335205078125,512.456787109375,514.0311279296875,512.8587646484375,511.3834533691406,513.3458251953125,508.56378173828125,448.106689453125,506.2369079589844,534.7337646484375,463.6148681640625,544.7221069335938,540.248779296875,552.9208374023438,554.92529296875,560.4464721679688,554.8062744140625,559.4192504882812,558.1776733398438,532.0406494140625,520.0934448242188,497.11822509765625,429.8191223144531,458.7798156738281,485.0384216308594,446.14019775390625,527.8240356445312,265.52838134765625,375.3514404296875,352.469970703125,505.5771789550781,519.5438232421875,467.3594055175781,432.6266174316406,458.33294677734375,473.2426452636719,504.49951171875,495.4729919433594,465.61993408203125,464.9845275878906,489.4969482421875,502.0332336425781,465.15850830078125,452.49432373046875,451.8699951171875,487.0963134765625,495.22320556640625,482.9423522949219,474.4309387207031,469.42449951171875,491.123779296875,473.6257019042969,480.6730651855469,469.1571044921875,463.52703857421875,465.0115051269531,470.822998046875,487.5533752441406,499.04046630859375,496.2429504394531,497.37860107421875,531.1718139648438,550.4083862304688,537.4705200195312,551.1546630859375,553.7435302734375,570.7992553710938,563.9814453125,576.3926391601562,390.6922607421875,392.0026550292969,395.6947937011719,398.0915832519531,403.8157653808594,391.2968444824219,498.5414733886719,468.2950134277344,484.3095397949219,274.3181457519531,505.99456787109375,483.2169494628906,475.0646667480469,472.0247497558594,465.39361572265625,469.6845397949219
2024-11-21 00:00:00,2024-11-21 14:59:59.999,428.4430847167969,273.00653076171875,0.6374130249023438,1325.1650390625,15.886106491088867,409.6820983886719,365.972412109375,474.5977478027344,468.3957214355469,536.4945068359375,436.48333740234375,388.5865478515625,472.9281921386719,449.0677490234375,543.5578002929688,534.5468139648438,80.27476501464844,5.347389221191406,71.87914276123047,24.552656173706055,2.745375871658325,317.8627014160156,2.5402419567108154,233.2422332763672,546.9169311523438,308.25750732421875,521.5057373046875,534.1976928710938,50.698509216308594,3.199613332748413,256.00067138671875,306.5357666015625,291.0535888671875,311.3003234863281,294.3384094238281,0.0,-0.2763042151927948,37.171287536621094,30.773469924926758,-0.01171875,100.0,2.361253499984741,157.40896606445312,79.35234832763672,14.850679397583008,110.0,7.686126232147217,251.94677734375,76.531005859375,49.32228469848633,118.86710357666016,7.954444885253906,251.38812255859375,69.96878051757812,52.60768508911133,110.0,7.594170570373535,253.886474609375,69.96878051757812,54.87150573730469,14.767837524414062,0.11617668718099594,137.41322326660156,75.55179595947266,1.485277771949768,107.82178497314453,7.689425945281982,266.3592834472656,69.22533416748047,53.325958251953125,111.82025909423828,7.705101490020752,258.692626953125,69.78338623046875,46.64008331298828,1584.067626953125,4.874495983123779,3.7773375511169434,-68.401611328125,585.1179809570312,568.7361450195312,334.6720275878906,390.4549560546875,292.74273681640625,329.4424133300781,295.16650390625,291.9674072265625,277.2085876464844,299.6310729980469,292.48602294921875,-177.43666076660156,-110.01213073730469,-0.31812456250190735,-0.3491474390029907,-0.17061159014701843,-0.28971990942955017,-0.9204521775245667,-0.9735389351844788,-75.36080932617188,537.4249877929688,515.7174682617188,392.4023742675781,378.9649963378906,304.42205810546875,318.8003234863281,305.9736022949219,297.5110778808594,319.13134765625,314.2095642089844,289.11541748046875,-186.36920166015625,-140.9517822265625,-0.3171308636665344,-0.379790723323822,-0.39528968930244446,-0.37499183416366577,-1.2999999523162842,-1.2999999523162842,0.7073304057121277,0.7827101349830627,0.26959142088890076,0.39940863847732544,0.4116326868534088,9.316512107849121,8.881958961486816,8.45138931274414,8.019455909729004,129.2445831298828,125.43451690673828,113.66414642333984,125.50125122070312,136.05709838867188,133.81800842285156,0.6946738362312317,0.7943487167358398,0.45371708273887634,0.41789042949676514,0.33258071541786194,9.219515800476074,8.954242706298828,8.384448051452637,-0.9204521775245667,-0.9735389351844788,-1.81492280960083,-1.7817076444625854,841.5790405273438,-1.2999999523162842,-1.2999999523162842,-1.9143140316009521,-1.9130454063415527,614.9338989257812,-0.09140624850988388,0.21591274440288544,-0.09999999403953552,-0.09999999403953552,0.3048343360424042,0.32722148299217224,0.2221444845199585,-0.05641946196556091,0?,0.30269381403923035,0.0,31.981159210205078,81.62872314453125,81.03911590576172,35.43255615234375,88.7764892578125,88.91026306152344,41.00567626953125,-0.00750000448897481,0.45249998569488525,-0.08749999850988388,-0.14750000834465027,88.7764892578125,81.03911590576172,81.62872314453125,41.00567626953125,35.43255615234375,31.981159210205078,-0.00750000448897481,0.45249998569488525,-0.08749999850988388,-0.14750000834465027,975.5654907226562,608.5208129882812,84.71630096435547,81.18359375,82.8682861328125,13.267040252685547,-0.00750000448897481,81.2129135131836,83.41967010498047,28.28880500793457,9.633061408996582,-0.08749999850988388,85.69662475585938,84.57672882080078,83.66078186035156,14.276345252990723,0.45249998569488525,83.44195556640625,86.18948364257812,29.06772804260254,10.2734375,-0.14750000834465027,0?,0?,0.0,22.125471115112305,16.59652328491211,341.9044189453125,352.7543029785156,344.4056396484375,352.3045654296875,1363.58984375,1181.4990234375,17.630451202392578,24.546850204467773,495.3239440917969,504.11041259765625,518.9869995117188,504.4097900390625,474.9162902832031,517.384521484375,528.6458129882812,535.974365234375,523.4177856445312,521.8837890625,513.0730590820312,496.5117492675781,518.6865234375,500.3911437988281,522.9222412109375,531.6990966796875,520.7412109375,495.42193603515625,514.2595825195312,506.5412902832031,520.0584716796875,521.1376342773438,515.0684204101562,518.4322509765625,507.85430908203125,483.8190002441406,497.4320068359375,507.7427673339844,521.376953125,523.721435546875,518.660888671875,519.4878540039062,517.2183837890625,512.9089965820312,515.3521118164062,508.4621887207031,436.553955078125,500.8654479980469,535.1827392578125,463.27984619140625,545.320556640625,542.7903442382812,556.727783203125,557.6183471679688,552.0748901367188,549.8753662109375,570.4301147460938,574.68994140625,551.7793579101562,519.6865234375,530.403076171875,429.191650390625,438.2605895996094,458.4879150390625,429.349609375,484.51953125,264.98773193359375,369.4204406738281,352.38800048828125,447.4855041503906,459.7062072753906,539.1625366210938,418.4281311035156,440.937744140625,461.61346435546875,498.2226867675781,472.4458923339844,492.9346923828125,470.5994873046875,508.22650146484375,514.3318481445312,525.8392944335938,471.2349548339844,482.1261291503906,504.4323425292969,455.7658996582031,498.603759765625,489.0928039550781,485.92999267578125,460.7861633300781,489.80499267578125,533.75439453125,515.813720703125,508.07464599609375,504.8648376464844,519.0499877929688,484.9844055175781,496.3152770996094,503.75970458984375,502.6418151855469,530.5698852539062,550.7145385742188,536.76611328125,550.9067993164062,570.6802368164062,596.4778442382812,580.2105102539062,598.4197387695312,396.01422119140625,396.9331359863281,403.34844970703125,418.0398864746094,431.81927490234375,419.6886901855469,465.06549072265625,484.44207763671875,455.327880859375,273.2344665527344,467.9927978515625,444.32818603515625,437.0841979980469,434.93658447265625,429.9895935058594,433.4802551269531
2024-11-21 00:00:00,2024-11-21 15:59:59.999,572.7218017578125,343.2189636230469,0.5991718769073486,1743.77001953125,16.690412521362305,425.3431701660156,383.5089416503906,479.3199768066406,468.6123046875,542.8275146484375,438.520263671875,393.84503173828125,476.7052307128906,458.5901184082031,542.4967041015625,537.286376953125,109.30641174316406,11.964898109436035,87.2503433227539,23.794111251831055,3.5751242637634277,325.3065185546875,3.3289613723754883,248.09539794921875,536.2609252929688,303.8895568847656,535.1299438476562,535.7494506835938,49.88338851928711,8.807856559753418,270.95819091796875,323.3691711425781,298.1676025390625,328.5514221191406,301.13616943359375,0.0,-0.29967227578163147,37.4377326965332,30.773469924926758,-0.01171875,100.0,7.28002405166626,260.73388671875,74.0703125,47.60638427734375,110.0,7.180485248565674,268.3768310546875,75.78099822998047,49.779075622558594,104.66143798828125,7.398187160491943,265.48248291015625,73.9638900756836,50.028873443603516,110.0,7.066979885101318,266.4952392578125,73.9638900756836,52.28634262084961,111.00086212158203,6.928155422210693,259.71881103515625,78.4677505493164,48.73777389526367,106.00201416015625,7.227725982666016,282.718017578125,73.72742462158203,50.75315475463867,108.30167388916016,7.245991230010986,274.4673767089844,75.7759780883789,44.054534912109375,1918.235595703125,3.9046616554260254,3.5424182415008545,-85.54450225830078,609.8698120117188,569.8213500976562,343.5727844238281,407.47039794921875,304.47381591796875,349.2530822753906,313.3448486328125,306.3037414550781,298.2513427734375,320.0142822265625,310.356201171875,-233.3675079345703,-139.65040588378906,-0.37102535367012024,-0.49211469292640686,-0.25749334692955017,-0.3286053538322449,-1.3360189199447632,-1.4019451141357422,-89.21162414550781,612.072998046875,588.9589233398438,396.5724182128906,405.7081298828125,312.75262451171875,343.2501220703125,306.8222961425781,310.6969299316406,319.1979675292969,328.2046813964844,313.78924560546875,-238.47726440429688,-189.82391357421875,-0.36773011088371277,-0.5183095335960388,-0.5551948547363281,-0.42211970686912537,-1.2999999523162842,-1.2999999523162842,1.042864441871643,1.1197880506515503,0.39042261242866516,0.5450820922851562,0.5643209218978882,9.3294038772583,8.857954025268555,8.05754566192627,7.466060161590576,137.2106475830078,131.9096221923828,119.18102264404297,137.8433837890625,149.3297882080078,146.6643829345703,1.065718173980713,1.1332476139068604,0.6467623114585876,0.5740576386451721,0.46387577056884766,9.245992660522461,8.952301025390625,8.047408103942871,-1.3360189199447632,-1.4019451141357422,-2.5449116230010986,-2.513455390930176,1142.99365234375,-1.2999999523162842,-1.2999999523162842,-2.7596359252929688,-2.7531673908233643,1459.343994140625,-0.09140624850988388,0.3140348196029663,-0.09999999403953552,-0.09999999403953552,0.42398932576179504,0.4654445946216583,0.32614865899086,0.3639276623725891,0?,0.4388478696346283,0.0,13.452245712280273,98.88639068603516,98.1398696899414,13.330605506896973,97.61467742919922,97.43207550048828,13.948246955871582,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.61467742919922,98.1398696899414,98.88639068603516,13.948246955871582,13.330605506896973,13.452245712280273,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1165.7841796875,752.4660034179688,83.29735565185547,81.18359375,83.43358612060547,77.25801086425781,-0.23000000417232513,78.41796875,82.720703125,76.44763946533203,9.538146018981934,-0.3100000023841858,85.765625,82.34711456298828,83.44058990478516,77.1511001586914,0.23000000417232513,79.78987121582031,86.259765625,78.46763610839844,10.2734375,-0.3700000047683716,0?,0?,0.0,35.53573226928711,17.87952423095703,343.7776184082031,357.3704833984375,345.5844421386719,357.1426696777344,1806.8319091796875,1574.759521484375,19.443653106689453,24.908187866210938,508.0911865234375,516.5599975585938,527.96142578125,509.9729309082031,479.5596923828125,521.4820556640625,533.4514770507812,539.167236328125,526.9015502929688,525.9932250976562,516.177001953125,497.807373046875,518.4118041992188,501.3553466796875,522.9902954101562,526.045166015625,515.129638671875,495.79669189453125,518.1944580078125,511.1645202636719,524.9533081054688,525.5401611328125,518.641845703125,522.73828125,511.9324645996094,487.7066955566406,501.0666198730469,507.3078918457031,519.2146606445312,522.3194580078125,517.5465698242188,518.32861328125,516.4886474609375,513.31640625,514.9862670898438,509.0527038574219,453.45635986328125,536.1633911132812,562.4617919921875,467.02239990234375,550.6217651367188,547.9586181640625,560.6110229492188,558.7845458984375,556.76708984375,544.4989013671875,555.2724609375,561.724365234375,546.2402954101562,523.7619018554688,521.5326538085938,426.14520263671875,439.8943176269531,466.7762756347656,431.114013671875,479.2013244628906,264.33843994140625,374.4508361816406,357.0675354003906,473.6873474121094,484.51611328125,515.1425170898438,426.5935363769531,447.8243408203125,484.5650329589844,491.88763427734375,490.51739501953125,478.6133728027344,500.9186706542969,502.0519104003906,517.2407836914062,497.4871520996094,494.5677185058594,475.9220886230469,498.5344543457031,471.5333251953125,501.3220520019531,492.2555847167969,488.6390380859375,454.28662109375,491.0093994140625,511.72686767578125,493.920166015625,489.1762390136719,487.14599609375,495.6314697265625,494.18255615234375,507.6455383300781,502.38165283203125,502.8996276855469,533.4757080078125,560.11279296875,541.539794921875,560.1636962890625,552.4415893554688,581.5744018554688,564.583984375,580.5311279296875,416.73638916015625,408.9983825683594,415.4819641113281,424.9459533691406,434.6763610839844,424.90411376953125,459.12127685546875,486.65777587890625,449.24822998046875,272.3428039550781,461.05804443359375,460.05767822265625,454.0242004394531,451.2934265136719,446.9187927246094,450.95751953125
