Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-21 00:00:00,2024-11-21 16:59:59.999,571.5345458984375,342.83111572265625,0.6004105806350708,1736.80029296875,16.847034454345703,426.2938232421875,384.5118408203125,478.3761291503906,467.43548583984375,541.3590087890625,439.7394104003906,392.53424072265625,475.9954833984375,458.7099914550781,543.2969360351562,537.1256713867188,112.45720672607422,12.6037015914917,86.86994934082031,23.062829971313477,3.575467348098755,324.8510437011719,3.328598737716675,248.1923370361328,537.5272216796875,323.2249755859375,539.2197875976562,538.3986206054688,51.30903625488281,2.3113131523132324,271.0655822753906,324.8872985839844,297.77703857421875,330.056396484375,300.6572265625,0.0,-0.2995319664478302,37.90956497192383,31.188854217529297,-0.01171875,100.0,7.040316104888916,263.7523193359375,72.6120834350586,48.924560546875,110.0,6.9199090003967285,270.3984069824219,75.6977767944336,49.28181076049805,100.66847229003906,7.132852554321289,267.7085876464844,75.04847717285156,49.131465911865234,110.0,6.811412334442139,269.4041442871094,75.04847717285156,52.596187591552734,108.71598052978516,6.698704719543457,264.95086669921875,76.53056335449219,47.728973388671875,105.54741668701172,6.964831352233887,285.95452880859375,73.14043426513672,50.103485107421875,103.26131439208984,6.9860100746154785,277.96826171875,75.48544311523438,45.100467681884766,1906.456298828125,3.926687717437744,3.486682176589966,-87.04905700683594,628.1564331054688,573.4888916015625,342.50958251953125,407.3805236816406,303.2788391113281,349.55682373046875,313.8854675292969,308.79315185546875,302.20904541015625,320.1573791503906,310.7561340332031,-235.60675048828125,-138.41795349121094,-0.36837631464004517,-0.49206361174583435,-0.2623240053653717,-0.323415070772171,-1.3643561601638794,-1.4070935249328613,-89.28498077392578,612.94384765625,587.6265258789062,393.6712951660156,406.6744079589844,312.02044677734375,342.1414489746094,316.0,315.1232604980469,325.9528503417969,326.7101745605469,318.9376525878906,-236.95220947265625,-191.71630859375,-0.3604390621185303,-0.5223737955093384,-0.5617547631263733,-0.41279634833335876,-1.2999999523162842,-1.2999999523162842,1.0647789239883423,1.1427451372146606,0.4001137912273407,0.548682451248169,0.5784221887588501,8.925795555114746,8.472823143005371,7.749856472015381,7.189916610717773,136.91567993164062,131.66058349609375,119.00883483886719,140.1401824951172,151.71177673339844,148.79258728027344,1.0888398885726929,1.1531885862350464,0.6626431345939636,0.5870912075042725,0.47235599160194397,8.840709686279297,8.563495635986328,7.719804763793945,-1.3643561601638794,-1.4070935249328613,-2.52348256111145,-2.4866178035736084,1116.2764892578125,-1.2999999523162842,-1.2999999523162842,-2.766535520553589,-2.759334087371826,1466.5115966796875,-0.09140624850988388,0.3235844671726227,-0.09999999403953552,-0.09999999403953552,0.43347421288490295,0.4641420841217041,0.33448436856269836,0.3711146116256714,0?,0.4508279263973236,0.0,9.119783401489258,100.13491821289062,99.41795349121094,10.016674041748047,99.12301635742188,98.98393249511719,9.906827926635742,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.12301635742188,99.41795349121094,100.13491821289062,9.906827926635742,10.016674041748047,9.119783401489258,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1169.2340087890625,737.2105102539062,83.63717651367188,81.18359375,81.89698791503906,76.80612182617188,-0.23000000417232513,78.74256134033203,81.73046112060547,77.62064361572266,9.497513771057129,-0.3100000023841858,85.765625,81.39681243896484,82.67510223388672,75.35368347167969,0.23000000417232513,81.44489288330078,85.0893783569336,79.64064025878906,10.2734375,-0.3700000047683716,0?,0?,0.0,39.99262619018555,18.018150329589844,345.96685791015625,359.69000244140625,344.68896484375,359.698486328125,1810.156982421875,1575.2100830078125,19.56764030456543,24.511571884155273,505.90625,514.2264404296875,525.0001831054688,507.7373046875,479.0274353027344,520.934814453125,533.6895751953125,540.813720703125,529.5325317382812,530.741943359375,520.640380859375,500.9167175292969,520.0038452148438,500.7057800292969,520.3010864257812,524.3789672851562,516.2767944335938,498.67486572265625,517.0538940429688,510.22119140625,523.4307861328125,524.0118408203125,517.2672119140625,521.2149658203125,510.7580261230469,487.3050842285156,500.256591796875,507.5064697265625,518.54833984375,522.0321044921875,517.1378173828125,517.1121215820312,516.0079345703125,512.818115234375,514.7800903320312,508.34906005859375,457.42816162109375,538.3255615234375,563.8754272460938,468.68792724609375,553.5670776367188,554.7467651367188,569.854736328125,565.9253540039062,564.33056640625,549.9660034179688,559.319091796875,555.6102294921875,534.1350708007812,523.4915161132812,528.3995971679688,434.9378356933594,442.90277099609375,471.2672119140625,434.0229187011719,481.9187927246094,264.1178283691406,375.83111572265625,358.6429138183594,477.0029602050781,485.8323974609375,511.450927734375,428.23492431640625,452.6947326660156,486.0516357421875,487.8875732421875,489.950439453125,481.8465576171875,498.0032043457031,497.9248046875,519.0653686523438,497.177978515625,491.0847473144531,475.54107666015625,503.8506774902344,470.7449645996094,499.2801513671875,490.6134033203125,486.82525634765625,457.3286437988281,489.0606994628906,500.954833984375,484.6636962890625,481.1896667480469,479.1028747558594,487.2117004394531,492.7682189941406,505.4736633300781,504.84222412109375,505.6409606933594,536.450927734375,562.4757690429688,544.0475463867188,562.8125610351562,546.1571044921875,574.3798217773438,557.6578369140625,573.067626953125,415.8262023925781,410.0013122558594,418.43511962890625,431.1571044921875,433.6648864746094,422.9810791015625,461.8755798339844,484.7143859863281,452.13787841796875,272.06646728515625,464.4504699707031,459.6974182128906,453.7373962402344,451.4203796386719,446.99481201171875,450.9566955566406
2024-11-21 00:00:00,2024-11-21 17:59:59.999,589.0270385742188,351.99639892578125,0.5990288853645325,1782.4647216796875,16.919286727905273,426.40911865234375,386.83917236328125,479.0682067871094,470.1628112792969,543.85546875,438.2019348144531,393.0923156738281,477.3526611328125,459.8414306640625,542.9019775390625,538.163818359375,113.81706237792969,10.049078941345215,83.49408721923828,23.929975509643555,3.6739656925201416,326.2566833496094,3.4214062690734863,249.63949584960938,542.4703369140625,322.56591796875,541.8522338867188,542.1953735351562,48.18954849243164,4.737910270690918,272.5547790527344,325.9548645019531,299.1767883300781,331.1547546386719,302.01019287109375,0.0,-0.2985823452472687,38.048301696777344,31.275781631469727,-0.01171875,100.0,7.120032787322998,264.91033935546875,72.00326538085938,47.62342071533203,110.0,6.9911980628967285,271.7415771484375,74.70630645751953,50.738792419433594,98.93806457519531,7.199395179748535,268.9577941894531,74.2265396118164,49.378299713134766,110.0,6.881840705871582,270.4871826171875,74.2265396118164,54.34531021118164,101.8841781616211,7.0984978675842285,279.04620361328125,74.6727066040039,53.17800521850586,105.38228607177734,7.036698818206787,288.1635437011719,74.54607391357422,50.72434997558594,102.90753173828125,7.063014030456543,279.91949462890625,75.15786743164062,46.035438537597656,1945.8104248046875,3.921368360519409,3.495560646057129,-60.58435821533203,650.0706787109375,583.886474609375,350.496337890625,408.6370849609375,308.775634765625,351.025634765625,316.6219177246094,308.79315185546875,305.5124206542969,322.6802673339844,314.1557312011719,-216.81109619140625,-128.3839111328125,-0.3491611182689667,-0.48689383268356323,-0.26076531410217285,-0.3097509741783142,-1.3890266418457031,-1.4322835206985474,-63.16064453125,627.686767578125,593.6066284179688,400.1766357421875,408.6715393066406,315.468994140625,344.7626953125,316.0,318.21771240234375,331.2445373535156,329.7515563964844,322.1910400390625,-218.873779296875,-177.75436401367188,-0.3453078269958496,-0.5154877305030823,-0.559929370880127,-0.3988799452781677,-1.2999999523162842,-1.2999999523162842,1.214573860168457,1.2852214574813843,0.467601478099823,0.6506854295730591,0.6813875436782837,9.021469116210938,8.57254695892334,7.832031726837158,7.2630414962768555,136.19671630859375,130.58554077148438,117.81040954589844,140.29171752929688,152.40626525878906,149.10916137695312,1.2472153902053833,1.3011564016342163,0.7737894058227539,0.6850688457489014,0.5543050765991211,8.940354347229004,8.65479564666748,7.808568954467773,-1.3890266418457031,-1.4322835206985474,-2.5804524421691895,-2.530146837234497,1148.1756591796875,-1.2999999523162842,-1.2999999523162842,-2.859590530395508,-2.8522186279296875,1559.623046875,-0.09140624850988388,0.40101346373558044,-0.09999999403953552,-0.09999999403953552,0.5171573162078857,0.5479356050491333,0.40577882528305054,0.44015613198280334,0?,0.5462188720703125,0.0,9.125297546386719,100.26252746582031,99.5254898071289,10.01655101776123,99.14707946777344,99.013671875,9.742918014526367,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.14707946777344,99.5254898071289,100.26252746582031,9.742918014526367,10.01655101776123,9.125297546386719,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1216.49267578125,729.3160400390625,84.62866973876953,81.18359375,81.62109375,79.173828125,-0.23000000417232513,80.27378845214844,82.23052215576172,77.3150863647461,9.485912322998047,-0.3100000023841858,85.59071350097656,82.0404052734375,84.09675598144531,79.59864807128906,0.23000000417232513,82.640625,84.9609375,79.3350830078125,10.2734375,-0.3700000047683716,0?,0?,0.0,42.76996994018555,18.166147232055664,347.3621520996094,360.7054443359375,345.5392150878906,360.5985107421875,1866.807373046875,1635.7030029296875,19.806682586669922,23.090267181396484,510.0749816894531,516.7816772460938,525.989013671875,507.7951965332031,481.7236328125,523.2260131835938,536.5274047851562,543.8037719726562,532.0914916992188,533.2123413085938,522.8582763671875,503.3568420410156,520.8643188476562,499.19708251953125,518.0845947265625,522.6688232421875,516.060302734375,499.43292236328125,518.7669677734375,511.8072509765625,525.2056884765625,525.8070068359375,519.1226196289062,523.10302734375,512.633056640625,489.3896789550781,502.0615539550781,507.11358642578125,517.58447265625,520.9498291015625,516.4495849609375,515.614501953125,515.0673217773438,511.4840087890625,513.5828247070312,506.98541259765625,462.294677734375,543.4024047851562,562.0884399414062,469.07098388671875,553.8982543945312,557.2957153320312,577.2255249023438,571.7306518554688,573.0875854492188,556.90966796875,564.4754638671875,553.811279296875,530.8076171875,521.7803344726562,535.239501953125,446.00250244140625,450.6541442871094,482.0623779296875,440.9538879394531,490.55657958984375,263.8252258300781,379.37158203125,359.7212219238281,483.1670837402344,491.5457458496094,510.4641418457031,433.468017578125,462.7602233886719,492.25079345703125,487.9902648925781,489.6828308105469,491.14959716796875,499.90887451171875,496.1448059082031,515.419921875,501.7108154296875,491.7018127441406,473.1302795410156,502.3243103027344,474.8661804199219,496.6630859375,487.9612731933594,484.25762939453125,464.25994873046875,485.89935302734375,491.9957275390625,477.53118896484375,475.01837158203125,472.4878234863281,479.373291015625,496.44354248046875,509.0781555175781,505.60308837890625,507.2057189941406,536.524658203125,562.4269409179688,544.4606323242188,562.3510131835938,545.4545288085938,572.1533203125,555.4077758789062,569.16162109375,415.87969970703125,409.8300476074219,419.4758605957031,432.4077453613281,430.4820861816406,421.19384765625,469.29296875,482.16473388671875,459.59490966796875,272.06646728515625,473.8180847167969,463.60382080078125,457.86553955078125,455.59136962890625,451.1175537109375,455.10888671875
2024-11-21 00:00:00,2024-11-21 18:59:59.999,585.6367797851562,349.62042236328125,0.5974313616752625,1787.7958984375,16.995378494262695,422.3130187988281,388.3821105957031,478.7575988769531,469.11993408203125,542.1578369140625,432.22601318359375,394.27239990234375,476.39544677734375,464.14251708984375,543.087646484375,537.3823852539062,107.71958923339844,10.991538047790527,74.3772964477539,16.707164764404297,3.6118290424346924,322.9443054199219,3.3626222610473633,253.8262176513672,540.2421264648438,323.8140563964844,538.423583984375,539.3429565429688,35.085052490234375,1.8895269632339478,271.80767822265625,323.85394287109375,297.4657897949219,328.9560241699219,299.9864807128906,0.0,-0.2932170331478119,38.048301696777344,31.275781631469727,-0.01171875,100.0,7.0221357345581055,264.3620300292969,74.10066986083984,47.08631896972656,110.0,6.898962020874023,270.7376708984375,73.32955932617188,50.52180099487305,96.93418884277344,7.105929851531982,268.1258850097656,73.17648315429688,49.146514892578125,110.0,6.79205322265625,269.9430236816406,73.17648315429688,54.04486083984375,100.74764251708984,7.002962589263916,279.94976806640625,74.58036041259766,52.5456657409668,105.29566192626953,6.946003437042236,287.5462646484375,73.78914642333984,50.49830627441406,101.12963104248047,6.975069999694824,279.393310546875,73.47554779052734,45.803077697753906,1915.3580322265625,3.539273262023926,3.5235657691955566,-48.04570388793945,624.5006713867188,564.81494140625,351.5530090332031,405.3154602050781,308.48028564453125,348.49920654296875,315.8610534667969,308.79315185546875,305.2336120605469,321.105224609375,312.79010009765625,-195.27059936523438,-119.1099853515625,-0.3248929977416992,-0.4561857581138611,-0.24465030431747437,-0.2893844246864319,-1.331554651260376,-1.3747279644012451,-49.68413162231445,602.1493530273438,585.2490234375,397.3089294433594,406.1514892578125,313.070068359375,343.5992431640625,316.0,317.1485290527344,329.3106689453125,327.8255310058594,320.57806396484375,-197.54978942871094,-157.66107177734375,-0.3205015957355499,-0.48740991950035095,-0.530309796333313,-0.374091774225235,-1.2999999523162842,-1.2999999523162842,1.1531908512115479,1.228706955909729,0.43929851055145264,0.6234180927276611,0.6509355306625366,8.895659446716309,8.449607849121094,7.726204872131348,7.166079998016357,135.07070922851562,129.64051818847656,116.5662612915039,139.85472106933594,151.47059631347656,148.57911682128906,1.1822096109390259,1.2436197996139526,0.7374626994132996,0.6552937030792236,0.529474675655365,8.813227653503418,8.531232833862305,7.709585666656494,-1.331554651260376,-1.3747279644012451,-2.491628408432007,-2.434415578842163,1116.95751953125,-1.2999999523162842,-1.2999999523162842,-2.7726075649261475,-2.764594078063965,1472.5982666015625,-0.09140624850988388,0.38486775755882263,-0.09999999403953552,-0.09999999403953552,0.48822829127311707,0.5155002474784851,0.38101521134376526,0.41506221890449524,0?,0.5189712643623352,0.0,9.152992248535156,100.21883392333984,99.47870635986328,10.015462875366211,99.68429565429688,99.53003692626953,9.713929176330566,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.68429565429688,99.47870635986328,100.21883392333984,9.713929176330566,10.015462875366211,9.152992248535156,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1191.8988037109375,723.4376831054688,84.73986053466797,81.18359375,81.62109375,80.96563720703125,-0.23000000417232513,80.361328125,82.23828125,76.72235107421875,9.56871509552002,-0.3100000023841858,85.677734375,81.52960205078125,82.8126449584961,79.49337768554688,0.23000000417232513,82.640625,84.9609375,78.74234771728516,10.2734375,-0.3700000047683716,0?,0?,0.0,42.26327133178711,18.266399383544922,347.9917297363281,361.29486083984375,342.1443786621094,361.1691589355469,1883.4532470703125,1673.771240234375,19.9538631439209,21.803558349609375,504.1448974609375,513.8696899414062,527.1419677734375,510.5836486816406,484.3272705078125,524.4281005859375,535.152587890625,539.2816162109375,526.85546875,531.0640869140625,521.9437255859375,503.41827392578125,521.4473876953125,501.6424255371094,520.9837036132812,524.6072387695312,515.7360229492188,499.6036682128906,521.092529296875,514.5106201171875,528.0775146484375,528.34033203125,521.4201049804688,525.749755859375,514.5945434570312,491.21240234375,503.73284912109375,509.2495422363281,519.6015625,523.0663452148438,518.927001953125,516.87744140625,516.2240600585938,513.1851806640625,516.0950927734375,509.81536865234375,452.3085632324219,530.3173828125,563.118408203125,473.06353759765625,557.7562255859375,555.1019897460938,570.0211181640625,563.8007202148438,564.7749633789062,553.15771484375,559.6702270507812,556.1543579101562,535.7435302734375,521.1292724609375,528.7534790039062,441.19329833984375,444.1500244140625,469.81280517578125,435.5826416015625,486.7577209472656,263.8252258300781,383.50189208984375,360.13763427734375,495.5428466796875,501.7817687988281,504.9892883300781,432.0582275390625,458.0778503417969,480.861328125,491.3060302734375,495.49078369140625,483.79815673828125,492.2614440917969,499.2644958496094,509.5908203125,495.19482421875,486.76434326171875,472.8674621582031,493.1182861328125,477.0743408203125,501.29534912109375,493.92340087890625,490.7062683105469,461.006591796875,493.67535400390625,490.5579528808594,476.1678161621094,472.4812927246094,469.5632629394531,476.2691345214844,492.0628356933594,504.7762451171875,505.2243957519531,507.021240234375,541.2489624023438,570.2822265625,550.695556640625,570.5582275390625,550.1646728515625,576.0430297851562,560.0107421875,576.7872314453125,410.5013732910156,410.3879699707031,416.4009094238281,425.9266662597656,428.88055419921875,417.4468994140625,465.645751953125,489.4161682128906,456.1330871582031,271.8653869628906,470.0461120605469,465.1438903808594,459.57806396484375,457.43048095703125,453.11834716796875,457.2313537597656
2024-11-21 00:00:00,2024-11-21 19:59:59.999,571.5973510742188,341.3165283203125,0.5965656638145447,1737.9400634765625,16.762115478515625,423.4060363769531,386.9617004394531,478.5792541503906,471.59405517578125,542.0379638671875,438.6147155761719,395.6294860839844,476.6666564941406,462.7702941894531,543.5462036132812,537.6983032226562,107.7646713256836,7.5203728675842285,77.35785675048828,18.873197555541992,3.5414528846740723,323.90155029296875,3.29429292678833,253.66624450683594,549.2703857421875,327.5902099609375,534.7848510742188,541.9558715820312,29.305191040039062,0.0,270.7398681640625,324.20355224609375,297.6584167480469,329.3050537109375,300.0859680175781,0.0,-0.2989441752433777,38.048301696777344,31.275781631469727,-0.01171875,100.0,6.835105895996094,263.9299621582031,73.84662628173828,46.40141296386719,110.0,6.710152626037598,269.855712890625,73.18698120117188,49.23252868652344,94.6184310913086,6.911363124847412,267.4403076171875,72.4823226928711,47.82108688354492,110.0,6.604915618896484,269.3362121582031,72.4823226928711,52.73081970214844,98.74595642089844,6.811803817749023,279.2453918457031,73.55860137939453,51.469112396240234,105.29566192626953,6.753410816192627,286.6415100097656,74.52039337158203,49.177024841308594,99.59567260742188,6.784393787384033,278.3934326171875,72.8767318725586,44.49992752075195,1930.8472900390625,3.8384876251220703,3.7270960807800293,-55.06505584716797,624.9439697265625,564.9801025390625,355.9495849609375,405.7110290527344,310.31414794921875,348.8846435546875,316.4813537597656,308.79315185546875,305.2605285644531,321.7039489746094,313.13861083984375,-201.93795776367188,-123.15676879882812,-0.33260104060173035,-0.4655669033527374,-0.2498186081647873,-0.29434913396835327,-1.3493019342422485,-1.3931759595870972,-56.945701599121094,604.739501953125,582.0704956054688,400.02459716796875,405.42333984375,313.3963623046875,343.6080627441406,316.0,316.55767822265625,329.55511474609375,327.2412414550781,319.86602783203125,-203.6840057373047,-162.87255859375,-0.32752057909965515,-0.49589380621910095,-0.538510262966156,-0.38165417313575745,-1.2999999523162842,-1.2999999523162842,1.2014073133468628,1.2760261297225952,0.4624588191509247,0.6469398140907288,0.680016279220581,8.656193733215332,8.214045524597168,7.515669345855713,6.9662909507751465,134.01524353027344,128.46714782714844,115.62191009521484,139.06346130371094,150.6028594970703,147.69284057617188,1.2350330352783203,1.2918314933776855,0.7703461647033691,0.6844200491905212,0.5550820827484131,8.57034683227539,8.291476249694824,7.492141246795654,-1.3493019342422485,-1.3931759595870972,-2.517642021179199,-2.4519972801208496,1124.5552978515625,-1.2999999523162842,-1.2999999523162842,-2.809535503387451,-2.8001441955566406,1509.894287109375,-0.09140624850988388,0.4017975628376007,-0.09999999403953552,-0.09999999403953552,0.5115179419517517,0.5411422848701477,0.4000970125198364,0.4325999617576599,0?,0.5436080694198608,0.0,9.124800682067871,100.28385925292969,99.55078125,10.014192581176758,99.72960662841797,99.55001068115234,9.712197303771973,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.72960662841797,99.55078125,100.28385925292969,9.712197303771973,10.014192581176758,9.124800682067871,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1213.513427734375,717.3397827148438,83.79302978515625,81.18359375,79.81021118164062,81.09431457519531,-0.23000000417232513,78.66934204101562,80.73368072509766,75.78091430664062,9.644161224365234,-0.3100000023841858,85.677734375,80.11152648925781,81.02474975585938,79.69404602050781,0.23000000417232513,80.25081634521484,83.02084350585938,77.80091094970703,10.2734375,-0.3700000047683716,0?,0?,0.0,42.74771499633789,17.976709365844727,347.5379333496094,360.4688720703125,343.51416015625,360.41754150390625,1824.63134765625,1613.4730224609375,19.582921981811523,20.448759078979492,508.5588684082031,517.8251953125,529.640625,510.8675537109375,482.0096130371094,520.4552001953125,531.5281982421875,536.8903198242188,526.9939575195312,530.0527954101562,521.9349365234375,503.6629333496094,522.0618896484375,502.27972412109375,521.582763671875,524.2400512695312,515.6182250976562,499.99261474609375,517.7437133789062,511.0656433105469,524.47265625,524.8650512695312,518.3955688476562,522.4092407226562,511.9664306640625,489.074951171875,501.5483093261719,509.9916687011719,520.3701782226562,523.8291625976562,519.5860595703125,517.3076782226562,517.19189453125,513.94677734375,517.7552490234375,511.14788818359375,454.8840637207031,537.228515625,566.9057006835938,469.4902648925781,548.8081665039062,545.04443359375,559.4579467773438,559.9539184570312,566.4083862304688,562.7429809570312,571.0282592773438,567.70458984375,543.8975830078125,522.8866577148438,534.9690551757812,446.6694641113281,444.141357421875,469.6286315917969,435.02801513671875,483.397216796875,264.1130676269531,385.47802734375,359.77838134765625,498.7472229003906,502.505859375,502.902099609375,430.71978759765625,456.48663330078125,479.74407958984375,495.2325134277344,495.93804931640625,482.1936950683594,492.35595703125,497.93206787109375,505.62078857421875,493.1878967285156,489.8561706542969,469.0783996582031,497.3916320800781,474.6152648925781,496.2289733886719,488.509033203125,484.75286865234375,459.9741516113281,487.4413146972656,490.0135498046875,476.68756103515625,473.1824951171875,470.34344482421875,475.4408264160156,495.47930908203125,508.6639099121094,505.3360900878906,507.2214050292969,531.8118286132812,557.8157958984375,540.6944580078125,558.4830322265625,562.52001953125,586.5912475585938,573.0172119140625,588.4129638671875,415.2209777832031,408.5649108886719,415.90704345703125,431.0603332519531,435.0431213378906,422.0745849609375,465.0947265625,483.0697326660156,455.2813720703125,272.062255859375,467.6780700683594,463.3202209472656,457.669189453125,455.754638671875,451.3697509765625,455.26470947265625
2024-11-21 00:00:00,2024-11-21 20:59:59.999,579.5341796875,347.94049072265625,0.6002808809280396,1744.852294921875,16.65840721130371,426.8789367675781,388.61444091796875,478.8936767578125,469.65863037109375,543.0926513671875,443.1955261230469,393.0682067871094,477.93853759765625,459.60845947265625,542.9531860351562,537.9788208007812,114.94747161865234,10.195863723754883,77.10977172851562,24.241811752319336,3.6023497581481934,325.966064453125,3.353222608566284,251.17962646484375,551.0496215820312,328.638427734375,540.240478515625,545.6212768554688,35.15989685058594,0.9582867622375488,271.52581787109375,325.382568359375,298.5113830566406,330.6664123535156,301.3210144042969,0.0,-0.27311891317367554,37.632266998291016,31.275781631469727,-0.01171875,100.0,7.0509843826293945,264.8469543457031,73.54035186767578,48.646202087402344,110.0,6.917703628540039,271.0257568359375,73.28669738769531,50.17411422729492,96.30584716796875,7.119380950927734,268.60113525390625,72.34485626220703,48.77176284790039,110.0,6.806264400482178,270.3446960449219,72.34485626220703,53.17516326904297,100.1092300415039,7.023687362670898,280.02459716796875,72.63094329833984,52.405826568603516,105.46395111083984,6.9614033699035645,287.3851013183594,74.93112182617188,50.121944427490234,101.9297103881836,6.993614673614502,279.15155029296875,72.96508026123047,44.666019439697266,1903.9556884765625,3.7704694271087646,3.5934808254241943,-50.908592224121094,625.9755859375,568.6863403320312,354.68896484375,407.8001708984375,310.1802673339844,349.9933166503906,317.3551330566406,308.79315185546875,306.2458801269531,322.8235168457031,313.71746826171875,-197.31484985351562,-120.9932861328125,-0.3272671103477478,-0.45923295617103577,-0.24580471217632294,-0.2897869944572449,-1.3302817344665527,-1.3742512464523315,-50.6220703125,635.03759765625,596.5772094726562,404.970458984375,408.17877197265625,315.4652099609375,343.72607421875,316.0,317.64385986328125,331.4001159667969,328.95672607421875,321.1482849121094,-199.08444213867188,-158.08799743652344,-0.3218511641025543,-0.4873259961605072,-0.529907763004303,-0.3758683502674103,-1.2999999523162842,-1.2999999523162842,1.1205188035964966,1.1980217695236206,0.42530590295791626,0.6065831184387207,0.6311906576156616,8.937783241271973,8.486083030700684,7.749344348907471,7.181663990020752,134.15745544433594,128.31375122070312,115.4692611694336,138.3011016845703,150.54959106445312,147.3720703125,1.1472820043563843,1.2114744186401367,0.7147223949432373,0.636077880859375,0.5158794522285461,8.855488777160645,8.564075469970703,7.729177474975586,-1.3302817344665527,-1.3742512464523315,-2.484189987182617,-2.415562152862549,1109.830322265625,-1.2999999523162842,-1.2999999523162842,-2.7624216079711914,-2.7540504932403564,1462.5164794921875,-0.09140624850988388,0.37027814984321594,-0.09999999403953552,-0.09999999403953552,0.4717968702316284,0.4971087574958801,0.3672316074371338,0.3986646831035614,0?,0.4959152936935425,0.0,9.135499954223633,100.2843246459961,99.55078125,10.022310256958008,99.1014633178711,99.00125122070312,9.779559135437012,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.1014633178711,99.55078125,100.2843246459961,9.779559135437012,10.022310256958008,9.135499954223633,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1178.61572265625,725.3339233398438,83.83283233642578,81.18359375,79.740234375,81.29296875,-0.23000000417232513,77.4095230102539,81.09058380126953,78.03235626220703,9.499374389648438,-0.3100000023841858,85.677734375,81.31398010253906,81.31195831298828,79.69404602050781,0.23000000417232513,80.26679229736328,83.32630157470703,80.05235290527344,10.2734375,-0.3700000047683716,0?,0?,0.0,40.93730926513672,17.883638381958008,347.1758728027344,359.5362854003906,341.875244140625,359.2572326660156,1829.3167724609375,1602.8095703125,19.484933853149414,20.277956008911133,515.3200073242188,522.5591430664062,530.46337890625,509.4106750488281,480.3187255859375,518.3128662109375,531.466064453125,539.2951049804688,530.3250122070312,532.5872802734375,522.739013671875,503.31573486328125,521.296875,501.5584716796875,520.922607421875,523.2897338867188,514.4505004882812,497.9362487792969,515.0771484375,508.48089599609375,521.4492797851562,521.7445068359375,515.7282104492188,519.5624389648438,509.2417907714844,486.8096008300781,499.04730224609375,508.8127136230469,519.21630859375,522.9966430664062,518.5022583007812,516.3480224609375,516.36328125,512.2929077148438,516.0514526367188,509.2899475097656,469.2306823730469,557.7225341796875,574.4852294921875,468.6093444824219,545.1775512695312,544.823486328125,562.938720703125,567.0228881835938,577.7841186523438,570.1690063476562,573.5151977539062,569.2600708007812,547.572265625,524.970703125,535.2557983398438,445.4034423828125,448.8290100097656,479.83355712890625,438.5553283691406,486.77008056640625,264.8546142578125,383.7892761230469,359.5856628417969,482.9222106933594,490.5263977050781,509.46673583984375,430.81439208984375,456.0159606933594,494.1818542480469,486.5142822265625,487.2296142578125,483.225341796875,507.2450866699219,495.8247985839844,508.7156982421875,496.2810974121094,503.4117431640625,472.0677185058594,504.3040771484375,471.4527282714844,498.4198303222656,489.76031494140625,485.8407897949219,461.6541442871094,487.8102111816406,500.5532531738281,486.0734558105469,482.67584228515625,479.27410888671875,484.030517578125,499.7317199707031,513.2120361328125,503.3761901855469,505.27642822265625,527.337158203125,550.9404907226562,534.2178344726562,550.873291015625,562.5785522460938,587.7952270507812,574.0216674804688,590.6704711914062,421.5953674316406,409.27740478515625,417.5768127441406,438.0613098144531,439.09033203125,424.5955505371094,466.364990234375,483.6429748535156,456.2584228515625,272.8103942871094,468.99359130859375,461.58489990234375,456.140869140625,453.9339294433594,449.7727355957031,453.4694519042969
2024-11-21 00:00:00,2024-11-21 21:59:59.999,574.8255004882812,345.84576416015625,0.6015359163284302,1723.8345947265625,16.70965576171875,427.0447692871094,390.88568115234375,478.7887878417969,466.6200256347656,542.4132690429688,438.1226806640625,385.83197021484375,477.33294677734375,459.052490234375,543.4188842773438,537.8826904296875,120.57392883300781,13.571355819702148,71.26612091064453,23.43039321899414,3.5751891136169434,325.4709167480469,3.326714515686035,252.17141723632812,552.1937255859375,320.4689025878906,541.2597045898438,546.8182373046875,31.607383728027344,5.545948028564453,271.1504821777344,323.8566589355469,298.0467834472656,329.35382080078125,301.11767578125,0.0,-0.2706774175167084,37.30103302001953,30.869049072265625,-0.01171875,100.0,7.042238712310791,264.23968505859375,73.9715805053711,47.449703216552734,110.0,6.922645092010498,270.4739074707031,71.51837921142578,49.9200325012207,95.66796875,7.122829437255859,268.2455139160156,73.04930877685547,49.186344146728516,110.0,6.803682327270508,269.84716796875,73.04930877685547,52.08376693725586,101.82481384277344,7.000247478485107,279.2416687011719,72.39979553222656,51.832420349121094,105.49620819091797,6.969217300415039,287.1734313964844,73.31494903564453,50.53754425048828,101.89459228515625,6.999727725982666,278.94647216796875,72.6083984375,44.84988784790039,1826.6004638671875,3.538498878479004,3.1651268005371094,-49.32026290893555,611.7709350585938,571.6909790039062,350.3424987792969,406.7679443359375,306.1283264160156,349.12939453125,314.8590087890625,284.177001953125,304.0350646972656,320.0737609863281,310.8913269042969,-192.95433044433594,-119.2889175415039,-0.31941571831703186,-0.43820062279701233,-0.23250843584537506,-0.2825886607170105,-1.2576735019683838,-1.3011736869812012,-49.383644104003906,637.6394653320312,599.8511962890625,402.6686706542969,407.46893310546875,313.72674560546875,343.5548095703125,313.6095886230469,316.3022155761719,328.7670593261719,326.5726623535156,318.9782409667969,-194.3971405029297,-154.3524169921875,-0.3141636550426483,-0.46794918179512024,-0.5051345825195312,-0.3672197759151459,-1.2999999523162842,-1.2999999523162842,0.9155001044273376,1.0028544664382935,0.33312690258026123,0.4789230525493622,0.5024075508117676,8.94461727142334,8.492836952209473,7.7481689453125,7.183401107788086,134.40550231933594,129.02947998046875,115.68698120117188,138.0664825439453,150.0917510986328,147.06790161132812,0.9288796782493591,1.007688283920288,0.5699723362922668,0.5092507004737854,0.40789079666137695,8.859766006469727,8.568244934082031,7.7229814529418945,-1.2576735019683838,-1.3011736869812012,-2.3544912338256836,-2.2814457416534424,1053.317626953125,-1.2999999523162842,-1.2999999523162842,-2.577300548553467,-2.5704293251037598,1277.34033203125,-0.09140624850988388,0.2805463373661041,-0.09999999403953552,-0.09999999403953552,0.36758092045783997,0.38443437218666077,0.2794118821620941,0.3140338659286499,0?,0.37994611263275146,0.0,9.161894798278809,100.28557586669922,99.55078125,10.015128135681152,99.77094268798828,99.57489013671875,9.863236427307129,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.77094268798828,99.55078125,100.28557586669922,9.863236427307129,10.015128135681152,9.161894798278809,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1100.0911865234375,726.4815063476562,83.29991912841797,81.18359375,79.740234375,80.93339538574219,-0.23000000417232513,77.92408752441406,82.091796875,76.67623138427734,9.5078125,-0.3100000023841858,85.677734375,81.71791076660156,81.38739776611328,79.37972259521484,0.23000000417232513,80.92189025878906,84.25390625,78.69622802734375,10.2734375,-0.3700000047683716,0?,0?,0.0,34.807334899902344,17.906538009643555,347.2471008300781,359.5057678222656,342.765869140625,359.2157287597656,1811.44921875,1582.6123046875,19.474580764770508,19.636402130126953,514.8251953125,521.5990600585938,528.9600219726562,508.419677734375,480.690185546875,519.1953735351562,531.6820068359375,537.6805419921875,528.2811279296875,532.5054321289062,522.5125732421875,503.0118408203125,521.7647094726562,501.4701843261719,521.76123046875,525.6426391601562,516.4797973632812,497.22119140625,515.4658813476562,508.7554931640625,521.8887329101562,522.387939453125,516.2417602539062,520.0650024414062,509.1524353027344,486.6659240722656,498.891357421875,509.16143798828125,519.60498046875,523.5508422851562,518.004638671875,517.5297241210938,516.6079711914062,511.636474609375,515.0817260742188,508.1822509765625,470.3172302246094,558.6103515625,575.390869140625,470.1923828125,548.8924560546875,548.8989868164062,567.9588623046875,570.3858032226562,581.33837890625,569.7403564453125,572.4190673828125,563.9539794921875,546.4239501953125,527.0840454101562,535.9437866210938,441.89520263671875,456.5667419433594,491.2091979980469,446.3839416503906,500.9934387207031,265.5403137207031,382.8841552734375,359.3443908691406,477.9259033203125,487.5570983886719,518.8275146484375,435.70245361328125,461.90960693359375,500.8980407714844,480.5610656738281,479.5193786621094,492.2039489746094,507.7279357910156,491.5237121582031,505.7984313964844,506.9222717285156,499.9559326171875,467.8023681640625,502.0172424316406,474.8065490722656,497.92901611328125,488.34539794921875,484.46868896484375,471.2509765625,486.52557373046875,505.25323486328125,490.4320068359375,486.23077392578125,481.8431396484375,491.8644104003906,498.53607177734375,512.370849609375,502.8972473144531,503.5152893066406,530.9290161132812,556.6046752929688,537.5694580078125,556.2481689453125,555.7606201171875,582.3334350585938,568.2031860351562,583.6202392578125,421.24951171875,410.69964599609375,415.6462707519531,432.53070068359375,433.482666015625,422.16845703125,477.8177795410156,482.4356689453125,466.4531555175781,273.593994140625,484.5406494140625,464.7083435058594,459.4583740234375,456.9294128417969,452.6861267089844,456.46612548828125
2024-11-21 00:00:00,2024-11-21 22:59:59.999,575.3241577148438,347.3395690917969,0.6031306982040405,1723.6600341796875,16.552776336669922,432.4559631347656,387.1523742675781,479.1422424316406,463.9217529296875,542.49853515625,440.8400573730469,381.5587158203125,477.2987060546875,458.23175048828125,542.5545043945312,537.39013671875,130.0753173828125,17.544673919677734,86.60350799560547,24.61676788330078,3.5626726150512695,325.5968017578125,3.316133499145508,252.18296813964844,553.8792114257812,299.3288879394531,541.62890625,547.7130737304688,31.1666316986084,11.318305015563965,271.2035217285156,324.5969543457031,298.3841857910156,330.10693359375,301.5933532714844,0.0,-0.285189688205719,36.82716751098633,30.606870651245117,-0.01171875,100.0,7.131117343902588,264.3055419921875,73.77082061767578,49.090579986572266,110.0,7.0039801597595215,270.5320129394531,73.32264709472656,49.55404281616211,98.02244567871094,7.208993434906006,268.09918212890625,72.61956024169922,49.14242935180664,110.0,6.8483662605285645,269.9410095214844,72.61956024169922,52.0463981628418,104.69767761230469,7.045936584472656,279.2245788574219,72.61187744140625,52.19961166381836,105.49620819091797,7.050110816955566,286.9991149902344,73.74815368652344,50.5004768371582,103.26385498046875,7.083563327789307,278.82305908203125,73.47319030761719,44.81584167480469,1813.0267333984375,3.232956886291504,3.0302798748016357,-51.697818756103516,612.9427490234375,570.0428466796875,350.0547790527344,407.2360534667969,305.310791015625,349.2152099609375,314.3993835449219,247.43223571777344,303.3078918457031,319.81573486328125,309.9716796875,-195.72833251953125,-117.954345703125,-0.3230811655521393,-0.44377803802490234,-0.23391257226467133,-0.2855139672756195,-1.2536901235580444,-1.2980670928955078,-54.040428161621094,631.9458618164062,605.7117919921875,401.2165222167969,409.0261535644531,312.2603454589844,344.79168701171875,309.73333740234375,316.32763671875,327.5974426269531,326.6158752441406,318.9878234863281,-198.06492614746094,-157.4419403076172,-0.3187013268470764,-0.47060051560401917,-0.5049265027046204,-0.3715257942676544,-1.2999999523162842,-1.2999999523162842,0.8561429381370544,0.9448010921478271,0.3054172098636627,0.4379235804080963,0.46247825026512146,9.06269645690918,8.611820220947266,7.844902992248535,7.272106647491455,134.58242797851562,129.39913940429688,115.73818969726562,137.7149658203125,149.8041229248047,146.8141632080078,0.8653053045272827,0.9488035440444946,0.5260721445083618,0.4697471559047699,0.37485530972480774,8.980722427368164,8.685436248779297,7.7985334396362305,-1.2536901235580444,-1.2980670928955078,-2.3465616703033447,-2.261847734451294,1048.457275390625,-1.2999999523162842,-1.2999999523162842,-2.5470473766326904,-2.5412211418151855,1247.044189453125,-0.09140624850988388,0.25156792998313904,-0.09999999403953552,-0.09999999403953552,0.33516883850097656,0.34963005781173706,0.25346019864082336,0.28586387634277344,0?,0.34382593631744385,0.0,9.14989185333252,100.28627014160156,99.55078125,10.017328262329102,99.7676773071289,99.57455444335938,9.859247207641602,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.7676773071289,99.55078125,100.28627014160156,9.859247207641602,10.017328262329102,9.14989185333252,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1078.96142578125,734.0751953125,83.53569793701172,81.18359375,79.740234375,78.6075668334961,-0.23000000417232513,78.728515625,82.091796875,78.36965942382812,9.5078125,-0.3100000023841858,85.677734375,81.75418853759766,81.59728240966797,78.55628967285156,0.23000000417232513,80.6796875,84.25390625,80.38965606689453,10.2734375,-0.3700000047683716,0?,0?,0.0,30.874982833862305,17.743534088134766,347.1295166015625,358.6785888671875,342.3486022949219,358.48187255859375,1814.0067138671875,1555.2529296875,19.2827091217041,19.000455856323242,513.423828125,522.2329711914062,531.2985229492188,510.28204345703125,480.5447082519531,518.9305419921875,530.9217529296875,536.8077392578125,527.6509399414062,532.2400512695312,522.4098510742188,503.1936950683594,521.8519287109375,500.06890869140625,519.97412109375,523.8279418945312,516.584228515625,495.49456787109375,515.5768432617188,508.74090576171875,522.4083251953125,522.6968994140625,516.3078002929688,520.3184204101562,508.9884338378906,486.1336364746094,498.53521728515625,508.7437744140625,518.6690673828125,522.546630859375,516.6724243164062,516.5082397460938,515.7008056640625,510.4962158203125,513.5263671875,506.8339538574219,467.6058654785156,558.3737182617188,582.5309448242188,471.8215026855469,549.5504150390625,547.30810546875,565.6815185546875,569.6029663085938,584.0863647460938,573.5394897460938,577.1735229492188,563.8138427734375,544.18603515625,529.9150390625,541.6569213867188,444.0368957519531,450.51837158203125,484.98553466796875,441.2093811035156,493.91949462890625,266.1833801269531,383.69171142578125,358.7324523925781,493.3959045410156,499.5336608886719,512.4235229492188,435.89129638671875,461.7287292480469,497.153076171875,484.4548034667969,489.6878356933594,490.33355712890625,507.7868957519531,493.4122314453125,507.2780456542969,503.4050598144531,501.30267333984375,467.2957458496094,496.4219055175781,480.2240905761719,502.0123596191406,493.077392578125,489.0227355957031,464.1109313964844,491.76605224609375,495.17803955078125,480.72430419921875,477.7401428222656,472.5237121582031,485.1215515136719,496.9331359863281,511.4423828125,502.1395568847656,502.9271240234375,531.2739868164062,558.8951416015625,538.7301635742188,558.9249877929688,556.3334350585938,583.4375610351562,568.9805297851562,584.6781005859375,426.1390380859375,415.97491455078125,419.889404296875,436.98394775390625,435.8477478027344,422.3544616699219,470.5707702636719,487.4751281738281,460.2345275878906,274.30633544921875,478.3628234863281,468.12542724609375,462.2135009765625,459.78741455078125,455.2652893066406,459.50115966796875
2024-11-21 00:00:00,2024-11-21 23:59:59.999,546.7451782226562,331.07159423828125,0.6057605147361755,1652.6441650390625,16.712982177734375,433.16400146484375,387.5660095214844,478.83709716796875,462.1809387207031,543.172119140625,438.29632568359375,382.33074951171875,477.1391906738281,459.4974670410156,543.8013916015625,538.3221435546875,122.54273223876953,18.878530502319336,82.63743591308594,22.499862670898438,3.3839733600616455,323.154296875,3.147693157196045,246.40199279785156,547.6309204101562,290.70831298828125,544.1094970703125,545.89306640625,35.912471771240234,10.746984481811523,268.7440185546875,323.44439697265625,296.6645202636719,328.90252685546875,299.9137878417969,0.0,-0.2730468809604645,36.188785552978516,30.090900421142578,-0.01171875,100.0,7.103349685668945,263.08978271484375,74.3494644165039,46.99308395385742,110.0,6.988315582275391,269.3041687011719,74.94969177246094,49.1638069152832,98.9972152709961,7.1918816566467285,266.97125244140625,73.27656555175781,47.69047927856445,110.0,6.833548545837402,269.230712890625,73.27656555175781,49.330387115478516,125.471923828125,6.657713890075684,260.2482604980469,79.88081359863281,44.4295768737793,105.51815795898438,7.026453971862793,286.08453369140625,74.90098571777344,50.10803985595703,104.31828308105469,7.061426162719727,278.2925109863281,75.0008316040039,43.36427307128906,1762.5084228515625,3.1122660636901855,3.103898048400879,-48.401546478271484,594.93359375,571.4818725585938,342.456298828125,406.6681213378906,300.602783203125,348.1089782714844,311.99737548828125,247.40272521972656,300.9202880859375,316.787841796875,306.8486633300781,-185.76931762695312,-111.54725646972656,-0.3086637258529663,-0.4148929715156555,-0.22014465928077698,-0.2735655605792999,-1.1801419258117676,-1.2228845357894897,-52.55562973022461,604.4989624023438,595.3573608398438,397.4388122558594,406.8218688964844,308.20892333984375,339.3369140625,307.1858215332031,314.648193359375,324.634521484375,323.76214599609375,316.6336669921875,-190.300048828125,-147.82542419433594,-0.3065860867500305,-0.44834062457084656,-0.4803364872932434,-0.3579873740673065,-1.2999999523162842,-1.2999999523162842,0.6796192526817322,0.7698479890823364,0.23301641643047333,0.345247745513916,0.353986918926239,9.048247337341309,8.600342750549316,7.827078819274902,7.255918502807617,133.34910583496094,128.6129608154297,114.89080810546875,136.46995544433594,148.53880310058594,145.66064453125,0.6761118173599243,0.7777023315429688,0.4028362035751343,0.3642953634262085,0.2873193025588989,8.968448638916016,8.669503211975098,7.740111351013184,-1.1801419258117676,-1.2228845357894897,-2.2095444202423096,-2.113173246383667,986.7974853515625,-1.2999999523162842,-1.2999999523162842,-2.393735885620117,-2.3887784481048584,1093.8336181640625,-0.09140624850988388,0.17730748653411865,-0.09999999403953552,-0.09999999403953552,0.24850350618362427,0.2576461136341095,0.17941319942474365,0.21556586027145386,0?,0.2451770305633545,0.0,9.165714263916016,97.4220962524414,96.7672348022461,10.02685546875,94.2659683227539,94.30329895019531,9.851876258850098,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,94.2659683227539,96.7672348022461,97.4220962524414,9.851876258850098,10.02685546875,9.165714263916016,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1004.2642822265625,758.2467041015625,81.85176086425781,81.18359375,79.740234375,72.79432678222656,-0.23000000417232513,77.86822509765625,82.091796875,76.02197265625,9.52653980255127,-0.3100000023841858,84.76519775390625,80.16915893554688,81.00170135498047,72.29762268066406,0.23000000417232513,79.50716400146484,84.25390625,78.0419692993164,10.2734375,-0.3700000047683716,0?,0?,0.0,27.973480224609375,17.798377990722656,347.076171875,358.9441223144531,346.0304260253906,358.7303466796875,1742.116943359375,1495.5628662109375,19.255338668823242,17.535348892211914,507.7760314941406,519.3201293945312,531.9439086914062,512.6575927734375,482.8690185546875,522.1371459960938,533.1671142578125,537.2106323242188,526.3372192382812,532.1867065429688,522.3901977539062,503.0146789550781,522.0498046875,501.3497314453125,522.3326416015625,525.2427368164062,517.9598388671875,496.605712890625,518.9033813476562,511.79595947265625,526.063720703125,526.56201171875,519.402587890625,523.8804931640625,511.8467712402344,488.41046142578125,501.04486083984375,509.5458068847656,519.8365478515625,522.6117553710938,518.5637817382812,517.2741088867188,516.1600341796875,511.08642578125,514.2706909179688,508.185546875,457.8773193359375,546.39697265625,585.6517944335938,476.13983154296875,557.4923706054688,554.3856811523438,569.8799438476562,570.5477905273438,578.1630249023438,565.8954467773438,570.0784301757812,561.8974609375,542.6221923828125,531.1360473632812,536.3936767578125,437.13800048828125,444.89691162109375,473.3333435058594,436.068115234375,490.5398254394531,266.32415771484375,385.4297790527344,358.98760986328125,495.13751220703125,505.5019226074219,508.792236328125,437.038818359375,461.7735595703125,483.7658996582031,489.5590515136719,489.1435546875,487.8165588378906,498.2532653808594,500.0926513671875,502.6048278808594,500.4112854003906,496.60546875,474.3715515136719,493.0055236816406,486.1836242675781,508.07525634765625,500.74609375,496.7930603027344,461.24884033203125,501.18499755859375,491.11279296875,476.4765930175781,474.25262451171875,471.0642395019531,484.6121826171875,492.58642578125,507.2845764160156,503.32843017578125,503.8628234863281,539.5292358398438,570.3015747070312,547.8295288085938,570.0167846679688,553.3839111328125,581.3348388671875,567.0330810546875,582.4191284179688,423.2156677246094,418.56298828125,421.98541259765625,433.2778625488281,434.40960693359375,419.8736572265625,466.9137878417969,496.3748474121094,457.25225830078125,274.5386962890625,476.5404052734375,473.796875,467.31671142578125,464.88494873046875,460.444580078125,464.7529602050781
