Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-22 00:00:00,2024-11-22 00:59:59.999,507.46331787109375,301.8174743652344,0.5946100354194641,1534.107421875,16.315832138061523,434.9163818359375,384.6024475097656,478.3384704589844,463.1795349121094,543.248046875,442.81048583984375,375.0551452636719,476.8316650390625,460.3363952636719,546.2157592773438,539.5328979492188,127.1512222290039,15.19777774810791,81.3188705444336,19.52080535888672,3.1343607902526855,323.112548828125,2.910703420639038,251.76687622070312,546.7314453125,307.7959289550781,541.6688232421875,544.0836791992188,32.867950439453125,4.669194221496582,264.8414306640625,321.5677490234375,293.88641357421875,326.6709289550781,296.9408874511719,0.0,-0.28456518054008484,35.60602951049805,29.523969650268555,-0.01171875,100.0,6.997731685638428,260.33953857421875,78.11051940917969,45.24382781982422,110.0,7.527311325073242,266.4393005371094,72.43441009521484,52.20524978637695,107.66195678710938,7.728294372558594,263.4284362792969,75.51561737060547,51.201255798339844,110.0,7.343594074249268,271.80487060546875,75.51561737060547,51.16909408569336,13.89139461517334,0.40680229663848877,189.27401733398438,84.25289154052734,2.7431912422180176,106.13594818115234,7.461584568023682,282.44110107421875,74.38196563720703,52.41158676147461,107.35896301269531,7.510100364685059,274.6888427734375,73.09223937988281,46.86432647705078,1662.7054443359375,3.4305999279022217,3.350493907928467,-60.983299255371094,588.6298828125,570.5440673828125,337.22308349609375,403.9927673339844,295.3963928222656,344.6285705566406,307.8904724121094,246.06056213378906,296.0691833496094,312.0874328613281,302.3586120605469,-185.13082885742188,-111.75267791748047,-0.30494317412376404,-0.40267518162727356,-0.20963673293590546,-0.26944977045059204,-1.1093478202819824,-1.1509056091308594,-64.91097259521484,576.725830078125,570.0078125,393.1991882324219,402.4447937011719,303.51025390625,335.3383483886719,302.4024963378906,310.3280029296875,318.9493103027344,318.5160217285156,311.8068542480469,-189.33673095703125,-147.23573303222656,-0.3014003336429596,-0.43263986706733704,-0.45895496010780334,-0.3519114851951599,-1.2999999523162842,-1.2999999523162842,0.7111006379127502,0.794093668460846,0.2530409097671509,0.3676089346408844,0.3881158232688904,9.283430099487305,8.859350204467773,8.255389213562012,7.788083553314209,131.1930389404297,126.6581039428711,113.25980377197266,132.36123657226562,144.4679412841797,141.43601989746094,0.7042548656463623,0.8062447309494019,0.438416063785553,0.39919382333755493,0.3155372738838196,9.198624610900879,8.911717414855957,8.188867568969727,-1.1093478202819824,-1.1509056091308594,-2.0721027851104736,-1.9746593236923218,921.1519775390625,-1.2999999523162842,-1.2999999523162842,-2.2263150215148926,-2.2224764823913574,926.4461669921875,-0.09140624850988388,0.19834233820438385,-0.09999999403953552,-0.09999999403953552,0.28414711356163025,0.2890116274356842,0.20551997423171997,-0.06655121594667435,0?,0.2816599905490875,0.0,12.573993682861328,95.5345687866211,94.82230377197266,13.25760555267334,97.55747985839844,97.50237274169922,13.075859069824219,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.55747985839844,94.82230377197266,95.5345687866211,13.075859069824219,13.25760555267334,12.573993682861328,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1001.6482543945312,661.0658569335938,82.54959106445312,81.18359375,81.9743423461914,14.038654327392578,-0.23000000417232513,81.36979675292969,83.5849838256836,74.00152587890625,9.546830177307129,-0.3100000023841858,83.67362213134766,83.0809097290039,82.83934020996094,15.339143753051758,0.23000000417232513,84.38619232177734,86.03901672363281,76.02152252197266,10.2734375,-0.3700000047683716,0?,0?,0.0,25.177061080932617,17.275360107421875,346.79095458984375,357.6536560058594,344.09796142578125,357.4359436035156,1616.888916015625,1373.59130859375,18.565265655517578,17.341793060302734,504.05841064453125,515.712646484375,531.4973754882812,514.4073486328125,483.57940673828125,524.4996948242188,534.7918090820312,537.712158203125,525.8585815429688,530.6997680664062,521.9441528320312,503.02130126953125,523.7222290039062,502.7655029296875,524.4569091796875,528.6856079101562,523.8744506835938,500.4520263671875,521.838623046875,514.35205078125,528.7470703125,529.4203491210938,521.9434814453125,526.335205078125,514.0933227539062,489.7868957519531,503.1707763671875,511.2007751464844,523.2967529296875,524.6354370117188,520.8671875,519.4197387695312,517.6570434570312,513.050537109375,516.2376098632812,509.4884033203125,452.0782470703125,531.5613403320312,578.7898559570312,479.3018798828125,560.0512084960938,556.271240234375,567.9130859375,565.6729125976562,567.0662841796875,560.1466674804688,568.5202026367188,567.8759765625,547.5444946289062,531.0707397460938,537.2855834960938,439.0175476074219,443.6636047363281,465.8531494140625,433.4176940917969,503.28662109375,266.32415771484375,383.212158203125,357.5904541015625,492.97625732421875,502.2533874511719,518.9444580078125,433.3068542480469,458.8312072753906,469.52001953125,502.7615051269531,491.65869140625,494.3106689453125,481.1360168457031,508.69525146484375,499.3807678222656,511.8983459472656,482.1606140136719,475.62274169921875,491.7392272949219,481.0177307128906,506.8520812988281,500.8925476074219,494.4858703613281,468.58355712890625,501.501708984375,488.0343933105469,475.925048828125,473.4268493652344,470.099609375,481.0692443847656,489.82257080078125,503.7784729003906,507.77972412109375,508.3963928222656,543.6847534179688,574.0779418945312,551.9579467773438,574.4392700195312,559.6397705078125,585.7283935546875,571.4037475585938,587.9386596679688,418.9822998046875,421.15582275390625,426.5294189453125,434.7251892089844,439.2002258300781,423.625244140625,475.9317321777344,494.6675109863281,464.10650634765625,274.5794982910156,485.7260437011719,470.124755859375,463.6741943359375,461.46051025390625,456.6521911621094,460.8010559082031
2024-11-22 00:00:00,2024-11-22 01:59:59.999,360.5787658691406,212.25367736816406,0.5932707190513611,1107.555908203125,13.906752586364746,421.4997863769531,362.49798583984375,482.27447509765625,467.1647644042969,541.515380859375,433.5344543457031,360.6540832519531,474.1628112792969,463.9792785644531,544.6439819335938,538.009765625,82.7031021118164,9.264348030090332,54.46311569213867,6.797850131988525,2.269970178604126,321.0525817871094,2.0885558128356934,258.0389709472656,546.8643188476562,292.165771484375,533.1947631835938,540.0349731445312,16.155376434326172,4.310949802398682,247.67437744140625,308.1911926269531,292.5046081542969,312.6774597167969,295.5202941894531,0.0,-0.2912551462650299,35.11384582519531,28.96794319152832,-0.01171875,100.0,0.5983271598815918,174.91429138183594,82.3818359375,4.1460723876953125,110.0,6.877727031707764,232.3409423828125,83.0652847290039,36.341453552246094,130.4023895263672,7.314194679260254,252.81289672851562,78.3902816772461,43.956939697265625,110.0,6.97329568862915,256.8839416503906,78.3902816772461,44.86285400390625,0.0,-0.29999998211860657,134.66346740722656,76.91839599609375,0.01171875,107.08602905273438,7.023402690887451,270.12890625,85.51460266113281,43.32908248901367,109.94296264648438,7.086076259613037,262.6876220703125,78.5578842163086,39.63584518432617,1396.3875732421875,4.915404796600342,4.503781795501709,-71.28469848632812,543.1458129882812,537.1618041992188,345.7204284667969,385.3459167480469,295.3636169433594,323.2280578613281,293.5400085449219,243.8081512451172,282.17889404296875,293.5047302246094,285.7731628417969,-162.810302734375,-100.50199127197266,-0.2914208173751831,-0.30586758255958557,-0.14745360612869263,-0.26296305656433105,-0.7721473574638367,-0.8030170202255249,-76.01878356933594,543.7554321289062,518.515380859375,398.4548645019531,380.924072265625,301.80682373046875,310.7027282714844,304.5768737792969,297.18170166015625,320.3097839355469,311.8861083984375,290.10198974609375,-169.85418701171875,-127.16686248779297,-0.2892056703567505,-0.33560916781425476,-0.343680202960968,-0.34512245655059814,-1.2999999523162842,-1.2999999523162842,0.32590824365615845,0.38477715849876404,0.08954259008169174,0.14332783222198486,0.14591538906097412,8.529328346252441,8.136007308959961,7.781534671783447,7.388253211975098,122.95458221435547,119.9549331665039,108.06905364990234,123.93849182128906,135.2724151611328,132.8155059814453,0.2875283360481262,0.3967500627040863,0.15993386507034302,0.15612517297267914,0.11074531078338623,8.431974411010742,8.174065589904785,7.690979480743408,-0.7721473574638367,-0.8030170202255249,-1.4592145681381226,-1.37803053855896,656.2440795898438,-1.2999999523162842,-1.2999999523162842,-1.5739049911499023,-1.5712146759033203,274.2152404785156,-0.09140624850988388,0.028434352949261665,-0.09999999403953552,-0.09999999403953552,0.059185873717069626,0.07567314803600311,0.03902018442749977,-0.09902343899011612,0?,0.050931479781866074,0.0,39.082611083984375,70.90380859375,70.45525360107422,44.72262191772461,73.8091049194336,73.70245361328125,47.92554473876953,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,73.8091049194336,70.45525360107422,70.90380859375,47.92554473876953,44.72262191772461,39.082611083984375,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,804.1360473632812,592.264892578125,76.60474395751953,81.18359375,64.23041534423828,8.734466552734375,-0.23000000417232513,71.25862884521484,73.85163879394531,25.306970596313477,9.644539833068848,-0.3100000023841858,77.8617172241211,75.64472198486328,65.78961181640625,10.328690528869629,0.23000000417232513,74.08790588378906,75.91319274902344,23.981138229370117,10.2734375,-0.3700000047683716,0?,0?,0.0,21.087522506713867,14.50491714477539,341.5913391113281,349.91937255859375,339.87298583984375,349.4527587890625,1164.0111083984375,1010.6370849609375,15.382980346679688,16.945575714111328,502.7002868652344,512.9541625976562,527.1797485351562,509.94354248046875,477.99798583984375,520.914794921875,530.5526123046875,535.9241943359375,521.8447265625,526.5661010742188,519.88134765625,498.9990539550781,517.9681396484375,498.7847595214844,520.0471801757812,522.593017578125,514.8118286132812,494.93450927734375,518.12109375,510.21624755859375,524.3984375,525.5866088867188,519.2559204101562,522.3125,511.37957763671875,485.9561767578125,500.5365905761719,504.21209716796875,516.0836791992188,520.0119018554688,515.7570190429688,516.3074340820312,514.0424194335938,511.4027099609375,514.7191772460938,509.0263366699219,450.2170715332031,520.712158203125,557.5181884765625,472.7604675292969,553.7216796875,548.4481811523438,560.031982421875,559.8377685546875,564.2428588867188,560.0006103515625,566.2279052734375,565.3521728515625,546.7365112304688,530.93603515625,527.531982421875,443.6771545410156,439.1977233886719,461.44305419921875,429.21942138671875,494.7364501953125,266.078857421875,373.1026306152344,348.6576843261719,475.7501525878906,489.250244140625,512.5864868164062,425.87445068359375,450.59228515625,468.2562255859375,486.9263000488281,487.5628356933594,484.7138977050781,478.9455871582031,503.98785400390625,511.23370361328125,501.504150390625,478.2102355957031,476.14398193359375,508.1767272949219,476.5828857421875,504.1710510253906,495.4426574707031,489.62469482421875,466.3512878417969,496.1046447753906,512.4943237304688,500.0684814453125,494.6817321777344,491.406982421875,502.9764099121094,490.059326171875,503.3527526855469,504.6666564941406,506.1529235839844,539.9850463867188,562.6968994140625,546.322021484375,564.7939453125,559.647216796875,579.6904296875,568.7939453125,585.533203125,406.85833740234375,407.6457824707031,414.6374206542969,422.9810485839844,427.1116943359375,413.9918518066406,472.8015441894531,488.91583251953125,461.29376220703125,274.3876647949219,477.47528076171875,467.2230224609375,460.6182556152344,458.54144287109375,453.0826110839844,455.887451171875
2024-11-22 00:00:00,2024-11-22 02:59:59.999,336.5206604003906,203.3446044921875,0.604259192943573,1051.83740234375,14.744246482849121,408.951904296875,357.1366271972656,479.2308044433594,472.7964172363281,541.15869140625,423.39056396484375,368.6690673828125,478.2755126953125,469.6507263183594,547.580322265625,539.4418334960938,68.26241302490234,3.4616611003875732,56.67728805541992,5.108216285705566,2.1164815425872803,316.7325744628906,1.9415537118911743,273.78594970703125,540.9815063476562,315.75677490234375,525.6838989257812,533.4295654296875,7.184961795806885,0.2696698009967804,244.03175354003906,299.05194091796875,287.2954406738281,303.48394775390625,290.4530944824219,0.0,-0.29169392585754395,34.4332275390625,28.38539695739746,-0.01171875,100.0,-0.2829156219959259,107.79345703125,75.68167114257812,0.0361328125,110.0,2.4329092502593994,196.42626953125,86.05158996582031,11.679165840148926,54.76319122314453,7.93496561050415,244.57798767089844,72.32170104980469,48.12923812866211,110.0,7.591080665588379,245.48965454101562,72.32170104980469,48.7435417175293,0.0,-0.2987215220928192,104.87854766845703,68.82440185546875,0.01171875,108.26358795166016,7.66504430770874,261.3996276855469,76.93204498291016,50.9675178527832,115.0433120727539,7.721435546875,253.84054565429688,72.82279968261719,43.80043411254883,1294.36328125,4.5667829513549805,4.411220073699951,-50.07441329956055,528.2481079101562,530.6862182617188,345.62591552734375,377.2334899902344,293.0545349121094,315.58477783203125,289.7524719238281,242.9956817626953,264.5771484375,285.3824157714844,281.33734130859375,-132.9490509033203,-84.31675720214844,-0.26654914021492004,-0.2577412724494934,-0.12204542756080627,-0.24571149051189423,-0.6797521710395813,-0.7109331488609314,-55.255027770996094,537.1171264648438,504.83636474609375,400.4616394042969,371.5741271972656,298.3248291015625,299.024169921875,296.5142822265625,285.6464538574219,313.4696044921875,303.5410461425781,283.1671142578125,-140.89337158203125,-100.32810974121094,-0.26579147577285767,-0.28955766558647156,-0.2945297956466675,-0.3235956132411957,-1.2999999523162842,-1.2999999523162842,0.34692174196243286,0.3983626365661621,0.11041802912950516,0.17231020331382751,0.18196101486682892,8.99993896484375,8.617562294006348,8.371976852416992,8.034915924072266,118.80742645263672,116.12505340576172,104.60540008544922,118.936767578125,129.7739715576172,127.27188110351562,0.30992358922958374,0.4099714457988739,0.1928442120552063,0.19535216689109802,0.14605550467967987,8.89909839630127,8.642931938171387,8.289385795593262,-0.6797521710395813,-0.7109331488609314,-1.3048189878463745,-1.2233330011367798,593.8745727539062,-1.2999999523162842,-1.2999999523162842,-1.3966141939163208,-1.3971126079559326,98.52741241455078,-0.09140624850988388,0.061283040791749954,-0.09999999403953552,-0.09999999403953552,-0.03273152559995651,0.10891442000865936,0.06530389934778214,-0.09902343899011612,0?,0.09068506211042404,0.0,59.214752197265625,53.717376708984375,53.41762924194336,63.37899398803711,55.84538269042969,55.726932525634766,69.13671112060547,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,55.84538269042969,53.41762924194336,53.717376708984375,69.13671112060547,63.37899398803711,59.214752197265625,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,783.0326538085938,511.3312072753906,80.77037811279297,81.18359375,28.47231674194336,8.779296875,-0.23000000417232513,76.18965911865234,80.28673553466797,9.721826553344727,9.630338668823242,-0.3100000023841858,81.7167739868164,80.37757873535156,29.514965057373047,10.328690528869629,0.23000000417232513,79.29840850830078,82.13458251953125,9.74015998840332,10.2734375,-0.3700000047683716,0?,0?,0.0,13.950965881347656,15.238887786865234,336.3215026855469,345.32342529296875,336.137451171875,344.65313720703125,1103.0596923828125,969.5572509765625,16.077720642089844,16.933170318603516,504.769775390625,514.3082275390625,528.6582641601562,510.041748046875,477.7411193847656,517.8477783203125,527.3402709960938,533.9576416015625,520.2653198242188,526.8479614257812,522.0252075195312,501.22601318359375,521.6030883789062,502.9101257324219,525.894287109375,527.45361328125,513.7274169921875,494.1507263183594,515.9653930664062,507.72515869140625,521.7078247070312,523.0574951171875,517.4678955078125,519.8876342773438,509.68914794921875,484.76458740234375,498.9625549316406,507.2221374511719,518.8438720703125,523.696533203125,520.1260375976562,521.4711303710938,518.7826538085938,516.3887329101562,519.1996459960938,514.28955078125,450.19573974609375,518.4143676757812,552.1622314453125,468.1173095703125,546.6665649414062,537.9367065429688,550.9827880859375,553.6085815429688,559.06396484375,556.1804809570312,564.1292114257812,564.2801513671875,544.9786987304688,524.9346313476562,512.197021484375,440.2731018066406,451.0013122558594,478.078857421875,438.615966796875,511.74871826171875,264.59930419921875,369.40753173828125,347.9575500488281,482.0978088378906,497.6734313964844,492.6508483886719,422.7658996582031,444.70751953125,476.2452697753906,495.2149963378906,491.5638122558594,469.694580078125,479.77130126953125,500.25201416015625,520.0225830078125,480.8898010253906,475.7862243652344,465.6680603027344,503.361083984375,482.3636474609375,499.08685302734375,489.9141845703125,482.87872314453125,479.9354248046875,489.1157531738281,527.8609619140625,508.5789794921875,502.46820068359375,501.2367248535156,512.0137939453125,492.72735595703125,505.6025695800781,503.90179443359375,505.23529052734375,532.2213745117188,550.8179321289062,537.1773071289062,553.0693359375,561.096435546875,581.8347778320312,571.5444946289062,589.7579345703125,398.0084533691406,397.17340087890625,401.6935119628906,413.31292724609375,420.499755859375,403.7297668457031,486.0678405761719,481.71875,473.77252197265625,273.4408874511719,490.6427307128906,468.80389404296875,459.9999694824219,457.2071838378906,451.28125,455.7168273925781
2024-11-22 00:00:00,2024-11-22 03:59:59.999,336.30023193359375,200.54351806640625,0.5966123342514038,1054.86669921875,14.388697624206543,397.3536682128906,352.5098571777344,480.438232421875,473.76654052734375,540.4765014648438,410.64056396484375,365.180908203125,478.7354736328125,469.01287841796875,545.7673950195312,538.202880859375,58.82584762573242,3.969413995742798,50.699153900146484,6.428624153137207,2.1333675384521484,318.06610107421875,1.9560216665267944,319.167724609375,548.010986328125,320.15972900390625,523.6871337890625,535.8264770507812,0.0,0.0,244.15460205078125,292.9461975097656,291.5802307128906,297.3926086425781,294.4224853515625,0.0,-0.29916834831237793,34.085960388183594,27.828672409057617,-0.01171875,100.0,-0.2797453701496124,80.38032531738281,66.67375183105469,0.0361328125,110.0,-0.29736328125,126.0215835571289,74.42048645019531,0.00390625,0.0,8.258092880249023,243.1658477783203,70.09806060791016,49.6439094543457,110.0,7.904542446136475,242.45950317382812,70.09806060791016,50.95171356201172,0.0,-0.2982422113418579,84.97679138183594,62.376407623291016,0.01171875,108.55396270751953,8.009382247924805,259.88360595703125,69.70343780517578,54.60515213012695,117.69637298583984,8.055776596069336,251.96682739257812,70.09651947021484,45.31157684326172,1248.212890625,4.289495468139648,4.301920413970947,-56.57791519165039,528.796875,527.20166015625,360.830810546875,369.81573486328125,302.67816162109375,311.0308532714844,308.3750305175781,243.4307861328125,241.13059997558594,281.2537536621094,281.1689758300781,-134.84957885742188,-86.47795104980469,-0.2861024737358093,-0.25053057074546814,-0.1141643226146698,-0.2644333839416504,-0.6596640348434448,-0.6954984068870544,-59.011375427246094,538.4071044921875,495.84051513671875,412.06219482421875,363.7276611328125,306.2016296386719,293.9693603515625,289.2887268066406,291.53424072265625,310.44854736328125,299.766357421875,293.8189392089844,-140.2747039794922,-97.99861907958984,-0.2808786630630493,-0.27549636363983154,-0.2752598822116852,-0.34565457701683044,-1.2999999523162842,-1.2999999523162842,0.36530014872550964,0.41796383261680603,0.12330932915210724,0.1820620745420456,0.19904665648937225,9.244378089904785,8.870022773742676,8.681458473205566,8.37688159942627,118.36297607421875,116.02041625976562,104.29252624511719,118.34609985351562,128.7129669189453,126.49665832519531,0.3272675573825836,0.428910493850708,0.2116449922323227,0.21402306854724884,0.159462571144104,9.137125968933105,8.88576602935791,8.609598159790039,-0.6596640348434448,-0.6954984068870544,-1.2793400287628174,-1.1955173015594482,583.8228149414062,-1.2999999523162842,-1.2999999523162842,-1.355597734451294,-1.359278678894043,59.699066162109375,-0.09140624850988388,0.07132422178983688,-0.09999999403953552,-0.09999999403953552,-0.09951172024011612,0.12361075729131699,0.07884315401315689,-0.09902343899011612,0?,0.10925038158893585,0.0,79.78498840332031,20.302440643310547,20.248516082763672,98.68077850341797,20.736509323120117,20.268091201782227,99.31369018554688,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,20.736509323120117,20.248516082763672,20.302440643310547,99.31369018554688,98.68077850341797,79.78498840332031,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,785.9954833984375,462.2112731933594,82.71350860595703,81.18359375,9.37109375,8.779296875,-0.23000000417232513,78.986328125,84.18359375,9.720000267028809,9.528806686401367,-0.3100000023841858,83.259765625,82.75057983398438,9.851713180541992,10.328690528869629,0.23000000417232513,82.162109375,86.0625,9.739999771118164,10.2734375,-0.3700000047683716,0?,0?,0.0,11.839529037475586,14.909162521362305,335.87847900390625,345.7377014160156,336.58270263671875,345.29248046875,1096.4005126953125,976.3187866210938,15.750170707702637,16.793058395385742,504.2324523925781,513.5294799804688,529.0567016601562,510.6052551269531,476.7283630371094,517.09228515625,525.5552978515625,533.3583374023438,519.1902465820312,525.7413940429688,520.3591918945312,500.25604248046875,521.4903564453125,503.63165283203125,527.3009643554688,526.6782836914062,511.2983093261719,493.1770324707031,515.950439453125,507.36785888671875,520.956298828125,522.1505126953125,517.3955688476562,519.4935913085938,509.3630065917969,483.91534423828125,499.0496520996094,507.2364501953125,518.4473266601562,522.6741333007812,519.3877563476562,520.6751098632812,517.739013671875,515.8213500976562,518.630126953125,513.9841918945312,449.7742614746094,516.5169677734375,548.659912109375,464.4512939453125,542.4737548828125,530.4797973632812,546.3338012695312,554.298095703125,565.6829223632812,564.9703979492188,574.4720458984375,572.0880737304688,546.9386596679688,519.30908203125,512.6231689453125,442.0362548828125,460.81085205078125,492.47052001953125,446.8460388183594,525.0186157226562,262.92535400390625,368.0863952636719,346.50921630859375,499.32861328125,517.2139892578125,474.4976806640625,429.2880859375,454.3509826660156,480.5837707519531,499.25103759765625,499.0189208984375,471.38116455078125,474.9855041503906,492.7394104003906,518.5486450195312,470.6087951660156,465.9880676269531,454.69378662109375,495.9297180175781,499.0158386230469,490.8448486328125,480.7230529785156,474.0893859863281,491.59759521484375,479.8786315917969,525.3426513671875,502.1824035644531,494.9413146972656,494.50262451171875,502.5374450683594,492.2778625488281,505.2615051269531,501.1813049316406,502.081787109375,528.314697265625,543.981689453125,531.2628784179688,544.2173461914062,571.1929931640625,589.9392700195312,579.6403198242188,596.4833984375,388.62249755859375,386.7195739746094,389.5530700683594,399.8189697265625,408.3951110839844,393.7872009277344,499.2636413574219,472.9036865234375,485.0654296875,272.0245056152344,503.9382629394531,482.8678283691406,471.53302001953125,468.3509826660156,461.1875305175781,467.07171630859375
2024-11-22 00:00:00,2024-11-22 04:59:59.999,438.94989013671875,270.26629638671875,0.6171560883522034,1345.1036376953125,15.318032264709473,419.8134460449219,366.5928955078125,477.7413330078125,466.39825439453125,543.3023071289062,432.6672668457031,367.37652587890625,477.0721740722656,458.170654296875,545.155029296875,539.3368530273438,103.44078063964844,9.155349731445312,82.90339660644531,18.83254051208496,2.762397527694702,322.3809509277344,2.553621530532837,254.45448303222656,551.2534790039062,325.77581787109375,542.5582275390625,546.8088989257812,24.0721435546875,0.05142025277018547,256.4885559082031,306.4523010253906,293.4740905761719,311.56024169921875,296.91192626953125,0.0,-0.282313734292984,33.449275970458984,27.292869567871094,-0.01171875,100.0,6.928205966949463,218.2179412841797,73.81333923339844,38.77000427246094,110.0,5.022174835205078,192.4756622314453,72.3471908569336,30.090303421020508,88.52025604248047,8.189363479614258,249.876953125,70.46263885498047,50.043922424316406,110.0,7.806396961212158,255.02452087402344,70.46263885498047,51.9774284362793,0.0,-0.28336450457572937,72.04911804199219,57.24397277832031,0.01171875,107.82872772216797,7.908166885375977,267.29046630859375,69.99488067626953,53.65851974487305,115.04327392578125,7.960179328918457,259.3352355957031,70.93172454833984,45.72085952758789,1573.031494140625,3.903919219970703,3.743385076522827,-20.594270706176758,553.648193359375,554.6058959960938,348.5991516113281,388.3868103027344,299.51336669921875,330.83123779296875,305.1069030761719,242.71578979492188,260.7489318847656,298.06817626953125,290.6270446777344,-132.736572265625,-86.8209457397461,-0.27049630880355835,-0.31142228841781616,-0.15719355642795563,-0.24741168320178986,-0.937498927116394,-0.9764668941497803,-18.245393753051758,573.6885375976562,546.6443481445312,411.32183837890625,383.6912841796875,307.2901611328125,318.2090148925781,299.64105224609375,300.06988525390625,318.8314514160156,313.19244384765625,303.3322448730469,-130.99615478515625,-94.59500122070312,-0.26193657517433167,-0.3333791494369507,-0.35523566603660583,-0.32295888662338257,-1.2999999523162842,-1.2999999523162842,0.6469069719314575,0.7153807282447815,0.24220670759677887,0.3511805236339569,0.37072646617889404,9.687012672424316,9.280020713806152,8.70162296295166,8.269879341125488,124.7762222290039,120.73326873779297,107.9933853149414,122.48314666748047,133.7650909423828,131.2376708984375,0.6247474551200867,0.7274768352508545,0.4103274643421173,0.38456371426582336,0.3048892021179199,9.60632610321045,9.306283950805664,8.665923118591309,-0.937498927116394,-0.9764668941497803,-1.8191336393356323,-1.7044235467910767,842.439453125,-1.2999999523162842,-1.2999999523162842,-1.902618169784546,-1.907294750213623,607.6644897460938,-0.09138555079698563,0.19966331124305725,-0.09999999403953552,-0.09999999403953552,0.14560739696025848,0.2741869390010834,0.19896475970745087,-0.09106653928756714,0?,0.269557386636734,0.0,36.2402229309082,67.95003509521484,67.29263305664062,42.58286666870117,66.52249145507812,66.86294555664062,41.322898864746094,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,66.52249145507812,67.29263305664062,67.95003509521484,41.322898864746094,42.58286666870117,36.2402229309082,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,940.6968383789062,632.3323364257812,83.154541015625,81.18359375,53.8577766418457,8.779296875,-0.23000000417232513,79.71540069580078,84.18359375,63.786380767822266,9.582908630371094,-0.3100000023841858,85.11351013183594,81.94110107421875,48.16355514526367,10.328690528869629,0.23000000417232513,82.35343933105469,86.0625,63.77001190185547,10.2734375,-0.3700000047683716,0?,0?,0.0,13.378954887390137,16.080562591552734,336.15435791015625,346.91131591796875,336.2786865234375,346.7434387207031,1391.841552734375,1177.6585693359375,17.145700454711914,16.49513816833496,507.0893249511719,517.384765625,532.5708618164062,513.67138671875,481.51739501953125,520.2759399414062,529.6376953125,534.78173828125,522.3762817382812,526.1091918945312,520.219970703125,501.5767517089844,523.1578369140625,504.60009765625,526.3362426757812,526.5702514648438,510.7139892578125,490.1587829589844,519.0960693359375,511.0052185058594,525.485595703125,526.3871459960938,520.0745849609375,523.2392578125,511.396484375,486.12469482421875,499.86834716796875,509.7890930175781,522.4052124023438,526.0861206054688,522.5138549804688,524.3449096679688,519.6978759765625,516.0877075195312,519.4925537109375,513.8734130859375,459.2843933105469,536.0921020507812,570.265380859375,476.4437255859375,556.9821166992188,546.9921875,558.0602416992188,563.8126831054688,570.1298828125,569.3662109375,582.5621948242188,581.1060180664062,557.1968994140625,517.0473022460938,513.23388671875,434.9428405761719,446.63946533203125,473.53997802734375,436.946533203125,504.1524658203125,261.53106689453125,374.3816223144531,349.56707763671875,484.99298095703125,495.34765625,494.1481628417969,418.3606872558594,439.2480773925781,478.37060546875,498.89208984375,499.2409973144531,463.7782897949219,485.1028137207031,504.5516357421875,527.08544921875,480.3377685546875,481.081298828125,462.57977294921875,505.8701171875,474.9169616699219,500.508056640625,490.0771179199219,485.2481994628906,473.9661865234375,490.7984313964844,533.7303466796875,509.9143981933594,502.7991027832031,503.46875,511.91192626953125,492.55731201171875,506.53143310546875,497.6321716308594,498.28546142578125,543.3975830078125,564.68603515625,547.4695434570312,563.716796875,578.1292724609375,601.662109375,586.7517700195312,605.9069213867188,409.0828552246094,404.4661560058594,407.48687744140625,418.791259765625,430.4759216308594,411.732421875,481.25653076171875,484.50640869140625,468.3150634765625,269.7955017089844,484.8859558105469,461.69537353515625,452.7013854980469,450.0266418457031,443.9961853027344,448.6394958496094
2024-11-22 00:00:00,2024-11-22 05:59:59.999,509.24945068359375,302.6115417480469,0.5944923162460327,1571.27490234375,16.14260482788086,425.9079284667969,382.579345703125,478.1060791015625,471.5415954589844,542.7423706054688,441.0699768066406,376.1297607421875,468.61181640625,460.15533447265625,544.5823974609375,538.5947265625,122.58423614501953,6.1794328689575195,76.41688537597656,10.160795211791992,3.204515218734741,322.5917053222656,2.9728612899780273,267.1596374511719,549.8145751953125,326.5845031738281,532.7264404296875,541.1290283203125,18.9811954498291,0.0,265.4658508300781,321.1378479003906,294.144775390625,326.2532653808594,297.04254150390625,0.0,-0.2916831076145172,33.069366455078125,26.832284927368164,-0.01171875,100.0,8.139391899108887,262.88726806640625,72.53401184082031,50.64365768432617,110.0,7.892040252685547,264.8734130859375,74.87950134277344,49.89799880981445,116.07305908203125,8.107826232910156,261.735595703125,75.55471801757812,50.526302337646484,110.0,7.712380409240723,269.3841857910156,75.55471801757812,52.452693939208984,0.0,-0.28154298663139343,63.39023971557617,52.98208236694336,0.01171875,106.57227325439453,7.8086066246032715,279.22833251953125,74.26669311523438,52.89258575439453,113.49498748779297,7.8717265129089355,271.074462890625,74.22737121582031,46.19853210449219,1745.4619140625,4.1106276512146,3.66351318359375,-46.605812072753906,559.222900390625,557.1407470703125,346.40020751953125,404.6671447753906,300.7874450683594,346.65576171875,310.7159118652344,246.9292449951172,294.8894348144531,314.29693603515625,304.6900939941406,-179.23336791992188,-110.52259063720703,-0.3020229935646057,-0.409659206867218,-0.21579332649707794,-0.26823174953460693,-1.1731898784637451,-1.2202237844467163,-45.39738082885742,595.03857421875,574.7369995117188,403.39459228515625,401.60833740234375,305.7549133300781,339.887451171875,303.3963317871094,308.6780090332031,318.921630859375,319.8585205078125,311.7635803222656,-178.99288940429688,-134.33236694335938,-0.2975401282310486,-0.436214417219162,-0.468055784702301,-0.3512958884239197,-1.2999999523162842,-1.2999999523162842,0.9113537669181824,1.0022705793380737,0.35353246331214905,0.5060951709747314,0.5319491028785706,9.74820327758789,9.338990211486816,8.662277221679688,8.1784086227417,130.68093872070312,125.8216323852539,112.43684387207031,129.26417541503906,141.3052520751953,138.07752990722656,0.9188475012779236,1.0028619766235352,0.593350350856781,0.5390875935554504,0.4356369078159332,9.670138359069824,9.366767883300781,8.610812187194824,-1.1731898784637451,-1.2202237844467163,-2.2268166542053223,-2.0992166996002197,1006.5206298828125,-1.2999999523162842,-1.2999999523162842,-2.3651866912841797,-2.3648808002471924,1066.203857421875,-0.09140624850988388,0.29871687293052673,-0.09999999403953552,-0.09999999403953552,0.3990081250667572,0.40898242592811584,0.3074842393398285,-0.09147848933935165,0?,0.4121473729610443,0.0,13.002522468566895,94.33040618896484,93.63802337646484,16.27338981628418,94.7917709350586,94.82617950439453,18.556318283081055,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,94.7917709350586,93.63802337646484,94.33040618896484,18.556318283081055,16.27338981628418,13.002522468566895,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1078.2965087890625,667.2206420898438,84.0508041381836,81.18359375,100.51517486572266,8.779296875,-0.23000000417232513,82.0111312866211,84.18359375,79.19593048095703,9.608704566955566,-0.3100000023841858,85.3472900390625,82.7176513671875,78.722900390625,10.328690528869629,0.23000000417232513,83.51193237304688,86.0625,79.21592712402344,10.2734375,-0.3700000047683716,0?,0?,0.0,22.716129302978516,17.165077209472656,341.0043640136719,354.4969787597656,338.7076721191406,354.4451599121094,1644.54248046875,1429.46435546875,18.517894744873047,16.387557983398438,510.48736572265625,518.5540161132812,529.8372802734375,510.0643615722656,479.8102111816406,518.4685668945312,530.7327270507812,537.3389282226562,526.0057373046875,527.5872802734375,522.2525024414062,504.25421142578125,524.19970703125,504.3497009277344,523.9353637695312,521.3521728515625,508.65673828125,489.7849426269531,515.9349975585938,508.20269775390625,522.2919311523438,523.4769287109375,517.3051147460938,520.8602294921875,510.12481689453125,486.47637939453125,499.4815979003906,511.0039367675781,523.3839111328125,528.387939453125,523.8297119140625,525.2562255859375,519.567626953125,516.0382080078125,519.0447998046875,512.9979858398438,458.43609619140625,537.6204833984375,566.0393676757812,469.48370361328125,546.513427734375,540.3853759765625,555.7417602539062,561.76708984375,567.2587280273438,569.3448486328125,583.2881469726562,586.3403930664062,562.6865844726562,520.0942993164062,507.4734191894531,430.47467041015625,440.8887023925781,466.20526123046875,431.49847412109375,490.7224426269531,261.95269775390625,377.9632263183594,355.0373229980469,477.02838134765625,483.5615539550781,499.4724426269531,419.2106018066406,439.9110412597656,475.0359802246094,486.47174072265625,494.504150390625,464.7533264160156,482.81109619140625,495.998046875,527.3109741210938,483.8510437011719,480.0044250488281,460.7709045410156,510.9434509277344,463.6376037597656,485.4269104003906,477.16851806640625,471.48236083984375,460.95843505859375,475.3501281738281,520.432373046875,498.441650390625,493.03387451171875,493.3666687011719,502.86920166015625,496.3178405761719,509.68267822265625,496.1829833984375,497.4063415527344,529.7118530273438,554.9122314453125,538.0053100585938,556.2400512695312,580.1460571289062,607.3576049804688,588.1625366210938,608.4862670898438,417.3570556640625,410.4681701660156,415.8904724121094,432.4072265625,443.6321716308594,418.2911376953125,466.5002746582031,470.11798095703125,456.3398132324219,269.3328552246094,470.6775207519531,453.42919921875,447.9269714355469,445.1193542480469,441.06304931640625,443.7616882324219
2024-11-22 00:00:00,2024-11-22 06:59:59.999,559.1218872070312,327.5668029785156,0.5861368775367737,1695.568115234375,16.613388061523438,427.0437316894531,383.8591003417969,477.0633850097656,469.0914001464844,544.1682739257812,439.40582275390625,382.6861572265625,470.53314208984375,459.30780029296875,542.4714965820312,538.1372680664062,126.07351684570312,8.538264274597168,85.75302124023438,14.688688278198242,3.480511426925659,324.8858642578125,3.234375238418579,253.18890380859375,548.1322021484375,328.4835510253906,543.0089721679688,545.5256958007812,30.701553344726562,0.0,269.7655944824219,323.3679504394531,297.23822021484375,328.7312927246094,300.04156494140625,0.0,-0.29279133677482605,32.54021072387695,26.659685134887695,-0.01171875,100.0,8.362974166870117,266.2331848144531,70.8283462524414,53.16585159301758,110.0,8.128510475158691,267.8443603515625,69.76287078857422,54.68597412109375,113.6078872680664,8.337113380432129,264.15423583984375,71.46907806396484,53.70000076293945,110.0,7.925518989562988,272.821533203125,71.46907806396484,58.019676208496094,0.0,-0.28154298663139343,56.95125961303711,49.678897857666016,0.01171875,106.46179962158203,8.051408767700195,282.0770263671875,69.78491973876953,57.694541931152344,111.30659484863281,8.108694076538086,274.1448059082031,69.71029663085938,50.29235076904297,1849.758544921875,3.8194854259490967,3.5868661403656006,-47.38792419433594,594.901611328125,569.885009765625,349.2799072265625,407.4310302734375,305.0009765625,350.0916748046875,314.6057434082031,248.261474609375,300.65185546875,318.7401123046875,309.2864990234375,-193.15451049804688,-114.40888214111328,-0.32108551263809204,-0.4478835463523865,-0.23960012197494507,-0.28485238552093506,-1.2886899709701538,-1.3415963649749756,-48.29033279418945,609.9444580078125,587.1758422851562,410.36138916015625,404.60577392578125,311.0838623046875,342.1080322265625,306.9024963378906,309.06298828125,322.52606201171875,325.27227783203125,317.2049255371094,-194.0748291015625,-149.95315551757812,-0.31815993785858154,-0.47364750504493713,-0.5109260678291321,-0.37355637550354004,-1.2999999523162842,-1.2999999523162842,1.2095032930374146,1.287407398223877,0.4922907054424286,0.6964151263237,0.7252625823020935,9.953906059265137,9.543479919433594,8.883301734924316,8.405436515808105,133.08534240722656,127.87545013427734,114.20601654052734,132.5478515625,143.515869140625,140.89759826660156,1.2339669466018677,1.297366738319397,0.8068815469741821,0.7245522737503052,0.5958808064460754,9.879059791564941,9.572256088256836,8.81484603881836,-1.2886899709701538,-1.3415963649749756,-2.455395221710205,-2.3177080154418945,1113.7894287109375,-1.2999999523162842,-1.2999999523162842,-2.6334004402160645,-2.6214513778686523,1333.352783203125,-0.09140624850988388,0.43022629618644714,-0.09999999403953552,-0.09999999403953552,0.5463413000106812,0.5786759257316589,0.4404856860637665,-0.06625748425722122,0?,0.5909612774848938,0.0,9.738579750061035,99.45263671875,98.69560241699219,11.398176193237305,96.30492401123047,96.19100189208984,11.577688217163086,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.30492401123047,98.69560241699219,99.45263671875,11.577688217163086,11.398176193237305,9.738579750061035,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1187.878662109375,661.9354858398438,86.1001968383789,81.18359375,100.35546875,8.779296875,-0.23000000417232513,85.10704803466797,85.5408706665039,79.19593048095703,9.570197105407715,-0.3100000023841858,85.451171875,84.7264633178711,73.96942901611328,9.780304908752441,0.23000000417232513,87.55687713623047,87.23625183105469,79.21592712402344,10.394620895385742,-0.3700000047683716,0?,0?,0.0,22.442577362060547,17.767322540283203,343.9851379394531,356.6634521484375,342.7674560546875,356.5067443847656,1784.826904296875,1550.1356201171875,19.27524757385254,15.901113510131836,509.3615417480469,517.9293823242188,529.1531372070312,511.0352783203125,483.3465576171875,524.3613891601562,535.5960693359375,539.1785888671875,526.0696411132812,525.63427734375,518.81884765625,501.7112731933594,521.3359985351562,501.89727783203125,522.5712280273438,523.8372802734375,512.9244995117188,494.0859069824219,520.7056884765625,513.1695556640625,527.4948120117188,528.5736694335938,521.6072387695312,525.7344970703125,514.0501098632812,489.86712646484375,502.60137939453125,507.64154052734375,519.4638671875,524.86181640625,519.3217163085938,520.7967529296875,515.5669555664062,513.137451171875,516.6031494140625,509.95599365234375,461.26513671875,543.0513305664062,570.5692138671875,475.4755859375,558.2166137695312,554.0135498046875,564.1964721679688,564.1500854492188,567.2149658203125,562.904296875,574.4395751953125,579.1845703125,560.1819458007812,520.4581909179688,520.432373046875,437.2654724121094,441.0467834472656,468.1944274902344,432.1339416503906,484.2056884765625,262.903564453125,379.0416259765625,356.95440673828125,473.96612548828125,482.4162292480469,509.3020324707031,421.8535461425781,442.2718505859375,481.5576477050781,485.03887939453125,492.09344482421875,474.8301696777344,491.2375183105469,501.57073974609375,521.0105590820312,493.9302978515625,485.5535583496094,469.00408935546875,501.06622314453125,464.5238342285156,492.0888977050781,484.3405456542969,481.08111572265625,457.25994873046875,484.4878845214844,511.0706787109375,492.49774169921875,487.2982482910156,486.489501953125,491.00421142578125,495.3637390136719,508.76556396484375,500.57830810546875,501.27655029296875,541.7321166992188,569.3839111328125,549.501220703125,569.07275390625,571.1404418945312,598.0038452148438,579.4116821289062,598.9437255859375,417.5399169921875,412.8134765625,417.75164794921875,430.5221252441406,439.20166015625,420.466796875,463.0167236328125,480.0254211425781,452.762939453125,269.88385009765625,466.0636901855469,454.2800598144531,448.5928955078125,445.9596862792969,441.8510437011719,444.9336853027344
2024-11-22 00:00:00,2024-11-22 07:59:59.999,554.4037475585938,325.2191162109375,0.5868158340454102,1676.1751708984375,16.653202056884766,426.6783752441406,384.68304443359375,477.9651184082031,469.8829345703125,543.3129272460938,434.5519104003906,380.32073974609375,471.1583251953125,462.8059997558594,544.3431396484375,538.6788330078125,126.65808868408203,8.056903839111328,82.52582550048828,10.728154182434082,3.4229848384857178,323.93896484375,3.182159900665283,247.92446899414062,539.9970703125,327.3703308105469,541.1162719726562,540.5869750976562,36.54368209838867,0.0,269.0776062011719,322.6092834472656,297.45294189453125,327.873291015625,300.3629455566406,0.0,-0.29213476181030273,32.54021072387695,26.23969268798828,-0.01171875,100.0,8.251245498657227,266.1575927734375,72.48587036132812,51.89909744262695,110.0,8.01900863647461,267.8603210449219,70.0442123413086,53.68914031982422,113.9693374633789,8.228915214538574,264.36053466796875,71.66415405273438,53.846893310546875,110.0,7.792072296142578,273.91796875,71.66415405273438,58.30533981323242,0.0,-0.28154298663139343,51.7790641784668,46.96763610839844,0.01171875,111.71924591064453,7.945706367492676,283.4459533691406,69.99095153808594,56.702110290527344,110.90569305419922,8.001397132873535,275.4281311035156,71.36032104492188,50.770545959472656,1841.2315673828125,3.892212152481079,3.691984176635742,-56.379459381103516,596.1124877929688,558.04345703125,347.7078552246094,404.149658203125,305.046875,346.6778869628906,313.2342834472656,251.95277404785156,301.8013916015625,317.5115051269531,309.16033935546875,-199.90277099609375,-117.61485290527344,-0.3317722678184509,-0.4417910873889923,-0.23627424240112305,-0.2948525547981262,-1.2551658153533936,-1.31082284450531,-58.67830276489258,597.64306640625,584.4187622070312,410.5101318359375,404.7698974609375,312.0304260253906,337.4635009765625,309.296142578125,309.01458740234375,324.4454650878906,327.84234619140625,315.1426086425781,-200.49110412597656,-156.75543212890625,-0.33083194494247437,-0.47227707505226135,-0.5047177076339722,-0.38799360394477844,-1.2999999523162842,-1.2999999523162842,1.1607588529586792,1.2398549318313599,0.46300265192985535,0.6645911931991577,0.6909745335578918,9.835379600524902,9.42102336883545,8.771925926208496,8.297027587890625,130.76895141601562,125.30166625976562,112.1772689819336,131.55972290039062,144.28225708007812,140.7729949951172,1.181472897529602,1.2493317127227783,0.7692192792892456,0.6931527853012085,0.5697124004364014,9.758230209350586,9.457005500793457,8.691085815429688,-1.2551658153533936,-1.31082284450531,-2.3820455074310303,-2.2633211612701416,1071.239990234375,-1.2999999523162842,-1.2999999523162842,-2.585179328918457,-2.5756382942199707,1285.33544921875,-0.09140624850988388,0.40226495265960693,-0.09999999403953552,-0.09999999403953552,0.5153215527534485,0.5491071343421936,0.41592440009117126,-0.08016384392976761,0?,0.5584672093391418,0.0,24.867137908935547,87.36949157714844,86.75715637207031,26.664714813232422,86.15313720703125,86.1041259765625,25.49021339416504,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,86.15313720703125,86.75715637207031,87.36949157714844,25.49021339416504,26.664714813232422,24.867137908935547,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1174.4453125,666.772705078125,86.13038635253906,81.18359375,100.35546875,8.779296875,-0.23000000417232513,85.140625,85.25069427490234,78.276123046875,9.650184631347656,-0.3100000023841858,85.451171875,84.563720703125,73.96942901611328,9.779999732971191,0.23000000417232513,87.51911163330078,86.77176666259766,78.2961196899414,10.108399391174316,-0.3700000047683716,0?,0?,0.0,28.342220306396484,17.77680778503418,346.2059631347656,358.79241943359375,344.7682800292969,358.65069580078125,1755.9066162109375,1527.7998046875,19.26772117614746,16.37417984008789,507.7647705078125,517.25,530.9073486328125,513.3059692382812,483.95220947265625,523.7289428710938,533.0390625,535.3160400390625,523.4312133789062,526.1537475585938,519.789306640625,502.1460876464844,522.6329345703125,503.493896484375,524.9742431640625,527.3497314453125,517.5220336914062,499.8423156738281,521.1259765625,513.5344848632812,528.0660400390625,529.174072265625,521.85986328125,526.0908813476562,514.8889770507812,490.7380676269531,503.7880859375,509.4522399902344,520.5693359375,525.1893310546875,519.500732421875,520.7993774414062,516.03369140625,514.7423095703125,517.4192504882812,510.29974365234375,459.0309753417969,537.8411254882812,571.9850463867188,477.6021423339844,560.31787109375,553.0383911132812,560.4986572265625,557.00146484375,552.5662231445312,547.94384765625,560.5570068359375,568.8943481445312,553.8253173828125,522.8231811523438,525.548095703125,435.6534118652344,441.4804382324219,465.40301513671875,431.62542724609375,493.7551574707031,263.72613525390625,380.6293640136719,357.83197021484375,486.9248352050781,492.6083984375,511.0348815917969,424.9195251464844,446.4383239746094,474.3904113769531,494.1534118652344,494.96636962890625,475.47265625,483.9142761230469,495.88848876953125,510.73028564453125,492.88836669921875,479.3831787109375,458.0345458984375,497.8448181152344,470.24359130859375,491.4898986816406,484.0115966796875,480.4637756347656,463.0477294921875,484.4183349609375,501.9042053222656,485.6985778808594,481.3732604980469,482.06768798828125,481.98870849609375,494.266357421875,507.760009765625,505.8608093261719,507.0977783203125,544.7306518554688,574.061767578125,554.3545532226562,574.5248413085938,559.597412109375,584.6957397460938,566.6804809570312,583.588134765625,415.7364807128906,413.4093017578125,416.8159484863281,423.7749938964844,433.0650329589844,421.1780700683594,468.9992370605469,479.5747985839844,458.1908874511719,271.010498046875,474.1774597167969,459.7906799316406,453.98956298828125,451.36920166015625,446.97821044921875,450.3152160644531
